;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9230;2019-02-21 02:50:37.841;669;183;131;130;120;45;189;23;-29;35;642;615;-26;12;238;243;249;185;194;192;188;23;547;353;364;137;358;248;547;-1.0;83.0;303.0;221.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29625.8515625;11047.369140625;0.0;1077.95166015625;438.0;96383;;;Calculated values ==>;1550713837.841;340.06000000000006;291.46000000000004;286.26000000000005;286.16;285.16;277.66;273.6339639331285;292.06;275.46000000000004;270.26000000000005;276.66;337.36;334.66;270.56;274.36;296.96000000000004;297.46000000000004;298.06;291.66;292.36;291.96000000000004;;316.96000000000004;275.46000000000004;241.92719264551067;260.85938512811435;273.6339639331285;292.56;5470000.0;3529999.9999999995;3640000.0;1370000.0;3579999.9999999995;2480000.0;5470000.0;0.0;0.013833333333333333;0.050499999999999996;0.036833333333333336;0.020833333333333332;0.020833333333333332;;11047.369140625;0.0;1077.95166015625;29625.8515625;498305.42727010336;412742.8863985274;232745.90285546856;232442.78031288268;229462.79494474808;430607.02586249536;457454.86558595806;448464.41379230015;472589.4791058512;521849.79102316726;519097.55581041216;448847.4509097349;453606.15736122546;464972.5849072995;466345.2199131555;431724.5075902841;413488.24991588667;457870.68847121065;457315.95501684735;;183977.97901196036;471414.1961389312;200688.17519792047;232745.90285546856;273.43985003211003;4590670.912998441;1726098.7809408444;315374.1891507324;0.0;0;249;264;0;0;0;0;0;128;114;2019470697564.949;743818622184.8606;1419336406879.5325;12512.700049016174;9971.74177132723;252.26823116249784;4678.542753362058;3583727.7610558732;1636040.8419887933;124972.48549664697;1389217.7749064658;2.260991956856231;0.2005395581409125
9231;2019-02-21 02:51:37.861;675;184;130;130;122;46;189;23;-19;34;629;607;-20;13;237;243;249;186;194;192;188;22;545;355;364;139;360;235;546;127.0;109.0;30.0;296.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29531.701171875;11072.5791015625;0.0;1008.69805908203;438.0;96384;;;Calculated values ==>;1550713897.861;340.66;291.56;286.16;286.16;285.36;277.76000000000005;273.8482719121499;292.06;275.46000000000004;271.26000000000005;276.56;336.06;333.86;271.16;274.46000000000004;296.86;297.46000000000004;298.06;291.76000000000005;292.36;291.96000000000004;;316.96000000000004;275.36;242.35481222062532;259.0149159925826;273.8482719121499;292.56;5450000.0;3550000.0;3640000.0;1390000.0;3600000.0;2350000.0;5460000.0;0.021166666666666667;0.018166666666666668;0.005;0.04933333333333333;0.020833333333333332;0.041999999999999996;;11072.5791015625;0.0;1008.69805908203;29531.701171875;499268.2421657792;413534.6774420643;232467.9797624863;232467.9797624863;230074.7820514751;430477.46260093397;457454.86558595806;452052.60641478206;472228.6972694908;521590.70491910964;519366.071030156;451930.4941700037;455909.5763476325;464548.7096429471;466058.0093327334;432225.0942885162;414260.4934188599;457870.68847121065;457315.95501684735;;183977.97901196036;471049.5101358118;200939.2417769542;216578.49673009515;273.5470797590487;4591164.056930939;1726283.1752871047;315391.5836946364;0.0;0;249;264;0;0;0;0;0;128;114;2019689170364.8796;743901449784.8342;1419481355179.4863;1255.5668231891393;13325.439905703643;326.3569157987563;10110.97324804359;3583842.534858291;1636235.049883767;124977.3089801622;1389341.0619550939;2.070835439007544;0.17095610988575913
9232;2019-02-21 02:52:37.871;688;183;129;129;123;47;189;23;-16;33;605;591;-16;29;238;243;249;184;194;192;188;23;534;354;364;140;359;235;536;246.0;111.0;63.0;209.0;125.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;24971.2265625;6485.01513671875;0.0;1000.4653930664099;439.0;96385;;;Calculated values ==>;1550713957.871;341.96000000000004;291.46000000000004;286.06;286.06;285.46000000000004;277.86;273.7412296467126;292.06;275.46000000000004;271.56;276.46000000000004;333.66;332.26000000000005;271.56;276.06;296.96000000000004;297.46000000000004;298.06;291.56;292.36;291.96000000000004;;317.06;275.46000000000004;242.56692532238324;259.0149159925826;273.7412296467126;292.56;5340000.0;3540000.0;3640000.0;1400000.0;3590000.0;2350000.0;5360000.0;0.041;0.018500000000000003;0.0105;0.034833333333333334;0.020833333333333332;0.06183333333333334;;6485.01513671875;0.0;1000.4653930664099;24971.2265625;501967.6627056072;417102.24471468944;232418.64112291753;232418.64112291753;230607.74106498162;430542.39183029096;457454.86558595806;452418.3369374205;471998.58498376724;519163.66186012706;517745.96059757407;452418.3369374205;457804.3285569496;464826.4671830437;466201.75019206293;434891.927880491;417427.00444604503;457870.68847121065;457315.95501684735;;184395.8529593127;471014.3812069224;201049.8470174189;211618.8477268187;273.58597747208444;4591618.3236938305;1726429.512957948;315408.32951390644;0.0;0;249;264;0;0;0;0;0;128;114;2019907606764.845;743985163734.8209;1419622378679.4639;2639.3691441600167;9403.764607601039;323.10108353725076;15192.271134100107;3583874.998067647;1636424.4914896875;124982.7220321808;1389551.9574683064;3.681594770000607;0.18771475324107564
9233;2019-02-21 02:53:37.852;698;178;129;129;123;48;189;21;-13;32;584;574;-13;68;237;243;249;177;194;192;188;22;528;352;364;137;357;246;530;211.0;83.0;-1.0;205.0;125.0;0;1;1;1;0;0;0;0;0;0;1;1;0;0;0;24458.328125;5169.32763671875;0.0;1871.1220703125;443.0;96386;;;Calculated values ==>;1550714017.852;342.96000000000004;290.96000000000004;286.06;286.06;285.46000000000004;277.96000000000004;273.5264737036516;292.06;275.26000000000005;271.86;276.36;331.56;330.56;271.86;279.96000000000004;296.86;297.46000000000004;298.06;290.86;292.36;291.96000000000004;;317.46000000000004;275.36;241.92719264551067;260.58029834229245;273.5264737036516;292.56;5280000.0;3520000.0000000005;3640000.0;1370000.0;3570000.0000000005;2460000.0;5300000.0;0.035166666666666666;0.013833333333333333;0.0;0.034166666666666665;0.020833333333333332;0.055999999999999994;;5169.32763671875;0.0;1871.1220703125;24458.328125;503781.10484074755;417698.1069492612;232573.97029946314;232573.97029946314;230753.0215796867;430671.36484660726;457454.86558595806;450852.0493167442;472295.8960165899;516100.8267358934;515078.59436635434;450852.0493167442;460665.23146485176;464987.84065055486;466488.4199259752;436289.89411935135;417377.4282481103;457870.68847121065;457315.95501684735;;186067.36719380575;471316.13971061294;200437.66003741737;212393.13260514272;273.3371549365361;4592030.10621009;1726526.601726458;315432.2518316131;0.0;0;249;264;0;0;0;0;0;129;114;2020125937604.6506;744068237419.747;1419766632984.3354;0.0;9255.014722167514;261.62244455216796;13715.678055055458;3583896.9858454936;1636579.9320788516;124987.59318522345;1389792.7807598023;3.2998339862541997;0.17403028921671843
9234;2019-02-21 02:54:37.862;701;174;129;129;123;47;189;20;-12;30;570;561;-13;122;237;243;249;175;194;192;188;20;537;351;364;136;356;253;539;144.0;83.0;0.0;227.0;125.0;0;1;12;1;0;0;0;0;0;0;1;1;0;0;0;25080.701171875;5806.45458984375;0.0;1936.78845214844;447.0;96387;;;Calculated values ==>;1550714077.862;343.26;290.56;286.06;286.06;285.46000000000004;277.86;273.4187578820637;292.06;275.16;271.96000000000004;276.16;330.16;329.26000000000005;271.86;285.36;296.86;297.46000000000004;298.06;290.66;292.36;291.96000000000004;;317.86;275.16;241.71165711629368;261.54996906429363;273.4187578820637;292.56;5370000.0;3510000.0;3640000.0;1360000.0;3560000.0;2530000.0;5390000.0;0.024;0.013833333333333333;0.0;0.03783333333333334;0.020833333333333332;0.044833333333333336;;5806.45458984375;0.0;1936.78845214844;25080.701171875;503317.650196745;247381.36650519064;232341.96730421885;232341.96730421885;230535.98027016802;430735.4089219946;457454.86558595806;449717.86729374784;472231.8376443816;514062.9015872197;513136.8720483225;449590.2046483207;465920.06788148417;465133.64708331646;466631.3516481654;434178.46618709725;413140.9882325591;457870.68847121065;457315.95501684735;;187738.9118479558;471253.26030847814;200058.0392747846;215059.8645672726;273.18357999358824;4592443.000258372;1726618.0818224733;315463.9897080598;0.0;0;249;264;0;0;0;0;0;129;114;2020344374004.616;744150151069.7339;1419916357934.3118;0.0;10260.21919577474;291.0184450377775;10861.148055155936;3583896.9858454936;1636742.5861326335;124992.1992935261;1389997.6217785021;2.7652994462200753;0.18778084728435476
9235;2019-02-21 02:55:37.863;702;177;131;130;124;47;189;19;-17;28;573;564;-15;141;236;244;249;183;194;192;188;18;561;349;364;135;354;257;563;-2.0;81.0;6.0;241.0;125.0;0;1;20;1;0;0;0;0;0;0;1;1;0;0;0;25833.953125;6525.1396484375;0.0;1970.30432128906;452.0;96388;;;Calculated values ==>;1550714137.863;343.36;290.86;286.26000000000005;286.16;285.56;277.86;273.20264511476705;292.06;275.06;271.46000000000004;275.96000000000004;330.46000000000004;329.56;271.66;287.26000000000005;296.76000000000005;297.56;298.06;291.46000000000004;292.36;291.96000000000004;;318.36;274.96000000000004;241.49495122638035;262.0952818180154;273.20264511476705;292.56;5610000.0;3490000.0;3640000.0;1350000.0;3540000.0;2570000.0;5630000.0;0.0;0.013500000000000002;0.001;0.04016666666666667;0.020833333333333332;0.020833333333333332;;6525.1396484375;0.0;1970.30432128906;25833.953125;501187.6607408354;247401.40261264943;232347.66483984573;232048.86929072853;230274.59815198625;430862.6128555636;457454.86558595806;448338.7583998371;472168.09959432366;514024.35645943106;513095.8410596263;448598.09563076886;467544.7150960199;465294.49394155305;467044.4002642425;428066.412339911;249635.5764607316;457870.68847121065;457315.95501684735;;189828.38726562503;471190.70470879815;199174.87769028376;232347.66483984573;272.8266689685103;4592867.296115147;1726720.8468203896;315496.54935711756;0.0;0;249;264;0;0;0;0;0;129;114;2020562777644.352;744231452424.6356;1420069360484.127;249.16388070955338;10925.96905191033;2408.816284368922;4686.839378687533;3583899.06224577;1636919.140643677;125014.69829122102;1390127.190499737;2.150657300640688;0.20351732886255136
9236;2019-02-21 02:56:37.853;706;186;132;132;125;48;189;20;-36;27;584;573;-28;143;236;244;249;195;194;192;188;19;565;353;364;136;359;259;567;-2.0;86.0;424.0;348.0;125.0;0;1;29;1;0;0;0;0;0;0;1;1;0;0;0;26523.46875;7037.93798828125;0.0;1981.18737792969;455.0;96389;;;Calculated values ==>;1550714197.853;343.76;291.76000000000005;286.36;286.36;285.66;277.96000000000004;273.6339639331285;292.06;275.16;269.56;275.86;331.56;330.46000000000004;270.36;287.46000000000004;296.76000000000005;297.56;298.06;292.66;292.36;291.96000000000004;;318.66;275.06;241.71165711629368;262.3656120759269;273.6339639331285;292.56;5650000.0;3529999.9999999995;3640000.0;1360000.0;3590000.0;2590000.0;5670000.0;0.0;0.014333333333333333;0.07066666666666667;0.058;0.020833333333333332;0.020833333333333332;;7037.93798828125;0.0;1981.18737792969;26523.46875;501321.2274200303;250584.7816210124;232549.45146671124;232549.45146671124;230477.23505223007;430607.02586249536;457454.86558595806;445456.9752495939;471938.4492427271;514985.7813988737;513850.47253881523;446519.8689365759;467493.8539677891;464564.1698029545;466474.1722881754;426966.3940917745;254174.03476074056;457870.68847121065;457315.95501684735;;191082.09718829524;471155.3045861351;200830.83376082164;232549.45146671124;273.4957786607842;4593303.535245533;1726833.8536297723;315529.4729664334;0.0;0;249;264;0;0;0;0;0;129;114;2020781141244.3867;744312738874.6486;1420224134684.1516;17286.91399853991;15678.819307868182;2476.6904837448196;4682.635490627836;3584045.1718724566;1637140.8102622821;125055.40406220237;1390205.2564438342;4.448885856615811;0.412876724956799
9237;2019-02-21 02:57:37.844;714;194;131;131;127;49;189;21;-54;28;594;582;-46;137;238;242;249;197;194;192;188;20;558;356;364;137;361;259;559;-3.0;86.0;674.0;297.0;125.0;0;1;34;1;0;0;0;0;0;0;1;1;0;0;0;26585.2421875;7204.482421875;0.0;1985.74133300781;455.0;96390;;;Calculated values ==>;1550714257.844;344.56000000000006;292.56;286.26000000000005;286.26000000000005;285.86;278.06;273.955091788801;292.06;275.26000000000005;267.76000000000005;275.96000000000004;332.56;331.36;268.56;286.86;296.96000000000004;297.36;298.06;292.86;292.36;291.96000000000004;;318.66;275.16;241.92719264551067;262.3656120759269;273.955091788801;292.56;5580000.0;3560000.0;3640000.0;1370000.0;3610000.0;2590000.0;5590000.0;0.0;0.014333333333333333;0.11233333333333334;0.0495;0.020833333333333332;0.020833333333333332;;7204.482421875;0.0;1985.74133300781;26585.2421875;502999.0878517464;411817.33045329753;232445.59270163625;232445.59270163625;231251.67470541983;430412.23801567365;457454.86558595806;443026.743257922;471904.2073218062;516016.7287456271;514779.46182999935;444113.74086372636;466799.09227653267;464533.37255708285;465784.1997128528;428874.49835383333;412970.1895532152;457870.68847121065;457315.95501684735;;191082.09718829524;471119.972000508;201732.3845684866;232445.59270163625;273.8616092864345;4593746.041452085;1726952.5226638452;315562.525747127;0.0;0;249;264;0;0;0;0;0;129;114;2020999508485.0254;744394626589.8881;1420379511374.6062;27105.399626113245;13334.68557788506;227.96175947552618;4684.799214900231;3584415.0523300185;1637382.5532034894;125077.93945014648;1390283.3066906484;4.934901193703568;0.43772381295560486
9238;2019-02-21 02:58:37.864;722;191;129;129;128;52;189;22;-61;29;601;588;-57;129;239;241;249;192;194;192;188;21;555;360;364;139;365;260;557;-2.0;85.0;436.0;284.0;125.0;0;13;39;1;0;0;0;0;0;0;1;1;0;0;0;26856.044921875;7416.33203125;0.0;2042.46923828125;455.0;96391;;;Calculated values ==>;1550714317.864;345.36;292.26000000000005;286.06;286.06;285.96000000000004;278.36;274.38016830617;292.06;275.36;267.06;276.06;333.26000000000005;331.96000000000004;267.46000000000004;286.06;297.06;297.26000000000005;298.06;292.36;292.36;291.96000000000004;;318.66;275.26000000000005;242.35481222062532;262.5002047102346;274.38016830617;292.56;5550000.0;3600000.0;3640000.0;1390000.0;3650000.0;2600000.0;5570000.0;0.0;0.014166666666666666;0.07266666666666667;0.04733333333333333;0.020833333333333332;0.020833333333333332;;7416.33203125;0.0;2042.46923828125;26856.044921875;504289.4714577676;411509.7758049635;231895.12870531544;231895.12870531544;231596.59381429022;430148.3826014536;457454.86558595806;441858.0653023428;471737.69219339563;516652.8438246443;515312.40063217224;442410.25366044004;465725.147907548;464076.26427514775;465073.4646152595;429668.83652362955;411902.9413244403;457870.68847121065;457315.95501684735;;191082.09718829524;470951.1231468757;202709.2022873427;231895.12870531544;274.2598866394498;4594191.533959208;1727074.4033976228;315596.10535801755;0.0;0;249;264;0;0;0;0;0;129;114;2021217981284.956;744477454189.8617;1420535263274.5566;17378.150712423343;12696.784254017895;251.68351532184775;4696.2672148235815;3584785.8721481394;1637599.5544283248;125081.93782644985;1390361.5083027224;3.702676977621108;0.34108553646805045
9239;2019-02-21 02:59:37.874;728;189;127;127;127;55;189;21;-54;30;605;592;-49;119;241;239;249;189;194;192;188;21;559;362;364;138;366;263;560;-2.0;82.0;539.0;250.0;125.0;0;22;54;1;0;0;0;0;0;0;1;1;0;0;0;27982.845703125;8339.4501953125;0.0;2119.61962890625;456.0;96392;;;Calculated values ==>;1550714377.874;345.96000000000004;292.06;285.86;285.86;285.86;278.66;274.5913991737795;292.06;275.26000000000005;267.76000000000005;276.16;333.66;332.36;268.26000000000005;285.06;297.26000000000005;297.06;298.06;292.06;292.36;291.96000000000004;;318.76000000000005;275.26000000000005;242.14157278889297;262.9017227912062;274.5913991737795;292.56;5590000.0;3620000.0000000005;3640000.0;1380000.0;3660000.0;2630000.0;5600000.0;0.0;0.013666666666666666;0.08983333333333333;0.041666666666666664;0.020833333333333332;0.020833333333333332;;8339.4501953125;0.0;2119.61962890625;27982.845703125;504678.9099734663;252131.3319659097;231228.1253470111;231228.1253470111;231228.1253470111;430014.67791919125;457454.86558595806;442204.5334405571;471968.1179040911;516810.71573137376;515467.9179529155;442895.346168809;464113.9818805582;464193.69253965805;464518.1588243853;428606.69640526903;252131.3319659097;457870.68847121065;457315.95501684735;;191500.00471740507;471084.70712553355;203261.47471199627;231228.1253470111;274.4831905005177;4594648.60087947;1727205.723465854;315630.79521258426;0.0;0;249;264;0;0;0;0;0;129;114;2021436417684.9214;744560568039.8485;1420692189424.5317;21465.051442449047;11159.301350564052;2411.8299806712444;4710.163118121588;3585109.6194482706;1637798.388275117;125104.13747157056;1390439.9082866376;3.8001798018185444;0.3130816353425877
9240;2019-02-21 03:00:37.885;733;192;126;126;124;58;189;21;-53;30;609;597;-42;108;242;239;249;195;194;192;188;20;564;363;364;138;367;264;565;-2.0;86.0;679.0;210.0;125.0;0;30;67;1;0;0;0;0;0;0;1;1;0;0;0;28822.529296875;9164.7158203125;0.0;2172.8916015625;458.0;96393;;;Calculated values ==>;1550714437.885;346.46000000000004;292.36;285.76000000000005;285.76000000000005;285.56;278.96000000000004;274.69669130483857;292.06;275.26000000000005;267.86;276.16;334.06;332.86;268.96000000000004;283.96000000000004;297.36;297.06;298.06;292.66;292.36;291.96000000000004;;318.96000000000004;275.16;242.14157278889297;263.0348170998261;274.69669130483857;292.56;5640000.0;3629999.9999999995;3640000.0;1380000.0;3670000.0000000005;2640000.0;5650000.0;0.0;0.014333333333333333;0.11316666666666667;0.035;0.020833333333333332;0.020833333333333332;;9164.7158203125;0.0;2172.8916015625;28822.529296875;504852.6696660193;253060.78858263494;230816.52150605342;230816.52150605342;230229.48393794056;429947.3805835815;457454.86558595806;442136.0242581872;471968.1179040911;517138.9620574122;515899.14751747996;443653.109876799;462660.66757092276;464178.7989486036;464371.1518808695;427243.89771193074;409518.284082227;457870.68847121065;457315.95501684735;;192335.8262164488;470986.4579689568;203570.05636829365;230816.52150605342;274.60718704816026;4595122.065789812;1727351.6182582607;315666.5726974592;0.0;0;249;264;0;0;0;0;0;129;114;2021654857724.6228;744643383219.7354;1420850318409.3157;26997.71536620629;9359.574056023212;254.06712869242054;4718.73819814154;3585513.549878129;1637969.4102515532;125126.35735368326;1390518.4968694316;3.6453982935870903;0.2962793266138658
9241;2019-02-21 03:01:37.875;736;196;126;125;121;58;189;22;-64;30;614;602;-41;98;243;238;249;198;194;192;188;20;557;364;364;137;369;265;558;-1.0;83.0;514.0;199.0;125.0;0;34;81;1;0;0;0;0;0;0;1;1;0;0;0;29474.71484375;9856.36328125;0.0;2197.412109375;457.0;96394;;;Calculated values ==>;1550714497.875;346.76;292.76000000000005;285.76000000000005;285.66;285.26000000000005;278.96000000000004;274.8017692304317;292.06;275.36;266.76000000000005;276.16;334.56;333.36;269.06;282.96000000000004;297.46000000000004;296.96000000000004;298.06;292.96000000000004;292.36;291.96000000000004;;318.86;275.16;241.92719264551067;263.1675429290057;274.8017692304317;292.56;5570000.0;3640000.0;3640000.0;1370000.0;3690000.0;2650000.0;5580000.0;0.0;0.013833333333333333;0.08566666666666665;0.033166666666666664;0.020833333333333332;0.020833333333333332;;9856.36328125;0.0;2197.412109375;29474.71484375;505868.9296677434;413010.54793433315;230978.79015187532;230683.1647330249;229509.1193438645;429879.7862731237;457454.86558595806;440381.0359214502;472100.0868749512;517570.8508129751;516330.792716316;443588.1611898185;461312.6583410054;464016.3363585347;464091.55881951714;429140.7731823067;413753.7550397062;457870.68847121065;457315.95501684735;;191917.91438739494;471119.972000508;203788.6773890208;230978.79015187532;274.69631551868383;4595607.795189333;1727510.1008326334;315702.98582518985;0.0;0;249;264;0;0;0;0;0;129;114;2021873221324.6575;744725869469.7484;1421008991959.3408;20268.078714278116;8866.487937947657;212.85375097264006;4715.357601353584;3585907.3658485925;1638121.2687875521;125130.2477125132;1390597.1012315291;2.82590117209624;0.23224612020082766
9242;2019-02-21 03:02:37.896;737;193;125;124;118;56;189;23;-68;31;619;607;-44;89;243;238;249;195;194;192;188;21;554;361;364;136;366;264;554;-2.0;82.0;594.0;178.0;125.0;0;36;91;1;0;0;0;0;0;0;1;1;0;0;0;30079.279296875;10409.54296875;0.0;2209.00952148438;456.0;96395;;;Calculated values ==>;1550714557.896;346.86;292.46000000000004;285.66;285.56;284.96000000000004;278.76000000000005;274.4858918419099;292.06;275.46000000000004;266.36;276.26000000000005;335.06;333.86;268.76000000000005;282.06;297.46000000000004;296.96000000000004;298.06;292.66;292.36;291.96000000000004;;318.76000000000005;275.26000000000005;241.71165711629368;263.0348170998261;274.4858918419099;292.56;5540000.0;3610000.0;3640000.0;1360000.0;3660000.0;2640000.0;5540000.0;0.0;0.013666666666666666;0.099;0.029666666666666668;0.020833333333333332;0.020833333333333332;;10409.54296875;0.0;2209.00952148438;30079.279296875;506266.26667141466;413548.20129128615;230776.24032262436;230480.4978228875;228723.69426592367;430081.6785162784;457454.86558595806;440028.2612664077;472329.59916539915;518170.9774110971;516932.4336832987;443378.97226412984;460383.21009804995;464458.5429927953;464533.37255708285;429930.67203913984;414277.0601677878;457870.68847121065;457315.95501684735;;191500.00471740507;471351.1979698544;203054.97212514776;230776.24032262436;274.3985790381235;4596104.252172231;1727679.0424933522;315739.7188574541;0.0;0;249;264;0;0;0;0;0;129;114;2022091697764.3242;744807798134.6234;1421167747504.0986;23460.35562498473;7959.45470005963;213.93269557514495;4719.577389462978;3586271.897008797;1638261.5340516542;125133.8055110228;1390675.7532082263;2.880942203015494;0.22796950319754303
9243;2019-02-21 03:03:37.876;735;188;125;125;116;52;189;23;-70;32;623;611;-44;82;242;239;249;190;194;192;188;22;546;358;364;134;363;261;546;-2.0;85.0;551.0;194.0;125.0;0;37;93;1;0;0;0;0;0;0;1;1;0;0;0;29967.16015625;10390.0869140625;0.0;2202.65112304688;453.0;96396;;;Calculated values ==>;1550714617.876;346.66;291.96000000000004;285.66;285.66;284.76000000000005;278.36;274.1680685717883;292.06;275.46000000000004;266.16;276.36;335.46000000000004;334.26000000000005;268.76000000000005;281.36;297.36;297.06;298.06;292.16;292.36;291.96000000000004;;318.46000000000004;275.36;241.2770596917726;262.63441904999945;274.1680685717883;292.56;5460000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2610000.0;5460000.0;0.0;0.014166666666666666;0.09183333333333334;0.03233333333333333;0.020833333333333332;0.020833333333333332;;10390.0869140625;0.0;2202.65112304688;29967.16015625;506739.33314584434;414969.6757126242;230965.3573787343;230965.3573787343;228316.70889898692;430280.9020939914;457454.86558595806;440390.2914939838;472689.592463476;518833.95667727623;517598.5130613728;443984.079172375;460005.9145219057;464766.5650395172;465103.311480244;431975.4388889284;415663.38281157054;457870.68847121065;457315.95501684735;;190246.288480595;471714.4053827849;202242.4815704382;230965.3573787343;274.0693681417457;4596604.472372168;1727852.3149656812;315776.4704415573;0.0;0;249;264;0;0;0;0;0;129;114;2022310024964.3936;744888771134.6492;1421325195004.1487;21869.907211312275;8712.92553659921;231.08746109590282;4715.637450794022;3586649.523281823;1638400.4242415032;125137.51277616248;1390754.3537896567;2.821432285425124;0.229341788404031
9244;2019-02-21 03:04:37.856;731;183;126;125;116;48;189;23;-68;33;626;613;-45;78;241;239;248;184;194;192;188;23;543;355;364;132;360;256;543;-2.0;86.0;225.0;198.0;125.0;0;29;85;1;0;0;0;0;0;0;1;1;0;0;0;29521.234375;9891.9482421875;0.0;2122.513671875;451.0;96397;;;Calculated values ==>;1550714677.856;346.26;291.46000000000004;285.76000000000005;285.66;284.76000000000005;277.96000000000004;273.8482719121499;292.06;275.46000000000004;266.36;276.46000000000004;335.76000000000005;334.46000000000004;268.66;280.96000000000004;297.26000000000005;297.06;297.96000000000004;291.56;292.36;291.96000000000004;;318.26000000000005;275.46000000000004;240.83765695389522;261.9595390733887;273.8482719121499;292.56;5430000.0;3550000.0;3640000.0;1320000.0;3600000.0;2560000.0;5430000.0;0.0;0.014333333333333333;0.0375;0.033;0.020833333333333332;0.020833333333333332;;9891.9482421875;0.0;2122.513671875;29521.234375;506512.46417774906;414398.0589551918;231336.76037333044;231037.3220971734;228382.1609080295;430477.46260093397;457454.86558595806;441725.8685012955;473048.1168422736;519557.87829525233;518224.4468158646;444844.2422813308;460303.7450454213;465073.4646152595;465539.2008351387;432490.938250419;414752.42406787584;457870.68847121065;457315.95501684735;;189410.48811896544;472076.1002201579;201254.76165613963;231336.76037333044;273.67059515808813;4597100.043747879;1728021.2755863839;315812.5014671798;0.0;0;249;264;0;0;0;0;0;129;114;2022528352164.463;744968544534.6746;1421480243304.198;9017.666506693346;8937.104172612602;254.25203661645182;4707.899888406602;3586906.8339307387;1638547.4587945999;125141.55592381276;1390832.8570910157;1.907444775159307;0.16746661418887068
9245;2019-02-21 03:05:37.867;727;181;126;126;116;46;189;22;-60;33;626;613;-47;78;239;240;248;183;194;192;188;22;541;353;364;131;358;250;542;-1.0;111.0;325.0;207.0;125.0;0;21;68;1;0;0;0;0;0;0;1;1;0;0;0;28324.71875;8855.435546875;0.0;2036.6748046875;450.0;96398;;;Calculated values ==>;1550714737.867;345.86;291.26000000000005;285.76000000000005;285.76000000000005;284.76000000000005;277.76000000000005;273.6339639331285;292.06;275.36;267.16;276.46000000000004;335.76000000000005;334.46000000000004;268.46000000000004;280.96000000000004;297.06;297.16;297.96000000000004;291.46000000000004;292.36;291.96000000000004;;318.16;275.36;240.61611355647437;261.13683023647616;273.6339639331285;292.56;5410000.0;3529999.9999999995;3640000.0;1310000.0;3579999.9999999995;2500000.0;5420000.0;0.0;0.018500000000000003;0.05416666666666667;0.034499999999999996;0.020833333333333332;0.020833333333333332;;8855.435546875;0.0;2036.6748046875;28324.71875;506196.02144605696;414087.16301823244;231361.14196182488;231361.14196182488;228404.08780759247;430607.02586249536;457454.86558595806;444034.90949876077;473178.34860283375;520054.44607503334;518726.5292912553;445753.88749277644;461228.51772465167;465103.311480244;465957.757526552;432984.03146217286;414798.46392301214;457870.68847121065;457315.95501684735;;188992.59102226305;472110.68294196425;200768.43121756232;231361.14196182488;273.4713201998289;4597582.181734272;1728177.5324268697;315847.1677255572;0.0;0;249;264;0;0;0;0;0;129;114;2022746792205.0322;745047458999.8802;1421632071134.5938;13176.934240231583;9361.307684491867;336.4329994744734;4707.391938646301;3587091.822845863;1638699.9735163802;125146.47920156181;1390911.3322409193;2.532297780006196;0.21832105019706777
9246;2019-02-21 03:06:37.877;727;179;127;126;117;46;189;20;-46;32;625;611;-42;85;238;240;248;180;194;192;188;21;535;353;364;130;358;248;536;278.0;86.0;723.0;240.0;125.0;0;14;51;1;0;0;0;0;0;0;1;1;0;0;0;27383.439453125;7858.6435546875;0.0;1987.1472167968802;452.0;96399;;;Calculated values ==>;1550714797.877;345.86;291.06;285.86;285.76000000000005;284.86;277.76000000000005;273.6339639331285;292.06;275.16;268.56;276.36;335.66;334.26000000000005;268.96000000000004;281.66;296.96000000000004;297.16;297.96000000000004;291.16;292.36;291.96000000000004;;318.36;275.26000000000005;240.39332010688793;260.85938512811435;273.6339639331285;292.56;5350000.0;3529999.9999999995;3640000.0;1300000.0;3579999.9999999995;2480000.0;5360000.0;0.04633333333333333;0.014333333333333333;0.12050000000000001;0.04;0.020833333333333332;0.06716666666666667;;7858.6435546875;0.0;1987.1472167968802;27383.439453125;506739.38158514944;415770.8765615325;231811.1207795803;231508.84137440094;228830.07233310974;430607.02586249536;457454.86558595806;446271.05227468483;473211.5349843978;520117.585136838;518689.3093381562;446790.7455202938;462354.3379838937;464972.5849072995;465957.757526552;434434.8353289921;416108.7786688283;457870.68847121065;457315.95501684735;;189828.38726562503;472145.33331970085;200977.66219196946;210541.39004172466;273.5532896561987;4598046.493758333;1728316.8396333593;315880.70516437263;0.0;0;249;264;0;0;0;0;0;129;114;2022965228604.9976;745125772049.8678;1421781496034.57;29557.853504967203;10846.706845109256;262.6734787956811;16575.02494749574;3587448.0054308884;1638868.4017041202;125151.47258763894;1391088.7152738548;5.813881292516829;0.3580297387548199
9247;2019-02-21 03:07:37.868;727;177;129;127;119;47;189;19;-31;31;622;608;-32;97;237;241;248;179;194;192;188;19;538;351;364;130;356;246;540;-2.0;87.0;490.0;216.0;125.0;0;11;36;1;0;0;0;0;0;0;1;1;0;0;0;26576.931640625;7124.1328125;0.0;1960.11376953125;455.0;96400;;;Calculated values ==>;1550714857.868;345.86;290.86;286.06;285.86;285.06;277.86;273.4187578820637;292.06;275.06;270.06;276.26000000000005;335.36;333.96000000000004;269.96000000000004;282.86;296.86;297.26000000000005;297.96000000000004;291.06;292.36;291.96000000000004;;318.66;275.06;240.39332010688793;260.58029834229245;273.4187578820637;292.56;5380000.0;3510000.0;3640000.0;1300000.0;3560000.0;2460000.0;5400000.0;0.0;0.0145;0.08166666666666668;0.036000000000000004;0.020833333333333332;0.020833333333333332;;7124.1328125;0.0;1960.11376953125;26576.931640625;506467.9761814975;413458.7165377379;232316.55343320954;231711.2867370828;229327.57282322203;430735.4089219946;457454.86558595806;448579.633893808;473114.68441337737;519977.1029862952;518550.4442802356;448452.2131683328;464047.83228958014;465133.64708331646;466374.1239446311;433714.65331059584;414183.7078577698;457870.68847121065;457315.95501684735;;191082.09718829524;471951.27487021044;200300.8474490603;232316.55343320954;273.2790560121217;4598496.096066512;1728441.6773744845;315913.5940718146;0.0;0;249;264;0;0;0;0;0;129;114;2023183595844.7686;745203760349.786;1421929673804.4146;20276.10089298773;9779.415387161407;283.1987090659776;4687.487532992454;3587863.226091326;1639040.2602732228;125156.02084019278;1391265.8762995324;3.8557080332330287;0.32490660394533194
9248;2019-02-21 03:08:37.848;728;178;130;129;120;48;189;20;-15;29;618;605;-23;113;237;241;248;181;194;192;188;18;544;350;364;130;355;250;546;168.0;85.0;235.0;123.0;125.0;0;7;27;1;0;0;0;0;0;0;1;1;0;0;0;26185.671875;6737.109375;0.0;1976.74084472656;458.0;96401;;;Calculated values ==>;1550714917.848;345.96000000000004;290.96000000000004;286.16;286.06;285.16;277.96000000000004;273.3108153835814;292.06;275.16;271.66;276.06;334.96000000000004;333.66;270.86;284.46000000000004;296.86;297.26000000000005;297.96000000000004;291.26000000000005;292.36;291.96000000000004;;318.96000000000004;274.96000000000004;240.39332010688793;261.13683023647616;273.3108153835814;292.56;5440000.0;3500000.0;3640000.0;1300000.0;3550000.0;2500000.0;5460000.0;0.028;0.014166666666666666;0.03916666666666667;0.0205;0.020833333333333332;0.04883333333333333;;6737.109375;0.0;1976.74084472656;26185.671875;506048.2079731299;248560.50947822467;232467.9797624863;232165.5554658877;229485.42185049903;430799.1582183253;457454.86558595806;449880.80125870416;472920.9377354816;519237.4372802796;517908.61971935496;448861.93157595245;465312.92112984083;465279.17082256265;466517.27427466155;432242.53790028696;412411.8491920293;457870.68847121065;457315.95501684735;;192335.8262164488;471854.2216366664;200143.37024097898;213933.73266483023;273.2128164802174;4598935.637866494;1728557.149222633;315946.39025790326;0.0;0;249;264;0;0;0;0;0;129;114;2023401923044.838;745281734349.8108;1422078424204.462;9781.382714860903;5570.072453611593;280.9347567003172;11885.165191523503;3588113.6216284614;1639168.1300344705;125160.72038537159;1391403.9357038008;3.1579100423830577;0.15528900075777896
9249;2019-02-21 03:09:37.858;730;181;131;130;122;47;189;20;-1;28;617;604;-10;123;236;242;248;184;194;192;188;20;552;351;364;130;356;255;553;305.0;85.0;840.0;227.0;125.0;0;3;36;1;0;0;0;0;0;0;1;1;0;0;0;26728.17578125;7274.76318359375;0.0;2001.54675292969;461.0;96402;;;Calculated values ==>;1550714977.858;346.16;291.26000000000005;286.26000000000005;286.16;285.36;277.86;273.4187578820637;292.06;275.16;273.06;275.96000000000004;334.86;333.56;272.16;285.46000000000004;296.76000000000005;297.36;297.96000000000004;291.56;292.36;291.96000000000004;;319.26000000000005;275.16;240.39332010688793;261.82340779136865;273.4187578820637;292.56;5520000.0;3510000.0;3640000.0;1300000.0;3560000.0;2550000.0;5530000.0;0.05083333333333333;0.014166666666666666;0.14;0.03783333333333334;0.020833333333333332;0.07166666666666666;;7274.76318359375;0.0;2001.54675292969;26728.17578125;505570.56759021437;249363.19814104622;232594.5021737096;232293.04205302676;229914.27664341856;430735.4089219946;457454.86558595806;450757.3076617226;472824.0414856702;518718.431892532;517384.84178739064;449609.5615798402;465747.9437976638;465003.21838653134;466502.7873414682;430208.4531526008;250525.61461375855;457870.68847121065;457315.95501684735;;193589.57483703562;472048.3120729887;200528.44554390069;209849.97363396143;273.36842020712163;4599376.660088348;1728673.9342882037;315979.54817994457;0.0;0;249;264;0;0;0;0;0;129;114;2023620359444.8032;745359747349.7983;1422229949454.4377;35032.04069649507;10272.501617017164;2545.506879300265;17735.061999106823;3588487.1290643625;1639300.1734886132;125184.27799128124;1391650.8120695546;7.0701724759855535;0.4103129506386632
9250;2019-02-21 03:10:37.859;734;185;131;131;124;49;189;21;9;28;619;606;1;125;236;242;248;189;194;192;187;19;557;353;364;129;358;256;559;-2.0;85.0;686.0;170.0;125.0;0;1;41;1;0;0;0;0;0;0;1;1;0;0;0;27114.37109375;7638.51220703125;0.0;2005.0080566406198;463.0;96403;;;Calculated values ==>;1550715037.859;346.56000000000006;291.66;286.26000000000005;286.26000000000005;285.56;278.06;273.6339639331285;292.06;275.26000000000005;274.06;275.96000000000004;335.06;333.76000000000005;273.26000000000005;285.66;296.76000000000005;297.36;297.96000000000004;292.06;292.36;291.86;;319.46000000000004;275.06;240.16925963744896;261.9595390733887;273.6339639331285;292.56;5570000.0;3529999.9999999995;3640000.0;1290000.0;3579999.9999999995;2560000.0;5590000.0;0.0;0.014166666666666666;0.11433333333333334;0.028333333333333332;0.020833333333333332;0.020833333333333332;;7638.51220703125;0.0;2005.0080566406198;27114.37109375;505617.5895618551;250604.9084420917;232445.59270163625;232445.59270163625;230365.52043668393;430607.02586249536;457454.86558595806;451845.4343742367;472954.5886681478;518840.0700724436;517505.7895824865;450832.5966769625;465835.96990742465;464710.80611794995;466216.16700420267;428891.8007007682;252186.74541440952;457870.68847121065;457176.8914327451;;194425.4183739577;472083.1644897155;201010.79430493183;232445.59270163625;273.56625975366194;4599825.355456563;1728798.2136542636;316012.9366931166;0.0;0;249;264;0;0;0;0;0;129;114;2023838763084.5393;745437448644.7045;1422383252009.2524;28678.76051459052;7680.383821902203;2503.321616556748;4681.9020568981;3589018.0612558695;1639449.7833605465;125226.35226325541;1391837.6232165962;4.515401722541474;0.33334877217895625
9251;2019-02-21 03:11:37.869;739;189;130;130;126;51;189;23;13;28;624;610;8;124;238;241;248;191;194;192;188;21;556;358;364;126;364;257;557;-1.0;86.0;953.0;203.0;125.0;0;1;44;1;0;0;0;0;0;0;1;1;0;0;0;27244.109375;7754.794921875;0.0;2031.4914550781198;463.0;96404;;;Calculated values ==>;1550715097.869;347.06000000000006;292.06;286.16;286.16;285.76000000000005;278.26000000000005;274.1680685717883;292.06;275.46000000000004;274.46000000000004;275.96000000000004;335.56;334.16;273.96000000000004;285.56;296.96000000000004;297.26000000000005;297.96000000000004;292.26000000000005;292.36;291.96000000000004;;319.46000000000004;275.26000000000005;239.4893008659735;262.0952818180154;274.1680685717883;292.56;5560000.0;3579999.9999999995;3640000.0;1260000.0;3640000.0;2570000.0;5570000.0;0.0;0.014333333333333333;0.15883333333333333;0.03383333333333333;0.020833333333333332;0.020833333333333332;;7754.794921875;0.0;2031.4914550781198;27244.109375;506335.97867285006;410706.54676073755;232194.5785064578;232194.5785064578;231002.21405769818;430280.9020939914;457454.86558595806;452174.32499774254;473344.9661279102;519269.74598137074;517832.4177701559;451542.803874608;465575.5074023992;464091.55881951714;465364.4418098396;429158.0942569867;411509.7758049635;457870.68847121065;457315.95501684735;;194425.4183739577;472670.39555350883;202377.9645766904;232194.5785064578;274.1220471452284;4600278.41829162;1728926.512593244;316046.5797952916;0.0;0;249;264;0;0;0;0;0;129;114;2024057199484.5046;745513961394.6923;1422537177659.228;39675.98858021045;9144.89391471569;252.9592311456659;4690.028677299782;3589587.779102054;1639590.0173767707;125249.3250984838;1391915.7356559392;5.493796965719956;0.4317515834325105
9252;2019-02-21 03:12:37.870;744;190;128;128;127;54;189;25;16;30;631;616;14;125;240;238;248;193;194;191;188;23;559;361;364;124;365;259;561;-1.0;84.0;650.0;155.0;125.0;0;1;51;1;0;0;0;0;0;0;1;1;0;0;0;27745.869140625;8164.92333984375;0.0;2057.888671875;464.0;96405;;;Calculated values ==>;1550715157.87;347.56000000000006;292.16;285.96000000000004;285.96000000000004;285.86;278.56;274.4858918419099;292.06;275.66;274.76000000000005;276.16;336.26000000000005;334.76000000000005;274.56;285.66;297.16;296.96000000000004;297.96000000000004;292.46000000000004;292.26000000000005;291.96000000000004;;319.56;275.46000000000004;239.02933182858504;262.3656120759269;274.4858918419099;292.56;5590000.0;3610000.0;3640000.0;1240000.0;3650000.0;2590000.0;5610000.0;0.0;0.014;0.10833333333333334;0.025833333333333333;0.020833333333333332;0.020833333333333332;;8164.92333984375;0.0;2057.888671875;27745.869140625;506692.1929622198;252477.74442165508;231501.26220682423;231501.26220682423;231204.63778819802;430081.6785162784;457454.86558595806;452202.99536136934;473796.2040577371;519822.3768852348;518281.1586234993;451950.05476434156;465402.7570864703;464208.71106282185;464533.37255708285;428354.60300329165;410528.1239549413;457732.2313946309;457315.95501684735;;194843.3435325042;473123.86364084855;203151.10518765336;231501.26220682423;274.4358024804311;4600736.675749527;1729059.1791230033;316080.6585309445;0.0;0;249;264;0;0;0;0;0;129;114;2024275603124.2407;745588962644.6017;1422691980239.041;26980.621435485897;6974.296260040876;249.57070667690505;4704.472766875481;3590143.260109376;1639724.3462001744;125253.51291775641;1391994.0244726713;3.8060918194012094;0.2900264289381104
9253;2019-02-21 03:13:37.870;749;193;127;127;125;57;189;23;22;31;640;624;21;123;242;237;248;195;194;191;188;24;559;362;364;122;367;261;560;-2.0;105.0;504.0;143.0;125.0;0;1;61;1;0;0;0;0;0;0;1;1;0;0;0;28345.794921875;8708.5419921875;0.0;2084.25366210938;464.0;96406;;;Calculated values ==>;1550715217.87;348.06000000000006;292.46000000000004;285.86;285.86;285.66;278.86;274.5913991737795;292.06;275.46000000000004;275.36;276.26000000000005;337.16;335.56;275.26000000000005;285.46000000000004;297.36;296.86;297.96000000000004;292.66;292.26000000000005;291.96000000000004;;319.56;275.56;238.5638546566975;262.63441904999945;274.5913991737795;292.56;5590000.0;3620000.0000000005;3640000.0;1220000.0;3670000.0000000005;2610000.0;5600000.0;0.0;0.0175;0.084;0.02383333333333333;0.020833333333333332;0.020833333333333332;;8708.5419921875;0.0;2084.25366210938;28345.794921875;507318.5940557062;410978.81114965247;231228.1253470111;231228.1253470111;230636.98905541853;430014.67791919125;457454.86558595806;452612.30948496255;474149.72482315893;520581.80529503094;518936.8467004461;452485.91005134286;464877.9954278717;464178.7989486036;464254.5134180436;428354.60300329165;411775.34303476126;457732.2313946309;457315.95501684735;;194843.3435325042;473479.4865677795;203393.25328599772;231228.1253470111;274.5341581259891;4601204.106283382;1729199.7913341036;316115.1763837277;0.0;0;249;264;0;0;0;0;0;129;114;2024494003124.2407;745662762644.6017;1422847980239.041;20934.400720713045;6437.0552265491315;290.1370494492818;4710.163118121588;3590542.551960678;1639836.1074625626;125258.01048239079;1392072.479771713;2.999385622755217;0.22670260346305612
9254;2019-02-21 03:14:37.851;752;193;126;126;122;59;189;24;23;32;650;629;24;98;243;236;248;195;194;191;188;23;555;363;364;133;368;261;556;-1.0;111.0;392.0;82.0;125.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27721.212890625;8969.291015625;0.0;1170.03771972656;464.0;96407;;;Calculated values ==>;1550715277.851;348.36;292.46000000000004;285.76000000000005;285.76000000000005;285.36;279.06;274.69669130483857;292.06;275.56;275.46000000000004;276.36;338.16;336.06;275.56;282.96000000000004;297.46000000000004;296.76000000000005;297.96000000000004;292.66;292.26000000000005;291.96000000000004;;319.56;275.46000000000004;241.05796691057077;262.63441904999945;274.69669130483857;292.56;5550000.0;3629999.9999999995;3640000.0;1330000.0;3679999.9999999995;2610000.0;5560000.0;0.0;0.018500000000000003;0.06533333333333333;0.013666666666666666;0.020833333333333332;0.020833333333333332;;8969.291015625;0.0;1170.03771972656;27721.212890625;508050.330792913;412715.6717894541;231025.6995469264;231025.6995469264;229846.36975615713;429947.3805835815;457454.86558595806;452738.59310404025;472820.39598721155;521608.7216242362;519451.1534160742;452864.7615790376;461922.4267226974;464164.030569748;463974.7193981239;429422.883118608;413465.294141843;457732.2313946309;457315.95501684735;;194843.3435325042;471944.1597200548;203650.35936492874;231025.6995469264;274.63819808362365;4601671.183395322;1729347.0599597858;316142.28689094656;0.0;0;249;264;0;0;0;0;0;129;114;2024712333964.914;745739238419.8375;1423004530649.524;16273.764604288617;3666.681938186723;295.2153960701524;4714.38032229002;3590852.521817795;1639920.2786098886;125262.88687477176;1392150.9927636357;2.460719334786458;0.16359286708638904
9255;2019-02-21 03:15:37.851;753;192;125;125;119;57;189;24;11;33;654;630;16;81;243;236;248;193;194;191;187;24;553;361;364;137;366;260;554;-2.0;85.0;294.0;62.0;125.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;27982.5859375;9217.4208984375;0.0;1145.306640625;464.0;96408;;;Calculated values ==>;1550715337.851;348.46000000000004;292.36;285.66;285.66;285.06;278.86;274.4858918419099;292.06;275.56;274.26000000000005;276.46000000000004;338.56000000000006;336.16;274.76000000000005;281.26000000000005;297.46000000000004;296.76000000000005;297.96000000000004;292.46000000000004;292.26000000000005;291.86;;319.56;275.56;241.92719264551067;262.5002047102346;274.4858918419099;292.56;5530000.0;3610000.0;3640000.0;1370000.0;3660000.0;2600000.0;5540000.0;0.0;0.014166666666666666;0.049;0.010333333333333333;0.020833333333333332;0.020833333333333332;;9217.4208984375;0.0;1145.306640625;27982.5859375;508352.61201127904;413177.15693683183;230776.24032262436;230776.24032262436;229014.4531857927;430081.6785162784;457454.86558595806;451392.83422320004;472393.7743832905;522100.4623691761;519636.8669890389;452027.8246842997;460041.4030213728;464458.5429927953;464270.0288607765;429948.04058897967;413548.20129128615;457732.2313946309;457176.8914327451;;194843.3435325042;471512.23439352604;203127.03541067927;230776.24032262436;274.426484695635;4602135.38171889;1729498.615892403;316161.5814272828;0.0;0;249;264;0;0;0;0;0;129;114;2024930733964.914;745820238419.8375;1423160830649.524;12165.02414181352;2773.31372282275;232.33105671732477;4716.6802314608485;3591089.5117240124;1639973.945240397;125267.28309521166;1392229.584934917;1.919123037621968;0.11763937932218667
9256;2019-02-21 03:16:37.851;750;189;124;123;117;55;189;26;-4;34;649;627;0;71;242;237;248;190;194;191;187;24;548;359;364;140;364;263;549;-2.0;82.0;829.0;50.0;125.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28520.294921875;9697.455078125;0.0;1146.44018554688;462.0;96409;;;Calculated values ==>;1550715397.851;348.16;292.06;285.56;285.46000000000004;284.86;278.66;274.27422755570615;292.06;275.76000000000005;272.76000000000005;276.56;338.06000000000006;335.86;273.16;280.26000000000005;297.36;296.86;297.96000000000004;292.16;292.26000000000005;291.86;;319.36;275.56;242.56692532238324;262.9017227912062;274.27422755570615;292.56;5480000.0;3590000.0;3640000.0;1400000.0;3640000.0;2630000.0;5490000.0;0.0;0.013666666666666666;0.13816666666666666;0.008333333333333333;0.020833333333333332;0.020833333333333332;;9697.455078125;0.0;1146.44018554688;28520.294921875;508424.13550304447;414127.2103214636;230596.98130341995;230300.87547058638;228542.03168985635;430214.79039162316;457454.86558595806;448918.4663494743;472096.9026672395;521342.79680413415;519079.11168549594;449438.8768022122;458357.56210949004;464620.0566218266;464695.37349921046;431236.1653403418;414485.982530214;457732.2313946309;457176.8914327451;;194007.49548133422;471112.8868819084;202702.10756529463;230596.98130341995;274.25251582593086;4602606.239059385;1729656.2398588744;316180.6793175009;0.0;0;249;264;0;0;0;0;0;129;114;2025149133964.914;745903338419.8375;1423317730649.524;34018.89357201416;2236.7564943051148;228.91916507174648;4720.4147943609405;3591474.377704961;1640015.6958255398;125271.1268470599;1392308.2273934656;3.799832350261877;0.24745983943610952
9257;2019-02-21 03:17:37.832;745;187;124;123;117;52;189;25;-28;34;642;622;-15;58;241;237;248;188;194;191;188;25;553;356;364;142;361;263;553;-2.0;85.0;639.0;33.0;125.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;29203.3515625;10420.486328125;0.0;1142.68591308594;462.0;96410;;;Calculated values ==>;1550715457.832;347.66;291.86;285.56;285.46000000000004;284.86;278.36;273.955091788801;292.06;275.66;270.36;276.56;337.36;335.36;271.66;278.96000000000004;297.26000000000005;296.86;297.96000000000004;291.96000000000004;292.26000000000005;291.96000000000004;;319.36;275.66;242.98782864720522;262.9017227912062;273.955091788801;292.56;5530000.0;3560000.0;3640000.0;1420000.0;3610000.0;2630000.0;5530000.0;0.0;0.014166666666666666;0.1065;0.0055000000000000005;0.020833333333333332;0.020833333333333332;;10420.486328125;0.0;1142.68591308594;29203.3515625;507356.2708181605;411690.63993804477;230503.67282818444;230208.5486171172;228455.2794383903;430412.23801567365;457454.86558595806;445747.0684541891;471832.65708311246;520623.0202126493;518563.99529258197;447475.66001543385;456764.57732692285;464927.5523835209;465133.64708331646;429948.04058897967;412080.6298862991;457732.2313946309;457315.95501684735;;194007.49548133422;470944.3282388252;201928.63552051276;230503.67282818444;273.93810188592414;4603087.117120037;1729823.8362814318;316199.74932755646;0.0;0;249;264;0;0;0;0;0;129;114;2025367464804.7197;745987911629.7622;1423475480679.3835;25966.66310743653;1479.5863099507185;253.1216516213083;4725.255878930477;3591974.0990482927;1640046.6555418652;125275.14258180995;1392386.9163895976;2.8041290289163245;0.17178841429532762
9258;2019-02-21 03:18:37.862;738;188;124;123;116;50;189;23;-40;33;612;593;-30;64;240;238;248;190;194;191;187;25;552;356;364;130;361;263;551;-1.0;82.0;571.0;129.0;125.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30400.626953125;10852.5078125;0.0;2046.2060546875;459.0;96411;;;Calculated values ==>;1550715517.862;346.96000000000004;291.96000000000004;285.56;285.46000000000004;284.76000000000005;278.16;273.955091788801;292.06;275.46000000000004;269.16;276.46000000000004;334.36;332.46000000000004;270.16;279.56;297.16;296.96000000000004;297.96000000000004;292.16;292.26000000000005;291.86;;319.06;275.66;240.39332010688793;262.9017227912062;273.955091788801;292.56;5520000.0;3560000.0;3640000.0;1300000.0;3610000.0;2630000.0;5510000.0;0.0;0.013666666666666666;0.09516666666666666;0.021500000000000002;0.020833333333333332;0.020833333333333332;;10852.5078125;0.0;2046.2060546875;30400.626953125;506572.1465082695;412934.04071806197;230550.20476347918;230254.59199040785;228208.70246362453;430412.23801567365;457454.86558595806;444127.01827418705;473308.3704715943;517533.01378586167;515571.2756706185;445478.74394377985;457501.7747322531;464796.26975366054;465263.9689877527;430208.4531526008;413676.3280692049;457732.2313946309;457176.8914327451;;192753.74022246967;472533.2602288536;201829.41706723967;230550.20476347918;273.89944163478003;4603584.065290674;1730001.1998699948;316226.3367143251;0.0;0;249;264;0;0;0;0;0;129;115;2025585974004.6155;746069552429.7233;1423633359579.3083;23058.65504819449;5820.1326279747;225.9390428064109;4721.389305609706;3592382.8476382205;1640107.516948481;125279.13675034784;1392465.6777937862;2.6224409947284864;0.19346042081298967
