;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9259;2019-02-21 03:19:37.863;733;186;124;123;117;49;189;23;-38;32;589;576;-31;62;240;238;248;188;194;191;187;23;549;357;364;125;362;260;549;-1.0;83.0;398.0;93.0;125.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30455.955078125;10834.5947265625;0.0;2039.23156738281;457.0;96412;;;Calculated values ==>;1550715577.863;346.46000000000004;291.76000000000005;285.56;285.46000000000004;284.86;278.06;274.0616903277293;292.06;275.46000000000004;269.36;276.36;332.06;330.76000000000005;270.06;279.36;297.16;296.96000000000004;297.96000000000004;291.96000000000004;292.26000000000005;291.86;;318.86;275.46000000000004;239.25999513918347;262.5002047102346;274.0616903277293;292.56;5490000.0;3570000.0000000005;3640000.0;1250000.0;3620000.0000000005;2600000.0;5490000.0;0.0;0.013833333333333333;0.06633333333333333;0.015500000000000002;0.020833333333333332;0.020833333333333332;;10834.5947265625;0.0;2039.23156738281;30455.955078125;506218.6405590747;413024.9693880693;230596.98130341995;230300.87547058638;228542.03168985635;430346.717906069;457454.86558595806;444992.99844586535;473859.25462455093;515415.5759648263;514073.43341887096;445928.94929107424;457741.12423952157;464649.81302044657;465118.4183262364;430981.2867476707;413764.2266525931;457732.2313946309;457176.8914327451;;191917.91438739494;472993.6380656752;202070.5270363249;230596.98130341995;273.99789662936536;4604091.211925958;1730181.9287363663;316260.38259522314;0.0;0;249;264;0;0;0;0;0;129;115;2025804377644.3516;746146053704.6309;1423790262194.119;16113.857270166181;4199.30822095493;238.1693313152395;4720.4147943609405;3592709.290681106;1640191.013680377;125283.00438458701;1392544.3608058859;1.9630332924938447;0.13474920195221848
9260;2019-02-21 03:20:37.853;728;186;124;123;116;48;189;22;-34;32;594;582;-28;58;240;239;248;187;194;191;188;23;547;356;364;122;361;255;547;154.0;86.0;350.0;121.0;125.0;0;1;93;1;0;0;0;0;0;0;1;0;1;0;0;30027.6953125;10526.3681640625;0.0;2010.64367675781;455.0;96413;;;Calculated values ==>;1550715637.853;345.96000000000004;291.76000000000005;285.56;285.46000000000004;284.76000000000005;277.96000000000004;273.955091788801;292.06;275.36;269.76000000000005;276.36;332.56;331.36;270.36;278.96000000000004;297.16;297.06;297.96000000000004;291.86;292.26000000000005;291.96000000000004;;318.66;275.46000000000004;238.5638546566975;261.82340779136865;273.955091788801;292.56;5470000.0;3560000.0;3640000.0;1220000.0;3610000.0;2550000.0;5470000.0;0.025666666666666667;0.014333333333333333;0.058333333333333334;0.020166666666666666;0.020833333333333332;0.0465;;10526.3681640625;0.0;2010.64367675781;30027.6953125;505775.4621328297;413854.0851824992;230644.0049296121;230347.40146849275;228295.00026448967;430412.23801567365;457454.86558595806;446496.27627443563;474245.42212135316;516357.89646335936;515124.2322171628;447282.1862640271;458058.45378164854;464796.26975366054;465394.1846544878;431489.7107838226;414215.5863340789;457732.2313946309;457315.95501684735;;191082.09718829524;473383.6864653879;201805.42678897842;214725.93670861714;273.89009017217063;4604595.15834089;1730359.907092479;316294.1259307696;0.0;0;249;264;0;0;0;0;0;129;115;2026022741244.3862;746220141354.6426;1423944736444.1436;14273.63288665167;5476.82823680759;247.5957837796591;11280.435851332704;3592962.477560939;1640271.6347117927;125287.05175253967;1392677.679004551;2.494892176517641;0.13321762327985745
9261;2019-02-21 03:21:37.883;726;184;124;123;116;48;189;23;-34;33;613;592;-28;40;240;239;247;185;194;191;187;23;540;356;364;132;361;250;541;-2.0;86.0;432.0;97.0;125.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;28043.25390625;9275.484375;0.0;1113.0302734375;454.0;96414;;;Calculated values ==>;1550715697.883;345.76;291.56;285.56;285.46000000000004;284.76000000000005;277.96000000000004;273.955091788801;292.06;275.46000000000004;269.76000000000005;276.46000000000004;334.46000000000004;332.36;270.36;277.16;297.16;297.06;297.86;291.66;292.26000000000005;291.86;;318.56;275.46000000000004;240.83765695389522;261.13683023647616;273.955091788801;292.56;5400000.0;3560000.0;3640000.0;1320000.0;3610000.0;2500000.0;5410000.0;0.0;0.014333333333333333;0.07200000000000001;0.016166666666666666;0.020833333333333332;0.020833333333333332;;9275.484375;0.0;1113.0302734375;28043.25390625;506162.4079048596;415539.0550342185;230786.58376994714;230488.45928096917;228426.06992450266;430412.23801567365;457454.86558595806;447447.37122962635;473048.1168422736;518726.5292912553;516578.274850214;448220.9564570281;456689.9109880758;464796.26975366054;465394.1846544878;433001.7597384553;415880.56022528594;457732.2313946309;457176.8914327451;;190664.19178205615;472076.1002201579;201794.0251402432;230786.58376994714;273.885645279528;4605079.32487977;1730525.0050379448;316320.16956231697;0.0;0;249;264;0;0;0;0;0;129;115;2026241250444.282;746296379454.6062;1424096312194.0713;17687.04091843559;4369.560213791953;245.40385968876075;4716.464742974957;3593228.949678662;1640353.7289754604;125291.16213706513;1392811.0531631925;2.600802005795411;0.18046136730989862
9262;2019-02-21 03:22:37.814;723;181;125;124;117;49;189;23;-40;33;626;600;-33;37;240;239;247;183;194;191;188;23;540;354;364;135;359;246;541;177.0;83.0;438.0;103.0;125.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;26839.400390625;8083.7958984375;0.0;1089.58117675781;455.0;96415;;;Calculated values ==>;1550715757.814;345.46000000000004;291.26000000000005;285.66;285.56;284.86;278.06;273.7412296467126;292.06;275.46000000000004;269.16;276.46000000000004;335.76000000000005;333.16;269.86;276.86;297.16;297.06;297.86;291.46000000000004;292.26000000000005;291.96000000000004;;318.66;275.46000000000004;241.49495122638035;260.58029834229245;273.7412296467126;292.56;5400000.0;3540000.0;3640000.0;1350000.0;3590000.0;2460000.0;5410000.0;0.029500000000000002;0.013833333333333333;0.073;0.017166666666666667;0.020833333333333332;0.050333333333333334;;8083.7958984375;0.0;1089.58117675781;26839.400390625;505789.12833220605;414492.11232454475;231085.62264993144;230786.58376994714;228718.16293292478;430542.39183029096;457454.86558595806;447428.143216535;472656.1521691498;520384.4279792641;517734.4714242541;448324.66365033516;456979.7750991051;465088.32681886124;465683.9387588076;433001.7597384553;415193.89882489573;457732.2313946309;457315.95501684735;;191082.09718829524;471679.62040862173;201306.8611160242;213632.5074462838;273.6865053016501;4605536.15437343;1730669.499347107;316338.50354937377;0.0;0;249;264;0;0;0;0;0;129;115;2026459399284.2612;746376387339.5985;1424244941074.0571;17966.853593337288;4641.399034522924;246.34207597090727;12265.400194385033;3593525.723783076;1640428.7339474964;125295.25530729668;1392952.4059614514;3.828469560373807;0.19329186482138844
9263;2019-02-21 03:23:37.844;721;180;125;124;117;49;189;22;-45;33;624;600;-38;47;239;240;247;181;194;191;187;23;537;353;364;137;358;245;539;156.0;85.0;289.0;125.0;125.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;25695.462890625;7015.02001953125;0.0;1075.82800292969;457.0;96416;;;Calculated values ==>;1550715817.844;345.26;291.16;285.66;285.56;284.86;278.06;273.6339639331285;292.06;275.36;268.66;276.46000000000004;335.56;333.16;269.36;277.86;297.06;297.16;297.86;291.26000000000005;292.26000000000005;291.86;;318.86;275.46000000000004;241.92719264551067;260.44013211722256;273.6339639331285;292.56;5370000.0;3529999.9999999995;3640000.0;1370000.0;3579999.9999999995;2450000.0;5390000.0;0.026000000000000002;0.014166666666666666;0.04816666666666667;0.020833333333333332;0.020833333333333332;0.04683333333333334;;7015.02001953125;0.0;1075.82800292969;25695.462890625;505813.670777361;414939.32957150566;231134.18564461873;230834.62140178305;228762.75528611083;430607.02586249536;457454.86558595806;446974.0271310098;472393.7743832905;520263.2827675593;517818.66443778854;447872.420013357;458336.72780140967;465103.311480244;465957.757526552;433732.3737304118;415286.76741800905;457732.2313946309;457176.8914327451;;191917.91438739494;471414.1961389312;200969.03772750858;214387.69783298462;273.5499130257664;4605974.163797568;1730795.385725263;316356.5576484725;0.0;0;249;264;0;0;0;0;0;129;115;2026677908485.025;746458028139.8838;1424392314724.5723;11849.24032293531;5634.274133571304;261.31275609237235;11370.627233588782;3593774.3154669716;1640514.4073728349;125299.4878794738;1393149.471340821;3.598566474782443;0.18810403580870155
9264;2019-02-21 03:24:37.845;719;178;125;125;118;51;189;22;-48;32;615;595;-44;61;239;240;247;179;194;191;187;22;539;353;364;138;359;246;541;89.0;86.0;468.0;103.0;125.0;0;100;16;1;0;0;0;0;0;0;1;0;0;0;0;24807.3046875;6094.79248046875;0.0;1073.20568847656;459.0;96417;;;Calculated values ==>;1550715877.845;345.06000000000006;290.96000000000004;285.66;285.66;284.96000000000004;278.26000000000005;273.6339639331285;292.06;275.36;268.36;276.36;334.66;332.66;268.76000000000005;279.26000000000005;297.06;297.16;297.86;291.06;292.26000000000005;291.86;;319.06;275.36;242.14157278889297;260.58029834229245;273.6339639331285;292.56;5390000.0;3529999.9999999995;3640000.0;1380000.0;3590000.0;2460000.0;5410000.0;0.014833333333333334;0.014333333333333333;0.078;0.017166666666666667;0.020833333333333332;0.035666666666666666;;6094.79248046875;0.0;1073.20568847656;24807.3046875;505382.2035635435;413408.5767822079;231085.62264993144;231085.62264993144;229011.0801686429;430607.02586249536;457454.86558595806;446395.40848506126;472164.23178385233;519263.975240454;517224.20510370267;446912.8863599898;459839.6944487073;464957.45143190527;465957.757526552;433246.4845931319;413774.07757903525;457732.2313946309;457176.8914327451;;192753.74022246967;471182.93757713656;201030.71614931442;218586.15218939446;273.5740571717861;4606395.027207817;1730904.6359834385;316374.4665610228;0.0;0;249;264;0;0;0;0;0;129;115;2026896312124.761;746540529514.7842;1424539617179.3943;19138.44600218825;4637.613134510947;279.10450053538574;8509.736366346173;3594032.550489881;1640600.0078599497;125303.99143166488;1393315.1437984486;4.543095469062084;0.27046310591247885
9265;2019-02-21 03:25:37.845;718;179;125;126;119;51;189;21;-49;32;605;588;-47;76;238;241;247;182;194;191;187;22;547;352;364;139;357;248;549;129.0;83.0;233.0;137.0;125.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24568.96484375;5844.8916015625;0.0;1083.06787109375;461.0;96418;;;Calculated values ==>;1550715937.845;344.96000000000004;291.06;285.66;285.76000000000005;285.06;278.26000000000005;273.5264737036516;292.06;275.26000000000005;268.26000000000005;276.36;333.66;331.96000000000004;268.46000000000004;280.76000000000005;296.96000000000004;297.26000000000005;297.86;291.36;292.26000000000005;291.86;;319.26000000000005;275.36;242.35481222062532;260.85938512811435;273.5264737036516;292.56;5470000.0;3520000.0000000005;3640000.0;1390000.0;3570000.0000000005;2480000.0;5490000.0;0.021500000000000002;0.013833333333333333;0.03883333333333334;0.022833333333333334;0.020833333333333332;0.042333333333333334;;5844.8916015625;0.0;1083.06787109375;24568.96484375;504523.0401459415;248795.42989539623;230893.96798110125;231191.84880649296;229125.00534120802;430671.36484660726;457454.86558595806;445879.76224799274;472032.3497595296;518076.68117002695;516339.15409579006;446140.7685973018;461299.0494207899;465118.4183262364;466230.7040123309;431253.8809153135;411488.054595783;457732.2313946309;457176.8914327451;;193589.57483703562;471049.5101358118;200650.63490775894;215534.16496353762;273.42073661547755;4606806.496120578;1731004.1333507886;316392.4355073525;0.0;0;249;264;0;0;0;0;0;129;115;2027114712124.761;746623629514.7842;1424687817179.3943;9523.064445045748;6174.10765104054;273.4272640868384;10229.542087196449;3594271.396410275;1640690.1055331626;125308.59586303672;1393471.3044522281;3.7817977357948047;0.2123041529152303
9266;2019-02-21 03:26:37.856;718;182;127;127;121;51;189;23;-50;31;599;582;-49;85;238;241;247;187;194;191;187;21;554;354;364;140;360;251;556;93.0;82.0;268.0;203.0;125.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24643.75390625;5905.76220703125;0.0;1086.55798339844;462.0;96419;;;Calculated values ==>;1550715997.856;344.96000000000004;291.36;285.86;285.86;285.26000000000005;278.26000000000005;273.7412296467126;292.06;275.46000000000004;268.16;276.26000000000005;333.06;331.36;268.26000000000005;281.66;296.96000000000004;297.26000000000005;297.86;291.86;292.26000000000005;291.86;;319.36;275.26000000000005;242.56692532238324;261.27494424493943;273.7412296467126;292.56;5540000.0;3540000.0;3640000.0;1400000.0;3600000.0;2510000.0;5560000.0;0.015500000000000002;0.013666666666666666;0.04466666666666667;0.03383333333333333;0.020833333333333332;0.036333333333333336;;5905.76220703125;0.0;1086.55798339844;24643.75390625;503876.9660203835;249597.835007069;231322.69671989238;231322.69671989238;229553.63973114427;430542.39183029096;457454.86558595806;445163.7600922836;471801.8942764967;517210.2600826734;515468.039926462;445295.8056504275;461900.6662026175;464680.0635916259;465943.0496085122;429440.5328566106;251551.24320648852;457732.2313946309;457176.8914327451;;194007.49548133422;470817.3119576869;201092.56873504273;218426.35771718126;273.60269887810983;4607216.677295699;1731102.073418114;316410.5190374881;0.0;0;249;264;0;0;0;0;0;129;115;2027333152164.4624;746707344859.6698;1424837544624.1897;10901.846547290092;9125.687145699461;2431.153625218335;8674.60272499882;3594441.63520637;1640817.6271976477;125331.13816908204;1393628.8678734468;4.452497768311368;0.30052812648689525
9267;2019-02-21 03:27:37.866;721;187;127;127;122;52;189;23;-53;30;590;574;-51;105;239;241;247;191;194;191;187;23;557;357;364;131;362;256;559;-1.0;86.0;608.0;187.0;125.0;0;0;18;1;0;0;0;0;0;0;1;0;1;0;0;25830.81640625;6343.8349609375;0.0;1968.53137207031;463.0;96420;;;Calculated values ==>;1550716057.866;345.26;291.86;285.86;285.86;285.36;278.36;274.0616903277293;292.06;275.46000000000004;267.86;276.16;332.16;330.56;268.06;283.66;297.06;297.26000000000005;297.86;292.26000000000005;292.26000000000005;291.86;;319.46000000000004;275.46000000000004;240.61611355647437;261.9595390733887;274.0616903277293;292.56;5570000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2560000.0;5590000.0;0.0;0.014333333333333333;0.10133333333333333;0.03116666666666667;0.020833333333333332;0.020833333333333332;;6343.8349609375;0.0;1968.53137207031;25830.81640625;503978.64441869885;251389.4556693861;231251.67470541983;231251.67470541983;229778.98045087725;430346.717906069;457454.86558595806;443770.1493023779;472887.3552016489;515861.33762956737;514214.2407385866;444039.68688190577;463501.0208656892;464518.1588243853;465509.5098274704;428641.58011768607;410616.18902811914;457732.2313946309;457176.8914327451;;194425.4183739577;472207.82270811964;202074.6432036182;231251.67470541983;273.9994990192001;4607637.368818473;1731204.170407827;316435.982358626;0.0;0;249;264;0;0;0;0;0;129;116;2027551588564.4277;746788658409.6569;1424989669974.1655;24491.811284674313;8419.150761223627;258.36393895045927;4706.775348485942;3594736.631512781;1640963.8585480126;125353.55455088761;1393740.3979426222;4.55659673983942;0.36406694505345655
9268;2019-02-21 03:28:37.846;724;189;125;125;123;54;189;25;-58;30;583;570;-55;116;240;240;247;191;194;191;187;23;553;359;364;125;364;260;555;-2.0;85.0;826.0;203.0;125.0;0;0;31;1;0;0;0;0;0;0;1;0;1;0;0;26460.60546875;7025.384765625;0.0;2033.58703613281;462.0;96421;;;Calculated values ==>;1550716117.846;345.56000000000006;292.06;285.66;285.66;285.46000000000004;278.56;274.27422755570615;292.06;275.66;267.36;276.16;331.46000000000004;330.16;267.66;284.76000000000005;297.16;297.16;297.86;292.26000000000005;292.26000000000005;291.86;;319.36;275.46000000000004;239.25999513918347;262.5002047102346;274.27422755570615;292.56;5530000.0;3590000.0;3640000.0;1250000.0;3640000.0;2600000.0;5550000.0;0.0;0.014166666666666666;0.13766666666666666;0.03383333333333333;0.020833333333333332;0.020833333333333332;;7025.384765625;0.0;2033.58703613281;26460.60546875;504725.41186885996;411599.12119771366;230752.88014073388;230752.88014073388;230162.7429788659;430214.79039162316;457454.86558595806;442272.4955637486;473666.99150981207;514796.3594451221;513453.337575198;442685.20024709246;464202.2767319884;464356.0352725641;465088.32681886124;429703.8535729664;412377.0396431636;457732.2313946309;457176.8914327451;;194007.49548133422;472993.6380656752;202625.24272489693;230752.88014073388;274.22268758520534;4608072.98541362;1731315.5434355289;316469.322228376;0.0;0;249;264;0;0;0;0;0;129;116;2027769915764.497;746865432809.6813;1425144418374.2148;32991.43847414858;9147.464042362999;245.46319733887293;4717.1669019169;3595215.498918563;1641110.1982086033;125357.7517108382;1393818.9046171166;5.199434731282388;0.4139572307366656
9269;2019-02-21 03:29:37.837;727;187;123;124;124;56;189;27;-61;31;597;583;-57;105;242;239;247;188;194;191;187;26;557;360;364;126;365;263;559;-1.0;82.0;589.0;148.0;125.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26639.966796875;7836.51806640625;0.0;1215.42517089844;462.0;96422;;;Calculated values ==>;1550716177.837;345.86;291.86;285.46000000000004;285.56;285.56;278.76000000000005;274.38016830617;292.06;275.86;267.06;276.26000000000005;332.86;331.46000000000004;267.46000000000004;283.66;297.36;297.06;297.86;291.96000000000004;292.26000000000005;291.86;;319.36;275.76000000000005;239.4893008659735;262.9017227912062;274.38016830617;292.56;5570000.0;3600000.0;3640000.0;1260000.0;3650000.0;2630000.0;5590000.0;0.0;0.013666666666666666;0.09816666666666667;0.024666666666666667;0.020833333333333332;0.020833333333333332;;7836.51806640625;0.0;1215.42517089844;26639.966796875;504736.21991044463;251389.4556693861;230071.83560979165;230365.52043668393;230365.52043668393;430148.3826014536;457454.86558595806;441229.1232530324;473633.855386716;515984.596131298;514537.1927581889;441787.7057246934;462453.8273681128;464473.26053001377;464811.3070167571;428641.58011768607;251786.45387986567;457732.2313946309;457176.8914327451;;194007.49548133422;473152.3030481019;202922.75757300956;230071.83560979165;274.3427046577211;4608515.423806321;1731439.3740482873;316496.3932688076;0.0;0;249;264;0;0;0;0;0;129;116;2027988283004.268;746940721514.6023;1425301294839.0503;23393.741564255575;6665.662121718945;2417.020058583545;4731.355329644863;3595685.304936915;1641241.9544934246;125379.93574317687;1393897.6304916441;4.110474193084085;0.29499059932890925
9270;2019-02-21 03:30:37.857;729;187;121;122;122;57;189;27;-68;33;620;595;-58;66;242;239;247;187;194;191;187;27;560;361;364;133;366;261;561;-1.0;83.0;501.0;183.0;125.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26892.5390625;8132.07861328125;0.0;1180.03991699219;461.0;96423;;;Calculated values ==>;1550716237.857;346.06000000000006;291.86;285.26000000000005;285.36;285.36;278.86;274.4858918419099;292.06;275.86;266.36;276.46000000000004;335.16;332.66;267.36;279.76000000000005;297.36;297.06;297.86;291.86;292.26000000000005;291.86;;319.26000000000005;275.86;241.05796691057077;262.63441904999945;274.4858918419099;292.56;5600000.0;3610000.0;3640000.0;1330000.0;3660000.0;2610000.0;5610000.0;0.0;0.013833333333333333;0.08349999999999999;0.030500000000000003;0.020833333333333332;0.020833333333333332;;8132.07861328125;0.0;1180.03991699219;26892.5390625;504713.46535693627;251283.1065911808;229442.75766972042;229734.33810847395;229734.33810847395;430081.6785162784;457454.86558595806;440671.51720479573;472917.67418972735;518525.22857344686;515948.9788002518;442065.2830120335;458067.99001765647;464326.1751738402;464664.8766729168;427828.6301521274;251283.1065911808;457732.2313946309;457176.8914327451;;193589.57483703562;472333.7623376517;203124.34000751097;229442.75766972042;274.4254411710768;4608961.676724852;1731572.4900449843;316516.36213201605;0.0;0;249;264;0;0;0;0;0;129;116;2028206755805.0664;747018447414.8864;1425458547239.625;19835.189295973276;8210.887381069293;2442.213075926428;4744.461120063013;3596045.6661090977;1641365.967063483;125420.44285064898;1393976.621950726;3.7835376298627765;0.28693734232266377
9271;2019-02-21 03:31:37.848;728;186;120;120;118;59;189;26;-73;34;634;605;-56;44;243;238;247;189;194;191;187;26;556;363;364;134;368;259;557;-1.0;110.0;352.0;133.0;125.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26909.16015625;8151.59619140625;0.0;1158.86218261719;460.0;96424;;;Calculated values ==>;1550716297.848;345.96000000000004;291.76000000000005;285.16;285.16;284.96000000000004;279.06;274.69669130483857;292.06;275.76000000000005;265.86;276.56;336.56;333.66;267.56;277.56;297.46000000000004;296.96000000000004;297.86;292.06;292.26000000000005;291.86;;319.16;275.76000000000005;241.2770596917726;262.3656120759269;274.69669130483857;292.56;5560000.0;3629999.9999999995;3640000.0;1340000.0;3679999.9999999995;2590000.0;5570000.0;0.0;0.018333333333333333;0.058666666666666666;0.022166666666666668;0.020833333333333332;0.020833333333333332;;8151.59619140625;0.0;1158.86218261719;26909.16015625;504953.8881446565;251101.17795168798;229239.6668209865;229239.6668209865;228658.69265139283;429947.3805835815;457454.86558595806;440396.83479098015;472884.4304738556;520130.3702407359;517149.55489050655;442753.1881234231;455697.50911575207;464164.030569748;464239.1217830999;428909.4198463833;410706.54676073755;457732.2313946309;457176.8914327451;;193171.6564234249;472104.6820821746;203588.11663247613;229239.6668209865;274.6141629209992;4609409.956965747;1731708.1669802875;316535.85005919804;0.0;0;249;264;0;0;0;0;0;129;116;2028425123044.8374;747098535399.8024;1425614523839.4614;13892.77813196557;5952.11720080165;333.719339903505;4748.692179411637;3596326.690344076;1641483.9743977857;125443.57215084111;1394055.7196950305;2.677344750461543;0.20039912021264328
9272;2019-02-21 03:32:37.858;725;191;120;119;115;58;189;26;-74;34;638;610;-54;35;244;238;247;194;194;191;188;26;555;361;364;134;366;259;556;-2.0;85.0;284.0;140.0;125.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;26842.603515625;8189.16845703125;0.0;1158.33630371094;460.0;96425;;;Calculated values ==>;1550716357.858;345.66;292.26000000000005;285.16;285.06;284.66;278.96000000000004;274.4858918419099;292.06;275.76000000000005;265.76000000000005;276.56;336.96000000000004;334.16;267.76000000000005;276.66;297.56;296.96000000000004;297.86;292.56;292.26000000000005;291.96000000000004;;319.16;275.76000000000005;241.2770596917726;262.3656120759269;274.4858918419099;292.56;5550000.0;3610000.0;3640000.0;1340000.0;3660000.0;2590000.0;5560000.0;0.0;0.014166666666666666;0.04733333333333333;0.02333333333333333;0.020833333333333332;0.020833333333333332;;8189.16845703125;0.0;1158.33630371094;26842.603515625;504667.69068019604;411946.55931517074;229261.72674995085;228970.61932335712;227814.02422442395;430081.6785162784;457454.86558595806;440256.40298996953;472884.4304738556;520540.90198059304;517664.06864147057;443026.743257922;454583.3976502994;464590.79660714185;464533.37255708285;429175.7294186194;413092.82235656865;457732.2313946309;457315.95501684735;;193171.6564234249;472104.6820821746;203023.09794651737;229261.72674995085;274.38623191462915;4609857.962984836;1731844.3627145092;316555.16326491226;0.0;0;249;264;0;0;0;0;0;129;116;2028643559444.8027;747178948799.7896;1425769949739.4368;11229.043105390068;6278.570296498667;227.84118337905255;4751.129755560343;3596536.0737457727;1641585.9137806464;125448.25260181288;1394134.8980720064;2.405624272615262;0.18504650806488634
9273;2019-02-21 03:33:37.868;721;190;119;119;112;55;189;26;-68;35;637;611;-50;31;243;239;247;190;194;191;187;27;548;360;364;135;364;257;549;0.0;83.0;338.0;123.0;125.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26718.853515625;8014.28076171875;0.0;1140.97082519531;460.0;96426;;;Calculated values ==>;1550716417.868;345.26;292.16;285.06;285.06;284.36;278.66;274.38016830617;292.06;275.76000000000005;266.36;276.66;336.86;334.26000000000005;268.16;276.26000000000005;297.46000000000004;297.06;297.86;292.16;292.26000000000005;291.86;;319.16;275.86;241.49495122638035;262.0952818180154;274.38016830617;292.56;5480000.0;3600000.0;3640000.0;1350000.0;3640000.0;2570000.0;5490000.0;0.0;0.013833333333333333;0.05633333333333333;0.0205;0.020833333333333332;0.020833333333333332;;8014.28076171875;0.0;1140.97082519531;26718.853515625;504807.536398313;414485.982530214;229125.00534120802;229125.00534120802;227098.3386120891;430148.3826014536;457454.86558595806;441516.7223013903;472851.2559263234;520602.7994829833;517935.14570746716;443974.10385219305;454424.480022519;464751.8981387732;464811.3070167571;430998.9964809699;414485.982530214;457732.2313946309;457176.8914327451;;193171.6564234249;472070.4381999017;202811.12910101668;229125.00534120802;274.2994289205115;4610304.382850938;1731979.413962768;316574.32735113223;0.0;0;249;264;0;0;0;0;0;129;116;2028861995844.768;747259662249.7767;1425924775539.412;13447.081750287714;5519.815836527144;228.43002631878963;4751.080960240355;3596741.7423919328;1641684.25005172;125452.05549560311;1394214.096358807;2.615592629655475;0.19248365357079258
9274;2019-02-21 03:34:37.879;716;185;119;118;112;53;189;27;-59;35;634;610;-45;33;243;239;247;185;194;191;187;27;544;357;364;135;362;256;545;-1.0;82.0;238.0;75.0;125.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26514.26171875;7808.03466796875;0.0;1133.943359375;458.0;96427;;;Calculated values ==>;1550716477.879;344.76;291.66;285.06;284.96000000000004;284.36;278.46000000000004;274.0616903277293;292.06;275.86;267.26000000000005;276.66;336.56;334.16;268.66;276.46000000000004;297.46000000000004;297.06;297.86;291.66;292.26000000000005;291.86;;318.96000000000004;275.86;241.49495122638035;261.9595390733887;274.0616903277293;292.56;5440000.0;3570000.0000000005;3640000.0;1350000.0;3620000.0000000005;2560000.0;5450000.0;0.0;0.013666666666666666;0.03966666666666666;0.0125;0.020833333333333332;0.020833333333333332;;7808.03466796875;0.0;1133.943359375;26514.26171875;504548.4969445155;414305.8763482112;229214.4598281539;228921.64612299998;227181.61820714;430346.717906069;457454.86558595806;442957.3455478199;472851.2559263234;520377.69329658826;517916.5082478384;444844.2422813308;454840.5135957991;465044.1086722825;465248.88870971405;432010.60531595757;414305.8763482112;457732.2313946309;457176.8914327451;;192335.8262164488;472070.4381999017;202047.3860229196;229214.4598281539;273.98888723193284;4610748.073472321;1732111.2907641504;316593.2884448744;0.0;0;249;264;0;0;0;0;0;129;116;2029080435884.4695;747340677099.666;1426078703754.2017;9556.095061154378;3375.2881522122766;241.96462922586704;4749.217325095649;3596933.4706755085;1641758.3895079338;125455.97616971913;1394293.2800254212;2.0043177374047003;0.1266234930680907
9275;2019-02-21 03:35:37.869;711;182;119;119;111;50;189;26;-54;35;631;608;-39;36;241;240;247;183;194;191;187;25;543;354;364;134;359;254;545;238.0;111.0;0.0;55.0;125.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26279.134765625;7631.65576171875;0.0;1129.712890625;457.0;96428;;;Calculated values ==>;1550716537.869;344.26;291.36;285.06;285.06;284.26000000000005;278.16;273.7412296467126;292.06;275.76000000000005;267.76000000000005;276.66;336.26000000000005;333.96000000000004;269.26000000000005;276.76000000000005;297.26000000000005;297.16;297.86;291.46000000000004;292.26000000000005;291.86;;318.86;275.66;241.2770596917726;261.6868853414304;273.7412296467126;292.56;5430000.0;3540000.0;3640000.0;1340000.0;3590000.0;2540000.0;5450000.0;0.03966666666666666;0.018500000000000003;0.0;0.009166666666666667;0.020833333333333332;0.0605;;7631.65576171875;0.0;1129.712890625;26279.134765625;504013.99404037604;413212.84157674;229214.4598281539;229214.4598281539;226894.3199485828;430542.39183029096;457454.86558595806;444036.8958057975;472981.82504853373;520235.3652421017;517879.4702218342;446030.90256672;455543.7779327058;465219.0939126357;465813.54573049117;432260.26642724895;413581.5929919801;457732.2313946309;457176.8914327451;;191917.91438739494;472007.13841251616;201263.98688605588;210888.80539228796;273.6697469751819;4611187.945118932;1732239.9334070706;316612.1491029937;0.0;0;249;264;0;0;0;0;0;129;116;2029298799484.5042;747421363649.6788;1426231678254.226;0.0;2481.812222325886;345.5554585524741;14900.429205447655;3597013.0915286765;1641807.1905428676;125460.87135445127;1394456.9997886927;2.023404971275083;0.009454015830031503
9276;2019-02-21 03:36:37.850;705;180;119;119;111;49;189;24;-54;34;628;605;-41;39;240;240;247;181;194;191;187;24;538;355;364;133;359;251;540;296.0;82.0;437.0;190.0;125.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;25690.42578125;7017.5615234375;0.0;1118.5859375;456.0;96429;;;Calculated values ==>;1550716597.85;343.66;291.16;285.06;285.06;284.26000000000005;278.06;273.8482719121499;292.06;275.56;267.76000000000005;276.56;335.96000000000004;333.66;269.06;277.06;297.16;297.16;297.86;291.26000000000005;292.26000000000005;291.86;;318.76000000000005;275.56;241.05796691057077;261.27494424493943;273.8482719121499;292.56;5380000.0;3550000.0;3640000.0;1330000.0;3590000.0;2510000.0;5400000.0;0.04933333333333333;0.013666666666666666;0.07283333333333333;0.03166666666666666;0.020833333333333332;0.07016666666666667;;7017.5615234375;0.0;1118.5859375;25690.42578125;503725.66153289034;414539.83361305355;229327.57282322203;229327.57282322203;226998.50594456043;430477.46260093397;457454.86558595806;444634.0051275619;473014.93639070686;520176.12561034504;517824.50488019007;446346.66835728165;456405.0248894569;465088.32681886124;465669.0585932454;433490.0172529865;414891.9193905713;457732.2313946309;457176.8914327451;;191500.00471740507;472041.5853210863;201509.3833678791;209768.94080711395;273.7700910244602;4611620.887647875;1732361.9715600149;316630.87899353396;0.0;0;249;264;0;0;0;0;0;129;116;2029517130324.3098;747501438284.6075;1426383130279.0913;17707.576618163563;8566.853061851558;254.17400411967424;17359.791202231787;3597160.6079387027;1641899.2335972872;125465.86751734967;1394725.7498273803;5.394247719461746;0.28143141303937563
9277;2019-02-21 03:37:37.860;701;178;120;119;113;50;189;23;-54;34;625;603;-44;47;239;241;247;179;194;191;187;23;540;353;364;132;358;250;542;-2.0;85.0;149.0;119.0;124.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25251.376953125;6538.47314453125;0.0;1114.93151855469;456.0;96430;;;Calculated values ==>;1550716657.86;343.26;290.96000000000004;285.16;285.06;284.46000000000004;278.16;273.6339639331285;292.06;275.46000000000004;267.76000000000005;276.56;335.66;333.46000000000004;268.76000000000005;277.86;297.06;297.26000000000005;297.86;291.06;292.26000000000005;291.86;;318.76000000000005;275.46000000000004;240.83765695389522;261.13683023647616;273.6339639331285;292.56;5400000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2500000.0;5420000.0;0.0;0.014166666666666666;0.024833333333333332;0.01983333333333333;0.020666666666666667;0.020666666666666667;;6538.47314453125;0.0;1114.93151855469;25251.376953125;503037.5409543788;412988.0197166831;229576.51461223484;229282.15299835536;227533.30506849688;430607.02586249536;457454.86558595806;444831.59274914634;473145.2311080622;519952.349374797;517704.0526915668;446146.8756214907;457535.0496650144;465103.311480244;466087.013047778;433001.7597384553;413358.91634138394;457732.2313946309;457176.8914327451;;191500.00471740507;472076.1002201579;200709.13148935387;229576.51461223484;273.4480689884562;4612045.473423097;1732474.9573433893;316649.4947411057;0.0;0;249;264;0;0;0;0;0;129;116;2029735566724.2751;747580951534.5948;1426533455329.0674;6062.37445461818;5382.1115464942795;278.2736147918441;4703.741120957212;3597358.7238780987;1642015.494342567;125470.30532035048;1394909.6432405058;2.1462997789846594;0.15889495776525522
9278;2019-02-21 03:38:37.860;699;177;120;120;114;51;189;22;-53;33;623;601;-49;54;238;241;247;180;194;191;187;22;544;352;364;132;358;249;546;148.0;83.0;211.0;142.0;124.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;24678.896484375;6033.0830078125;0.0;1111.40734863281;456.0;96431;;;Calculated values ==>;1550716717.86;343.06000000000006;290.86;285.16;285.16;284.56;278.26000000000005;273.5264737036516;292.06;275.36;267.86;276.46000000000004;335.46000000000004;333.26000000000005;268.26000000000005;278.56;296.96000000000004;297.26000000000005;297.86;291.16;292.26000000000005;291.86;;318.76000000000005;275.36;240.83765695389522;260.9983114674233;273.5264737036516;292.56;5440000.0;3520000.0000000005;3640000.0;1320000.0;3579999.9999999995;2490000.0;5460000.0;0.024666666666666667;0.013833333333333333;0.035166666666666666;0.023666666666666666;0.020666666666666667;0.04533333333333334;;6033.0830078125;0.0;1111.40734863281;24678.896484375;502410.80268209183;248180.9861076689;229485.42185049903;229485.42185049903;227737.16913722316;430671.36484660726;457454.86558595806;445160.2402597994;473048.1168422736;519830.9148137722;517583.79630703793;445685.7932600158;458535.09599739575;464972.5849072995;466230.7040123309;432010.60531595757;412027.71919493406;457732.2313946309;457176.8914327451;;191500.00471740507;471978.8095216074;200617.39551530278;213777.81928575988;273.4076992024219;4612461.559035077;1732579.7203113255;316668.0475649989;0.0;0;249;264;0;0;0;0;0;129;116;2029953966724.2751;747660151534.5948;1426683155329.0674;8599.756706848131;6422.2201314825425;276.4299246741585;11034.09127066333;3597480.908304444;1642113.8637732167;125474.92784984603;1395040.7918437694;3.6857069881706312;0.19993397700647667
9279;2019-02-21 03:39:37.841;698;179;121;121;115;51;189;24;-51;32;621;599;-51;63;238;241;247;181;194;191;187;23;550;353;364;131;359;252;552;270.0;85.0;485.0;136.0;124.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;24779.97265625;6031.130859375;0.0;1131.86340332031;456.0;96432;;;Calculated values ==>;1550716777.841;342.96000000000004;291.06;285.26000000000005;285.26000000000005;284.66;278.26000000000005;273.6339639331285;292.06;275.56;268.06;276.36;335.26000000000005;333.06;268.06;279.46000000000004;296.96000000000004;297.26000000000005;297.86;291.26000000000005;292.26000000000005;291.86;;318.76000000000005;275.46000000000004;240.61611355647437;261.41265627149306;273.6339639331285;292.56;5500000.0;3529999.9999999995;3640000.0;1310000.0;3590000.0;2520000.0;5520000.0;0.045000000000000005;0.014166666666666666;0.08083333333333333;0.02266666666666667;0.020666666666666667;0.06566666666666668;;6031.130859375;0.0;1131.86340332031;24779.97265625;501718.8587873441;248650.32267567614;229643.36046897282;229643.36046897282;227898.41009287813;430607.02586249536;457454.86558595806;444834.6235683105;473081.36623795505;519377.86999128753;517125.65402733884;444834.6235683105;459136.37690239534;464826.4671830437;466087.013047778;430485.1456876203;249412.79572734787;457732.2313946309;457176.8914327451;;191500.00471740507;472207.82270811964;201050.52202965808;210049.2833658891;273.5818082275914;4612873.585762726;1732680.2235910755;316686.7355682472;0.0;0;249;264;0;0;0;0;0;129;116;2030172297564.9485;747739026549.8381;1426833407734.5308;19705.88154104107;6146.232148711796;2565.1916244371923;16228.04626305688;3597716.7139284695;1642218.5677091256;125498.60053077145;1395267.9043821658;6.23277779374455;0.2889956681679154
9280;2019-02-21 03:40:40.841;699;182;122;121;117;52;189;24;-49;32;622;599;-50;66;239;242;247;186;194;191;187;23;556;355;364;131;360;256;557;124.0;83.0;346.0;203.0;125.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;25188.81640625;6463.20654296875;0.0;1150.34313964844;457.0;96433;;;Calculated values ==>;1550716840.841;343.06000000000006;291.36;285.36;285.26000000000005;284.86;278.36;273.8482719121499;292.06;275.56;268.26000000000005;276.36;335.36;333.06;268.16;279.76000000000005;297.06;297.36;297.86;291.76000000000005;292.26000000000005;291.86;;318.86;275.46000000000004;240.61611355647437;261.9595390733887;273.8482719121499;292.56;5560000.0;3550000.0;3640000.0;1310000.0;3600000.0;2560000.0;5570000.0;0.020666666666666667;0.013833333333333333;0.057666666666666665;0.03383333333333333;0.020833333333333332;0.041499999999999995;;6463.20654296875;0.0;1150.34313964844;25188.81640625;501278.2786153868;249548.3839697725;229823.84951664697;229531.35143228946;228369.3810390818;430477.46260093397;457454.86558595806;444308.54203192645;473081.36623795505;519147.75675312575;516786.65684967476;444174.19917147537;458864.4180034396;464811.3070167571;465928.4623088799;428909.4198463833;251101.17795168798;457732.2313946309;457176.8914327451;;191917.91438739494;472207.82270811964;201446.25731827127;215692.03653432333;273.745438951259;4613310.812667023;1732789.549043346;316706.7048754982;0.0;0;249;264;0;0;0;0;0;129;116;2030401617564.9485;747821556549.8381;1426993427734.5308;14005.058418487448;9160.76629568987;2459.680679543285;10021.621478284502;3598011.6846531155;1642352.503945514;125542.56816343128;1395497.5889749024;4.6820639987931685;0.3018522624203894
9281;2019-02-21 03:41:40.872;702;186;121;121;118;53;189;26;-45;32;627;602;-47;60;239;242;247;188;194;191;187;24;554;357;364;131;362;263;556;-2.0;84.0;1247.0;178.0;124.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26486.083984375;7619.63427734375;0.0;1189.26477050781;457.0;96434;;;Calculated values ==>;1550716900.872;343.36;291.76000000000005;285.26000000000005;285.26000000000005;284.96000000000004;278.46000000000004;274.0616903277293;292.06;275.76000000000005;268.66;276.36;335.86;333.36;268.46000000000004;279.16;297.06;297.36;297.86;291.96000000000004;292.26000000000005;291.86;;318.86;275.56;240.61611355647437;262.9017227912062;274.0616903277293;292.56;5540000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2630000.0;5560000.0;0.0;0.014;0.20783333333333334;0.029666666666666668;0.020666666666666667;0.020666666666666667;;7619.63427734375;0.0;1189.26477050781;26486.083984375;501849.51136657235;251154.38861518275;229553.63973114427;229553.63973114427;228680.306219478;430346.717906069;457454.86558595806;443444.58730346366;473081.36623795505;519079.11168549594;516501.0014100192;443170.3391425307;457010.69313776627;464518.1588243853;465639.66166502296;429440.5328566106;410752.57778573356;457732.2313946309;457176.8914327451;;191917.91438739494;472304.9464017478;202137.4985496992;229553.63973114427;274.02396279225354;4613741.659325374;1732906.9666844378;316726.21168136183;0.0;0;249;264;0;0;0;0;0;129;116;2030620130404.5806;747900197159.7057;1427149208179.2686;50151.65661265738;8014.967619610776;261.63137099227856;4704.21386849975;3598546.600174442;1642495.7090123103;125565.25748057442;1395620.3676721544;7.166896694900576;0.5429821007605589
9282;2019-02-21 03:42:37.852;703;187;121;121;119;54;189;27;-33;33;636;608;-38;47;240;241;247;189;194;191;188;26;563;359;364;131;364;265;564;-2.0;83.0;1184.0;226.0;124.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27605.544921875;8663.83984375;0.0;1199.86596679688;456.0;96435;;;Calculated values ==>;1550716957.852;343.46000000000004;291.86;285.26000000000005;285.26000000000005;285.06;278.56;274.27422755570615;292.06;275.86;269.86;276.46000000000004;336.76000000000005;333.96000000000004;269.36;277.86;297.16;297.26000000000005;297.86;292.06;292.26000000000005;291.96000000000004;;318.76000000000005;275.76000000000005;240.61611355647437;263.1675429290057;274.27422755570615;292.56;5630000.0;3590000.0;3640000.0;1310000.0;3640000.0;2650000.0;5640000.0;0.0;0.013833333333333333;0.19733333333333333;0.03766666666666666;0.020666666666666667;0.020666666666666667;;8663.83984375;0.0;1199.86596679688;27605.544921875;501126.11980542744;251125.7726265658;229376.89235879492;229376.89235879492;228797.44383804445;430214.79039162316;457454.86558595806;444679.94242775906;473178.34860283375;519840.4235616016;516951.01457238564;443998.9262476306;455069.7027408463;464356.0352725641;465219.0939126357;427000.98057297996;251912.85411003156;457732.2313946309;457315.95501684735;;191500.00471740507;472499.14586990676;202649.21604055987;229376.89235879492;274.23199229993554;4614169.734466501;1733035.8322894003;316745.11899656424;0.0;0;249;264;0;0;0;0;0;129;116;2030827537604.65;747974840959.7307;1427299635379.3188;47760.73000707397;10164.347356905399;2422.052416070786;4710.740628266417;3599321.4679232556;1642639.5780911588;125586.49585588527;1395694.8765759608;6.595682358931741;0.5047902814134011
9283;2019-02-21 03:43:37.863;702;187;120;120;119;56;189;28;-19;33;644;615;-24;32;242;240;247;188;194;191;187;27;566;362;364;132;367;266;566;-1.0;84.0;1012.0;178.0;124.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28601.947265625;9536.7119140625;0.0;1194.61926269531;455.0;96436;;;Calculated values ==>;1550717017.863;343.36;291.86;285.16;285.16;285.06;278.76000000000005;274.5913991737795;292.06;275.96000000000004;271.26000000000005;276.46000000000004;337.56000000000006;334.66;270.76000000000005;276.36;297.36;297.16;297.86;291.96000000000004;292.26000000000005;291.86;;318.66;275.86;240.83765695389522;263.299902668528;274.5913991737795;292.56;5660000.0;3620000.0000000005;3640000.0;1320000.0;3670000.0000000005;2660000.0;5660000.0;0.0;0.014;0.16866666666666666;0.029666666666666668;0.020666666666666667;0.020666666666666667;;9536.7119140625;0.0;1194.61926269531;28601.947265625;500712.8327223475;251022.3019509767;229043.58133857185;229043.58133857185;228754.67999578212;430014.67791919125;457454.86558595806;446371.8542309994;473048.1168422736;520582.3846705564;517589.88862437336;445700.4443791787;453011.5958584307;464178.7989486036;464649.81302044657;426157.86956385814;251412.36279694637;457732.2313946309;457176.8914327451;;191082.09718829524;472465.0996282349;203454.1817904669;229043.58133857185;274.5577082324206;4614638.216106647;1733187.53136024;316765.0766983574;0.0;0;249;264;0;0;0;0;0;129;116;2031045977644.3513;748053755424.6228;1427458964584.101;40972.11408496982;7980.657229187119;2446.4370947367647;4714.7550752795805;3600061.043853746;1642790.8141840377;125627.07403972329;1395773.436773446;5.228984415810998;0.38547854485679156
9284;2019-02-21 03:44:37.823;700;194;119;119;117;60;189;28;-15;34;649;620;-13;24;244;237;247;198;194;191;187;28;564;366;364;133;371;265;564;-2.0;89.0;489.0;217.0;124.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;29140.6640625;10347.1669921875;0.0;1192.97424316406;453.0;96437;;;Calculated values ==>;1550717077.823;343.16;292.56;285.06;285.06;284.86;279.16;275.0112864084945;292.06;275.96000000000004;271.66;276.56;338.06000000000006;335.16;271.86;275.56;297.56;296.86;297.86;292.96000000000004;292.26000000000005;291.86;;318.46000000000004;275.96000000000004;241.05796691057077;263.1675429290057;275.0112864084945;292.56;5640000.0;3660000.0;3640000.0;1330000.0;3710000.0;2650000.0;5640000.0;0.0;0.014833333333333334;0.08149999999999999;0.036166666666666666;0.020666666666666667;0.020666666666666667;;10347.1669921875;0.0;1192.97424316406;29140.6640625;500646.1920615811;409561.26335927483;228797.44383804445;228797.44383804445;228221.06651690626;429743.705733735;457454.86558595806;447096.57596765767;473014.93639070686;521179.3198048987;518190.31015124056;447361.89334790484;452168.16345269367;463853.65480034467;463662.6014702889;426721.7009719014;411214.5125100045;457732.2313946309;457176.8914327451;;190246.288480595;472431.1216696904;204402.55547148202;228797.44383804445;274.942326212636;4615119.083742402;1733353.1198852367;316784.9600465105;0.0;0;249;264;0;0;0;0;0;129;116;2031264232044.4902;748133202424.6733;1427618158384.2024;19779.562670438314;9693.699810835202;230.02329551813745;4719.841916957146;3600566.970317714;1642938.0023019258;125649.36300709854;1395852.0060006701;2.982903501067951;0.2513933428803317
9285;2019-02-21 03:45:37.843;698;195;117;117;112;60;189;29;-56;35;651;623;-38;21;245;236;247;197;194;191;187;28;556;364;364;133;369;265;555;-2.0;83.0;372.0;125.0;124.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;29744.583984375;10856.318359375;0.0;1184.59228515625;448.0;96438;;;Calculated values ==>;1550717137.843;342.96000000000004;292.66;284.86;284.86;284.36;279.16;274.8017692304317;292.06;276.06;267.56;276.66;338.26;335.46000000000004;269.36;275.26000000000005;297.66;296.76000000000005;297.86;292.86;292.26000000000005;291.86;;317.96000000000004;275.96000000000004;241.05796691057077;263.1675429290057;274.8017692304317;292.56;5560000.0;3640000.0;3640000.0;1330000.0;3690000.0;2650000.0;5550000.0;0.0;0.013833333333333333;0.062000000000000006;0.020833333333333332;0.020666666666666667;0.020666666666666667;;10856.318359375;0.0;1184.59228515625;29744.583984375;501150.6671601516;413873.7736063451;228412.22449851246;228412.22449851246;226974.91020018916;429879.7862731237;457454.86558595806;441508.70510961843;473112.1826642056;521385.1646613062;518499.90115898574;443998.9262476306;451785.1617156287;464282.322002336;463826.62237682095;428909.4198463833;414595.5380132548;457732.2313946309;457176.8914327451;;188156.80290529504;472431.1216696904;203890.93678068888;228412.22449851246;274.73575885609773;4615609.9577127695;1733529.874495014;316804.7797052583;0.0;0;249;264;0;0;0;0;0;129;116;2031482704844.421;748213029024.648;1427777211384.1519;14732.301636393633;5594.587185187532;198.0086986916103;4727.803116640808;3600854.6650531357;1643065.4471609828;125652.93112936025;1395930.7626193836;2.0972417603964923;0.15499164780100308
9286;2019-02-21 03:46:37.854;694;190;117;116;109;56;189;30;-70;36;651;624;-72;12;245;236;247;190;194;191;187;29;545;362;364;133;366;262;544;-2.0;83.0;322.0;60.0;124.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29506.9765625;10802.5478515625;0.0;1174.57006835938;445.0;96439;;;Calculated values ==>;1550717197.854;342.56000000000006;292.16;284.86;284.76000000000005;284.06;278.76000000000005;274.5913991737795;292.06;276.16;266.16;276.76000000000005;338.26;335.56;265.96000000000004;274.36;297.66;296.76000000000005;297.86;292.16;292.26000000000005;291.86;;317.66;276.06;241.05796691057077;262.7682575881327;274.5913991737795;292.56;5450000.0;3620000.0000000005;3640000.0;1330000.0;3660000.0;2620000.0;5440000.0;0.0;0.013833333333333333;0.05366666666666667;0.01;0.020666666666666667;0.020666666666666667;;10802.5478515625;0.0;1174.57006835938;29506.9765625;501684.4610051574;416425.5098046059;228651.697414107;228360.28896335245;226342.2758422149;430014.67791919125;457454.86558595806;440175.6441905714;473209.4130839679;521629.89103208994;518853.48623644386;439892.41145105707;451165.38839771587;464722.9366227796;464122.52100971725;431759.666329391;416425.5098046059;457732.2313946309;457176.8914327451;;186903.13564328075;472528.46462518856;203434.43415205105;228651.697414107;274.55007641121875;4616103.811241832;1733710.3981371769;316824.44299586467;0.0;0;249;264;0;0;0;0;0;129;116;2031701144884.9902;748292843654.856;1427935340369.564;12705.111605400592;2690.940304731375;212.1224985928605;4722.8540097185205;3601083.3520823503;1643134.5058820236;125656.34951593586;1396009.5325341458;1.6974892085370696;0.10383268225228655
9287;2019-02-21 03:47:37.874;687;183;117;117;108;51;189;30;-77;37;649;623;-80;0;243;237;246;185;194;191;188;28;542;356;364;133;361;256;543;-2.0;85.0;166.0;31.0;124.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;29048.939453125;10307.7119140625;0.0;1141.00146484375;443.0;96440;;;Calculated values ==>;1550717257.874;341.86;291.46000000000004;284.86;284.86;283.96000000000004;278.26000000000005;273.955091788801;292.06;276.16;265.46000000000004;276.86;338.06000000000006;335.46000000000004;265.16;273.16;297.46000000000004;296.86;297.76000000000005;291.66;292.26000000000005;291.96000000000004;;317.46000000000004;275.96000000000004;241.05796691057077;261.9595390733887;273.955091788801;292.56;5420000.0;3560000.0;3640000.0;1330000.0;3610000.0;2560000.0;5430000.0;0.0;0.014166666666666666;0.027666666666666666;0.005166666666666667;0.020666666666666667;0.020666666666666667;;10307.7119140625;0.0;1141.00146484375;29048.939453125;501082.6621511575;414398.0589551918;228673.7965475899;228673.7965475899;226077.15657940664;430412.23801567365;457454.86558595806;440478.7877247714;473306.6277234293;521913.36233572155;519250.3007126789;440059.4432743871;450705.4496541824;465189.78860520123;465133.64708331646;432278.2792075149;415102.836587369;457732.2313946309;457315.95501684735;;186067.36719380575;472431.1216696904;201834.4888238215;228673.7965475899;273.90141843194255;4616591.939863795;1733886.3756081117;316843.74585744506;0.0;0;249;264;0;0;0;0;0;129;116;2031919617684.921;748372670254.8306;1428090792169.5146;6602.492269592947;1398.0826030369894;243.3187704520671;4725.27127503132;3601244.3024134906;1643168.5924313078;125660.14612495799;1396088.293156286;1.1328054506114582;0.05213791314539165
