;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9288;2019-02-21 03:48:37.845;681;180;118;117;107;47;189;29;-84;37;644;620;-85;-2;240;238;246;182;194;191;187;25;539;353;364;132;358;251;539;179.0;83.0;35.0;-1.0;124.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;28160.59765625;9304.0751953125;0.0;1120.16711425781;441.0;96441;;;Calculated values ==>;1550717317.845;341.26;291.16;284.96000000000004;284.86;283.86;277.86;273.6339639331285;292.06;276.06;264.76000000000005;276.86;337.56000000000006;335.16;264.66;272.96000000000004;297.16;296.96000000000004;297.76000000000005;291.36;292.26000000000005;291.86;;317.26000000000005;275.66;240.83765695389522;261.27494424493943;273.6339639331285;292.56;5390000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2510000.0;5390000.0;0.029833333333333333;0.013833333333333333;0.005833333333333333;0.0;0.020666666666666667;0.0505;;9304.0751953125;0.0;1120.16711425781;28160.59765625;500608.9324669654;414939.32957150566;229056.1412454265;228762.75528611083;225872.75553151977;430607.02586249536;457454.86558595806;440573.84168185695;473436.4806182908;521809.4079488411;519358.69247049437;440435.6327594257;451342.93557448447;465233.93026070396;465698.93970120384;433019.76583631017;415630.46202997194;457732.2313946309;457176.8914327451;;185231.60634950487;472270.6324499597;201183.85751793825;212590.33666714135;273.6339639331285;4617068.455578723;1734049.7281753167;316862.5798214392;0.0;0;249;264;0;0;0;0;0;129;116;2032137912124.7612;748452131829.7725;1428242818654.4033;1396.4415742895258;0.0;240.55203598767878;12351.62101566299;3601310.927977546;1643180.237488492;125664.1764327513;1396230.5318100106;1.3419310689945778;-0.016458141692392684
9289;2019-02-21 03:49:37.885;677;178;119;118;109;47;189;26;-78;36;637;615;-78;0;239;238;246;179;194;191;187;23;539;352;364;131;357;249;541;180.0;82.0;29.0;18.0;124.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27411.552734375;8636.3525390625;0.0;1116.41357421875;441.0;96442;;;Calculated values ==>;1550717377.885;340.86;290.96000000000004;285.06;284.96000000000004;284.06;277.86;273.5264737036516;292.06;275.76000000000005;265.36;276.76000000000005;336.86;334.66;265.36;273.16;297.06;296.96000000000004;297.76000000000005;291.06;292.26000000000005;291.86;;317.26000000000005;275.46000000000004;240.61611355647437;260.9983114674233;273.5264737036516;292.56;5390000.0;3520000.0000000005;3640000.0;1310000.0;3570000.0000000005;2490000.0;5410000.0;0.030000000000000002;0.013666666666666666;0.004833333333333333;0.003;0.020666666666666667;0.050666666666666665;;8636.3525390625;0.0;1116.41357421875;27411.552734375;500101.77740773174;413408.5767822079;229304.8336151543;229011.0801686429;226403.54613219653;430671.36484660726;457454.86558595806;441816.8319458488;473469.2039465459;521258.78679719666;519014.26442961046;441816.8319458488;451945.8565117083;465248.88870971405;465843.3745391188;433019.76583631017;413774.07757903525;457732.2313946309;457176.8914327451;;185231.60634950487;472207.82270811964;200820.45122033524;212439.08088137984;273.48730083114896;4617531.865565852;1734199.3314087177;316881.2304192796;0.0;0;249;264;0;0;0;0;0;129;116;2032356457724.6223;748531084429.7223;1428392918654.3079;1164.8158401733156;814.1621144633533;263.02440618275716;12400.049067935839;3601332.2860185276;1643187.0266958976;125668.37570074695;1396436.933236521;1.5013229332769316;-0.005611535638437672
9290;2019-02-21 03:50:37.815;674;178;120;119;111;47;189;23;-63;34;632;611;-66;5;238;239;246;180;194;191;187;21;541;351;364;129;356;247;543;151.0;83.0;337.0;0.0;124.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26444.646484375;7809.53955078125;0.0;1115.19750976562;442.0;96443;;;Calculated values ==>;1550717437.815;340.56000000000006;290.96000000000004;285.16;285.06;284.26000000000005;277.86;273.4187578820637;292.06;275.46000000000004;266.86;276.56;336.36;334.26000000000005;266.56;273.66;296.96000000000004;297.06;297.76000000000005;291.16;292.26000000000005;291.86;;317.36;275.26000000000005;240.16925963744896;260.72004837742526;273.4187578820637;292.56;5410000.0;3510000.0;3640000.0;1290000.0;3560000.0;2470000.0;5430000.0;0.025166666666666667;0.013833333333333333;0.05616666666666667;0.0;0.020666666666666667;0.04583333333333334;;7809.53955078125;0.0;1115.19750976562;26444.646484375;499527.6496461132;412561.4825829053;229553.6530726912;229259.53068493048;226935.84308593656;430735.4089219946;457454.86558595806;444235.2593247488;473534.8580475586;520913.1766839193;518772.82884069305;443837.47083498276;452914.67127306404;465263.9689877527;466116.49786128954;432526.6790016643;413309.738295465;457732.2313946309;457176.8914327451;;185649.48583044452;472276.9222685092;200656.79144527;213686.64905181626;273.4187578820637;4617980.143624571;1734336.2206190014;316899.8054821146;0.0;0;249;264;0;0;0;0;0;129;116;2032574602924.8652;748608993429.8091;1428541545054.4734;13680.990612564061;0.0;265.8343464357565;11159.969442459238;3601455.856738209;1643193.8034647272;125672.77771534136;1396633.0376685904;2.813169086229709;0.0815443962796712
9291;2019-02-21 03:51:37.826;673;179;121;120;112;49;189;23;-49;33;629;607;-57;15;238;239;246;180;194;191;187;22;537;353;364;128;359;244;539;128.0;86.0;318.0;33.0;124.0;0;90;21;1;0;0;0;0;0;0;1;0;0;0;0;24962.625;6377.98828125;0.0;1042.93701171875;444.0;96444;;;Calculated values ==>;1550717497.826;340.46000000000004;291.06;285.26000000000005;285.16;284.36;278.06;273.6339639331285;292.06;275.46000000000004;268.26000000000005;276.46000000000004;336.06;333.86;267.46000000000004;274.66;296.96000000000004;297.06;297.76000000000005;291.16;292.26000000000005;291.86;;317.56;275.36;239.943914813709;260.2995467637923;273.6339639331285;292.56;5370000.0;3529999.9999999995;3640000.0;1280000.0;3590000.0;2440000.0;5390000.0;0.021333333333333333;0.014333333333333333;0.053000000000000005;0.0055000000000000005;0.020666666666666667;0.041999999999999996;;6377.98828125;0.0;1042.93701171875;24962.625;499786.7562478007;414588.01422556024;229941.41148405217;229645.4567416564;227308.06498230636;430607.02586249536;457454.86558595806;446648.9667535463;473567.7884962697;520854.1008639258;518615.80821169657;445612.7979157439;454651.4530453563;464826.4671830437;465828.39991936815;433508.0147879266;414939.32957150566;457732.2313946309;457176.8914327451;;186485.25045852014;472505.00135272456;201110.63836191111;215297.20926328213;273.60532887771217;4618408.616091909;1734454.4716928299;316917.7932335857;0.0;0;249;264;0;0;0;0;0;129;116;2032793042964.5667;748686107564.7037;1428688872059.272;13013.531404756668;1492.6689964494742;266.15115476869977;10158.946651117443;3601678.3518713466;1643206.2446534806;125677.21174060096;1396810.727873027;3.359594285461199;0.12781420082877207
9292;2019-02-21 03:52:37.856;674;178;121;121;113;50;189;24;-41;33;625;603;-49;30;238;239;246;180;194;191;187;22;540;352;364;130;357;246;542;255.0;84.0;213.0;78.0;124.0;0;89;5;1;0;0;0;0;0;0;1;0;0;0;0;24234.791015625;5493.5078125;0.0;1035.19213867188;445.0;96445;;;Calculated values ==>;1550717557.856;340.56000000000006;290.96000000000004;285.26000000000005;285.26000000000005;284.46000000000004;278.16;273.5264737036516;292.06;275.56;269.06;276.46000000000004;335.66;333.46000000000004;268.26000000000005;276.16;296.96000000000004;297.06;297.76000000000005;291.16;292.26000000000005;291.86;;317.66;275.36;240.39332010688793;260.58029834229245;273.5264737036516;292.56;5400000.0;3520000.0000000005;3640000.0;1300000.0;3570000.0000000005;2460000.0;5420000.0;0.042499999999999996;0.014;0.0355;0.013000000000000001;0.020666666666666667;0.06316666666666666;;5493.5078125;0.0;1035.19213867188;24234.791015625;499624.2574081296;412988.0197166831;229871.73336793858;229871.73336793858;227533.30506849688;430671.36484660726;457454.86558595806;447299.5341644295;473308.3704715943;520282.6086036309;518040.52590777556;446265.6853089216;456136.44728527736;465118.4183262364;465972.58579758817;432773.8354932933;413725.2389273455;457732.2313946309;457176.8914327451;;186903.13564328075;472242.3386847302;200768.18238485605;210290.18851124716;273.4668201835572;4618818.799547744;1734553.4502914643;316935.1196353688;0.0;0;249;264;0;0;0;0;0;129;116;2033011552164.4624;748763546264.6669;1428835945559.202;8751.862988174858;3529.164031898364;266.6803519232693;15595.010067874618;3601859.820847011;1643248.1141863344;125681.65422328589;1397025.4514870693;4.3106158424112575;0.13198613999209632
9293;2019-02-21 03:53:37.847;674;179;122;122;114;50;189;23;-36;32;621;600;-43;52;238;239;246;182;194;191;187;21;551;351;364;136;356;248;552;202.0;109.0;-1.0;57.0;124.0;0;99;1;1;0;0;0;0;0;0;1;0;0;0;0;24142.76171875;5425.93017578125;0.0;1091.60461425781;447.0;96446;;;Calculated values ==>;1550717617.847;340.56000000000006;291.06;285.36;285.36;284.56;278.16;273.4187578820637;292.06;275.46000000000004;269.56;276.36;335.26000000000005;333.16;268.86;278.36;296.96000000000004;297.06;297.76000000000005;291.36;292.26000000000005;291.86;;317.86;275.26000000000005;241.71165711629368;260.85938512811435;273.4187578820637;292.56;5510000.0;3510000.0;3640000.0;1360000.0;3560000.0;2480000.0;5520000.0;0.033666666666666664;0.018166666666666668;0.0;0.0095;0.020666666666666667;0.05433333333333333;;5425.93017578125;0.0;1091.60461425781;24142.76171875;498557.44442043424;248650.32267567614;229937.02860350022;229937.02860350022;227610.32368758568;430735.4089219946;457454.86558595806;447566.06099666655;472427.34351167246;519709.6726370836;517565.9159013996;446661.03658122744;458455.16512809304;465263.9689877527;466116.49786128954;429983.6956939984;249798.2432031742;457732.2313946309;457176.8914327451;;187738.9118479558;471351.1979698544;200419.9563260282;211647.308971447;273.3258388082775;4619221.885348166;1734644.4319586405;316952.84028312867;0.0;0;249;264;0;0;0;0;0;129;116;2033229919404.2334;748843334294.5831;1428984123329.0464;0.0;2573.8467956163495;3273.3690535833066;13340.440647063862;3601932.742098674;1643298.9649810803;125711.15020990574;1397266.5440734606;2.944005228109956;0.022738053767620548
9294;2019-02-21 03:54:37.837;676;182;124;123;116;49;189;23;-32;32;612;594;-39;71;238;240;246;188;194;191;187;21;556;353;364;141;358;250;557;124.0;83.0;481.0;169.0;124.0;0;99;1;1;0;0;0;0;0;0;1;0;0;0;0;24298.052734375;5501.81591796875;0.0;1081.08630371094;449.0;96447;;;Calculated values ==>;1550717677.837;340.76;291.36;285.56;285.46000000000004;284.76000000000005;278.06;273.6339639331285;292.06;275.46000000000004;269.96000000000004;276.36;334.36;332.56;269.26000000000005;280.26000000000005;296.96000000000004;297.16;297.76000000000005;291.96000000000004;292.26000000000005;291.86;;318.06;275.26000000000005;242.77792619122317;261.13683023647616;273.6339639331285;292.56;5560000.0;3529999.9999999995;3640000.0;1410000.0;3579999.9999999995;2500000.0;5570000.0;0.020666666666666667;0.013833333333333333;0.08016666666666666;0.028166666666666666;0.020666666666666667;0.04133333333333333;;5501.81591796875;0.0;1081.08630371094;24298.052734375;498327.65987384395;249548.3839697725;230411.33304687767;230117.17274191615;228080.83877676062;430607.02586249536;457454.86558595806;447705.77821807505;471767.92807864514;518624.3215891236;516783.04593023;446798.9124131832;460401.1738598468;464972.5849072995;465957.757526552;428659.50061473803;410295.9558455669;457732.2313946309;457176.8914327451;;188574.69595719432;470683.2724168255;200947.02701813527;215679.18003250647;273.54129461002475;4619625.491523097;1734735.481332011;316970.94302315504;0.0;0;249;264;0;0;0;0;0;129;116;2033448283004.268;748926420444.5963;1429133498429.07;19781.826554528507;7597.570912063108;254.02903597353438;9981.905404543197;3602097.5631785626;1643383.7126683553;125740.54029482605;1397460.8645651075;5.714095491685799;0.37063803031770765
9295;2019-02-21 03:55:37.868;681;187;124;124;117;50;189;24;-27;32;599;584;-34;85;238;240;246;191;194;191;187;23;554;355;364;146;360;253;556;-2.0;83.0;493.0;143.0;124.0;0;99;1;1;0;0;0;0;0;0;1;0;0;0;0;24211.701171875;5452.39013671875;0.0;1077.52807617188;449.0;96448;;;Calculated values ==>;1550717737.868;341.26;291.86;285.56;285.56;284.86;278.16;273.8482719121499;292.06;275.56;270.46000000000004;276.36;333.06;331.56;269.76000000000005;281.66;296.96000000000004;297.16;297.76000000000005;292.26000000000005;292.26000000000005;291.86;;318.06;275.46000000000004;243.81672145450628;261.54996906429363;273.8482719121499;292.56;5540000.0;3550000.0;3640000.0;1460000.0;3600000.0;2530000.0;5560000.0;0.0;0.013833333333333333;0.08216666666666667;0.02383333333333333;0.020666666666666667;0.020666666666666667;;5452.39013671875;0.0;1077.52807617188;24211.701171875;499165.61934542836;251551.24320648852;230434.3282299751;230434.3282299751;228390.77645600727;430477.46260093397;457454.86558595806;447789.1984596112;471102.9871208479;517040.99077446567;515501.66928055946;446878.63431815093;461596.58555166336;464680.0635916259;465669.0585932454;429193.6779738121;411946.55931517074;457732.2313946309;457176.8914327451;;188574.69595719432;470208.5969619798;201508.65100174682;230434.3282299751;273.7698050767356;4620029.948334682;1734826.8135466184;316988.94077039603;0.0;0;249;264;0;0;0;0;0;129;116;2033666795844.768;749012564929.7933;1429284476394.4155;20236.051649454523;6404.015378718886;238.58514144453872;4686.0129728572465;3602431.21779689;1643500.4528389866;125744.6475339583;1397583.1603720698;4.833853061155311;0.3663041244348552
9296;2019-02-21 03:56:37.868;685;188;122;123;119;52;189;26;-21;31;574;560;-28;111;240;239;246;189;194;191;187;24;547;359;364;137;364;259;549;0.0;81.0;791.0;178.0;124.0;0;1;7;1;0;0;0;0;0;0;1;0;1;0;0;25232.857421875;5630.2490234375;0.0;1965.1257324218802;448.0;96449;;;Calculated values ==>;1550717797.868;341.66;291.96000000000004;285.36;285.46000000000004;285.06;278.36;274.27422755570615;292.06;275.76000000000005;271.06;276.26000000000005;330.56;329.16;270.36;284.26000000000005;297.16;297.06;297.76000000000005;292.06;292.26000000000005;291.86;;317.96000000000004;275.56;241.92719264551067;262.3656120759269;274.27422755570615;292.56;5470000.0;3590000.0;3640000.0;1370000.0;3640000.0;2590000.0;5490000.0;0.0;0.013500000000000002;0.13183333333333333;0.029666666666666668;0.020666666666666667;0.020666666666666667;;5630.2490234375;0.0;1965.1257324218802;25232.857421875;500351.1854858005;413764.2266525931;230005.63749457302;230300.87547058638;229125.00534120802;430214.79039162316;457454.86558595806;447441.83700349653;472198.00020708365;513953.7386851097;512506.95719040156;446519.8689365759;463761.62915423064;464356.0352725641;464957.45143190527;431017.00190191483;414127.2103214636;457732.2313946309;457176.8914327451;;188156.80290529504;471512.23439352604;202632.1097303387;230005.63749457302;274.2253530110798;4620441.986322963;1734919.1688729532;317014.296218801;0.0;0;249;264;0;0;0;0;0;129;117;2033885195844.768;749097464929.7933;1429438076394.4155;32274.08237884464;7976.777031674557;228.01218633609184;4694.87258138889;3602868.802247126;1643620.29277574;125748.53584502314;1397661.3344183553;5.947533285753321;0.4616525032802084
9297;2019-02-21 03:57:37.858;690;186;121;122;120;54;189;26;-19;31;554;545;-24;127;241;238;246;187;194;191;187;25;552;360;364;134;365;261;554;-1.0;83.0;585.0;164.0;124.0;0;1;19;1;0;0;0;0;0;0;1;0;1;0;0;25914.2109375;6309.85009765625;0.0;2000.75988769531;447.0;96450;;;Calculated values ==>;1550717857.858;342.16;291.76000000000005;285.26000000000005;285.36;285.16;278.56;274.38016830617;292.06;275.76000000000005;271.26000000000005;276.26000000000005;328.56;327.66;270.76000000000005;285.86;297.26000000000005;296.96000000000004;297.76000000000005;291.86;292.26000000000005;291.86;;317.86;275.66;241.2770596917726;262.63441904999945;274.38016830617;292.56;5520000.0;3600000.0;3640000.0;1340000.0;3650000.0;2610000.0;5540000.0;0.0;0.013833333333333333;0.09749999999999999;0.02733333333333333;0.020666666666666667;0.020666666666666667;;6309.85009765625;0.0;2000.75988769531;25914.2109375;500510.4014863295;410846.3285738816;229598.38604346747;229891.58303824594;229306.01331260387;430148.3826014536;457454.86558595806;447326.51191653707;472592.1488768574;511709.070170472;510775.64289360447;446665.9887110985;465346.7880963671;464341.04294382274;464680.0635916259;429721.82461500546;411248.3343356786;457732.2313946309;457176.8914327451;;187738.9118479558;472007.13841251616;202891.36699893986;229598.38604346747;274.33053847242576;4620868.140855097;1735018.653115507;317047.3397574661;0.0;0;249;264;0;0;0;0;0;129;117;2034103559444.8027;749178751379.8063;1429594050394.4404;23832.426629465725;7355.831085304419;255.5499488640215;4703.289111378404;3603336.2785632294;1643748.0432147793;125752.56485786971;1397739.6393794718;4.349511869613197;0.33741708965756145
9298;2019-02-21 03:58:37.859;694;187;120;121;121;56;189;27;-27;32;565;555;-24;124;242;237;246;189;194;191;187;26;557;360;364;133;365;264;558;-2.0;80.0;528.0;167.0;124.0;0;1;33;1;0;0;0;0;0;0;1;0;1;0;0;26637.40625;7109.73876953125;0.0;2025.8703613281198;449.0;96451;;;Calculated values ==>;1550717917.859;342.56000000000006;291.86;285.16;285.26000000000005;285.26000000000005;278.76000000000005;274.38016830617;292.06;275.86;270.46000000000004;276.36;329.66;328.66;270.76000000000005;285.56;297.36;296.86;297.76000000000005;292.06;292.26000000000005;291.86;;318.06;275.76000000000005;241.05796691057077;263.0348170998261;274.38016830617;292.56;5570000.0;3600000.0;3640000.0;1330000.0;3650000.0;2640000.0;5580000.0;0.0;0.013333333333333334;0.08800000000000001;0.02783333333333333;0.020666666666666667;0.020666666666666667;;7109.73876953125;0.0;2025.8703613281198;26637.40625;500544.2112486595;251443.07916124177;229217.66210903795;229509.1193438645;229509.1193438645;430148.3826014536;457454.86558595806;445686.54762518953;472820.39598721155;512584.99932495435;511546.7820344037;446088.66717322776;464557.10302458773;464473.26053001377;464548.7096429471;428390.08982317784;410249.6488763151;457732.2313946309;457176.8914327451;;188574.69595719432;472236.3865531139;202879.12975346218;229217.66210903795;274.32579494916524;4621306.078296633;1735130.4848864302;317080.895568755;0.0;0;249;264;0;0;0;0;0;129;117;2034321963084.5388;749258852714.7095;1429751553019.2502;21367.05277271201;7497.110314256971;241.8725459581699;4711.157406023281;3603712.9471688312;1643871.8197892013;125756.71011440802;1397818.0944079175;3.7016900082468074;0.29029260737879675
9299;2019-02-21 03:59:37.859;700;186;120;120;119;58;189;27;-54;33;584;572;-38;113;242;237;246;185;194;191;187;26;561;361;364;131;366;265;562;0.0;82.0;651.0;187.0;124.0;0;1;48;1;0;0;0;0;0;0;1;0;1;0;0;27646.853515625;7987.18896484375;0.0;2054.09106445312;449.0;96452;;;Calculated values ==>;1550717977.859;343.16;291.76000000000005;285.16;285.16;285.06;278.96000000000004;274.4858918419099;292.06;275.86;267.76000000000005;276.46000000000004;331.56;330.36;269.36;284.46000000000004;297.36;296.86;297.76000000000005;291.66;292.26000000000005;291.86;;318.06;275.76000000000005;240.61611355647437;263.1675429290057;274.4858918419099;292.56;5610000.0;3610000.0;3640000.0;1310000.0;3660000.0;2650000.0;5620000.0;0.0;0.013666666666666666;0.1085;0.03116666666666667;0.020666666666666667;0.020666666666666667;;7987.18896484375;0.0;2054.09106445312;27646.853515625;500931.5798049123;250839.4955825179;229130.1902440266;229130.1902440266;228840.4177297683;430081.6785162784;457454.86558595806;441788.5320703016;473178.34860283375;514467.723720955;513223.58196945954;443998.9262476306;463106.0872694596;464326.1751738402;464401.7568174532;427296.3658179375;250451.59811700613;457732.2313946309;457176.8914327451;;188574.69595719432;472499.14586990676;203128.99770510616;229130.1902440266;274.42724438568916;4621758.447128014;1735256.29261755;317114.8952473032;0.0;0;249;264;0;0;0;0;0;129;117;2034540363084.5388;749338052714.7095;1429910253019.2502;25894.559478623705;8395.369617802953;2416.8784919127284;4712.965157900182;3604106.7939375923;1644004.2571219683;125778.86637305695;1397896.6287626168;4.124949471122353;0.3120665007851929
9300;2019-02-21 04:00:37.860;705;178;120;120;117;59;189;26;-68;32;603;589;-62;97;243;237;246;177;194;191;187;25;563;362;364;130;366;264;564;-1.0;85.0;523.0;186.0;124.0;0;1;59;1;0;0;0;0;0;0;1;0;1;0;0;28362.173828125;8758.7763671875;0.0;2050.91577148438;450.0;96453;;;Calculated values ==>;1550718037.86;343.66;290.96000000000004;285.16;285.16;284.86;279.06;274.5913991737795;292.06;275.76000000000005;266.36;276.36;333.46000000000004;332.06;266.96000000000004;282.86;297.46000000000004;296.86;297.76000000000005;290.86;292.26000000000005;291.86;;318.16;275.66;240.39332010688793;263.0348170998261;274.5913991737795;292.56;5630000.0;3620000.0000000005;3640000.0;1300000.0;3660000.0;2640000.0;5640000.0;0.0;0.014166666666666666;0.08716666666666667;0.031000000000000003;0.020666666666666667;0.020666666666666667;;8758.7763671875;0.0;2050.91577148438;28362.173828125;501382.3001019407;247723.0472868832;229086.77892551874;229086.77892551874;228221.06651690626;430014.67791919125;457454.86558595806;440028.2612664077;473211.5349843978;516519.2490584002;515071.7255558136;440877.0418020298;461345.65820962115;464458.5429927953;464254.5134180436;426739.47276287695;247357.4581712565;457732.2313946309;457176.8914327451;;188992.59102226305;472533.2602288536;203363.4499087231;229086.77892551874;274.52263504860963;4622225.196801012;1735395.84465431;317149.10420770117;0.0;0;249;264;0;0;0;0;0;129;117;2034758766724.275;749416354019.6149;1430068955664.0586;20629.28272334484;8344.264119924048;2541.245206714623;4713.8623251493445;3604494.4990837853;1644143.7563945632;125820.18475912389;1397975.1869674956;3.3514973331686435;0.2545515087465353
9301;2019-02-21 04:01:37.850;710;182;120;119;115;59;189;25;-68;32;619;603;-54;82;243;237;246;188;194;191;187;25;558;363;364;130;368;262;559;-1.0;81.0;353.0;186.0;124.0;0;0;63;1;0;0;0;0;0;0;1;0;1;0;0;28449.115234375;8901.2685546875;0.0;2032.34191894531;450.0;96454;;;Calculated values ==>;1550718097.85;344.16;291.36;285.16;285.06;284.66;279.06;274.69669130483857;292.06;275.66;266.36;276.36;335.06;333.46000000000004;267.76000000000005;281.36;297.46000000000004;296.86;297.76000000000005;291.96000000000004;292.26000000000005;291.86;;318.16;275.66;240.39332010688793;262.7682575881327;274.69669130483857;292.56;5580000.0;3629999.9999999995;3640000.0;1300000.0;3679999.9999999995;2620000.0;5590000.0;0.0;0.013500000000000002;0.05883333333333333;0.031000000000000003;0.020666666666666667;0.020666666666666667;;8901.2685546875;0.0;2032.34191894531;28449.115234375;502490.89891248423;249450.2424069493;229195.71235323403;228905.27667778588;227751.2694485136;429947.3805835815;457454.86558595806;440458.00770012394;473211.5349843978;518338.58081861393;516689.19362058834;442411.29580971634;459849.8607646059;464164.030569748;464106.9778253677;428119.0973534633;251786.45387986567;457732.2313946309;457176.8914327451;;188992.59102226305;472533.2602288536;203567.88312352216;229195.71235323403;274.6063475643642;4622698.545305374;1735542.9871675088;317183.1256839356;0.0;0;249;264;0;0;0;0;0;129;117;2034977130324.3096;749494341019.6273;1430226729364.0837;13937.03566259007;8337.926690265276;2380.490686893568;4711.611034309895;3604782.503728272;1644282.7514816273;125861.19238916619;1398053.7194879018;2.6859438741557145;0.20800165262611056
9302;2019-02-21 04:02:37.860;713;191;118;118;113;57;189;26;-59;33;630;613;-44;73;244;237;246;193;194;191;187;25;553;361;364;129;366;262;554;-1.0;110.0;323.0;133.0;124.0;0;0;71;1;0;0;0;0;0;0;1;0;1;0;0;28653.8984375;9108.3876953125;0.0;2018.93408203125;449.0;96455;;;Calculated values ==>;1550718157.86;344.46000000000004;292.26000000000005;284.96000000000004;284.96000000000004;284.46000000000004;278.86;274.4858918419099;292.06;275.76000000000005;267.26000000000005;276.46000000000004;336.16;334.46000000000004;268.76000000000005;280.46000000000004;297.56;296.86;297.76000000000005;292.46000000000004;292.26000000000005;291.86;;318.06;275.66;240.16925963744896;262.7682575881327;274.4858918419099;292.56;5530000.0;3610000.0;3640000.0;1290000.0;3660000.0;2620000.0;5540000.0;0.0;0.018333333333333333;0.05383333333333333;0.022166666666666668;0.020666666666666667;0.020666666666666667;;9108.3876953125;0.0;2018.93408203125;28653.8984375;503337.98246717075;412801.4708678641;228723.69426592367;228723.69426592367;227281.53628453438;430081.6785162784;457454.86558595806;441718.23688526655;473438.18344108673;519471.05219758826;517720.3666589449;443783.13490954763;458760.1013832176;464590.79660714185;464401.7568174532;429458.4933259635;413548.20129128615;457732.2313946309;457176.8914327451;;188574.69595719432;472664.2518820126;203054.83200004688;228723.69426592367;274.3985247634291;4623174.4830623055;1735693.0926496463;317216.8919440439;0.0;0;249;264;0;0;0;0;0;129;117;2035195566724.275;749572053969.615;1430383955564.0588;12848.046629654325;5976.342140716907;291.68868730241803;4721.366074780976;3605005.7499488415;1644402.0569361288;125883.46426197453;1398132.3407318222;2.142244469014085;0.1613989649342748
9303;2019-02-21 04:03:37.851;714;188;117;116;110;53;189;26;-51;33;639;621;-36;69;243;238;246;189;194;191;187;25;547;359;364;129;364;260;548;-2.0;83.0;246.0;158.0;124.0;0;0;72;1;0;0;0;0;0;0;1;0;1;0;0;28942.134765625;9309.4599609375;0.0;2017.85363769531;448.0;96456;;;Calculated values ==>;1550718217.851;344.56000000000006;291.96000000000004;284.86;284.76000000000005;284.16;278.46000000000004;274.27422755570615;292.06;275.76000000000005;268.06;276.46000000000004;337.06;335.26000000000005;269.56;280.06;297.46000000000004;296.96000000000004;297.76000000000005;292.06;292.26000000000005;291.86;;317.96000000000004;275.66;240.16925963744896;262.5002047102346;274.27422755570615;292.56;5470000.0;3590000.0;3640000.0;1290000.0;3640000.0;2600000.0;5480000.0;0.0;0.013833333333333333;0.041;0.026333333333333334;0.020666666666666667;0.020666666666666667;;9309.4599609375;0.0;2017.85363769531;28942.134765625;504020.58984844794;414171.1577566021;228563.85505091405;228273.34555521657;226546.4708121216;430214.79039162316;457454.86558595806;443232.85307009134;473438.18344108673;520561.314702642;518711.66805762186;445261.2284690364;458592.2718018564;464751.8981387732;464826.4671830437;431017.00190191483;414529.21004869137;457732.2313946309;457176.8914327451;;188156.80290529504;472664.2518820126;202455.40495565822;228563.85505091405;274.15672712324437;4623654.378012027;1735846.5516915878;317250.526795822;0.0;0;249;264;0;0;0;0;0;129;117;2035413933964.9136;749649442359.8413;1430540532074.5168;9871.875372691758;7115.499635727331;228.08112063625788;4724.669418557842;3605195.0542328455;1644511.139253116;125887.7950273411;1398211.0458869524;1.936922232846218;0.15642379375099294
9304;2019-02-21 04:04:37.841;712;183;117;116;108;50;189;26;-41;34;644;627;-30;70;242;238;246;184;194;191;187;25;544;356;364;128;360;260;545;-2.0;81.0;167.0;64.0;124.0;0;0;75;1;0;0;0;0;0;0;1;0;1;0;0;28985.474609375;9401.7802734375;0.0;2006.4772949218802;447.0;96457;;;Calculated values ==>;1550718277.841;344.36;291.46000000000004;284.86;284.76000000000005;283.96000000000004;278.16;273.955091788801;292.06;275.76000000000005;269.06;276.56;337.56000000000006;335.86;270.16;280.16;297.36;296.96000000000004;297.76000000000005;291.56;292.26000000000005;291.86;;317.86;275.66;239.943914813709;262.5002047102346;273.955091788801;292.56;5440000.0;3560000.0;3640000.0;1280000.0;3600000.0;2600000.0;5450000.0;0.0;0.013500000000000002;0.02783333333333333;0.010666666666666666;0.020666666666666667;0.020666666666666667;;9401.7802734375;0.0;2006.4772949218802;28985.474609375;504046.9180973362;413581.5929919801;228629.65396234166;228338.47171313994;226036.8577732753;430412.23801567365;457454.86558595806;444589.40212119336;473664.3179132749;521074.58184187626;519328.55212950247;446062.0128913076;458713.5074899562;465204.3799370688;465263.9689877527;431777.67910605733;413945.88199973485;457732.2313946309;457176.8914327451;;187738.9118479558;472795.0300870999;201731.4171631629;228629.65396234166;273.861231982724;4624137.027635216;1736002.452705732;317284.05729758396;0.0;0;249;264;0;0;0;0;0;129;117;2035632297564.9482;749726529509.8535;1430696506074.5417;6759.547247998514;2891.345204521994;240.72926093535355;4723.309574388338;3605333.6263221754;1644594.5157284024;125891.70112939595;1398289.7659230465;1.2810835660283897;0.07488549279143249
9305;2019-02-21 04:05:37.842;709;181;119;118;108;48;189;24;-27;33;648;631;-24;71;240;239;246;183;194;191;187;24;544;354;364;127;359;256;545;141.0;83.0;163.0;179.0;124.0;0;0;72;1;0;0;0;0;0;0;1;0;1;0;0;28937.798828125;9164.6181640625;0.0;1985.13671875;447.0;96458;;;Calculated values ==>;1550718337.842;344.06000000000006;291.26000000000005;285.06;284.96000000000004;283.96000000000004;277.96000000000004;273.7412296467126;292.06;275.56;270.46000000000004;276.46000000000004;337.96000000000004;336.26000000000005;270.76000000000005;280.26000000000005;297.16;297.06;297.76000000000005;291.46000000000004;292.26000000000005;291.86;;317.86;275.56;239.71726792356844;261.9595390733887;273.7412296467126;292.56;5440000.0;3540000.0;3640000.0;1270000.0;3590000.0;2560000.0;5450000.0;0.0235;0.013833333333333333;0.027166666666666665;0.029833333333333333;0.020666666666666667;0.04416666666666667;;9164.6181640625;0.0;1985.13671875;28937.798828125;503670.1720170107;412839.4487628918;229214.4598281539;228921.64612299998;226036.8577732753;430542.39183029096;457454.86558595806;447223.45767541416;473697.1866146107;521811.0428630997;520070.32876049983;447615.2610709886;459465.5867252541;465088.32681886124;465683.9387588076;431777.67910605733;413581.5929919801;457732.2313946309;457176.8914327451;;187738.9118479558;472829.0820560985;201125.22863243282;214268.86889005324;273.61547901103637;4624619.729624844;1736157.1752711907;317317.3213020486;0.0;0;249;264;0;0;0;0;0;129;117;2035850701204.6843;749803030784.7611;1430851308654.3547;6685.668555667659;8105.83162713936;251.71252457806858;10728.437662302224;3605445.671654462;1644686.1603959412;125895.80487933163;1398418.5326292727;2.3114095906641556;0.14140289915321336
9306;2019-02-21 04:06:37.862;708;180;119;119;110;48;189;22;-11;32;651;633;-15;78;239;239;246;182;193;191;187;22;541;354;364;126;359;253;542;302.0;82.0;430.0;213.0;124.0;0;0;63;1;0;0;0;0;0;0;1;0;1;0;0;28201.412109375;8680.501953125;0.0;1967.94714355469;447.0;96459;;;Calculated values ==>;1550718397.862;343.96000000000004;291.16;285.06;285.06;284.16;277.96000000000004;273.7412296467126;292.06;275.36;272.06;276.36;338.26;336.46000000000004;271.66;280.96000000000004;297.06;297.06;297.76000000000005;291.36;292.26000000000005;291.86;;317.86;275.36;239.4893008659735;261.54996906429363;273.7412296467126;292.46000000000004;5410000.0;3540000.0;3640000.0;1260000.0;3590000.0;2530000.0;5420000.0;0.050333333333333334;0.013666666666666666;0.07166666666666667;0.0355;0.020666666666666667;0.07100000000000001;;8680.501953125;0.0;1967.94714355469;28201.412109375;503823.0802908644;413725.2389273455;229282.15299835536;229282.15299835536;226669.50473069426;430542.39183029096;457454.86558595806;449845.40342082403;473730.12397807144;522361.34037090855;520522.30566330877;449334.4967093507;460767.6739055652;464957.45143190527;465683.9387588076;432526.6790016643;414444.8531748647;457732.2313946309;457176.8914327451;;187738.9118479558;472766.8058740305;201229.8196987829;209395.28760757862;273.65638871688077;4625096.048435869;1736305.9341752315;317350.27464834583;0.0;0;249;264;0;0;0;0;0;129;117;2036069174004.615;749878956084.7369;1431004059554.3062;17817.450166746283;9639.563009221289;247.1182862995939;17592.493871586823;3605649.9323746357;1644834.0879772934;125899.96318839543;1398654.6190612344;4.253823718608751;0.23037372118572652
9307;2019-02-21 04:07:37.842;708;179;119;119;112;48;189;22;0;32;648;630;-6;70;238;240;246;181;193;191;187;22;539;353;364;137;358;247;540;0.0;109.0;215.0;165.0;124.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26007.76953125;7297.00830078125;0.0;1096.09558105469;448.0;96460;;;Calculated values ==>;1550718457.842;343.96000000000004;291.06;285.06;285.06;284.36;277.96000000000004;273.6339639331285;292.06;275.36;273.16;276.36;337.96000000000004;336.16;272.56;280.16;296.96000000000004;297.16;297.76000000000005;291.26000000000005;292.26000000000005;291.86;;317.96000000000004;275.36;241.92719264551067;260.72004837742526;273.6339639331285;292.46000000000004;5390000.0;3529999.9999999995;3640000.0;1370000.0;3579999.9999999995;2470000.0;5400000.0;0.0;0.018166666666666668;0.035833333333333335;0.0275;0.020666666666666667;0.020666666666666667;;7297.00830078125;0.0;1096.09558105469;26007.76953125;504008.4838650463;414183.7078577698;229327.57282322203;229327.57282322203;227286.86148333075;430607.02586249536;457454.86558595806;452295.6682968842;472295.8960165899;522541.60061846033;520709.486512116;451549.28890341613;460746.50382245943;464972.5849072995;465957.757526552;433019.76583631017;414891.9193905713;457732.2313946309;457176.8914327451;;188156.80290529504;471316.13971061294;200758.43701665878;229327.57282322203;273.4674021159833;4625547.64103529;1736439.0357120833;317375.79982649593;0.0;0;249;264;0;0;0;0;0;129;117;2036287501204.6843;749957829784.762;1431154009554.3538;9013.417454208078;7440.33682408374;329.322543764256;4708.8859179301435;3605873.4484080267;1644976.3730317834;125904.76526075629;1398840.4019445956;2.5606692163668283;0.2094087782922183
9308;2019-02-21 04:08:37.853;710;178;120;119;112;49;189;22;8;32;634;618;0;77;238;240;246;179;193;191;187;22;534;352;364;141;357;244;537;158.0;85.0;155.0;182.0;124.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;24583.0078125;5861.7978515625;0.0;1057.86071777344;450.0;96461;;;Calculated values ==>;1550718517.853;344.16;290.96000000000004;285.16;285.06;284.36;278.06;273.5264737036516;292.06;275.36;273.96000000000004;276.36;336.56;334.96000000000004;273.16;280.86;296.96000000000004;297.16;297.76000000000005;291.06;292.26000000000005;291.86;;318.16;275.36;242.77792619122317;260.2995467637923;273.5264737036516;292.46000000000004;5340000.0;3520000.0000000005;3640000.0;1410000.0;3570000.0000000005;2440000.0;5370000.0;0.026333333333333334;0.014166666666666666;0.025833333333333333;0.030333333333333334;0.020666666666666667;0.047;;5861.7978515625;0.0;1057.86071777344;24583.0078125;504720.0076120924;415035.5010796955;229691.7190802145;229396.1449092514;227350.6287382629;430671.36484660726;457454.86558595806;453798.0102560261;471767.92807864514;521362.2817922972;519735.43293622404;452816.6869526128;462024.6856398868;465118.4183262364;466101.6954492864;434231.59953157825;415381.4211289444;457732.2313946309;457176.8914327451;;188992.59102226305;470781.97481897497;200557.96053252646;213368.5493974673;273.3843803802759;4625969.308137378;1736548.7125336013;317393.75275306153;0.0;0;249;264;0;0;0;0;0;129;117;2036505941244.3857;750041245074.648;1431301336559.1523;6542.034617857074;8196.795100022271;267.04419403731316;11458.992075658058;3606003.100940391;1645106.7063543687;125909.73589468036;1398975.1589619494;3.8245913035149184;0.22486517220344562
9309;2019-02-21 04:09:37.843;711;176;120;120;113;49;189;22;12;32;614;602;5;97;238;240;246;176;193;191;187;21;534;352;364;143;357;247;536;-1.0;81.0;0.0;109.0;124.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;23976.71875;5226.2529296875;0.0;1062.00085449219;451.0;96462;;;Calculated values ==>;1550718577.843;344.26;290.76000000000005;285.16;285.16;284.46000000000004;278.06;273.5264737036516;292.06;275.36;274.36;276.36;334.56;333.36;273.66;282.86;296.96000000000004;297.16;297.76000000000005;290.76000000000005;292.26000000000005;291.86;;318.26000000000005;275.26000000000005;243.1966462407574;260.72004837742526;273.5264737036516;292.46000000000004;5340000.0;3520000.0000000005;3640000.0;1430000.0;3570000.0000000005;2470000.0;5360000.0;0.0;0.013500000000000002;0.0;0.018166666666666668;0.020666666666666667;0.020666666666666667;;5226.2529296875;0.0;1062.00085449219;23976.71875;504844.5102855688;414735.2835183005;229714.94143616466;229714.94143616466;227661.99159978202;430671.36484660726;457454.86558595806;453776.87665421545;471502.6223741309;519078.81434464175;517854.41070692806;452914.67127306404;463900.3626439213;465118.4183262364;466101.6954492864;434231.59953157825;414735.2835183005;457732.2313946309;457176.8914327451;;189410.48811896544;470414.5036688096;199832.35393480107;229714.94143616466;273.09899809518924;4626373.905081398;1736641.0975567226;317411.41532191436;0.0;0;249;264;0;0;0;0;0;129;117;2036724304844.4204;750126430874.6615;1431448612009.1758;0.0;4915.575720167822;263.2002661792495;4700.880299929328;3606057.608809389;1645215.957899595;125914.15386206556;1399109.8021208334;1.5711287466056385;0.11210030739946948
9310;2019-02-21 04:10:37.844;711;175;121;120;114;49;189;21;14;30;589;578;10;131;237;241;246;180;193;191;187;20;554;350;364;131;355;255;555;-1.0;83.0;165.0;160.0;124.0;0;0;13;1;0;0;0;0;0;0;1;1;0;0;0;25573.248046875;6026.15087890625;0.0;1984.2487792968802;454.0;96463;;;Calculated values ==>;1550718637.844;344.26;290.66;285.26000000000005;285.16;284.56;278.06;273.3108153835814;292.06;275.26000000000005;274.56;276.16;332.06;330.96000000000004;274.16;286.26000000000005;296.86;297.26000000000005;297.76000000000005;291.16;292.26000000000005;291.86;;318.56;275.16;240.61611355647437;261.82340779136865;273.3108153835814;292.46000000000004;5540000.0;3500000.0;3640000.0;1310000.0;3550000.0;2550000.0;5550000.0;0.0;0.013833333333333333;0.0275;0.02666666666666667;0.020666666666666667;0.020666666666666667;;6026.15087890625;0.0;1984.2487792968802;25573.248046875;502991.74194029137;247023.14993303892;229575.9845107258;229283.84215883666;227547.59112166913;430799.1582183253;457454.86558595806;452648.5229838137;472887.3552016489;515844.0494566317;514712.67736020085;452146.74747471017;466673.91203698044;465279.17082256265;466517.27427466155;429193.6779738121;248884.74618468428;457732.2313946309;457176.8914327451;;190664.19178205615;471916.3548916846;199914.78053617373;229575.9845107258;273.1228761157239;4626786.828354454;1736734.869151554;317436.8011586897;0.0;0;249;264;0;0;0;0;0;130;117;2036942708485.0244;750208632244.8888;1431599214519.5923;6950.1779173100995;7253.375316146958;2494.273556416268;4703.752076388399;3606115.527924163;1645317.3675153102;125937.13319363321;1399188.1753637185;2.6717242309308777;0.1989329785767549
9311;2019-02-21 04:11:37.864;714;182;123;123;115;48;189;21;20;28;579;569;16;141;236;241;246;190;193;191;187;20;566;352;364;124;357;262;567;134.0;86.0;972.0;316.0;124.0;0;0;34;1;0;0;0;0;0;0;1;1;0;0;0;26854.068359375;7364.65478515625;0.0;2076.5869140625;457.0;96464;;;Calculated values ==>;1550718697.864;344.56000000000006;291.36;285.46000000000004;285.46000000000004;284.66;277.96000000000004;273.5264737036516;292.06;275.26000000000005;275.16;275.96000000000004;331.06;330.06;274.76000000000005;287.26000000000005;296.76000000000005;297.26000000000005;297.76000000000005;292.16;292.26000000000005;291.86;;318.86;275.16;239.02933182858504;262.7682575881327;273.5264737036516;292.46000000000004;5660000.0;3520000.0000000005;3640000.0;1240000.0;3570000.0000000005;2620000.0;5670000.0;0.022333333333333334;0.014333333333333333;0.162;0.05266666666666667;0.020666666666666667;0.043;;7364.65478515625;0.0;2076.5869140625;26854.068359375;502251.17351492326;249067.41194299518;229892.77345842202;229892.77345842202;227586.1139360513;430671.36484660726;457454.86558595806;452184.6102227861;473604.17431640695;514209.99669844;513175.06748971855;451675.97251198156;466837.2173990542;464857.1551205372;466230.7040123309;425890.9355541806;252147.44583459952;457732.2313946309;457176.8914327451;;191917.91438739494;472835.5125530357;200749.65891492873;214756.42714513483;273.45956046197153;4627223.868289134;1736846.4963954014;317470.6527362228;0.0;0;249;264;0;0;0;0;0;130;117;2037161181284.955;750285157744.8645;1431754366219.543;40732.46211187289;14329.854958273634;2490.3233526473286;10424.07996436724;3606513.015709391;1645497.2877209573;125978.68534729806;1399314.2826524405;7.199976714163147;0.5314707798721053
9312;2019-02-21 04:12:37.854;722;192;122;123;118;48;189;23;30;28;597;581;27;123;237;241;246;197;193;191;187;21;565;355;364;126;360;264;567;-2.0;82.0;950.0;271.0;124.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26864.64453125;8010.69482421875;0.0;1219.99462890625;457.0;96465;;;Calculated values ==>;1550718757.854;345.36;292.36;285.36;285.46000000000004;284.96000000000004;277.96000000000004;273.8482719121499;292.06;275.46000000000004;276.16;275.96000000000004;332.86;331.26000000000005;275.86;285.46000000000004;296.86;297.26000000000005;297.76000000000005;292.86;292.26000000000005;291.86;;318.86;275.26000000000005;239.4893008659735;263.0348170998261;273.8482719121499;292.46000000000004;5650000.0;3550000.0;3640000.0;1260000.0;3600000.0;2640000.0;5670000.0;0.0;0.013666666666666666;0.15833333333333333;0.04516666666666667;0.020666666666666667;0.020666666666666667;;8010.69482421875;0.0;1219.99462890625;26864.64453125;503364.7732069562;252947.64082331033;229601.7499565113;229892.77345842202;228445.4485603815;430477.46260093397;457454.86558595806;453103.7516302043;473344.9661279102;515899.14751747996;514243.57517820573;452723.9292718575;464439.11837968644;464548.7096429471;465798.81223944406;426175.5822493648;409434.16367595433;457732.2313946309;457176.8914327451;;191917.91438739494;472670.39555350883;201560.02774597047;229601.7499565113;273.78986155796235;4627671.449620637;1736974.602954181;317498.11967049976;0.0;0;249;264;0;0;0;0;0;130;117;2037379544884.9897;750360145244.8765;1431912139919.568;39827.75628167036;12245.151612640482;228.79938716994326;4703.219590508831;3607184.238973585;1645718.7091993522;126001.34092690745;1399440.3224719462;6.1755871174596715;0.5119695989737374
9313;2019-02-21 04:13:37.845;729;193;120;120;119;51;189;26;37;30;626;598;34;95;239;240;246;195;193;191;187;24;558;359;364;130;364;263;560;-1.0;85.0;903.0;309.0;124.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;27301.333984375;8527.3095703125;0.0;1205.48840332031;457.0;96466;;;Calculated values ==>;1550718817.845;346.06000000000006;292.46000000000004;285.16;285.16;285.06;278.26000000000005;274.27422755570615;292.06;275.76000000000005;276.86;276.16;335.76000000000005;332.96000000000004;276.56;282.66;297.06;297.16;297.76000000000005;292.66;292.26000000000005;291.86;;318.86;275.56;240.39332010688793;262.9017227912062;274.27422755570615;292.46000000000004;5580000.0;3590000.0;3640000.0;1300000.0;3640000.0;2630000.0;5600000.0;0.0;0.014166666666666666;0.1505;0.0515;0.020666666666666667;0.020666666666666667;;8527.3095703125;0.0;1205.48840332031;27301.333984375;504896.7565336923;410978.81114965247;229173.8172947154;229173.8172947154;228883.60361819004;430214.79039162316;457454.86558595806;454156.0461158545;473017.81868751155;518976.10801494657;516087.89885299554;453779.59607081395;461258.90407130093;464223.8542375998;465088.32681886124;428119.0973534633;411775.34303476126;457732.2313946309;457176.8914327451;;191917.91438739494;472436.3020657052;202609.82320884548;229173.8172947154;274.2167020697584;4628122.765066987;1737112.3989848187;317518.32899722666;0.0;0;249;264;0;0;0;0;0;130;117;2037597912124.7607;750436933724.7959;1432070216204.4023;37857.70654750486;13896.063661128275;231.53651951494547;4712.063532185946;3607831.520722987;1645936.5199832192;126005.17648403924;1399518.771395449;5.825392699399829;0.49912961361158975
9314;2019-02-21 04:14:37.845;732;190;119;118;119;55;189;26;39;31;645;612;36;82;242;237;246;190;193;191;187;25;560;363;364;132;368;264;561;-1.0;86.0;503.0;247.0;124.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;28097.220703125;9373.884765625;0.0;1201.296875;457.0;96467;;;Calculated values ==>;1550718877.845;346.36;292.16;285.06;284.96000000000004;285.06;278.66;274.69669130483857;292.06;275.76000000000005;277.06;276.26000000000005;337.66;334.36;276.76000000000005;281.36;297.36;296.86;297.76000000000005;292.16;292.26000000000005;291.86;;318.86;275.66;240.83765695389522;263.0348170998261;274.69669130483857;292.46000000000004;5600000.0;3629999.9999999995;3640000.0;1320000.0;3679999.9999999995;2640000.0;5610000.0;0.0;0.014333333333333333;0.08383333333333334;0.04116666666666667;0.020666666666666667;0.020666666666666667;;9373.884765625;0.0;1201.296875;28097.220703125;505092.1576650538;252477.74442165508;228861.9840515359;228572.76896129033;228861.9840515359;429947.3805835815;457454.86558595806;454237.06870369037;472853.8412306012;520849.5609765544;517448.6756054593;453860.3037835336;459536.6820166505;464031.1302349554;464106.9778253677;427572.2624752181;252477.74442165508;457732.2313946309;457176.8914327451;;191917.91438739494;472270.6324499597;203609.8744501895;228861.9840515359;274.62256588050457;4628584.419689382;1737261.5756042849;317538.3855412127;0.0;0;249;264;0;0;0;0;0;130;117;2037816312124.7607;750515533724.7959;1432228316204.4023;21010.913118251825;11059.867870990542;2509.6880921010697;4718.508085878323;3608322.092553535;1646144.4860793203;126028.02002246937;1399597.3594922663;3.716151504788637;0.30386260024844525
9315;2019-02-21 04:15:37.866;733;194;118;118;115;59;189;25;40;32;653;621;36;74;243;235;246;196;193;191;187;25;561;365;364;133;369;264;561;-1.0;84.0;353.0;278.0;124.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28778.1953125;10010.9638671875;0.0;1196.17590332031;456.0;96468;;;Calculated values ==>;1550718937.866;346.46000000000004;292.56;284.96000000000004;284.96000000000004;284.66;279.06;274.9066339382667;292.06;275.66;277.16;276.36;338.46000000000004;335.26000000000005;276.76000000000005;280.56;297.46000000000004;296.66;297.76000000000005;292.76000000000005;292.26000000000005;291.86;;318.76000000000005;275.66;241.05796691057077;263.0348170998261;274.9066339382667;292.46000000000004;5610000.0;3650000.0;3640000.0;1330000.0;3690000.0;2640000.0;5610000.0;0.0;0.014;0.05883333333333333;0.04633333333333333;0.020666666666666667;0.020666666666666667;;10010.9638671875;0.0;1196.17590332031;28778.1953125;505126.9699367924;410935.85697635193;228572.76896129033;228572.76896129033;227709.6840834246;429811.8947417682;457454.86558595806;454362.43735848455;472820.39598721155;521672.46217735397;518377.2573975595;453860.3037835336;458564.00762032805;464016.3363585347;463545.3156519603;427296.3658179375;411733.9045326037;457732.2313946309;457176.8914327451;;191500.00471740507;472138.9942397944;204022.04195420793;228572.76896129033;274.7910565791996;4629058.547375419;1737423.1725484538;317558.3714736305;0.0;0;249;264;0;0;0;0;0;130;117;2038034788564.4275;750595061549.6746;1432386771644.1606;14728.359929618273;12422.752122565505;217.87445799467307;4724.485197743398;3608620.024068026;1646340.243069943;126050.75766574292;1399676.0786449069;2.8636630188531726;0.2659140315931279
9316;2019-02-21 04:16:37.866;733;193;118;117;112;59;189;26;40;33;655;625;35;68;244;235;245;194;193;191;187;25;551;364;364;135;369;263;551;-3.0;84.0;465.0;261.0;124.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;28967.51953125;10268.24609375;0.0;1179.85400390625;454.0;96469;;;Calculated values ==>;1550718997.866;346.46000000000004;292.46000000000004;284.96000000000004;284.86;284.36;279.06;274.8017692304317;292.06;275.76000000000005;277.16;276.46000000000004;338.66;335.66;276.66;279.96000000000004;297.56;296.66;297.66;292.56;292.26000000000005;291.86;;318.56;275.66;241.49495122638035;262.9017227912062;274.8017692304317;292.46000000000004;5510000.0;3640000.0;3640000.0;1350000.0;3690000.0;2630000.0;5510000.0;0.0;0.014;0.0775;0.0435;0.020666666666666667;0.020666666666666667;;10268.24609375;0.0;1179.85400390625;28967.51953125;506037.30620136944;414757.0629070427;228789.18240220204;228498.54783370413;227056.99879057807;429879.7862731237;457454.86558595806;454531.51343594707;472656.1521691498;521959.39954575343;518873.0945783251;453905.18964537716;457991.3500410911;464149.3876827635;463693.98011157714;429740.10307360993;415109.2128557288;457732.2313946309;457176.8914327451;;190664.19178205615;471875.0639052514;203781.42532884874;228789.18240220204;274.6935172414401;4629539.761665784;1737592.165964795;317578.1717228574;0.0;0;249;264;0;0;0;0;0;130;117;2038253188564.4275;750675461549.6746;1432544871644.1606;19433.13182830012;11662.073278073516;204.83246305033578;4720.012653297889;3608904.7031660085;1646540.9499482817;126054.28022341829;1399754.7827936655;3.146377994205011;0.2784426903351461
