;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9317;2019-02-21 04:17:37.827;731;188;117;117;110;56;189;26;39;34;653;625;33;66;243;235;245;189;193;191;187;26;545;359;364;135;364;258;546;-1.0;85.0;0.0;191.0;124.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28772.595703125;9896.62890625;0.0;1154.58044433594;454.0;96470;;;Calculated values ==>;1550719057.827;346.26;291.96000000000004;284.86;284.86;284.16;278.76000000000005;274.27422755570615;292.06;275.76000000000005;277.06;276.56;338.46000000000004;335.66;276.46000000000004;279.76000000000005;297.46000000000004;296.66;297.66;292.06;292.26000000000005;291.86;;318.56;275.76000000000005;241.49495122638035;262.23063862743834;274.27422755570615;292.46000000000004;5450000.0;3590000.0;3640000.0;1350000.0;3640000.0;2580000.0;5460000.0;0.0;0.014166666666666666;0.0;0.03183333333333333;0.020666666666666667;0.020666666666666667;;9896.62890625;0.0;1154.58044433594;28772.595703125;506331.4421956885;414969.6757126242;228607.66592661623;228607.66592661623;226587.2862172849;430214.79039162316;457454.86558595806;455246.7572435928;472753.7123474745;522160.33609618415;519289.26961844857;454503.73903592775;458546.97807344905;464751.8981387732;464432.8555123943;431290.1913589413;415318.3965160642;457732.2313946309;457176.8914327451;;190664.19178205615;471972.7596631712;201977.12847515126;228607.66592661623;273.9705865789426;4630020.616533504;1737760.0973632927;317597.61269839504;0.0;0;249;264;0;0;0;0;0;130;117;2038471446604.3025;750756408899.6282;1432701070049.0713;0.0;8594.860926151967;226.26709360742606;4723.76399379333;3609066.5406683544;1646709.64800816;126057.87038459911;1399833.429778556;1.2256479434836303;0.11848228038456816
9318;2019-02-21 04:18:37.857;730;183;117;117;108;51;189;26;38;35;646;622;31;68;241;236;245;183;193;191;187;25;539;355;364;136;360;253;540;-2.0;110.0;206.0;141.0;124.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;27812.263671875;9001.7900390625;0.0;1124.11218261719;452.0;96471;;;Calculated values ==>;1550719117.857;346.16;291.46000000000004;284.86;284.86;283.96000000000004;278.26000000000005;273.8482719121499;292.06;275.76000000000005;276.96000000000004;276.66;337.76;335.36;276.26000000000005;279.96000000000004;297.26000000000005;296.76000000000005;297.66;291.46000000000004;292.26000000000005;291.86;;318.36;275.66;241.71165711629368;261.54996906429363;273.8482719121499;292.46000000000004;5390000.0;3550000.0;3640000.0;1360000.0;3600000.0;2530000.0;5400000.0;0.0;0.018333333333333333;0.034333333333333334;0.0235;0.020666666666666667;0.020666666666666667;;9001.7900390625;0.0;1124.11218261719;27812.263671875;506749.7564529888;415584.53653208434;228740.43072670593;228740.43072670593;226137.9641113241;430477.46260093397;457454.86558595806;455954.1324085096;472720.47428543336;521850.7587464929;519397.12561598833;455096.98620464467;459576.91440768004;465073.4646152595;465148.9974776233;432792.1239373235;415584.53653208434;457732.2313946309;457176.8914327451;;189828.38726562503;471742.7696466962;201312.4676008524;228740.43072670593;273.693158426977;4630492.392800191;1737917.6629318;317616.6112982387;0.0;0;249;264;0;0;0;0;0;130;117;2038689955805.0662;750837749549.9125;1432854446699.6074;8742.697158396231;6355.112098077329;315.4724357627182;4721.020187924809;3609139.432906167;1646834.2934086851;126062.38713794103;1399912.1756669465;1.9883958425999102;0.15402074763718088
9319;2019-02-21 04:19:37.857;729;178;117;117;108;50;189;26;37;35;635;615;30;76;240;236;245;179;193;191;187;24;536;353;364;136;358;249;537;-2.0;83.0;327.0;117.0;124.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;26767.904296875;8095.3935546875;0.0;1104.42333984375;452.0;96472;;;Calculated values ==>;1550719177.857;346.06000000000006;290.96000000000004;284.86;284.86;283.96000000000004;278.16;273.6339639331285;292.06;275.76000000000005;276.86;276.66;336.66;334.66;276.16;280.76000000000005;297.16;296.76000000000005;297.66;291.06;292.26000000000005;291.86;;318.36;275.56;241.71165711629368;260.9983114674233;273.6339639331285;292.46000000000004;5360000.0;3529999.9999999995;3640000.0;1360000.0;3579999.9999999995;2490000.0;5370000.0;0.0;0.013833333333333333;0.0545;0.0195;0.020666666666666667;0.020666666666666667;;8095.3935546875;0.0;1104.42333984375;26767.904296875;506896.6523765494;415035.5010796955;228807.57580958263;228807.57580958263;226199.20795377545;430607.02586249536;457454.86558595806;456490.3279325524;472720.47428543336;521054.90106170654;519014.26442961046;455640.8797640685;461145.949114244;465233.93026070396;465439.7093122847;433526.285367833;415381.4211289444;457732.2313946309;457176.8914327451;;189828.38726562503;471644.9034095714;200900.43005740704;228807.57580958263;273.5230453606629;4630947.227533264;1738060.1394617478;317635.1824275925;0.0;0;249;264;0;0;0;0;0;130;117;2038908355805.0662;750919349549.9125;1433005046699.6074;13929.64943419542;5279.517230367205;251.00395530462572;4719.632522878691;3609328.369127772;1646931.248653089;126067.10777453326;1399990.8477728697;2.628291782320082;0.1901154514139512
9320;2019-02-21 04:20:37.868;728;175;117;117;109;49;189;23;38;35;624;606;32;88;238;237;245;177;193;191;187;22;536;351;364;136;356;247;538;200.0;80.0;198.0;144.0;124.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;25748.07421875;7113.80029296875;0.0;1088.78356933594;454.0;96473;;;Calculated values ==>;1550719237.868;345.96000000000004;290.66;284.86;284.86;284.06;278.06;273.4187578820637;292.06;275.46000000000004;276.96000000000004;276.66;335.56;333.76000000000005;276.36;281.96000000000004;296.96000000000004;296.86;297.66;290.86;292.26000000000005;291.86;;318.56;275.36;241.71165711629368;260.72004837742526;273.4187578820637;292.46000000000004;5360000.0;3510000.0;3640000.0;1360000.0;3560000.0;2470000.0;5380000.0;0.03333333333333333;0.013333333333333334;0.033;0.024;0.020666666666666667;0.054;;7113.80029296875;0.0;1088.78356933594;25748.07421875;506772.83751464495;413560.4215453;228785.1368875332;228785.1368875332;226465.2582354587;430735.4089219946;457454.86558595806;456937.43924984924;472720.47428543336;520098.2268619473;518262.6829655454;456213.6589569888;462854.69147835154;465263.9689877527;465858.469322466;433526.285367833;414282.1117345503;457732.2313946309;457176.8914327451;;190664.19178205615;471449.11765258067;200319.01403727962;211213.45611577173;273.28619360997453;4631384.9409197075;1738186.9059799067;317653.46250254347;0.0;0;249;264;0;0;0;0;0;130;117;2039126795844.7676;751000964509.8009;1433153873979.404;8468.408032014799;6507.122486767226;256.58898177710284;13282.025507116561;3609515.0538256564;1647029.4886579637;126071.33849115904;1400140.8890921145;3.4762393760719243;0.1674375454222778
9321;2019-02-21 04:21:37.888;729;175;118;118;110;51;189;21;39;33;615;598;35;105;238;237;245;177;193;191;187;21;535;353;364;135;358;245;537;243.0;82.0;347.0;222.0;124.0;0;100;16;1;0;0;0;0;0;0;1;0;0;0;0;24715.171875;6012.888671875;0.0;1082.19567871094;457.0;96474;;;Calculated values ==>;1550719297.888;346.06000000000006;290.66;284.96000000000004;284.96000000000004;284.16;278.26000000000005;273.6339639331285;292.06;275.26000000000005;277.06;276.46000000000004;334.66;332.96000000000004;276.66;283.66;296.96000000000004;296.86;297.66;290.86;292.26000000000005;291.86;;318.86;275.26000000000005;241.49495122638035;260.44013211722256;273.6339639331285;292.46000000000004;5350000.0;3529999.9999999995;3640000.0;1350000.0;3579999.9999999995;2450000.0;5370000.0;0.0405;0.013666666666666666;0.057833333333333334;0.037000000000000005;0.020666666666666667;0.06116666666666667;;6012.888671875;0.0;1082.19567871094;24715.171875;506986.8548074524;413974.1359631494;229101.4347004944;229101.4347004944;226773.3981122332;430607.02586249536;457454.86558595806;457381.71300416096;472656.1521691498;519347.1034685303;517614.72833085887;456902.1773951395;465116.44968563144;464972.5849072995;465569.37634313264;433768.628973651;414685.7420490697;457732.2313946309;457176.8914327451;;191917.91438739494;471484.10707214737;200863.42154314203;210404.3306208306;273.50854751322447;4631805.608146039;1738296.331517604;317671.56002676935;0.0;0;249;264;0;0;0;0;0;130;117;2039345268644.6982;751082291609.775;1433301523179.3572;14835.307856162262;10012.9653645732;260.7994546359438;15094.254969662104;3609709.3161905403;1647167.201945814;126075.65149865122;1400377.4369190137;5.666363591817391;0.3325781606567649
9322;2019-02-21 04:22:37.859;730;176;118;119;111;50;189;21;41;32;608;591;38;123;238;238;245;178;193;191;187;21;544;351;364;135;356;247;546;-1.0;83.0;0.0;230.0;124.0;0;100;6;1;0;0;0;0;0;0;1;0;0;0;0;24304.919921875;5571.17431640625;0.0;1096.16943359375;459.0;96475;;;Calculated values ==>;1550719357.859;346.16;290.76000000000005;284.96000000000004;285.06;284.26000000000005;278.16;273.4187578820637;292.06;275.26000000000005;277.26000000000005;276.36;333.96000000000004;332.26000000000005;276.96000000000004;285.46000000000004;296.96000000000004;296.96000000000004;297.66;290.96000000000004;292.26000000000005;291.86;;319.06;275.26000000000005;241.49495122638035;260.72004837742526;273.4187578820637;292.46000000000004;5440000.0;3510000.0;3640000.0;1350000.0;3560000.0;2470000.0;5460000.0;0.0;0.013833333333333333;0.0;0.03833333333333333;0.020666666666666667;0.020666666666666667;;5571.17431640625;0.0;1096.16943359375;24304.919921875;506297.44206254836;247804.1337314751;228899.42935122104;229192.01072047086;226873.63332849115;430735.4089219946;457454.86558595806;457298.1374891172;472558.57531478856;518466.7670304569;516730.9293616736;456937.43924984924;466892.1928779692;465263.9689877527;465987.53415588505;431543.74412460526;248560.50947822467;457732.2313946309;457176.8914327451;;192753.74022246967;471484.10707214737;199582.32320262882;228899.42935122104;272.99610526263126;4632213.911468678;1738392.8187177374;317689.704295388;0.0;0;249;264;0;0;0;0;0;130;117;2039563563084.5386;751163252459.7158;1433449051839.2493;0.0;10422.90171499821;2531.2680792749316;4717.734216351497;3609832.8840025947;1647337.4185268881;126098.90748225589;1400542.4570304868;2.6505164085209554;0.24349018020282212
9323;2019-02-21 04:23:37.839;732;178;120;120;112;51;189;20;44;31;605;588;41;136;237;238;245;184;193;191;187;20;556;350;364;134;356;250;558;221.0;110.0;127.0;216.0;124.0;0;100;4;1;0;0;0;0;0;0;1;0;0;0;0;24322.8515625;5608.7978515625;0.0;1115.02465820312;461.0;96476;;;Calculated values ==>;1550719417.839;346.36;290.96000000000004;285.16;285.16;284.36;278.26000000000005;273.3108153835814;292.06;275.16;277.56;276.26000000000005;333.66;331.96000000000004;277.26000000000005;286.76000000000005;296.86;296.96000000000004;297.66;291.56;292.26000000000005;291.86;;319.26000000000005;275.16;241.2770596917726;261.13683023647616;273.3108153835814;292.46000000000004;5560000.0;3500000.0;3640000.0;1340000.0;3560000.0;2500000.0;5580000.0;0.036833333333333336;0.018333333333333333;0.021166666666666667;0.036000000000000004;0.020666666666666667;0.0575;;5608.7978515625;0.0;1115.02465820312;24322.8515625;505457.2074224533;247994.1490276594;229217.66210903795;229217.66210903795;226913.85408509918;430799.1582183253;457454.86558595806;457173.3793882559;472592.1488768574;517908.61971935496;516168.6181659639;456810.91249991214;467954.1283699267;465133.64708331646;466131.4200192649;428408.3150267699;250267.8796503818;457732.2313946309;457176.8914327451;;193589.57483703562;471519.16422574193;199981.88116608575;210489.81402674102;273.14929057172486;4632619.0078207;1738485.9540970218;317708.12477061973;0.0;0;249;264;0;0;0;0;0;130;117;2039781890284.608;751243925559.7415;1433598102139.2966;5443.886712369268;9775.342190147623;3265.9079819004482;14184.506950845234;3609878.234603305;1647505.6811199181;126147.2011795142;1400699.9232007046;4.858790336570228;0.2519817654712894
9324;2019-02-21 04:24:37.839;736;183;121;121;114;50;189;22;47;31;607;587;44;144;238;238;245;188;193;191;187;21;557;354;364;134;359;253;558;-1.0;81.0;566.0;190.0;124.0;0;100;4;1;0;0;0;0;0;0;1;0;0;0;0;24360.29296875;5604.2890625;0.0;1133.52709960938;462.0;96477;;;Calculated values ==>;1550719477.839;346.76;291.46000000000004;285.26000000000005;285.26000000000005;284.56;278.16;273.7412296467126;292.06;275.36;277.86;276.26000000000005;333.86;331.86;277.56;287.56;296.96000000000004;296.96000000000004;297.66;291.96000000000004;292.26000000000005;291.86;;319.36;275.26000000000005;241.2770596917726;261.54996906429363;273.7412296467126;292.46000000000004;5570000.0;3540000.0;3640000.0;1340000.0;3590000.0;2530000.0;5580000.0;0.0;0.013500000000000002;0.09433333333333334;0.03166666666666666;0.020666666666666667;0.020666666666666667;;5604.2890625;0.0;1133.52709960938;24360.29296875;505868.9296677434;249882.11744694493;229509.1193438645;229509.1193438645;227485.31038511245;430542.39183029096;457454.86558595806;457049.3559172767;472592.1488768574;517861.0695841965;515809.71285983716;456685.11439293623;468449.191335225;464826.4671830437;465554.2281614293;428137.30760365934;251841.11582703004;457732.2313946309;457176.8914327451;;194007.49548133422;471616.79343737353;201201.8195287123;229509.1193438645;273.6454394012731;4633024.700691794;1738579.3964879725;317726.8627019348;0.0;0;249;264;0;0;0;0;0;130;117;2040000290284.608;751324325559.7415;1433749002139.2966;24134.950932654574;8563.140840440938;2379.998588984496;4705.133956503532;3610124.724917013;1647658.5018118396;126194.25040093824;1400857.3368749325;5.904468652960215;0.4486818839259463
9325;2019-02-21 04:25:37.850;741;187;119;120;116;52;189;23;49;31;610;589;46;148;239;238;245;191;193;191;187;22;555;356;364;134;361;256;557;-1.0;80.0;633.0;214.0;124.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24625.4375;5886.49755859375;0.0;1145.97106933594;462.0;96478;;;Calculated values ==>;1550719537.85;347.26;291.86;285.06;285.16;284.76000000000005;278.36;273.955091788801;292.06;275.46000000000004;278.06;276.26000000000005;334.16;332.06;277.76000000000005;287.96000000000004;297.06;296.96000000000004;297.66;292.26000000000005;292.26000000000005;291.86;;319.36;275.36;241.2770596917726;261.9595390733887;273.955091788801;292.46000000000004;5550000.0;3560000.0;3640000.0;1340000.0;3610000.0;2560000.0;5570000.0;0.0;0.013333333333333334;0.1055;0.035666666666666666;0.020666666666666667;0.020666666666666667;;5886.49755859375;0.0;1145.97106933594;24625.4375;506676.7524482614;251497.0071206313;228948.7842775292;229239.6668209865;228080.83877676062;430412.23801567365;457454.86558595806;456804.1626795621;472592.1488768574;517916.5082478384;515758.4732687897;456437.8594934476;468489.7195188582;464664.8766729168;465263.9689877527;428677.7392646941;411509.7758049635;457732.2313946309;457176.8914327451;;194007.49548133422;471714.4053827849;201750.49127037765;228948.7842775292;273.8686707610189;4633432.98995112;1738675.1705983859;317745.86200255004;0.0;0;249;264;0;0;0;0;0;130;117;2040218730324.3093;751404740299.6316;1433901730134.088;26908.16233366896;9628.712936675858;228.90617946307486;4716.714214541128;3610550.1621761853;1647810.1283862183;126215.99525980564;1400935.8666707408;5.898710375983743;0.48088886975644834
9326;2019-02-21 04:26:37.850;746;188;117;118;117;54;189;25;52;32;614;592;49;148;240;237;245;188;193;191;187;24;545;360;364;135;365;258;547;-2.0;82.0;893.0;167.0;124.0;0;100;16;1;0;0;0;0;0;0;1;0;0;0;0;24817.255859375;6044.384765625;0.0;1153.82836914062;460.0;96479;;;Calculated values ==>;1550719597.85;347.76;291.96000000000004;284.86;284.96000000000004;284.86;278.56;274.38016830617;292.06;275.66;278.36;276.36;334.56;332.36;278.06;287.96000000000004;297.16;296.86;297.66;291.96000000000004;292.26000000000005;291.86;;319.16;275.56;241.49495122638035;262.23063862743834;274.38016830617;292.46000000000004;5450000.0;3600000.0;3640000.0;1350000.0;3650000.0;2580000.0;5470000.0;0.0;0.013666666666666666;0.14883333333333332;0.02783333333333333;0.020666666666666667;0.020666666666666667;;6044.384765625;0.0;1153.82836914062;24817.255859375;508195.1690563518;414572.912758482;228585.73304332496;228877.26872991896;228585.73304332496;430148.3826014536;457454.86558595806;456844.3087148479;472558.57531478856;518159.4142429513;515896.15392025816;456477.09640699456;468210.92727366457;464208.71106282185;464548.7096429471;431290.1913589413;414572.912758482;457732.2313946309;457176.8914327451;;193171.6564234249;471777.35084692197;202896.3803740147;228585.73304332496;274.3324816969085;4633845.012395781;1738774.5946177545;317765.0269978707;0.0;0;249;264;0;0;0;0;0;130;117;2040437130324.3093;751485440299.6316;1434055930134.088;37795.91666806067;7483.853678162586;228.46947420627757;4724.2172733813495;3611089.362834533;1647952.7331080087;126219.80672358623;1401014.5410998068;6.978462036807486;0.5277098765467197
9327;2019-02-21 04:27:37.871;750;184;116;117;117;55;189;27;54;33;618;594;51;144;242;235;245;185;193;191;187;26;551;360;364;136;365;260;553;-2.0;82.0;521.0;154.0;124.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25546.28515625;6625.373046875;0.0;1169.01843261719;461.0;96480;;;Calculated values ==>;1550719657.871;348.16;291.56;284.76000000000005;284.86;284.86;278.66;274.38016830617;292.06;275.86;278.56;276.46000000000004;334.96000000000004;332.56;278.26000000000005;287.56;297.36;296.66;297.66;291.66;292.26000000000005;291.86;;319.26000000000005;275.76000000000005;241.71165711629368;262.5002047102346;274.38016830617;292.46000000000004;5510000.0;3600000.0;3640000.0;1360000.0;3650000.0;2600000.0;5530000.0;0.0;0.013666666666666666;0.08683333333333333;0.025666666666666667;0.020666666666666667;0.020666666666666667;;6625.373046875;0.0;1169.01843261719;25546.28515625;508157.4380459865;250525.61461375855;228165.8721177693;228455.2794383903;228455.2794383903;430148.3826014536;457454.86558595806;456762.878738187;472525.0707617092;518403.09683884383;515931.29039629915;456394.4736292281;467468.56582013663;464473.26053001377;464285.6678292783;429740.10307360993;410894.04197200795;457732.2313946309;457176.8914327451;;193589.57483703562;471840.61823089625;202863.30350051416;228165.8721177693;274.3196596541413;4634264.8554656;1738880.2128865772;317784.39082956925;0.0;0;249;264;0;0;0;0;0;130;117;2040655606764.844;751566768754.8306;1434211384524.4683;22046.946449804593;6903.751078079807;257.5628350552271;4732.894399176166;3611588.22790342;1648072.6717784514;126223.85841043422;1401093.37794718;4.354561206146536;0.33226072234365
9328;2019-02-21 04:28:37.871;753;185;115;116;116;57;189;27;56;33;620;597;53;137;242;235;245;187;193;191;187;27;555;359;364;135;364;261;557;-1.0;86.0;473.0;107.0;124.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;26072.3125;7167.69580078125;0.0;1175.76635742188;463.0;96481;;;Calculated values ==>;1550719717.871;348.46000000000004;291.66;284.66;284.76000000000005;284.76000000000005;278.86;274.27422755570615;292.06;275.86;278.76000000000005;276.46000000000004;335.16;332.86;278.46000000000004;286.86;297.36;296.66;297.66;291.86;292.26000000000005;291.86;;319.46000000000004;275.86;241.49495122638035;262.63441904999945;274.27422755570615;292.46000000000004;5550000.0;3590000.0;3640000.0;1350000.0;3640000.0;2610000.0;5570000.0;0.0;0.014333333333333333;0.07883333333333334;0.017833333333333333;0.020666666666666667;0.020666666666666667;;7167.69580078125;0.0;1175.76635742188;26072.3125;508174.9021901666;250708.50003610677;227793.0554331662;228080.83877676062;228080.83877676062;430214.79039162316;457454.86558595806;456845.09893422684;472656.1521691498;518525.22857344686;516155.3176475164;456476.3869257851;466514.12308557617;464620.0566218266;464432.8555123943;428677.7392646941;251497.0071206313;457732.2313946309;457176.8914327451;;194425.4183739577;472070.4381999017;202650.027030645;227793.0554331662;274.23230704240643;4634695.010446069;1738995.1551269745;317803.9307028196;0.0;0;249;264;0;0;0;0;0;130;117;2040874006764.844;751648068754.8306;1434367684524.4683;20039.044835065703;4804.663999185078;2539.5904940649;4740.59927732463;3611938.9444974605;1648170.2419040953;126247.16802151021;1401172.3237278175;3.8501880869749874;0.2535515645329418
9329;2019-02-21 04:29:37.831;755;182;115;115;115;59;189;27;58;34;623;599;54;131;243;235;245;181;193;191;187;26;555;360;364;136;365;262;557;-2.0;84.0;631.0;60.0;124.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26463.408203125;7636.95947265625;0.0;1171.37475585938;464.0;96482;;;Calculated values ==>;1550719777.831;348.66;291.36;284.66;284.66;284.66;279.06;274.38016830617;292.06;275.86;278.96000000000004;276.56;335.46000000000004;333.06;278.56;286.26000000000005;297.46000000000004;296.66;297.66;291.26000000000005;292.26000000000005;291.86;;319.56;275.76000000000005;241.71165711629368;262.7682575881327;274.38016830617;292.46000000000004;5550000.0;3600000.0;3640000.0;1360000.0;3650000.0;2620000.0;5570000.0;0.0;0.014;0.10516666666666666;0.01;0.020666666666666667;0.020666666666666667;;7636.95947265625;0.0;1171.37475585938;26463.408203125;508423.89767075755;249548.3839697725;227793.0554331662;227793.0554331662;227793.0554331662;430148.3826014536;457454.86558595806;456927.7039580028;472622.7809936826;518750.5247557781;516276.4313596296;456435.4872589836;465670.3027269646;464605.36442852597;464285.6678292783;428677.7392646941;249167.34676757955;457732.2313946309;457176.8914327451;;194843.3435325042;471840.61823089625;202951.5443532152;227793.0554331662;274.35385947392433;4635132.516253758;1739118.4450062467;317823.47717243654;0.0;0;249;264;0;0;0;0;0;130;117;2041092261164.983;751729314554.8822;1434524479924.568;26709.826118436828;2688.8907387768104;2513.1454949596036;4740.59927732463;3612328.258706371;1648232.6465627584;126289.24608402335;1401251.2810424978;4.161111588027751;0.2541818870126804
9330;2019-02-21 04:30:37.862;757;176;115;115;113;60;189;27;60;34;625;601;56;123;243;236;245;175;193;191;187;27;561;360;364;135;364;266;563;-2.0;83.0;766.0;51.0;124.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27739.38671875;8827.48046875;0.0;1196.03430175781;464.0;96483;;;Calculated values ==>;1550719837.862;348.86;290.76000000000005;284.66;284.66;284.46000000000004;279.16;274.38016830617;292.06;275.86;279.16;276.56;335.66;333.26000000000005;278.76000000000005;285.46000000000004;297.46000000000004;296.76000000000005;297.66;290.66;292.26000000000005;291.86;;319.56;275.86;241.49495122638035;263.299902668528;274.38016830617;292.46000000000004;5610000.0;3600000.0;3640000.0;1350000.0;3640000.0;2660000.0;5630000.0;0.0;0.013833333333333333;0.12766666666666668;0.0085;0.020666666666666667;0.020666666666666667;;8827.48046875;0.0;1196.03430175781;27739.38671875;508140.6151874518;247037.3746118051;227668.29754799072;227668.29754799072;227097.41716300958;430148.3826014536;457454.86558595806;456520.64591992885;472753.7123474745;518622.7377076334;516142.1182590009;456024.44544099725;464145.05752935965;464751.8981387732;464417.2445854314;427036.913075149;246675.5611092151;457732.2313946309;457176.8914327451;;194843.3435325042;472070.4381999017;202976.80771374528;227668.29754799072;274.3636472333966;4635584.439583824;1739255.7195607547;317843.215774228;0.0;0;249;264;0;0;0;0;0;130;117;2041310774004.615;751810656559.7452;1434682961764.3013;32369.096677656107;2287.29585913233;2494.998702195419;4743.17760695159;3612820.8374297596;1648274.1362095857;126331.0021817724;1401330.3533493285;4.1796285838977205;0.25667408848740997
9331;2019-02-21 04:31:37.852;760;175;114;114;111;60;189;27;61;34;630;604;56;111;243;236;245;179;193;191;187;27;561;362;364;133;367;266;562;-1.0;84.0;849.0;62.0;124.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28640.005859375;9742.720703125;0.0;1201.74340820312;464.0;96484;;;Calculated values ==>;1550719897.852;349.16;290.66;284.56;284.56;284.26000000000005;279.16;274.5913991737795;292.06;275.86;279.26000000000005;276.56;336.16;333.56;278.76000000000005;284.26000000000005;297.46000000000004;296.76000000000005;297.66;291.06;292.26000000000005;291.86;;319.56;275.86;241.05796691057077;263.299902668528;274.5913991737795;292.46000000000004;5610000.0;3620000.0000000005;3640000.0;1330000.0;3670000.0000000005;2660000.0;5620000.0;0.0;0.014;0.14150000000000001;0.010333333333333333;0.020666666666666667;0.020666666666666667;;9742.720703125;0.0;1201.74340820312;28640.005859375;508515.2483047371;246718.32921882553;227402.9618328961;227402.9618328961;226549.2546649535;430014.67791919125;457454.86558595806;456644.4447987977;473014.93639070686;519138.77898428973;516452.53444265085;456024.44544099725;462717.93284566025;464311.4322414119;464122.52100971725;427036.913075149;248181.9461455197;457732.2313946309;457176.8914327451;;194843.3435325042;472333.7623376517;203495.03069024428;227402.9618328961;274.5734918300538;4636054.189550671;1739410.4454452656;317863.19392490067;0.0;0;249;264;0;0;0;0;0;130;117;2041529137604.6497;751891043159.758;1434842535164.3267;35820.642096360316;2778.00022702321;2503.96953701481;4748.661211730212;3613388.990544996;1648316.3399751768;126372.65330742767;1401409.4388230538;4.189448894502744;0.26473848554434803
9332;2019-02-21 04:32:37.823;762;188;114;113;110;59;189;27;61;34;636;609;54;98;244;236;245;192;193;191;187;27;562;362;364;131;367;264;562;-2.0;80.0;645.0;36.0;124.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;29102.716796875;10197.9697265625;0.0;1204.21655273438;464.0;96485;;;Calculated values ==>;1550719957.823;349.36;291.96000000000004;284.56;284.46000000000004;284.16;279.06;274.5913991737795;292.06;275.86;279.26000000000005;276.56;336.76000000000005;334.06;278.56;282.96000000000004;297.56;296.76000000000005;297.66;292.36;292.26000000000005;291.86;;319.56;275.86;240.61611355647437;263.0348170998261;274.5913991737795;292.46000000000004;5620000.0;3620000.0000000005;3640000.0;1310000.0;3670000.0000000005;2640000.0;5620000.0;0.0;0.013333333333333334;0.1075;0.006;0.020666666666666667;0.020666666666666667;;10197.9697265625;0.0;1204.21655273438;29102.716796875;508676.3795152455;251624.32947191005;227402.9618328961;227117.681449166;226266.08995879247;430014.67791919125;457454.86558595806;456970.9563086607;473275.31562819314;519923.0939532682;517138.9620574122;456106.4472582583;461465.5983461234;464443.9501982058;464122.52100971725;426757.58347904246;409649.04535952624;457732.2313946309;457176.8914327451;;194843.3435325042;472596.2217928923;203505.49017377253;227402.9618328961;274.57753257874026;4636535.146330932;1739576.5375487218;317883.2339005551;0.0;0;249;264;0;0;0;0;0;130;117;2041747432044.49;751970204879.7002;1435001458314.2104;27247.537609500476;1614.5443897147186;228.1138415935496;4748.661211730212;3613914.3046842148;1648352.9268214293;126395.4096646747;1401488.5449234205;2.9677516419794574;0.18302727703570246
9333;2019-02-21 04:33:37.863;763;191;113;112;107;56;189;28;59;35;642;614;49;90;244;236;245;192;193;191;187;28;550;361;364;130;366;260;550;-1.0;81.0;425.0;0.0;124.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;28956.28125;10107.0751953125;0.0;1180.51623535156;462.0;96486;;;Calculated values ==>;1550720017.863;349.46000000000004;292.26000000000005;284.46000000000004;284.36;283.86;278.76000000000005;274.4858918419099;292.06;275.96000000000004;279.06;276.66;337.36;334.56;278.06;282.16;297.56;296.76000000000005;297.66;292.36;292.26000000000005;291.86;;319.36;275.96000000000004;240.39332010688793;262.5002047102346;274.4858918419099;292.46000000000004;5500000.0;3610000.0;3640000.0;1300000.0;3660000.0;2600000.0;5500000.0;0.0;0.013500000000000002;0.07083333333333333;0.0;0.020666666666666667;0.020666666666666667;;10107.0751953125;0.0;1180.51623535156;28956.28125;509856.8477095148;414443.2327276156;227364.6465970384;227077.643890442;225653.53870454352;430081.6785162784;457454.86558595806;457374.9825595147;473501.9964771252;520869.30155400705;517991.53229676036;456148.38543321594;461120.3675951703;464590.79660714185;464270.0288607765;430001.98086665635;414798.6417306446;457732.2313946309;457176.8914327451;;194007.49548133422;472824.0414856702;203280.56203811016;227364.6465970384;274.4858918419099;4637019.293864338;1739745.8590621017;317903.119922292;0.0;0;249;264;0;0;0;0;0;130;117;2041965977644.351;752048557079.6504;1435158763114.1106;17998.35478693282;0.0;205.2450783361583;4749.453059937939;3614291.6051533474;1648366.3903276927;126399.02339655471;1401567.7486429357;2.033476589421218;0.10341770530605253
9334;2019-02-21 04:34:37.843;762;184;112;112;105;53;189;28;57;35;645;617;45;85;243;236;245;185;193;191;187;28;541;357;364;128;362;257;542;-2.0;86.0;175.0;42.0;124.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28541.87109375;9643.1640625;0.0;1176.80212402344;460.0;96487;;;Calculated values ==>;1550720077.843;349.36;291.56;284.36;284.36;283.66;278.46000000000004;274.0616903277293;292.06;275.96000000000004;278.86;276.66;337.66;334.86;277.66;281.66;297.46000000000004;296.76000000000005;297.66;291.66;292.26000000000005;291.86;;319.16;275.96000000000004;239.943914813709;262.0952818180154;274.0616903277293;292.46000000000004;5410000.0;3570000.0000000005;3640000.0;1280000.0;3620000.0000000005;2570000.0;5420000.0;0.0;0.014333333333333333;0.029166666666666667;0.007;0.020666666666666667;0.020666666666666667;;9643.1640625;0.0;1176.80212402344;28541.87109375;510520.7186588703;415148.14059818554;227244.6100401926;227244.6100401926;225244.59992553043;430346.717906069;457454.86558595806;457615.8751958574;473760.833029134;521422.4052519814;518551.3123725429;456151.0624381513;460984.43124263274;465044.1086722825;464857.1551205372;432296.5755713187;415494.0201007883;457732.2313946309;457176.8914327451;;193171.6564234249;473084.92450057325;202103.66191669405;227244.6100401926;274.0107945551947;4637498.285416932;1739910.3895275267;317922.7576938532;0.0;0;249;264;0;0;0;0;0;130;117;2042184304844.4204;752125931279.675;1435313811414.16;7452.439553975599;1896.8688380871542;240.83662841093587;4751.933815446085;3614503.624409605;1648382.192298935;126402.73950499627;1401646.900474181;1.3255197464279713;0.06783374474619845
9335;2019-02-21 04:35:37.884;759;179;112;112;103;49;189;28;56;36;647;619;44;83;241;237;245;180;193;191;187;26;538;354;364;126;359;251;539;86.0;81.0;197.0;0.0;124.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27417.142578125;8563.5400390625;0.0;1144.14465332031;461.0;96488;;;Calculated values ==>;1550720137.884;349.06000000000006;291.06;284.36;284.36;283.46000000000004;278.06;273.7412296467126;292.06;275.96000000000004;278.76000000000005;276.76000000000005;337.86;335.06;277.56;281.46000000000004;297.26000000000005;296.86;297.66;291.16;292.26000000000005;291.86;;319.26000000000005;275.76000000000005;239.4893008659735;261.27494424493943;273.7412296467126;292.46000000000004;5380000.0;3540000.0;3640000.0;1260000.0;3590000.0;2510000.0;5390000.0;0.014333333333333333;0.013500000000000002;0.03283333333333333;0.0;0.020666666666666667;0.035;;8563.5400390625;0.0;1144.14465332031;27417.142578125;510414.6332727897;414588.01422556024;227308.06498230636;227308.06498230636;224737.60343410898;430542.39183029096;457454.86558595806;458456.393904279;474115.06097062526;522115.4218366865;519256.47492462484;457011.0267116472;461665.20015742414;465219.0939126357;465424.41340235074;433038.0490954402;414939.32957150566;457732.2313946309;457176.8914327451;;193589.57483703562;473152.3030481019;201446.94854128102;216717.3220588388;273.7412296467126;4637964.929187352;1740062.2157390947;317942.1121335414;0.0;0;249;264;0;0;0;0;0;130;117;2042402854084.8855;752202183349.8374;1435466315554.4846;8438.476789418433;0.0;244.3327135731162;8416.08492808672;3614636.139202689;1648398.0103409004;126406.78534562461;1401756.7089484953;1.7613771947594272;0.04220774255977458
9336;2019-02-21 04:36:37.844;756;176;113;112;103;48;189;27;55;36;646;619;44;91;239;238;245;177;193;191;187;23;530;353;364;125;358;246;532;136.0;86.0;103.0;42.0;124.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;25950.32421875;7149.453125;0.0;1124.06115722656;462.0;96489;;;Calculated values ==>;1550720197.844;348.76;290.76000000000005;284.46000000000004;284.36;283.46000000000004;277.96000000000004;273.6339639331285;292.06;275.86;278.66;276.76000000000005;337.76;335.06;277.56;282.26000000000005;297.06;296.96000000000004;297.66;290.86;292.26000000000005;291.86;;319.36;275.46000000000004;239.25999513918347;260.58029834229245;273.6339639331285;292.46000000000004;5300000.0;3529999.9999999995;3640000.0;1250000.0;3579999.9999999995;2460000.0;5320000.0;0.02266666666666667;0.014333333333333333;0.017166666666666667;0.007;0.020666666666666667;0.043333333333333335;;7149.453125;0.0;1124.06115722656;25950.32421875;510746.19625981443;416299.0910012028;227748.8563249601;227457.9639964174;224874.56532760832;430607.02586249536;457454.86558595806;459129.0920975687;474243.6194871087;522419.208003363;519671.52543547784;457818.8331626912;463352.7013555795;465103.311480244;465698.93970120384;434963.2203688971;416630.6517602499;457732.2313946309;457176.8914327451;;194007.49548133422;472993.6380656752;200997.02755459232;213755.59204507543;273.5608708680199;4638409.361591682;1740193.070054472;317961.0012474979;0.0;0;249;264;0;0;0;0;0;130;117;2042621108485.0244;752277433149.8853;1435615316154.5793;4431.267107987761;1903.9762735775805;262.76681672394255;10548.25630679902;3614743.3155699917;1648413.866232211;126411.00835782682;1401914.639768102;2.0724284651230356;0.04738622139769431
9337;2019-02-21 04:37:37.875;755;173;114;113;104;49;189;25;55;35;643;617;46;106;238;238;245;174;193;191;187;22;532;350;364;124;355;244;534;217.0;86.0;47.0;0.0;124.0;0;82;14;1;0;0;0;0;0;0;1;0;0;0;0;24608.71875;5865.19921875;0.0;1023.4336547851599;464.0;96490;;;Calculated values ==>;1550720257.875;348.66;290.46000000000004;284.56;284.46000000000004;283.56;278.06;273.3108153835814;292.06;275.66;278.66;276.66;337.46000000000004;334.86;277.76000000000005;283.76000000000005;296.96000000000004;296.96000000000004;297.66;290.56;292.26000000000005;291.86;;319.56;275.36;239.02933182858504;260.2995467637923;273.3108153835814;292.46000000000004;5320000.0;3500000.0;3640000.0;1240000.0;3550000.0;2440000.0;5340000.0;0.036166666666666666;0.014333333333333333;0.007833333333333333;0.0;0.020666666666666667;0.05683333333333333;;5865.19921875;0.0;1023.4336547851599;24608.71875;510449.456220081;414484.40211532643;227996.56318660596;227705.31523683845;225118.9043295395;430799.1582183253;457454.86558595806;459443.57720766263;474276.0466262047;522276.54462689924;519633.6890718299;458377.10004900565;465376.2284811992;465409.2384259755;466131.4200192649;434488.7492614076;414835.70705943945;457732.2313946309;457176.8914327451;;194843.3435325042;473027.760467851;200392.8114580023;210430.53935931274;273.3108153835814;4638830.904633814;1740301.5815257959;317978.9062837261;0.0;0;249;264;0;0;0;0;0;130;117;2042839621324.6565;752352171744.7594;1435762392104.3318;2029.230998372339;0.0;281.6936048948767;14023.417676173405;3614797.1808701544;1648429.7408988064;126415.54787220393;1402119.5095123225;2.37120232407712;-0.02446615788295669
9338;2019-02-21 04:38:37.865;755;172;114;114;105;51;189;23;55;34;639;614;51;118;237;239;245;174;193;191;187;20;536;350;364;126;355;243;538;-2.0;83.0;0.0;86.0;124.0;0;69;1;1;0;0;0;0;0;0;1;0;0;0;0;23923.01171875;5282.97705078125;0.0;949.932006835938;465.0;96491;;;Calculated values ==>;1550720317.865;348.66;290.36;284.56;284.56;283.66;278.26000000000005;273.3108153835814;292.06;275.46000000000004;278.66;276.56;337.06;334.56;278.26000000000005;284.96000000000004;296.86;297.06;297.66;290.56;292.26000000000005;291.86;;319.66;275.16;239.4893008659735;260.1585393101385;273.3108153835814;292.46000000000004;5360000.0;3500000.0;3640000.0;1260000.0;3550000.0;2430000.0;5380000.0;0.0;0.013833333333333333;0.0;0.014333333333333333;0.020666666666666667;0.020666666666666667;;5282.97705078125;0.0;949.932006835938;23923.01171875;510099.29396665643;246680.0223457479;227909.23503995055;227909.23503995055;225323.58447018338;430799.1582183253;457454.86558595806;459600.27602885565;473922.61981710925;521951.6524407977;519411.4995272542;459128.12558024435;466889.8259125728;465279.17082256265;466260.13756550447;433526.285367833;413192.9400412033;457732.2313946309;457176.8914327451;;195261.2709748474;472573.97068424796;199044.16232514102;227909.23503995055;272.77916585295486;4639235.268315936;1740394.4675111452;317995.3482567899;0.0;0;249;264;0;0;0;0;0;130;117;2043057984924.6912;752427159244.7714;1435908467754.355;0.0;3920.5939198138663;281.2779436850442;4738.198232117754;3614814.0883101006;1648462.4070695406;126420.23851987124;1402275.8302537831;1.4343334730178805;0.08672138797796738
9339;2019-02-21 04:39:37.875;754;173;115;115;106;50;189;22;56;34;634;609;53;130;237;239;245;177;193;191;187;20;548;350;364;128;355;243;549;142.0;85.0;-1.0;136.0;124.0;0;65;1;1;0;0;0;0;0;0;1;0;0;0;0;23937.56640625;5407.57080078125;0.0;925.8710327148441;467.0;96492;;;Calculated values ==>;1550720377.875;348.56000000000006;290.46000000000004;284.66;284.66;283.76000000000005;278.16;273.3108153835814;292.06;275.36;278.76000000000005;276.56;336.56;334.06;278.46000000000004;286.16;296.86;297.06;297.66;290.86;292.26000000000005;291.86;;319.86;275.16;239.943914813709;260.1585393101385;273.3108153835814;292.46000000000004;5480000.0;3500000.0;3640000.0;1280000.0;3550000.0;2430000.0;5490000.0;0.023666666666666666;0.014166666666666666;0.0;0.02266666666666667;0.020666666666666667;0.044333333333333336;;5407.57080078125;0.0;925.8710327148441;23937.56640625;508919.71881941805;246555.81598780837;227962.24230713688;227962.24230713688;225390.3388218716;430799.1582183253;457454.86558595806;459718.1217053845;473664.3179132749;521443.9939744869;518902.89057299256;459364.3551269095;468250.68829664093;465279.17082256265;466260.13756550447;430521.4359101523;248038.71108239493;457732.2313946309;457176.8914327451;;196097.13278094304;472311.5732948167;199731.03711228175;212891.4485564999;273.0504887127688;4639634.172939939;1740483.5702578772;318010.9825540657;0.0;0;249;264;0;0;0;0;0;130;117;2043276421324.6565;752503371944.7593;1436054292054.3318;0.0;6178.492153470794;2585.1719350598955;10829.987967513538;3614814.0883101006;1648546.5801466464;126444.12958337071;1402405.5867612404;3.0936815354359113;0.12456371828431462
9340;2019-02-21 04:40:37.856;756;176;118;116;107;50;189;21;57;33;627;604;54;137;237;240;245;186;193;191;187;19;560;350;364;129;355;245;562;271.0;84.0;33.0;128.0;124.0;0;60;1;1;0;0;0;0;0;0;1;0;0;0;0;24080.84375;5502.18212890625;0.0;907.375366210938;469.0;96493;;;Calculated values ==>;1550720437.856;348.76;290.76000000000005;284.96000000000004;284.76000000000005;283.86;278.16;273.3108153835814;292.06;275.26000000000005;278.86;276.46000000000004;335.86;333.56;278.56;286.86;296.86;297.16;297.66;291.76000000000005;292.26000000000005;291.86;;320.06;275.06;240.16925963744896;260.44013211722256;273.3108153835814;292.46000000000004;5600000.0;3500000.0;3640000.0;1290000.0;3550000.0;2450000.0;5620000.0;0.04516666666666667;0.014;0.0055000000000000005;0.021333333333333333;0.020666666666666667;0.06583333333333333;;5502.18212890625;0.0;907.375366210938;24080.84375;508104.5599740909;247080.82170924701;228551.41946329994;227975.70381738275;225420.68466066167;430799.1582183253;457454.86558595806;459523.17210605147;473438.18344108673;520568.53396251996;518226.4333000774;459168.07163815456;468764.28894566174;465279.17082256265;466388.7554824311;427314.52156231453;250839.4955825179;457732.2313946309;457176.8914327451;;196933.003932529;472083.1644897155;199991.32436129972;208957.02510218084;273.15300704705186;4640034.199642303;1740574.456075918;318026.25476964295;0.0;0;249;264;0;0;0;0;0;130;117;2043494752164.4622;752580447529.6907;1436200645694.2014;1427.4251625961347;5804.625922739536;2470.6503637171527;16341.141200095479;3614825.979752962;1648646.407841742;126486.24809406973;1402631.9411358447;4.063282476050578;0.10990250821500204
9341;2019-02-21 04:41:37.876;762;183;119;118;109;51;189;22;58;32;621;599;56;141;237;240;245;189;193;191;187;20;554;353;364;130;358;249;556;-2.0;84.0;348.0;224.0;124.0;0;61;1;1;0;0;0;0;0;0;1;0;0;0;0;24016.22265625;5442.60888671875;0.0;920.713989257812;468.0;96494;;;Calculated values ==>;1550720497.876;349.36;291.46000000000004;285.06;284.96000000000004;284.06;278.26000000000005;273.6339639331285;292.06;275.36;278.96000000000004;276.36;335.26000000000005;333.06;278.76000000000005;287.26000000000005;296.86;297.16;297.66;292.06;292.26000000000005;291.86;;319.96000000000004;275.16;240.39332010688793;260.9983114674233;273.6339639331285;292.46000000000004;5540000.0;3529999.9999999995;3640000.0;1300000.0;3579999.9999999995;2490000.0;5560000.0;0.0;0.014;0.058;0.037333333333333336;0.020666666666666667;0.020666666666666667;;5442.60888671875;0.0;920.713989257812;24016.22265625;509381.84174824244;249982.54007122852;228970.61932335712;228680.306219478;226101.4974220925;430607.02586249536;457454.86558595806;459012.65426781395;473211.5349843978;519626.80263657885;517379.3009913026;458774.03931581206;468663.14200787095;464841.74997644586;465957.757526552;428945.60574088263;411156.2656500391;457732.2313946309;457176.8914327451;;196515.0671798046;472048.3120729887;200728.3296645193;228970.61932335712;273.4555974718064;4640435.142131857;1740665.6930698832;318041.49392562633;0.0;0;249;264;0;0;0;0;0;130;117;2043713224964.3928;752658173429.666;1436348895094.1543;14980.490826991092;10129.279343249525;249.05076127180982;4716.262956927351;3614962.7579637095;1648779.234646431;126508.91982482944;1402807.4779965535;4.726317440528152;0.4119050220215305
9342;2019-02-21 04:42:37.847;768;186;118;118;112;51;189;24;60;32;619;595;58;143;238;240;245;189;193;191;187;22;553;354;364;132;359;254;555;-2.0;110.0;638.0;132.0;124.0;0;63;1;1;0;0;0;0;0;0;1;0;0;0;0;24035.857421875;5371.3994140625;0.0;953.082275390625;468.0;96495;;;Calculated values ==>;1550720557.847;349.96000000000004;291.76000000000005;284.96000000000004;284.96000000000004;284.36;278.26000000000005;273.7412296467126;292.06;275.56;279.16;276.36;335.06;332.66;278.96000000000004;287.46000000000004;296.96000000000004;297.16;297.66;292.06;292.26000000000005;291.86;;319.96000000000004;275.36;240.83765695389522;261.6868853414304;273.7412296467126;292.46000000000004;5530000.0;3540000.0;3640000.0;1320000.0;3590000.0;2540000.0;5550000.0;0.0;0.018333333333333333;0.10633333333333334;0.022000000000000002;0.020666666666666667;0.020666666666666667;;5371.3994140625;0.0;953.082275390625;24035.857421875;510212.4198877181;251207.8992395357;228701.9733407252;228701.9733407252;226974.91020018916;430542.39183029096;457454.86558595806;458459.42808116745;472950.9869074988;519006.79524438415;516545.7077253305;458218.4318360977;468195.3245250412;464826.4671830437;465813.54573049117;429211.9392187807;411599.12119771366;457732.2313946309;457176.8914327451;;196515.0671798046;471978.8095216074;201280.2895608425;228701.9733407252;273.676119768808;4640835.382589115;1740755.7662492348;318057.101347252;0.0;0;249;264;0;0;0;0;0;130;117;2043931519404.2332;752736735439.6085;1436499722159.044;27346.71506266122;5955.367439136829;322.9016637195629;4721.814973901744;3615315.3141946197;1648913.2085841366;126513.68379133695;1402886.0906314391;6.063231901416918;0.4441566387030186
9343;2019-02-21 04:43:37.857;773;186;116;117;114;54;189;25;63;33;620;595;61;146;239;239;245;188;193;191;187;24;549;356;364;133;361;260;551;-1.0;87.0;413.0;183.0;124.0;0;68;0;1;0;0;0;0;0;0;1;0;0;0;0;23997.107421875;5255.9580078125;0.0;1003.49169921875;469.0;96496;;;Calculated values ==>;1550720617.857;350.46000000000004;291.76000000000005;284.76000000000005;284.86;284.56;278.56;273.955091788801;292.06;275.66;279.46000000000004;276.46000000000004;335.16;332.66;279.26000000000005;287.76000000000005;297.06;297.06;297.66;291.96000000000004;292.26000000000005;291.86;;320.06;275.56;241.05796691057077;262.5002047102346;273.955091788801;292.46000000000004;5490000.0;3560000.0;3640000.0;1330000.0;3610000.0;2600000.0;5510000.0;0.0;0.0145;0.06883333333333333;0.030500000000000003;0.020666666666666667;0.020666666666666667;;5255.9580078125;0.0;1003.49169921875;23997.107421875;511176.96497885295;412172.66196668637;228208.70246362453;228498.54783370413;227631.33601229617;430412.23801567365;457454.86558595806;457862.98765851825;472917.67418972735;518608.82064118277;516034.4011250787;457619.169241473;467699.96015118796;464664.8766729168;465394.1846544878;430262.41753352963;412934.04071806197;457732.2313946309;457176.8914327451;;196933.003932529;472041.5853210863;201703.25837076304;228208.70246362453;273.85024857357814;4641235.724010124;1740844.34232164;318073.4088478998;0.0;0;249;264;0;0;0;0;0;130;117;2044149955805.0664;752816248689.9117;1436653947859.632;17632.328032640482;8245.31897198486;251.26146382428115;4732.009238695158;3615690.20202607;1649031.5673611895;126518.46928153353;1402964.8856304893;4.9302924620480075;0.3991298760233836
9344;2019-02-21 04:44:37.867;774;184;116;116;115;53;189;26;66;33;624;597;63;149;240;239;245;184;193;191;187;25;548;358;364;134;363;265;550;-1.0;84.0;319.0;195.0;124.0;0;73;0;1;0;0;0;0;0;0;1;0;0;0;0;24047.80078125;5218.43017578125;0.0;1053.13598632812;469.0;96497;;;Calculated values ==>;1550720677.867;350.56000000000006;291.56;284.76000000000005;284.76000000000005;284.66;278.46000000000004;274.1680685717883;292.06;275.76000000000005;279.76000000000005;276.46000000000004;335.56;332.86;279.46000000000004;288.06;297.16;297.06;297.66;291.56;292.26000000000005;291.86;;320.06;275.66;241.2770596917726;263.1675429290057;274.1680685717883;292.46000000000004;5480000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2650000.0;5500000.0;0.0;0.014;0.05316666666666667;0.0325;0.020666666666666667;0.020666666666666667;;5218.43017578125;0.0;1053.13598632812;24047.80078125;511386.47806490905;411831.94049012626;228230.19690437103;228230.19690437103;227940.9127301223;430280.9020939914;457454.86558595806;457423.94948013773;472787.01963726926;518603.07788014534;515813.6401974778;457054.6125532047;467343.5597306182;464503.06872351485;465103.311480244;430521.4359101523;411831.94049012626;457732.2313946309;457176.8914327451;;196933.003932529;472007.13841251616;202200.55356796304;228230.19690437103;274.053056167588;4641636.164974125;1740931.6434375842;318090.55026837066;0.0;0;249;264;0;0;0;0;0;130;117;2044368392205.0317;752896362039.899;1436811474109.607;13569.377215997289;8768.714007447978;261.65293588036417;4731.565020253064;3615950.2595721358;1649173.3745999304;126522.74428057816;1403043.7618931546;4.3579719121365565;0.3662988612475171
9345;2019-02-21 04:45:37.848;773;183;116;116;115;55;188;27;68;34;631;602;66;151;241;238;245;184;193;191;187;26;552;359;364;134;364;269;554;-1.0;83.0;395.0;150.0;124.0;0;73;13;1;0;0;0;0;0;0;1;0;0;0;0;24623.845703125;5896.45263671875;0.0;1069.58728027344;469.0;96498;;;Calculated values ==>;1550720737.848;350.46000000000004;291.46000000000004;284.76000000000005;284.76000000000005;284.66;278.66;274.27422755570615;291.96000000000004;275.86;279.96000000000004;276.56;336.26000000000005;333.36;279.76000000000005;288.26000000000005;297.26000000000005;296.96000000000004;297.66;291.56;292.26000000000005;291.86;;320.06;275.76000000000005;241.2770596917726;263.6948088759802;274.27422755570615;292.46000000000004;5520000.0;3590000.0;3640000.0;1340000.0;3640000.0;2690000.0;5540000.0;0.0;0.013833333333333333;0.06583333333333334;0.025;0.020666666666666667;0.020666666666666667;;5896.45263671875;0.0;1069.58728027344;24623.845703125;510916.8321212302;250084.03125215016;228144.53572478014;228144.53572478014;227856.11455276326;430214.79039162316;457315.95501684735;457021.67461100663;472884.4304738556;518992.4008983268;515989.67828663724;456773.58885773347;467010.96778856695;464488.10253275675;464826.4671830437;429476.7638253645;250473.50590275877;457732.2313946309;457176.8914327451;;196933.003932529;472104.6820821746;202543.47151036802;228144.53572478014;274.19093893561603;4642041.633588733;1741024.2381299986;318108.2340272791;0.0;0;249;264;0;0;0;0;0;130;117;2044586723044.8374;752976736579.8275;1436971623379.4644;16753.148370792045;6739.030264295164;2476.2117345960464;4733.335351297942;3616202.867267358;1649302.5648788658;126545.55259455783;1403122.611086027;4.407342778224797;0.3159865499918232
