;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9346;2019-02-21 04:46:37.868;769;184;116;116;115;57;188;27;70;34;639;608;67;139;242;238;245;185;193;191;187;27;558;362;364;134;366;269;559;-3.0;82.0;382.0;227.0;124.0;0;77;40;1;0;0;0;0;0;0;1;0;0;0;0;26235.98046875;7428.1162109375;0.0;1085.08813476562;470.0;96499;;;Calculated values ==>;1550720797.868;350.06000000000006;291.56;284.76000000000005;284.76000000000005;284.66;278.86;274.5913991737795;291.96000000000004;275.86;280.16;276.56;337.06;333.96000000000004;279.86;287.06;297.36;296.96000000000004;297.66;291.66;292.26000000000005;291.86;;320.16;275.86;241.2770596917726;263.6948088759802;274.5913991737795;292.46000000000004;5580000.0;3620000.0000000005;3640000.0;1340000.0;3660000.0;2690000.0;5590000.0;0.0;0.013666666666666666;0.06366666666666666;0.03783333333333334;0.020666666666666667;0.020666666666666667;;7428.1162109375;0.0;1085.08813476562;26235.98046875;509899.2258434274;250217.15848691124;228038.63196583118;228038.63196583118;227751.2694485136;430014.67791919125;457315.95501684735;457269.3626557622;472884.4304738556;519819.1761884814;516611.68831851124;456897.6817181035;465599.42507669743;464326.1751738402;464386.3924891542;427864.690887245;250604.9084420917;457732.2313946309;457176.8914327451;;197350.94305643384;472202.2088784924;203287.09662878947;228038.63196583118;274.4931036965787;4642465.606750659;1741135.313216385;318126.1956409415;0.0;0;249;264;0;0;0;0;0;130;117;2044805195844.768;753057163379.802;1437133077179.413;16170.204270383929;10173.955080113761;2422.5503600837615;4735.524028982887;3616477.319993038;1649443.5534038725;126586.389219673;1403201.5445498915;3.9353259218397554;0.3200434386103836
9347;2019-02-21 04:47:37.869;768;180;116;116;115;60;188;26;70;34;644;613;66;117;243;238;245;178;193;191;187;27;561;362;364;133;366;267;562;0.0;83.0;356.0;148.0;124.0;0;78;56;1;0;0;0;0;0;0;1;0;0;0;0;27206.001953125;8476.1513671875;0.0;1080.89294433594;470.0;96500;;;Calculated values ==>;1550720857.869;349.96000000000004;291.16;284.76000000000005;284.76000000000005;284.66;279.16;274.5913991737795;291.96000000000004;275.76000000000005;280.16;276.56;337.56000000000006;334.46000000000004;279.76000000000005;284.86;297.46000000000004;296.96000000000004;297.66;290.96000000000004;292.26000000000005;291.86;;320.16;275.86;241.05796691057077;263.43189868330234;274.5913991737795;292.46000000000004;5610000.0;3620000.0000000005;3640000.0;1330000.0;3660000.0;2670000.0;5620000.0;0.0;0.013833333333333333;0.059333333333333335;0.024666666666666667;0.020666666666666667;0.020666666666666667;;8476.1513671875;0.0;1080.89294433594;27206.001953125;509512.10656143056;248553.74563887602;227975.70381738275;227975.70381738275;227688.96607284754;430014.67791919125;457315.95501684735;457592.9974695591;473014.93639070686;520500.1703994049;517298.7593609946;457099.57039784227;463283.93756010395;464458.5429927953;464386.3924891542;427036.913075149;247812.56887091175;457732.2313946309;457176.8914327451;;197350.94305643384;472333.7623376517;203341.36210606273;227975.70381738275;274.51409362708677;4642910.9640261335;1741267.850988302;318144.2457840762;0.0;0;249;264;0;0;0;0;0;130;117;2045023599484.5042;753137264714.7052;1437293879859.2188;15085.59703156745;6635.145872379195;2479.270094825282;4736.824544050822;3616737.7893446567;1649583.6315795714;126627.23840422297;1403280.4821035087;3.0278019646651693;0.216190452619266
9348;2019-02-21 04:48:37.879;769;170;115;115;112;61;189;27;69;34;647;616;64;102;243;238;245;169;193;191;187;27;560;362;364;134;366;264;561;-2.0;83.0;329.0;196.0;124.0;0;78;62;1;0;0;0;0;0;0;1;0;0;0;0;27650.791015625;8790.54296875;0.0;1066.69787597656;469.0;96501;;;Calculated values ==>;1550720917.879;350.06000000000006;290.16;284.66;284.66;284.36;279.26000000000005;274.5913991737795;292.06;275.86;280.06;276.56;337.86;334.76000000000005;279.56;283.36;297.46000000000004;296.96000000000004;297.66;290.06;292.26000000000005;291.86;;320.06;275.86;241.2770596917726;263.0348170998261;274.5913991737795;292.46000000000004;5600000.0;3620000.0000000005;3640000.0;1340000.0;3660000.0;2640000.0;5610000.0;0.0;0.013833333333333333;0.05483333333333333;0.03266666666666666;0.020666666666666667;0.020666666666666667;;8790.54296875;0.0;1066.69787597656;27650.791015625;509724.12641030725;244977.2519856306;227709.6840834246;227709.6840834246;226853.22901659814;430014.67791919125;457454.86558595806;457953.16244400444;472884.4304738556;521055.3406380401;517861.48119217507;457339.9961729728;461944.5633856982;464458.5429927953;464386.3924891542;427314.52156231453;244626.45485023712;457732.2313946309;457176.8914327451;;196933.003932529;472202.2088784924;203286.69334508778;227709.6840834246;274.4929476779119;4643368.1801574575;1741411.7640892651;318162.1453570077;0.0;0;249;264;0;0;0;0;0;130;117;2045242035884.4695;753217378064.6925;1437453206409.1934;13964.21138892393;8784.573507424551;2527.1849228504043;4742.32228521929;3616979.911428412;1649712.1506573262;126668.96581610672;1403359.4881592218;3.045303708945835;0.23744618420615138
9349;2019-02-21 04:49:37.890;770;173;114;113;110;61;189;27;63;35;647;617;58;95;244;238;245;180;193;191;187;27;558;361;364;134;366;262;559;-1.0;109.0;353.0;159.0;124.0;0;80;67;1;0;0;0;0;0;0;1;0;0;0;0;27875.701171875;9093.080078125;0.0;1074.58715820312;468.0;96502;;;Calculated values ==>;1550720977.89;350.16;290.46000000000004;284.56;284.46000000000004;284.16;279.26000000000005;274.4858918419099;292.06;275.86;279.46000000000004;276.66;337.86;334.86;278.96000000000004;282.66;297.56;296.96000000000004;297.66;291.16;292.26000000000005;291.86;;319.96000000000004;275.86;241.2770596917726;262.7682575881327;274.4858918419099;292.46000000000004;5580000.0;3610000.0;3640000.0;1340000.0;3660000.0;2620000.0;5590000.0;0.0;0.018166666666666668;0.05883333333333333;0.026500000000000003;0.020666666666666667;0.020666666666666667;;9093.080078125;0.0;1074.58715820312;27875.701171875;510023.2744239102;246125.29796540938;227464.6494988233;227178.76226755374;226325.40148757055;430081.6785162784;457454.86558595806;457540.8190454173;472981.82504853373;521218.9910735368;518132.5495071774;456927.7039580028;461411.93551884923;464590.79660714185;464533.37255708285;427864.690887245;248694.20702596652;457732.2313946309;457176.8914327451;;196515.0671798046;472202.2088784924;203038.45467280436;227464.6494988233;274.3921809839339;4643830.985759034;1741560.8216039129;318179.9926704134;0.0;0;249;264;0;0;0;0;0;130;117;2045460475925.0388;753297792804.9021;1437611035339.6047;14973.222437255394;7132.839486450734;3254.930456813226;4747.38633330105;3617221.1009208937;1649844.8200842242;126717.15894485023;1403438.5835627483;2.9611884431313795;0.2108920449881022
9350;2019-02-21 04:50:37.840;771;187;113;113;108;59;188;28;52;35;645;617;48;89;244;238;245;191;193;191;187;28;556;360;364;133;365;262;556;-1.0;109.0;496.0;169.0;124.0;0;77;74;1;0;0;0;0;0;0;1;0;0;0;0;28221.935546875;9425.05078125;0.0;1052.32543945312;469.0;96503;;;Calculated values ==>;1550721037.84;350.26;291.86;284.46000000000004;284.46000000000004;283.96000000000004;279.06;274.38016830617;291.96000000000004;275.96000000000004;278.36;276.66;337.66;334.86;277.96000000000004;282.06;297.56;296.96000000000004;297.66;292.26000000000005;292.26000000000005;291.86;;320.06;275.96000000000004;241.05796691057077;262.7682575881327;274.38016830617;292.46000000000004;5560000.0;3600000.0;3640000.0;1330000.0;3650000.0;2620000.0;5560000.0;0.0;0.018166666666666668;0.08266666666666667;0.028166666666666666;0.020666666666666667;0.020666666666666667;;9425.05078125;0.0;1052.32543945312;28221.935546875;510321.77183954004;251551.24320648852;227240.2794848523;227240.2794848523;225818.56121347146;430148.3826014536;457315.95501684735;456188.79256685387;473112.1826642056;521013.4879066641;518132.5495071774;455694.20905127644;460692.69573925534;464737.35524180415;464680.0635916259;428408.3150267699;411946.55931517074;457732.2313946309;457176.8914327451;;196933.003932529;472431.1216696904;202846.37841163916;227240.2794848523;274.3130976733691;4644298.076496616;1741715.0107624528;318197.70217177784;0.0;0;249;264;0;0;0;0;0;130;117;2045678693924.3445;753377826054.6475;1437768104339.105;20942.97290349775;7593.303601768443;299.0552287607177;4752.023313589784;3617520.153129759;1649967.4356780201;126746.75081167973;1403517.6793414315;3.2057028725616097;0.2505356855329721
9351;2019-02-21 04:51:37.840;772;188;113;112;107;56;188;29;34;36;645;617;35;79;243;239;244;189;193;191;187;28;548;360;364;134;364;263;548;0.0;87.0;576.0;164.0;124.0;0;78;84;1;0;0;0;0;0;0;1;0;0;0;0;28696.05078125;9841.7900390625;0.0;1069.162109375;468.0;96504;;;Calculated values ==>;1550721097.84;350.36;291.96000000000004;284.46000000000004;284.36;283.86;278.76000000000005;274.38016830617;291.96000000000004;276.06;276.56;276.76000000000005;337.66;334.86;276.66;281.06;297.46000000000004;297.06;297.56;292.06;292.26000000000005;291.86;;319.96000000000004;275.96000000000004;241.2770596917726;262.9017227912062;274.38016830617;292.46000000000004;5480000.0;3600000.0;3640000.0;1340000.0;3640000.0;2630000.0;5480000.0;0.0;0.0145;0.096;0.02733333333333333;0.020666666666666667;0.020666666666666667;;9841.7900390625;0.0;1069.162109375;28696.05078125;511140.61864740687;414171.1577566021;227406.503711544;227119.0831788045;225692.9777646991;430148.3826014536;457315.95501684735;453779.59607081395;473079.2034362849;520931.5502354614;518048.63093514694;453905.18964537716;459330.17067076813;464751.8981387732;464811.3070167571;430281.0098360152;414529.21004869137;457732.2313946309;457176.8914327451;;196515.0671798046;472299.7188790419;202846.70944630922;227406.503711544;274.31322602491514;4644772.39304935;1741875.5677692888;318215.3812346847;0.0;0;249;264;0;0;0;0;0;130;117;2045897093924.3445;753457926054.6475;1437925604339.105;24089.557115952455;7365.048924494694;228.4010969161952;4748.588012904823;3617895.4242132544;1650092.088615739;126751.14628106037;1403596.8511024856;3.3389932110998526;0.25749606904707245
9352;2019-02-21 04:52:37.851;769;185;113;112;106;53;189;28;17;36;645;617;21;67;242;239;244;186;193;191;187;27;547;357;364;133;361;262;548;-1.0;81.0;98.0;81.0;124.0;0;78;89;1;0;0;0;0;0;0;1;0;0;0;0;28899.017578125;10185.791015625;0.0;1059.69189453125;466.0;96505;;;Calculated values ==>;1550721157.851;350.06000000000006;291.66;284.46000000000004;284.36;283.76000000000005;278.46000000000004;274.0616903277293;292.06;275.96000000000004;274.86;276.76000000000005;337.66;334.86;275.26000000000005;279.86;297.36;297.06;297.56;291.76000000000005;292.26000000000005;291.86;;319.76000000000005;275.86;241.05796691057077;262.7682575881327;274.0616903277293;292.46000000000004;5470000.0;3570000.0000000005;3640000.0;1330000.0;3610000.0;2620000.0;5480000.0;0.0;0.013500000000000002;0.01633333333333333;0.013500000000000002;0.020666666666666667;0.020666666666666667;;10185.791015625;0.0;1059.69189453125;28899.017578125;510858.4275450855;413071.18990964803;227406.503711544;227119.0831788045;225409.8893151775;430346.717906069;457454.86558595806;451803.3126146753;473209.4130839679;521013.4879066641;518132.5495071774;452311.47088057286;458029.626017564;465058.7251422519;465248.88870971405;430540.0300844913;413442.3132566535;457732.2313946309;457176.8914327451;;195679.20071851107;472333.7623376517;201838.2387297548;227406.503711544;273.90739980671725;4645252.439946061;1742042.4948762062;318233.1249371794;0.0;0;249;264;0;0;0;0;0;130;117;2046115533964.9138;753538040739.8562;1438083133214.5156;4082.762873453701;3651.689568706608;230.81917717581044;4748.588012904823;3618130.236588156;1650183.9116012165;126754.9738182743;1403676.0087458147;1.130574803573668;0.069752435820472
9353;2019-02-21 04:53:37.861;764;183;113;113;105;50;189;27;2;36;644;617;8;55;241;240;244;184;193;191;187;25;544;355;364;133;360;256;544;-1.0;84.0;-1.0;57.0;124.0;0;76;82;1;0;0;0;0;0;0;1;0;0;0;0;28481.939453125;9680.763671875;0.0;1027.38439941406;464.0;96506;;;Calculated values ==>;1550721217.861;349.56000000000006;291.46000000000004;284.46000000000004;284.46000000000004;283.66;278.16;273.8482719121499;292.06;275.86;273.36;276.76000000000005;337.56000000000006;334.86;273.96000000000004;278.66;297.26000000000005;297.16;297.56;291.56;292.26000000000005;291.86;;319.56;275.66;241.05796691057077;261.9595390733887;273.8482719121499;292.46000000000004;5440000.0;3550000.0;3640000.0;1330000.0;3600000.0;2560000.0;5440000.0;0.0;0.014;0.0;0.0095;0.020666666666666667;0.020666666666666667;;9680.763671875;0.0;1027.38439941406;28481.939453125;510504.7101107132;413992.5003723105;227490.83106409607;227490.83106409607;225205.38267147745;430477.46260093397;457454.86558595806;450959.62151276006;473209.4130839679;521401.6825809069;518634.8995863385;451719.24484936637;457534.26565516315;465073.4646152595;465669.0585932454;431308.78485515766;414351.7324323658;457732.2313946309;457176.8914327451;;194843.3435325042;472138.9942397944;200639.32931593515;227490.83106409607;273.4294466176397;4645730.694283686;1742208.0770910128;318250.5201383432;0.0;0;249;264;0;0;0;0;0;130;117;2046333970364.8792;753617854039.8435;1438238559114.491;0.0;2579.246816776663;237.3987339190857;4746.845247618747;3618164.2652825997;1650235.8447251655;126758.87628450213;1403755.1505444082;0.7063304268824881;0.029832585748107033
9354;2019-02-21 04:54:37.862;760;180;113;113;106;49;189;26;-8;35;642;615;-1;48;240;240;244;181;193;191;187;25;539;354;364;132;358;251;540;213.0;84.0;31.0;3.0;124.0;0;73;66;1;0;0;0;0;0;0;1;0;0;0;0;27439.12890625;8750.1533203125;0.0;987.255004882812;463.0;96507;;;Calculated values ==>;1550721277.862;349.16;291.16;284.46000000000004;284.46000000000004;283.76000000000005;278.06;273.7412296467126;292.06;275.76000000000005;272.36;276.66;337.36;334.66;273.06;277.96000000000004;297.16;297.16;297.56;291.26000000000005;292.26000000000005;291.86;;319.46000000000004;275.66;240.83765695389522;261.27494424493943;273.7412296467126;292.46000000000004;5390000.0;3540000.0;3640000.0;1320000.0;3579999.9999999995;2510000.0;5400000.0;0.0355;0.014;0.005166666666666667;0.0005;0.020666666666666667;0.05616666666666666;;8750.1533203125;0.0;987.255004882812;27439.12890625;510449.90232048713;414539.83361305355;227575.9885170149;227575.9885170149;225567.9399347948;430542.39183029096;457454.86558595806;450586.84109302424;473242.3297776949;521605.35971057694;518847.5178876695;451468.5420280439;457494.2110577146;465233.93026070396;465813.54573049117;432563.54538007575;414891.9193905713;457732.2313946309;457176.8914327451;;194425.4183739577;472270.6324499597;201435.1465494462;211053.7352852875;273.7366211516579;4646196.710952933;1742361.670625612;318267.3090798364;0.0;0;249;264;0;0;0;0;0;130;117;2046552374004.6152;753697355364.7474;1438390661649.3071;1287.28375514182;135.41774295025675;247.4027638530623;13823.917270282202;3618174.992826002;1650258.4673068393;126762.91636431222;1403909.9094778097;1.591185355977825;-0.019969478304147612
9355;2019-02-21 04:55:37.852;756;178;114;113;106;50;189;25;-13;35;636;611;-7;51;239;241;244;179;193;191;187;23;537;352;364;132;357;247;538;180.0;83.0;0.0;27.0;124.0;0;71;48;1;0;0;0;0;0;0;1;0;0;0;0;26323.2109375;7742.99951171875;0.0;972.4804077148441;464.0;96508;;;Calculated values ==>;1550721337.852;348.76;290.96000000000004;284.56;284.46000000000004;283.76000000000005;278.16;273.5264737036516;292.06;275.66;271.86;276.66;336.76000000000005;334.26000000000005;272.46000000000004;278.26000000000005;297.06;297.26000000000005;297.56;291.06;292.26000000000005;291.86;;319.56;275.46000000000004;240.83765695389522;260.72004837742526;273.5264737036516;292.46000000000004;5370000.0;3520000.0000000005;3640000.0;1320000.0;3570000.0000000005;2470000.0;5380000.0;0.030000000000000002;0.013833333333333333;0.0;0.0045000000000000005;0.020666666666666667;0.050666666666666665;;7742.99951171875;0.0;972.4804077148441;26323.2109375;510134.2739343539;414636.6513242617;227909.23503995055;227618.8833654491;225607.91729806908;430671.36484660726;457454.86558595806;450673.40919627796;473242.3297776949;521320.4640315299;518772.82884069305;451424.50429819187;458494.913091536;465248.88870971405;466230.7040123309;433056.60884823697;414987.19105838554;457732.2313946309;457176.8914327451;;194843.3435325042;472076.1002201579;200768.35574131316;211838.9775604942;273.466888121454;4646644.655781786;1742499.0906587439;318283.6374864226;0.0;0;249;264;0;0;0;0;0;130;117;2046770737604.65;753776542164.76;1438540036749.3308;0.0;1220.8848501548011;249.96027942627813;12430.454302860711;3618185.718402736;1650269.7679446966;126767.0603655582;1404128.6594432157;1.5950125020017505;-0.008689754847934378
9356;2019-02-21 04:56:37.862;753;176;114;114;107;51;189;23;-13;34;628;605;-10;59;238;241;244;178;193;191;187;22;534;353;364;132;358;245;536;136.0;84.0;330.0;107.0;124.0;0;69;27;1;0;0;0;0;0;0;1;0;0;0;0;25237.83984375;6595.4765625;0.0;939.682739257812;466.0;96509;;;Calculated values ==>;1550721397.862;348.46000000000004;290.76000000000005;284.56;284.56;283.86;278.26000000000005;273.6339639331285;292.06;275.46000000000004;271.86;276.56;335.96000000000004;333.66;272.16;279.06;296.96000000000004;297.26000000000005;297.56;290.96000000000004;292.26000000000005;291.86;;319.76000000000005;275.36;240.83765695389522;260.44013211722256;273.6339639331285;292.46000000000004;5340000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2450000.0;5360000.0;0.02266666666666667;0.014;0.055;0.017833333333333333;0.020666666666666667;0.043333333333333335;;6595.4765625;0.0;939.682739257812;25237.83984375;510029.6131660528;414735.2835183005;227952.7894723216;227952.7894723216;225933.5357652987;430607.02586249536;457454.86558595806;451030.1608153586;473145.2311080622;520670.2688788194;518328.35418955894;451404.1179597731;459759.5171409938;464972.5849072995;466087.013047778;433787.162488959;415429.41067302605;457732.2313946309;457176.8914327451;;195679.20071851107;471978.8095216074;200966.044062876;213836.6457196885;273.5487409100934;4647074.402817465;1742618.5978738936;318299.5748350937;0.0;0;249;264;0;0;0;0;0;130;117;2046989174004.6152;753855755364.7474;1438687661349.3074;13753.526421386545;4833.060984014044;257.00852542306086;10544.743980899118;3618300.350225016;1650320.2259015648;126771.28580972127;1404320.1513388809;3.9001617264902437;0.2034339645878749
9357;2019-02-21 04:57:37.863;750;176;115;115;108;51;189;23;-12;33;621;600;-10;72;238;241;244;178;193;191;187;22;542;351;364;132;357;247;543;192.0;86.0;170.0;43.0;124.0;0;66;13;1;0;0;0;0;0;0;1;0;0;0;0;24532.43359375;5958.8583984375;0.0;931.6484985351559;467.0;96510;;;Calculated values ==>;1550721457.863;348.16;290.76000000000005;284.66;284.66;283.96000000000004;278.26000000000005;273.4187578820637;292.06;275.46000000000004;271.96000000000004;276.46000000000004;335.26000000000005;333.16;272.16;280.36;296.96000000000004;297.26000000000005;297.56;290.96000000000004;292.26000000000005;291.86;;319.86;275.36;240.83765695389522;260.72004837742526;273.4187578820637;292.46000000000004;5420000.0;3510000.0;3640000.0;1320000.0;3570000.0000000005;2470000.0;5430000.0;0.032;0.014333333333333333;0.028333333333333332;0.007166666666666667;0.020666666666666667;0.05266666666666667;;5958.8583984375;0.0;931.6484985351559;24532.43359375;508955.993354151;247946.0763171146;228091.33074778545;228091.33074778545;226077.15657940664;430735.4089219946;457454.86558595806;450798.8792712805;473048.1168422736;519792.4890091523;517650.2219441155;451049.4723339517;460981.9017752987;465118.4183262364;466374.1239446311;431814.5680940284;412561.4825829053;457732.2313946309;457176.8914327451;;196097.13278094304;471978.8095216074;200543.26005073014;211353.2624761569;273.37423257307904;4647489.162008149;1742723.2190754327;318315.1695219636;0.0;0;249;264;0;0;0;0;0;130;117;2047207577644.3513;753934956684.6517;1438835263809.1292;7090.575877915593;1945.288104541287;275.9608923260981;12946.711125046979;3618474.0539723146;1650376.7130853385;126775.72729555401;1404515.9167272295;3.230319094464479;0.07739350921445928
9358;2019-02-21 04:58:37.863;748;178;116;116;109;50;189;22;-10;33;617;595;-10;85;237;242;244;184;193;191;187;20;555;350;364;132;356;252;556;257.0;81.0;199.0;1.0;124.0;0;65;17;1;0;0;0;0;0;0;1;0;0;0;0;25000.103515625;6277.150390625;0.0;955.4749145507809;469.0;96511;;;Calculated values ==>;1550721517.863;347.96000000000004;290.96000000000004;284.76000000000005;284.76000000000005;284.06;278.16;273.3108153835814;292.06;275.36;272.16;276.46000000000004;334.86;332.66;272.16;281.66;296.86;297.36;297.56;291.56;292.26000000000005;291.86;;320.06;275.16;240.83765695389522;261.41265627149306;273.3108153835814;292.46000000000004;5550000.0;3500000.0;3640000.0;1320000.0;3560000.0;2520000.0;5560000.0;0.04283333333333333;0.013500000000000002;0.033166666666666664;0.00016666666666666666;0.020666666666666667;0.0635;;6277.150390625;0.0;955.4749145507809;25000.103515625;507551.5502438919;248086.2427767075;228102.0192927474;228102.0192927474;226101.4974220925;430799.1582183253;457454.86558595806;450153.6092054904;473048.1168422736;518968.7002690526;516715.6781219219;450153.6092054904;461748.7905149426;465133.64708331646;466645.69444314425;428426.8604674854;250370.13788166858;457732.2313946309;457176.8914327451;;196933.003932529;471784.17857572425;200390.04572875384;209409.1657338331;273.30972963706864;4647901.933150726;1742825.1858153415;318330.89555040596;0.0;0;249;264;0;0;0;0;0;130;117;2047425977644.3513;754014156684.6517;1438984963809.1292;8283.824855311761;45.232355474495066;2403.765754908527;15733.250581880911;3618602.1739784246;1650393.3007558386;126798.05835094763;1404754.9164081207;3.659262360603162;0.035259231139095
9359;2019-02-21 04:59:37.854;748;183;117;117;111;50;189;23;-10;32;617;594;-10;87;238;242;244;189;193;191;187;21;559;354;364;132;359;256;560;-2.0;83.0;744.0;78.0;124.0;0;62;23;1;0;0;0;0;0;0;1;0;0;0;0;25346.513671875;6649.50830078125;0.0;951.3106079101559;469.0;96512;;;Calculated values ==>;1550721577.854;347.96000000000004;291.46000000000004;284.86;284.86;284.26000000000005;278.16;273.7412296467126;292.06;275.46000000000004;272.16;276.36;334.86;332.56;272.16;281.86;296.96000000000004;297.36;297.56;292.06;292.26000000000005;291.86;;320.06;275.26000000000005;240.83765695389522;261.9595390733887;273.7412296467126;292.46000000000004;5590000.0;3540000.0;3640000.0;1320000.0;3590000.0;2560000.0;5600000.0;0.0;0.013833333333333333;0.12400000000000001;0.013000000000000001;0.020666666666666667;0.020666666666666667;;6649.50830078125;0.0;951.3106079101559;25346.513671875;507193.4161989322;249782.7387479548;228305.50812860142;228305.50812860142;226589.13665940828;430542.39183029096;457454.86558595806;449427.0948006569;472950.9869074988;518634.8995863385;516272.6921824181;449427.0948006569;461375.6228752112;464826.4671830437;466072.45092096843;427333.00928734033;252131.3319659097;457732.2313946309;457176.8914327451;;196933.003932529;471881.50233233685;201345.4646034919;228305.50812860142;273.7015904062538;4648321.425361911;1742932.891813095;318346.7830463244;0.0;0;249;264;0;0;0;0;0;130;117;2047644344884.99;754093344804.8833;1439137340949.575;30762.12214444846;3516.9684904749843;2423.6232029464572;4730.008588285636;3618927.5080636074;1650422.981310224;126838.28055814454;1404925.4179892968;5.45108664262188;0.3501357698086287
9360;2019-02-21 05:00:37.844;749;188;116;116;113;51;189;25;-12;32;620;594;-11;82;239;241;244;191;193;191;187;23;553;356;364;132;361;257;555;-1.0;81.0;563.0;110.0;124.0;0;63;27;1;0;0;0;0;0;0;1;0;0;0;0;25547.658203125;6777.373046875;0.0;960.355712890625;468.0;96513;;;Calculated values ==>;1550721637.844;348.06000000000006;291.96000000000004;284.76000000000005;284.76000000000005;284.46000000000004;278.26000000000005;273.955091788801;292.06;275.66;271.96000000000004;276.36;335.16;332.56;272.06;281.36;297.06;297.26000000000005;297.56;292.26000000000005;292.26000000000005;291.86;;319.96000000000004;275.46000000000004;240.83765695389522;262.0952818180154;273.955091788801;292.46000000000004;5530000.0;3560000.0;3640000.0;1320000.0;3610000.0;2570000.0;5550000.0;0.0;0.013500000000000002;0.09383333333333334;0.018333333333333333;0.020666666666666667;0.020666666666666667;;6777.373046875;0.0;960.355712890625;25547.658203125;507854.83615440415;411202.0240501036;228123.25152956232;228123.25152956232;227260.88320682474;430412.23801567365;457454.86558595806;448986.07814656757;472950.9869074988;518859.26819904154;516187.4295368279;449115.1361523079;460626.61290631286;464664.8766729168;465654.29947270127;428964.17106684943;412377.0396431636;457732.2313946309;457176.8914327451;;196515.0671798046;472076.1002201579;201829.26098789083;228123.25152956232;273.89938079936906;4648745.472774587;1743044.7638425636;318362.71094390814;0.0;0;249;264;0;0;0;0;0;130;117;2047862708485.0247;754172531604.8959;1439291215299.5994;23191.548010055834;4954.525385924896;223.92627421975854;4733.775224665777;3619377.04704598;1650493.5653265747;126860.33979330571;1405004.269710273;4.27822891220976;0.3036883594518755
9361;2019-02-21 05:01:37.844;749;187;114;115;114;54;189;27;-16;33;623;595;-15;78;241;240;244;187;193;191;187;25;545;360;364;133;366;255;547;-1.0;80.0;728.0;92.0;124.0;0;65;25;1;0;0;0;0;0;0;1;0;0;0;0;25182.455078125;6572.876953125;0.0;961.5612182617191;467.0;96514;;;Calculated values ==>;1550721697.844;348.06000000000006;291.86;284.56;284.66;284.56;278.56;274.38016830617;292.06;275.86;271.56;276.46000000000004;335.46000000000004;332.66;271.66;280.96000000000004;297.26000000000005;297.16;297.56;291.86;292.26000000000005;291.86;;319.86;275.66;241.05796691057077;261.82340779136865;274.38016830617;292.46000000000004;5450000.0;3600000.0;3640000.0;1330000.0;3660000.0;2550000.0;5470000.0;0.0;0.013333333333333334;0.12133333333333333;0.015333333333333334;0.020666666666666667;0.020666666666666667;;6572.876953125;0.0;961.5612182617191;25182.455078125;508566.6034834748;414215.5863340789;227715.89885732534;228005.05918778564;227715.89885732534;430148.3826014536;457454.86558595806;448838.6396789083;472917.67418972735;519333.4070250643;516460.63556543266;448967.4557599866;460458.73447070795;464193.69253965805;464942.4404991662;431053.8970584533;414215.5863340789;457732.2313946309;457176.8914327451;;196097.13278094304;472138.9942397944;202932.09598597075;227715.89885732534;274.3463235041544;4649168.223718597;1743156.015925897;318378.72691833443;0.0;0;249;264;0;0;0;0;0;130;117;2048081108485.0247;754252031604.8959;1439444815299.5994;29836.660634743086;4127.839106558629;224.51080965832497;4742.1938465586745;3619818.9487846866;1650569.2516973454;126864.07676900469;1405083.2361191998;5.1671011841820444;0.3561599438324351
9362;2019-02-21 05:02:37.855;748;184;114;114;114;56;188;28;-9;34;623;596;-17;75;242;238;244;185;193;191;187;27;548;360;364;133;364;256;550;-1.0;80.0;588.0;0.0;124.0;0;67;24;1;0;0;0;0;0;0;1;0;0;0;0;25194.853515625;6539.45263671875;0.0;975.5194702148441;467.0;96515;;;Calculated values ==>;1550721757.855;347.96000000000004;291.56;284.56;284.56;284.56;278.76000000000005;274.38016830617;291.96000000000004;275.96000000000004;272.26000000000005;276.56;335.46000000000004;332.76000000000005;271.46000000000004;280.66;297.36;296.96000000000004;297.56;291.66;292.26000000000005;291.86;;319.86;275.86;241.05796691057077;261.9595390733887;274.38016830617;292.46000000000004;5480000.0;3600000.0;3640000.0;1330000.0;3640000.0;2560000.0;5500000.0;0.0;0.013333333333333334;0.098;0.0;0.020666666666666667;0.020666666666666667;;6539.45263671875;0.0;975.5194702148441;25194.853515625;508176.05670578184;411831.94049012626;227652.39945698058;227652.39945698058;227652.39945698058;430148.3826014536;457315.95501684735;449555.5050484599;473014.93639070686;519250.3007126789;516478.3082821728;448524.52050230815;459945.02360292984;464620.0566218266;464680.0635916259;430281.0098360152;412219.46467945963;457732.2313946309;457176.8914327451;;196097.13278094304;472333.7623376517;203019.46007791444;227652.39945698058;274.38016830617;4649588.111588303;1743265.3053717222;318394.8722168118;0.0;0;249;264;0;0;0;0;0;130;117;2048299548524.726;754331846234.7867;1439598143404.39;24160.532407113456;0.0;240.82060208740722;4743.506167499133;3620269.007888465;1650603.6566629405;126867.95524168693;1405162.2981112506;3.878239168686982;0.21334765609945747
9363;2019-02-21 05:03:37.855;745;183;114;114;113;58;189;27;-22;34;624;597;-21;72;242;238;244;183;193;191;187;28;553;359;364;134;364;257;555;-3.0;85.0;461.0;36.0;124.0;0;69;29;1;0;0;0;0;0;0;1;0;0;0;0;25597.3984375;6860.08251953125;0.0;998.70947265625;468.0;96516;;;Calculated values ==>;1550721817.855;347.66;291.46000000000004;284.56;284.56;284.46000000000004;278.96000000000004;274.27422755570615;292.06;275.86;270.96000000000004;276.56;335.56;332.86;271.06;280.36;297.36;296.96000000000004;297.56;291.46000000000004;292.26000000000005;291.86;;319.96000000000004;275.96000000000004;241.2770596917726;262.0952818180154;274.27422755570615;292.46000000000004;5530000.0;3590000.0;3640000.0;1340000.0;3640000.0;2570000.0;5550000.0;0.0;0.014166666666666666;0.07683333333333334;0.006;0.020666666666666667;0.020666666666666667;;6860.08251953125;0.0;998.70947265625;25597.3984375;507356.2708181605;250033.15051479047;227547.59112166913;227547.59112166913;227260.88320682474;430214.79039162316;457454.86558595806;447687.9768846743;472884.4304738556;519269.74598137074;516496.0606690954;447818.41541239;459428.652249687;464620.0566218266;464826.4671830437;428964.17106684943;250033.15051479047;457732.2313946309;457176.8914327451;;196515.0671798046;472299.7188790419;202715.72780449822;227547.59112166913;274.2577997451192;4650011.380354579;1743376.968164691;318411.3241246691;0.0;0;249;264;0;0;0;0;0;130;117;2048517948524.726;754411946234.7867;1439752043404.39;18822.034470993527;1617.503946447262;2534.856124487502;4745.672206428903;3620627.1959457826;1650617.1358624944;126891.08588107505;1405241.3745977;3.527268157232559;0.19151637476722733
9364;2019-02-21 05:04:37.866;743;179;113;113;112;60;189;27;-41;34;625;598;-27;65;243;238;244;178;193;191;187;27;554;360;364;134;364;257;555;-1.0;83.0;330.0;26.0;124.0;0;71;31;1;0;0;0;0;0;0;1;0;0;0;0;25638.876953125;7002.6552734375;0.0;1011.8256225585901;467.0;96517;;;Calculated values ==>;1550721877.866;347.46000000000004;291.06;284.46000000000004;284.46000000000004;284.36;279.16;274.38016830617;292.06;275.86;269.06;276.56;335.66;332.96000000000004;270.46000000000004;279.66;297.46000000000004;296.96000000000004;297.56;290.96000000000004;292.26000000000005;291.86;;319.86;275.86;241.2770596917726;262.0952818180154;274.38016830617;292.46000000000004;5540000.0;3600000.0;3640000.0;1340000.0;3640000.0;2570000.0;5550000.0;0.0;0.013833333333333333;0.055;0.004333333333333333;0.020666666666666667;0.020666666666666667;;7002.6552734375;0.0;1011.8256225585901;25638.876953125;507016.84789259697;248507.3896239573;227260.88320682474;227260.88320682474;226974.91020018916;430148.3826014536;457454.86558595806;445181.4012105806;472884.4304738556;519372.3424587733;516598.9173136829;447033.62199309847;458585.12406732683;464751.8981387732;464680.0635916259;428696.29534825677;248132.62356515185;457732.2313946309;457176.8914327451;;196097.13278094304;472202.2088784924;202969.63490521937;227260.88320682474;274.36086844440115;4650438.427593227;1743492.5121586572;318428.0816554238;0.0;0;249;264;0;0;0;0;0;130;117;2048736388564.4275;754492360974.6769;1439906271674.1792;13321.647146794869;1166.6744872175166;2497.797459666285;4751.597503335687;3620895.1090673003;1650640.3416030158;126933.03234966198;1405320.5330215576;2.7123049988021286;0.12998283214660006
9365;2019-02-21 05:05:37.836;741;176;113;113;111;60;189;27;-63;35;627;599;-40;57;243;238;244;177;193;191;187;27;552;359;364;134;364;257;554;-1.0;80.0;336.0;54.0;124.0;0;74;32;1;0;0;0;0;0;0;1;0;0;0;0;25698.279296875;7077.89892578125;0.0;1018.51904296875;467.0;96518;;;Calculated values ==>;1550721937.836;347.26;290.76000000000005;284.46000000000004;284.46000000000004;284.26000000000005;279.16;274.27422755570615;292.06;275.86;266.86;276.66;335.86;333.06;269.16;278.86;297.46000000000004;296.96000000000004;297.56;290.86;292.26000000000005;291.86;;319.86;275.86;241.2770596917726;262.0952818180154;274.27422755570615;292.46000000000004;5520000.0;3590000.0;3640000.0;1340000.0;3640000.0;2570000.0;5540000.0;0.0;0.013333333333333334;0.056;0.009000000000000001;0.020666666666666667;0.020666666666666667;;7077.89892578125;0.0;1018.51904296875;25698.279296875;506946.89256127074;247435.64966304178;227281.53628453438;227281.53628453438;226709.90989288548;430214.79039162316;457454.86558595806;442205.3531551169;472981.82504853373;519577.5081055952;516701.7638244138;445314.72081049805;457615.8751958574;464751.8981387732;464826.4671830437;429230.51243942743;247806.20482788974;457732.2313946309;457176.8914327451;;196097.13278094304;472202.2088784924;202650.1343051411;227281.53628453438;274.2323486751456;4650866.0233240295;1743609.7914413975;318444.9927345418;0.0;0;249;264;0;0;0;0;0;130;117;2048954679364.5317;754572720774.7152;1440060394574.2527;13415.092255598645;2425.968671160162;2418.990768153836;4751.170673063021;3621117.803826012;1650670.2653266701;126973.98509829574;1405399.6831615313;2.842148522567981;0.15501183944022962
9366;2019-02-21 05:06:37.857;738;177;113;112;109;61;189;26;-69;35;627;600;-50;46;243;238;244;179;193;191;187;27;547;360;364;134;364;257;549;-2.0;110.0;320.0;43.0;124.0;0;75;32;1;0;0;0;0;0;0;1;0;0;0;0;25699.501953125;6987.525390625;0.0;1033.43054199219;465.0;96519;;;Calculated values ==>;1550721997.857;346.96000000000004;290.86;284.46000000000004;284.36;284.06;279.26000000000005;274.38016830617;292.06;275.76000000000005;266.26000000000005;276.66;335.86;333.16;268.16;277.76000000000005;297.46000000000004;296.96000000000004;297.56;291.06;292.26000000000005;291.86;;319.66;275.86;241.2770596917726;262.0952818180154;274.38016830617;292.46000000000004;5470000.0;3600000.0;3640000.0;1340000.0;3640000.0;2570000.0;5490000.0;0.0;0.018333333333333333;0.05333333333333334;0.007166666666666667;0.020666666666666667;0.020666666666666667;;6987.525390625;0.0;1033.43054199219;25699.501953125;507022.73790549877;248038.71108239493;227385.54980107656;227098.3386120891;226241.1246311094;430148.3826014536;457454.86558595806;441378.4140821162;472981.82504853373;519577.5081055952;516804.6002406327;443974.10385219305;456273.6486729509;464751.8981387732;464680.0635916259;430540.0300844913;248795.42989539623;457732.2313946309;457176.8914327451;;195261.2709748474;472202.2088784924;202927.10885116024;227385.54980107656;274.34439090413747;4651294.488079024;1743727.044335142;318462.0982993113;0.0;0;249;264;0;0;0;0;0;130;117;2049173155805.0664;754653148914.912;1440214648544.6301;12717.402945650985;1929.804883529214;3331.9843368000766;4749.021060387816;3621335.650839667;1650706.5761440543;127021.92666463173;1405478.8791350632;2.833604051350524;0.1408063121151568
9367;2019-02-21 05:07:37.857;736;179;112;112;109;60;189;26;-68;35;627;600;-51;37;242;238;244;181;193;191;187;27;552;358;364;133;363;257;554;-1.0;83.0;313.0;21.0;124.0;0;75;34;1;0;0;0;0;0;0;1;0;0;0;0;25906.70703125;7175.9033203125;0.0;1022.52618408203;465.0;96520;;;Calculated values ==>;1550722057.857;346.76;291.06;284.36;284.36;284.06;279.16;274.1680685717883;292.06;275.76000000000005;266.36;276.66;335.86;333.16;268.06;276.86;297.36;296.96000000000004;297.56;291.26000000000005;292.26000000000005;291.86;;319.66;275.86;241.05796691057077;262.0952818180154;274.1680685717883;292.46000000000004;5520000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2570000.0;5540000.0;0.0;0.013833333333333333;0.05216666666666667;0.0035;0.020666666666666667;0.020666666666666667;;7175.9033203125;0.0;1022.52618408203;25906.70703125;506322.0611988406;248554.79682013736;226995.3590132835;226995.3590132835;226141.15807206248;430280.9020939914;457454.86558595806;441516.7223013903;473112.1826642056;519577.5081055952;516804.6002406327;443839.1141600715;455166.8545106976;464766.5650395172;464972.5849072995;429230.51243942743;249313.85734774693;457732.2313946309;457176.8914327451;;195261.2709748474;472333.7623376517;202447.4803088199;226995.3590132835;274.1490585232933;4651724.53982056;1743845.0729077333;318479.2312720286;0.0;0;249;264;0;0;0;0;0;130;117;2049391555805.0664;754733248914.912;1440368848544.6301;12471.44545727909;944.6019871009112;2488.8470621015804;4757.085003335539;3621545.5579096912;1650730.5295346428;127070.4335929559;1405558.0966855942;2.5202362841251325;0.11525861082557859
9368;2019-02-21 05:08:37.837;733;181;112;112;108;59;189;27;-68;35;628;600;-52;30;242;239;244;183;193;191;187;26;551;357;364;133;362;257;553;-2.0;85.0;321.0;0.0;124.0;0;75;35;1;0;0;0;0;0;0;1;0;0;0;0;25814.337890625;7198.29296875;0.0;1027.29711914062;464.0;96521;;;Calculated values ==>;1550722117.837;346.46000000000004;291.26000000000005;284.36;284.36;283.96000000000004;279.06;274.0616903277293;292.06;275.86;266.36;276.66;335.96000000000004;333.16;267.96000000000004;276.16;297.36;297.06;297.56;291.46000000000004;292.26000000000005;291.86;;319.56;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;292.46000000000004;5510000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2570000.0;5530000.0;0.0;0.014166666666666666;0.0535;0.0;0.020666666666666667;0.020666666666666667;;7198.29296875;0.0;1027.29711914062;25814.337890625;506037.30620136944;249363.19814104622;227015.85657122475;227015.85657122475;225877.5429878418;430346.717906069;457454.86558595806;441516.7223013903;473112.1826642056;519680.0773470819;516804.6002406327;443703.9510339145;454300.3895860317;464912.7873590418;465248.88870971405;429495.3436434408;250135.18551670175;457732.2313946309;457176.8914327451;;194843.3435325042;472236.3865531139;202234.48292222194;227015.85657122475;274.0616903277293;4652155.404857097;1743964.8179480478;318496.3074388727;0.0;0;249;264;0;0;0;0;0;130;117;2049609883004.268;754813022314.6202;1440522997144.0664;12801.599806785507;0.0;2540.9355734621367;4756.661387138087;3621756.0964165516;1650738.3985939454;127112.33447648061;1405637.3514781517;2.4434960352540487;0.09886425843261609
9369;2019-02-21 05:09:37.848;730;183;112;112;107;58;189;27;-68;35;628;601;-53;26;241;239;244;184;193;191;187;26;552;357;364;133;362;258;553;-1.0;83.0;0.0;51.0;124.0;0;75;38;1;0;0;0;0;0;0;1;0;0;0;0;26053.05859375;7362.830078125;0.0;1020.5526123046901;463.0;96522;;;Calculated values ==>;1550722177.848;346.16;291.46000000000004;284.36;284.36;283.86;278.96000000000004;274.0616903277293;292.06;275.86;266.36;276.66;335.96000000000004;333.26000000000005;267.86;275.76000000000005;297.26000000000005;297.06;297.56;291.56;292.26000000000005;291.86;;319.46000000000004;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;292.46000000000004;5520000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2580000.0;5530000.0;0.0;0.013833333333333333;0.0;0.0085;0.020666666666666667;0.020666666666666667;;7362.830078125;0.0;1020.5526123046901;26053.05859375;505570.56759021437;250135.18551670175;227015.85657122475;227015.85657122475;225594.72194039397;430346.717906069;457454.86558595806;441306.72448725573;473112.1826642056;519597.2161363818;516822.6231901047;443366.3148256131;453632.12292426935;464781.3556694665;465248.88870971405;429230.51243942743;250525.61461375855;457732.2313946309;457176.8914327451;;194425.4183739577;472236.3865531139;201358.6868111302;227015.85657122475;273.72014557401684;4652587.712404116;1744086.1828865816;318513.3759820052;0.0;0;249;264;0;0;0;0;0;130;117;2049828323044.8374;754892836944.8282;1440677525469.4692;0.0;2302.4604478068613;2472.0844199217527;4756.661387138087;3621862.7959732194;1650757.5892820416;127154.11730198159;1405716.643702387;1.1369165176900902;0.03418006422400978
9370;2019-02-21 05:10:37.888;726;184;112;112;107;57;189;27;-67;35;629;602;-53;21;241;240;244;186;193;191;187;26;553;357;364;133;362;257;554;-1.0;83.0;532.0;63.0;124.0;0;73;39;1;0;0;0;0;0;0;1;0;0;0;0;26178.521484375;7449.83984375;0.0;1015.7822265625;462.0;96523;;;Calculated values ==>;1550722237.888;345.76;291.56;284.36;284.36;283.86;278.86;274.0616903277293;292.06;275.86;266.46000000000004;276.66;336.06;333.36;267.86;275.26000000000005;297.26000000000005;297.16;297.56;291.76000000000005;292.26000000000005;291.86;;319.36;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;292.46000000000004;5530000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2570000.0;5540000.0;0.0;0.013833333333333333;0.08866666666666667;0.0105;0.020666666666666667;0.020666666666666667;;7449.83984375;0.0;1015.7822265625;26178.521484375;504976.9650710709;250473.50590275877;226995.3590132835;226995.3590132835;225575.2067312768;430346.717906069;457454.86558595806;441654.8346040292;473112.1826642056;519782.6375818089;517010.2429462768;443568.6132578951;453178.7886765142;464781.3556694665;465379.25235888857;428964.17106684943;410846.3285738816;457732.2313946309;457176.8914327451;;194007.49548133422;472236.3865531139;202141.75156928282;226995.3590132835;274.02561774042493;4653023.265746602;1744209.7040951294;318530.3567519563;0.0;0;249;264;0;0;0;0;0;130;117;2050046868644.6985;754972690144.7775;1440832128469.371;21236.826695747513;2835.9936673302263;250.63015448605518;4757.085003335539;3622039.8875112752;1650800.4382799412;127176.82171627932;1405795.977776404;3.4351327379567103;0.2200476740218703
9371;2019-02-21 05:11:37.869;723;184;112;112;107;57;189;27;-63;35;630;603;-53;21;240;240;244;186;193;191;187;25;553;357;364;138;362;262;554;-1.0;108.0;1011.0;208.0;124.0;0;93;54;1;0;0;0;0;0;0;1;0;0;0;0;27130.7578125;8245.77734375;0.0;1135.73425292969;462.0;96524;;;Calculated values ==>;1550722297.869;345.46000000000004;291.56;284.36;284.36;283.86;278.86;274.0616903277293;292.06;275.86;266.86;276.66;336.16;333.46000000000004;267.86;275.26000000000005;297.16;297.16;297.56;291.76000000000005;292.26000000000005;291.86;;319.36;275.66;242.14157278889297;262.7682575881327;274.0616903277293;292.46000000000004;5530000.0;3570000.0000000005;3640000.0;1380000.0;3620000.0000000005;2620000.0;5540000.0;0.0;0.018000000000000002;0.16849999999999998;0.034666666666666665;0.020666666666666667;0.020666666666666667;;8245.77734375;0.0;1135.73425292969;27130.7578125;504599.5546793243;250473.50590275877;226995.3590132835;226995.3590132835;225575.2067312768;430346.717906069;457454.86558595806;441160.2002391534;472458.26935960614;519471.05219758826;516689.19362058834;442549.323951864;452311.47088057286;464649.81302044657;465379.25235888857;428964.17106684943;410846.3285738816;457732.2313946309;457176.8914327451;;194007.49548133422;471477.517547777;202067.1356073241;226995.3590132835;273.9965763421472;4653467.369063082;1744340.459485919;318548.28037832316;0.0;0;249;264;0;0;0;0;0;130;117;2050265199484.5042;755053964399.7051;1440987779164.2324;40287.181390463236;9339.559907269031;326.1211648734212;4757.085003335539;3622552.4252231824;1650901.8690963727;127181.62645528706;1405875.2374195515;5.831677219831419;0.45618915717847597
9372;2019-02-21 05:12:37.859;719;186;112;112;108;57;189;27;-53;35;629;605;-49;25;240;241;244;188;193;191;187;25;562;357;364;143;362;266;563;-2.0;86.0;1031.0;217.0;124.0;0;99;78;1;0;0;0;0;0;0;1;0;0;0;0;28660.068359375;9779.6552734375;0.0;1162.42395019531;460.0;96525;;;Calculated values ==>;1550722357.859;345.06000000000006;291.76000000000005;284.36;284.36;283.96000000000004;278.86;274.0616903277293;292.06;275.86;267.86;276.66;336.06;333.66;268.26000000000005;275.66;297.16;297.26000000000005;297.56;291.96000000000004;292.26000000000005;291.86;;319.16;275.66;243.1966462407574;263.299902668528;274.0616903277293;292.46000000000004;5620000.0;3570000.0000000005;3640000.0;1430000.0;3620000.0000000005;2660000.0;5630000.0;0.0;0.014333333333333333;0.17183333333333334;0.036166666666666666;0.020666666666666667;0.020666666666666667;;9779.6552734375;0.0;1162.42395019531;28660.068359375;503261.83954830474;250788.00864463218;226813.04900091747;226813.04900091747;225682.5110285797;430346.717906069;457454.86558595806;441719.42151258525;471798.96558121993;519035.59080667037;516555.98444953724;442277.9814196623;452120.5497996626;464649.81302044657;465509.5098274704;426494.9295977663;251570.89540053037;457732.2313946309;457176.8914327451;;193171.6564234249;470810.46499630326;202062.60421474845;226813.04900091747;273.99481222068175;4653932.215127329;1744490.6463890963;318567.4285047992;0.0;0;249;264;0;0;0;0;0;130;117;2050483563084.5388;755138250349.7185;1441146152764.2576;41181.029772344955;9719.714298266234;2507.2444901603817;4760.852743591105;3623231.213832687;1651060.66991023;127205.23390051935;1405954.5403480972;5.316068373799473;0.40375411783332654
9373;2019-02-21 05:13:37.869;713;190;112;112;109;57;189;28;-36;35;625;603;-36;21;241;241;244;193;193;191;187;26;562;360;364;147;365;266;562;-2.0;83.0;870.0;222.0;124.0;0;99;95;1;0;0;0;0;0;0;1;0;0;0;0;29690.919921875;10838.740234375;0.0;1144.20336914062;457.0;96526;;;Calculated values ==>;1550722417.869;344.46000000000004;292.16;284.36;284.36;284.06;278.86;274.38016830617;292.06;275.96000000000004;269.56;276.66;335.66;333.46000000000004;269.56;275.26000000000005;297.26000000000005;297.26000000000005;297.56;292.46000000000004;292.26000000000005;291.86;;318.86;275.76000000000005;244.02132995426717;263.299902668528;274.38016830617;292.46000000000004;5620000.0;3600000.0;3640000.0;1470000.0;3650000.0;2660000.0;5620000.0;0.0;0.013833333333333333;0.145;0.037000000000000005;0.020666666666666667;0.020666666666666667;;10838.740234375;0.0;1144.20336914062;29690.919921875;502498.2516217393;252421.89216577276;226833.115476047;226833.115476047;225983.61248663263;430148.3826014536;457454.86558595806;444071.81331959;471267.55247380707;518622.7377076334;516349.0734364023;444071.81331959;451608.7141852686;464341.04294382274;465073.4646152595;426494.9295977663;410070.2506540274;457732.2313946309;457176.8914327451;;191917.91438739494;470372.2942900235;202837.45704055185;226833.115476047;274.30963849944055;4654418.554405969;1744662.4949882946;318586.653602773;0.0;0;249;264;0;0;0;0;0;130;117;2050701999484.5042;755225264849.7047;1441305779364.2322;34978.98166046053;9898.788978230454;227.20805872172176;4760.438036438427;3623865.98637232;1651224.1846854293;127228.0248029405;1406033.8976619332;4.16136622050206;0.3334596257736769
9374;2019-02-21 05:14:37.860;708;191;111;111;107;58;189;28;-25;34;597;576;-21;41;243;238;244;192;193;191;187;28;551;362;364;139;367;266;551;-1.0;109.0;394.0;211.0;124.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30475.30859375;10883.771484375;0.0;2035.3713378906198;454.0;96527;;;Calculated values ==>;1550722477.86;343.96000000000004;292.26000000000005;284.26000000000005;284.26000000000005;283.86;278.96000000000004;274.5913991737795;292.06;275.96000000000004;270.66;276.56;332.86;330.76000000000005;271.06;277.26000000000005;297.46000000000004;296.96000000000004;297.56;292.36;292.26000000000005;291.86;;318.56;275.96000000000004;242.35481222062532;263.299902668528;274.5913991737795;292.46000000000004;5510000.0;3620000.0000000005;3640000.0;1390000.0;3670000.0000000005;2660000.0;5510000.0;0.0;0.018166666666666668;0.06566666666666666;0.035166666666666666;0.020666666666666667;0.020666666666666667;;10883.771484375;0.0;2035.3713378906198;30475.30859375;502892.1043061288;414040.76927589084;226770.9408044987;226770.9408044987;225633.88773437397;430014.67791919125;457454.86558595806;445565.66787263955;472228.6972694908;515728.074069169;513551.3129281994;446103.78036682965;454148.83295247785;464311.4322414119;464386.3924891542;429495.3436434408;414400.9631372732;457732.2313946309;457176.8914327451;;190664.19178205615;471639.4363266047;203335.87856611874;226770.9408044987;274.5119729316911;4654919.864435287;1744843.4887659545;318613.1460841687;0.0;0;249;264;0;0;0;0;0;131;117;2050920366724.2751;755311051979.6147;1441465355424.0647;15906.422831128199;9435.341781243755;274.214579195378;4761.722979650425;3624289.9678025492;1651385.278273926;127232.20269814046;1406113.2371009495;2.3513713401219634;0.1990479585931837
