;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9375;2019-02-21 05:15:37.860;702;187;111;110;104;56;189;28;-31;34;577;564;-21;56;243;238;244;188;193;191;187;27;546;360;364;137;365;265;545;-3.0;86.0;193.0;160.0;124.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30264.091796875;10738.5576171875;0.0;2031.2629394531198;448.0;96528;;;Calculated values ==>;1550722537.86;343.36;291.86;284.26000000000005;284.16;283.56;278.76000000000005;274.38016830617;292.06;275.96000000000004;270.06;276.56;330.86;329.56;271.06;278.76000000000005;297.46000000000004;296.96000000000004;297.56;291.96000000000004;292.26000000000005;291.86;;317.96000000000004;275.86;241.92719264551067;263.1675429290057;274.38016830617;292.46000000000004;5460000.0;3600000.0;3640000.0;1370000.0;3650000.0;2650000.0;5450000.0;0.0;0.014333333333333333;0.03216666666666666;0.02666666666666667;0.020666666666666667;0.020666666666666667;;10738.5576171875;0.0;2031.2629394531198;30264.091796875;502601.80047592445;415013.6015823836;226894.3199485828;226607.76705497626;224903.55968491975;430148.3826014536;457454.86558595806;444951.1207872088;472491.6353866644;513742.1845546666;512393.17748346995;446296.88982915727;456189.40354586835;464605.36442852597;464680.0635916259;430797.65223008895;415361.6199971667;457732.2313946309;457176.8914327451;;188156.80290529504;471806.2409394271;202708.79970522897;226894.3199485828;274.2597304063552;4655426.026105209;1745023.674841801;318647.03470314655;0.0;0;249;264;0;0;0;0;0;131;117;2051138766724.2751;755393851979.6147;1441624655424.0647;7792.127994803683;7175.931766245285;221.24979533855253;4759.173144006021;3624487.4557260987;1651523.7055534883;127236.33156792825;1406192.57790198;1.5621584196827139;0.1273327479738088
9376;2019-02-21 05:16:37.830;698;183;111;110;103;54;189;29;-71;34;587;575;-60;59;242;238;244;184;193;191;187;28;542;358;364;135;363;258;541;127.0;85.0;0.0;205.0;124.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30258.947265625;10739.9208984375;0.0;1979.8063964843802;444.0;96529;;;Calculated values ==>;1550722597.83;342.96000000000004;291.46000000000004;284.26000000000005;284.16;283.46000000000004;278.56;274.1680685717883;292.06;276.06;266.06;276.56;331.86;330.66;267.16;279.06;297.36;296.96000000000004;297.56;291.56;292.26000000000005;291.86;;317.56;275.96000000000004;241.49495122638035;262.23063862743834;274.1680685717883;292.46000000000004;5420000.0;3579999.9999999995;3640000.0;1350000.0;3629999.9999999995;2580000.0;5410000.0;0.021166666666666667;0.014166666666666666;0.0;0.034166666666666665;0.020666666666666667;0.041833333333333333;;10739.9208984375;0.0;1979.8063964843802;30258.947265625;502472.57843789103;415193.89882489573;226977.56759876004;226690.1830812976;224698.8775260427;430280.9020939914;457454.86558595806;440889.5769951121;472753.7123474745;515381.0832527351;514143.8122214673;442410.4514727292;457697.8658057291;464766.5650395172;464972.5849072995;431814.5680940284;415539.0550342185;457732.2313946309;457176.8914327451;;186485.25045852014;472168.09959432366;202134.82466806978;214407.73352625937;274.0274756171029;4655930.132584974;1745202.5726691894;318680.44356817304;0.0;0;249;264;0;0;0;0;0;131;117;2051357057524.3794;755475411179.6537;1441781476974.1394;0.0;9226.136893313675;230.5697683473072;10155.843105754653;3624552.3576588864;1651660.321117097;127240.09484837925;1406316.8075582194;1.5419001769987308;0.10155501149143122
9377;2019-02-21 05:17:37.861;696;181;112;111;103;51;189;29;-82;34;600;587;-82;55;241;239;244;183;193;191;187;26;545;355;364;132;360;250;545;-1.0;83.0;0.0;172.0;124.0;0;1;95;1;0;0;0;0;0;0;1;1;0;0;0;30097.90234375;10615.7900390625;0.0;1933.19616699219;443.0;96530;;;Calculated values ==>;1550722657.861;342.76;291.26000000000005;284.36;284.26000000000005;283.46000000000004;278.26000000000005;273.8482719121499;292.06;276.06;264.96000000000004;276.56;333.16;331.86;264.96000000000004;278.66;297.26000000000005;297.06;297.56;291.46000000000004;292.26000000000005;291.86;;317.46000000000004;275.76000000000005;240.83765695389522;261.13683023647616;273.8482719121499;292.46000000000004;5450000.0;3550000.0;3640000.0;1320000.0;3600000.0;2500000.0;5450000.0;0.0;0.013833333333333333;0.0;0.028666666666666667;0.020666666666666667;0.020666666666666667;;10615.7900390625;0.0;1933.19616699219;30097.90234375;501937.56888253236;412839.4487628918;227181.61820714;226894.3199485828;224621.95722944723;430477.46260093397;457454.86558595806;441061.1461981107;473145.2311080622;517397.13374309056;516066.1799133333;441061.1461981107;458495.7030266401;465073.4646152595;465539.2008351387;431053.8970584533;413581.5929919801;457732.2313946309;457176.8914327451;;186067.36719380575;472367.87413283327;200932.39118487976;227181.61820714;273.5443952557385;4656433.366202639;1745380.628875609;318713.06877059327;0.0;0;249;264;0;0;0;0;0;131;117;2051575570364.8794;755555552564.837;1441933955714.4883;0.0;7781.150511174667;241.7002062528794;4753.235646662505;3624552.3576588864;1651802.1217382797;127244.03246489454;1406441.1140733075;1.0180970920125636;0.09362989270156195
9378;2019-02-21 05:18:37.841;699;181;112;112;103;50;189;27;-77;33;609;595;-74;56;239;239;244;183;193;191;187;25;540;353;364;129;358;245;541;125.0;84.0;0.0;217.0;124.0;0;1;67;1;0;0;0;0;0;0;1;1;0;0;0;28380.759765625;8858.8837890625;0.0;1899.5388183593802;443.0;96531;;;Calculated values ==>;1550722717.841;343.06000000000006;291.26000000000005;284.36;284.36;283.46000000000004;278.16;273.6339639331285;292.06;275.86;265.46000000000004;276.46000000000004;334.06;332.66;265.76000000000005;278.76000000000005;297.06;297.06;297.56;291.46000000000004;292.26000000000005;291.86;;317.46000000000004;275.66;240.16925963744896;260.44013211722256;273.6339639331285;292.46000000000004;5400000.0;3529999.9999999995;3640000.0;1290000.0;3579999.9999999995;2450000.0;5410000.0;0.020833333333333332;0.014;0.0;0.036166666666666666;0.020666666666666667;0.041499999999999995;;8858.8837890625;0.0;1899.5388183593802;28380.759765625;502786.1173964449;414492.11232454475;227265.70991556547;227265.70991556547;224698.8775260427;430607.02586249536;457454.86558595806;442776.3898091731;473438.18344108673;518735.95349075604;517308.7587768248;443176.75542345113;459404.88339797145;465103.311480244;465828.39991936815;432315.15484108054;415193.89882489573;457732.2313946309;457176.8914327451;;186067.36719380575;472664.2518820126;200692.79568074792;213925.89353262493;273.44166225600105;4656920.525946311;1745542.863727912;318744.9975823286;0.0;0;249;264;0;0;0;0;0;131;117;2051793897564.9487;755633826464.8619;1442082406214.5354;0.0;9836.30099927907;239.69758422658734;10094.916412854986;3624552.3576588864;1651948.8848968814;127248.04277593372;1406564.807428976;1.8748952083779824;0.12952910693374725
9379;2019-02-21 05:19:37.842;704;178;112;112;104;51;189;26;-68;32;615;600;-65;66;239;240;244;179;193;191;187;24;535;352;364;126;357;245;537;92.0;84.0;-1.0;207.0;124.0;0;0;43;1;0;0;0;0;0;0;1;1;0;0;0;27011.60546875;7443.7626953125;0.0;1916.19909667969;445.0;96532;;;Calculated values ==>;1550722777.842;343.56000000000006;290.96000000000004;284.36;284.36;283.56;278.26000000000005;273.5264737036516;292.06;275.76000000000005;266.36;276.36;334.66;333.16;266.66;279.76000000000005;297.06;297.16;297.56;291.06;292.26000000000005;291.86;;317.66;275.56;239.4893008659735;260.44013211722256;273.5264737036516;292.46000000000004;5350000.0;3520000.0000000005;3640000.0;1260000.0;3570000.0000000005;2450000.0;5370000.0;0.015333333333333334;0.014;0.0;0.034499999999999996;0.020666666666666667;0.036000000000000004;;7443.7626953125;0.0;1916.19909667969;27011.60546875;503879.1345826878;415035.5010796955;227350.6287382629;227350.6287382629;225059.62667784194;430671.36484660726;457454.86558595806;443973.02439950674;473730.12397807144;519347.1034685303;517818.66443778854;444368.9874631127;460584.3251437388;465248.88870971405;466101.6954492864;433544.82833183365;415381.4211289444;457732.2313946309;457176.8914327451;;186903.13564328075;472959.5831453042;200387.0212943604;215866.1292714155;273.31726546272984;4657382.136682757;1745678.7213793742;318776.79592821246;0.0;0;249;264;0;0;0;0;0;131;117;2052012301204.6848;755710327739.7695;1442229408664.358;0.0;9403.75338385756;254.2877008404498;8687.187437807866;3624552.3576588864;1652109.2213554436;127252.15938858004;1406721.3275695015;1.9599683129263339;0.144653086160514
9380;2019-02-21 05:20:37.862;707;176;113;113;106;52;189;24;-60;31;621;605;-61;82;238;240;244;178;193;191;187;22;539;351;364;124;357;245;541;92.0;83.0;237.0;259.0;124.0;0;0;24;1;0;0;0;0;0;0;1;1;0;0;0;26044.19140625;6533.1552734375;0.0;1927.77722167969;449.0;96533;;;Calculated values ==>;1550722837.862;343.86;290.76000000000005;284.46000000000004;284.46000000000004;283.76000000000005;278.36;273.4187578820637;292.06;275.56;267.16;276.26000000000005;335.26000000000005;333.66;267.06;281.36;296.96000000000004;297.16;297.56;290.96000000000004;292.26000000000005;291.86;;318.06;275.36;239.02933182858504;260.44013211722256;273.4187578820637;292.46000000000004;5390000.0;3510000.0;3640000.0;1240000.0;3570000.0000000005;2450000.0;5410000.0;0.015333333333333334;0.013833333333333333;0.0395;0.043166666666666666;0.020666666666666667;0.036000000000000004;;6533.1552734375;0.0;1927.77722167969;26044.19140625;503883.28622017446;412663.7354477416;227554.62049070376;227554.62049070376;225548.02166610118;430735.4089219946;457454.86558595806;445025.80806414515;473892.1989325475;519957.9612157385;518328.35418955894;444894.7509242477;462456.14857859985;465118.4183262364;466245.360953766;432563.54538007575;413408.5767822079;457732.2313946309;457176.8914327451;;188574.69595719432;473027.760467851;200276.02688343942;215935.96025057262;273.26930278119465;4657824.415700455;1745795.2345205154;318808.8397419006;0.0;0;249;264;0;0;0;0;0;131;117;2052230774004.6155;755785352739.7457;1442376457664.3113;9667.616356637876;11773.783166393765;264.9770656038389;8684.67352255821;3624632.9479829893;1652285.75965313;127256.48803736783;1406866.1413326277;3.591926791607472;0.2868874828024609
9381;2019-02-21 05:21:37.833;709;178;114;114;107;52;189;23;-54;30;628;611;-58;93;237;241;244;180;193;191;187;21;544;352;364;129;358;247;545;276.0;82.0;289.0;321.0;124.0;0;100;16;1;0;0;0;0;0;0;1;0;0;0;0;25020.8984375;6156.98876953125;0.0;1125.90222167969;451.0;96534;;;Calculated values ==>;1550722897.833;344.06000000000006;290.96000000000004;284.56;284.56;283.86;278.36;273.5264737036516;292.06;275.46000000000004;267.76000000000005;276.16;335.96000000000004;334.26000000000005;267.36;282.46000000000004;296.86;297.26000000000005;297.56;291.16;292.26000000000005;291.86;;318.26000000000005;275.26000000000005;240.16925963744896;260.72004837742526;273.5264737036516;292.46000000000004;5440000.0;3520000.0000000005;3640000.0;1290000.0;3579999.9999999995;2470000.0;5450000.0;0.046;0.013666666666666666;0.04816666666666667;0.0535;0.020666666666666667;0.06666666666666667;;6156.98876953125;0.0;1125.90222167969;25020.8984375;503670.1720170107;248609.26214740853;227758.4917236896;227758.4917236896;225752.48211634322;430671.36484660726;457454.86558595806;445420.1157309418;473148.0712050766;520505.76499353175;518772.82884069305;444895.0607390676;463436.2877135153;464841.74997644586;466230.7040123309;431308.78485515766;412461.22321998916;457732.2313946309;457176.8914327451;;189410.48811896544;472276.9222685092;200604.8532172802;209022.4811542671;273.4027790586683;4658249.752436674;1745900.934607716;318834.2747710345;0.0;0;249;264;0;0;0;0;0;131;117;2052449068444.4558;755861216054.6902;1442523986324.2034;11791.935144408035;14534.455694240754;257.58334234730285;16543.627351898533;3624811.691144396;1652504.8890130685;127260.8406026737;1407076.275559105;5.921769471071503;0.3921246837681593
9382;2019-02-21 05:22:37.853;712;180;115;115;109;52;189;23;-52;31;629;610;-56;85;237;241;244;185;193;191;187;22;553;353;364;137;358;250;555;285.0;108.0;178.0;306.0;124.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;24926.693359375;6029.7080078125;0.0;1099.0966796875;454.0;96535;;;Calculated values ==>;1550722957.853;344.36;291.16;284.66;284.66;284.06;278.36;273.6339639331285;292.06;275.46000000000004;267.96000000000004;276.26000000000005;336.06;334.16;267.56;281.66;296.86;297.26000000000005;297.56;291.66;292.26000000000005;291.86;;318.56;275.36;241.92719264551067;261.13683023647616;273.6339639331285;292.46000000000004;5530000.0;3529999.9999999995;3640000.0;1370000.0;3579999.9999999995;2500000.0;5550000.0;0.0475;0.018000000000000002;0.029666666666666668;0.051000000000000004;0.020666666666666667;0.06816666666666667;;6029.7080078125;0.0;1099.0966796875;24926.693359375;503211.5209531579;248884.74618468428;227835.04385385563;227835.04385385563;226121.30466386222;430607.02586249536;457454.86558595806;445095.87934933684;472198.00020708365;520360.6865294227;518419.87979719;444566.6746252651;462052.2146622861;464841.74997644586;466087.013047778;428964.17106684943;250813.23107298184;457732.2313946309;457176.8914327451;;190664.19178205615;471316.13971061294;200832.94813962872;209019.4025859958;273.49660721610854;4658666.121111493;1746002.5242660972;318852.8226090925;0.0;0;249;264;0;0;0;0;0;131;117;2052667541244.3865;755941042654.6648;1442673136024.156;7246.466959221341;13794.642770120196;3206.716919889617;16916.06882305341;3624970.3973796596;1652741.04352547;127289.71939457279;1407355.1993040747;5.774305409778358;0.33966325229918587
9383;2019-02-21 05:23:37.873;715;184;116;115;110;53;189;24;-53;31;623;604;-55;84;238;241;244;188;193;191;187;23;552;354;364;142;360;252;554;-2.0;85.0;363.0;322.0;124.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;24748.599609375;6009.4580078125;0.0;1087.24267578125;455.0;96536;;;Calculated values ==>;1550723017.873;344.66;291.56;284.76000000000005;284.66;284.16;278.46000000000004;273.7412296467126;292.06;275.56;267.86;276.26000000000005;335.46000000000004;333.56;267.66;281.56;296.96000000000004;297.26000000000005;297.56;291.96000000000004;292.26000000000005;291.86;;318.66;275.46000000000004;242.98782864720522;261.41265627149306;273.7412296467126;292.46000000000004;5520000.0;3540000.0;3640000.0;1420000.0;3600000.0;2520000.0;5540000.0;0.0;0.014166666666666666;0.0605;0.05366666666666667;0.020666666666666667;0.020666666666666667;;6009.4580078125;0.0;1087.24267578125;24748.599609375;503683.4912154357;250473.50590275877;228144.53572478014;227856.11455276326;226425.17936498643;430542.39183029096;457454.86558595806;444568.835019215;471536.72207099956;519582.4025565911;517637.91059320857;444302.3984452106;461630.8485026604;464680.0635916259;465943.0496085122;429230.51243942743;411644.6103821836;457732.2313946309;457176.8914327451;;191082.09718829524;470746.7058464142;201075.58325030806;228144.53572478014;273.5960512502479;4659080.219873025;1746102.8840916567;318871.0481768805;0.0;0;249;264;0;0;0;0;0;131;117;2052886014044.3171;756024770554.6382;1442823786224.1082;14731.34173201887;14472.35024599103;249.13361247762134;4733.335351297942;3625153.6068348303;1652976.6803199544;127318.52774858485;1407535.671142704;4.8171907575047515;0.46746412982936525
9384;2019-02-21 05:24:37.844;718;185;115;115;111;54;189;26;-54;31;604;586;-55;96;239;240;244;186;193;191;187;24;549;357;364;138;362;256;551;-1.0;85.0;564.0;312.0;124.0;0;0;16;1;0;0;0;0;0;0;1;0;1;0;0;25726.185546875;6179.6552734375;0.0;1936.5227050781198;454.0;96537;;;Calculated values ==>;1550723077.844;344.96000000000004;291.66;284.66;284.66;284.26000000000005;278.56;274.0616903277293;292.06;275.76000000000005;267.76000000000005;276.26000000000005;333.56;331.76000000000005;267.66;282.76000000000005;297.06;297.16;297.56;291.76000000000005;292.26000000000005;291.86;;318.56;275.56;242.14157278889297;261.9595390733887;274.0616903277293;292.46000000000004;5490000.0;3570000.0000000005;3640000.0;1380000.0;3620000.0000000005;2560000.0;5510000.0;0.0;0.014166666666666666;0.094;0.052000000000000005;0.020666666666666667;0.020666666666666667;;6179.6552734375;0.0;1936.5227050781198;25726.185546875;504338.7684793043;411784.30806472205;227919.63540541573;227919.63540541573;226770.9408044987;430346.717906069;457454.86558595806;443635.12162605295;472066.18378088326;517300.3721800078;515449.8178099644;443499.9197475565;462441.2915543353;464518.1588243853;465379.25235888857;430020.57018167863;412172.66196668637;457732.2313946309;457176.8914327451;;190664.19178205615;471379.3427040597;201989.85459349025;227919.63540541573;273.9664829238043;4659500.639782806;1746204.4109409568;318896.2340427477;0.0;0;249;264;0;0;0;0;0;131;118;2053104308485.0254;756108729954.9105;1442976112564.6023;22714.655101060893;14008.253381749611;252.84536637905703;4737.983291231473;3625465.5059852973;1653213.903970746;127322.70888489578;1407614.5606499477;5.139578906579144;0.4688665780606888
9385;2019-02-21 05:25:37.864;719;184;115;115;113;56;189;26;-56;31;569;557;-57;112;240;240;244;185;193;191;187;25;552;358;364;135;363;257;554;-1.0;83.0;607.0;335.0;124.0;0;0;21;1;0;0;0;0;0;0;1;0;1;0;0;26018.607421875;6464.8583984375;0.0;1952.49792480469;454.0;96538;;;Calculated values ==>;1550723137.864;345.06000000000006;291.56;284.66;284.66;284.46000000000004;278.76000000000005;274.1680685717883;292.06;275.76000000000005;267.56;276.26000000000005;330.06;328.86;267.46000000000004;284.36;297.16;297.16;297.56;291.66;292.26000000000005;291.86;;318.56;275.66;241.49495122638035;262.0952818180154;274.1680685717883;292.46000000000004;5520000.0;3579999.9999999995;3640000.0;1350000.0;3629999.9999999995;2570000.0;5540000.0;0.0;0.013833333333333333;0.10116666666666667;0.05583333333333333;0.020666666666666667;0.020666666666666667;;6464.8583984375;0.0;1952.49792480469;26018.607421875;504187.9000892081;250473.50590275877;227856.11455276326;227856.11455276326;227281.53628453438;430280.9020939914;457454.86558595806;443161.5396847343;472460.9817075043;513611.79642211687;512373.0171462541;443025.4908995927;464174.2743538604;464503.06872351485;465233.93026070396;429230.51243942743;250866.03273033988;457732.2313946309;457176.8914327451;;190664.19178205615;471875.0639052514;202288.05510828408;227856.11455276326;274.0870933794124;4659931.990126278;1746309.817011838;318928.6533508215;0.0;0;249;264;0;0;0;0;0;131;118;2053322781284.956;756190657254.8845;1443130063864.5535;24368.367522984216;15051.941324497342;2467.375302642378;4739.296055519624;3625857.9952932135;1653456.1529826508;127345.38494663227;1407693.5643035881;5.539385338469767;0.48788180424057953
9386;2019-02-21 05:26:37.845;721;185;115;115;113;57;188;26;-57;32;570;560;-58;113;241;240;244;186;193;191;187;25;550;361;364;134;366;261;552;-3.0;86.0;785.0;332.0;124.0;0;0;31;1;0;0;0;0;0;0;1;0;1;0;0;26524.421875;7028.22021484375;0.0;1996.04113769531;455.0;96539;;;Calculated values ==>;1550723197.845;345.26;291.66;284.66;284.66;284.46000000000004;278.86;274.4858918419099;291.96000000000004;275.76000000000005;267.46000000000004;276.36;330.16;329.16;267.36;284.46000000000004;297.26000000000005;297.16;297.56;291.76000000000005;292.26000000000005;291.86;;318.66;275.66;241.2770596917726;262.63441904999945;274.4858918419099;292.46000000000004;5500000.0;3610000.0;3640000.0;1340000.0;3660000.0;2610000.0;5520000.0;0.0;0.014333333333333333;0.13083333333333333;0.05533333333333333;0.020666666666666667;0.020666666666666667;;7028.22021484375;0.0;1996.04113769531;26524.421875;504623.7836516462;411342.59817574464;227898.41009287813;227898.41009287813;227322.99139274858;430081.6785162784;457315.95501684735;442203.5625939694;472689.592463476;513366.0070392065;512330.787909726;442065.2830120335;463701.18718145904;464193.69253965805;464796.26975366054;429758.6882402088;411737.20685016055;457732.2313946309;457176.8914327451;;191082.09718829524;472007.13841251616;203077.71983137904;227898.41009287813;274.4073892498391;4660369.710048147;1746422.2237267802;318961.54742322385;0.0;0;249;264;0;0;0;0;0;131;118;2053541112124.7617;756271331699.8127;1443285414654.415;31285.631094772238;14880.761161489585;258.3078999240246;4738.421947690584;3626321.631749897;1653705.513180736;127368.09178052499;1407772.520276233;5.669508019011574;0.5047342403564538
9387;2019-02-21 05:27:37.895;724;183;115;115;114;59;188;27;-66;32;585;573;-56;103;242;239;244;182;193;191;187;26;562;360;364;133;365;265;563;-3.0;82.0;597.0;270.0;124.0;0;0;50;1;0;0;0;0;0;0;1;0;1;0;0;27709.279296875;8191.3623046875;0.0;2031.76940917969;456.0;96540;;;Calculated values ==>;1550723257.895;345.56000000000006;291.46000000000004;284.66;284.66;284.56;279.06;274.38016830617;291.96000000000004;275.86;266.56;276.36;331.66;330.46000000000004;267.56;283.46000000000004;297.36;297.06;297.56;291.36;292.26000000000005;291.86;;318.76000000000005;275.76000000000005;241.05796691057077;263.1675429290057;274.38016830617;292.46000000000004;5620000.0;3600000.0;3640000.0;1330000.0;3650000.0;2650000.0;5630000.0;0.0;0.013666666666666666;0.09949999999999999;0.045000000000000005;0.020666666666666667;0.020666666666666667;;8191.3623046875;0.0;2031.76940917969;27709.279296875;503896.5853661187;249635.5764607316;227668.29754799072;227668.29754799072;227382.4968847431;430148.3826014536;457315.95501684735;440096.9632083616;472820.39598721155;514571.3249057805;513327.32683953893;441508.70510961843;461912.42489205155;464473.26053001377;464811.3070167571;426494.9295977663;249256.92272042195;457732.2313946309;457176.8914327451;;191500.00471740507;472236.3865531139;202837.5886278494;227668.29754799072;274.3096895225913;4660822.034180478;1746549.159272554;318995.1404819944;0.0;0;249;264;0;0;0;0;0;131;118;2053759694124.5881;756351498449.7491;1443443346154.2896;23607.30777076096;12122.945906636902;2422.2527606570393;4743.17760695159;3626779.45410771;1653930.731598535;127390.44840101666;1407851.5994502336;4.1959435959159705;0.3492819822501157
9388;2019-02-21 05:28:37.856;726;175;114;114;113;60;189;26;-68;33;602;589;-57;89;242;239;244;174;193;191;187;26;562;361;364;133;366;265;563;-3.0;85.0;748.0;288.0;124.0;0;0;65;1;0;0;0;0;0;0;1;0;1;0;0;28617.509765625;9052.3515625;0.0;2040.42272949219;455.0;96541;;;Calculated values ==>;1550723317.856;345.76;290.66;284.56;284.56;284.46000000000004;279.16;274.4858918419099;292.06;275.76000000000005;266.36;276.46000000000004;333.36;332.06;267.46000000000004;282.06;297.36;297.06;297.56;290.56;292.26000000000005;291.86;;318.66;275.76000000000005;241.05796691057077;263.1675429290057;274.4858918419099;292.46000000000004;5620000.0;3610000.0;3640000.0;1330000.0;3660000.0;2650000.0;5630000.0;0.0;0.014166666666666666;0.12466666666666668;0.048;0.020666666666666667;0.020666666666666667;;9052.3515625;0.0;2040.42272949219;28617.509765625;504150.08829864726;246675.5611092151;227382.4968847431;227382.4968847431;227097.41716300958;430081.6785162784;457454.86558595806;439812.00123852625;472917.67418972735;516330.792716316;514985.61324103724;441368.48362933216;460227.9456237871;464326.1751738402;464664.8766729168;426494.9295977663;246315.90555230578;457732.2313946309;457176.8914327451;;191082.09718829524;472236.3865531139;203091.16933604;227382.4968847431;274.41259763708064;4661291.118985623;1746692.7634845816;319029.0533587565;0.0;0;249;264;0;0;0;0;0;131;118;2053977952164.4631;756431246579.7035;1443602242804.1985;29511.197043843287;12918.970426419548;2552.5361739773575;4749.084153992041;3627221.8205890106;1654139.278590811;127431.87802867484;1407930.6502151117;4.4832596868155274;0.37138347519096443
9389;2019-02-21 05:29:37.866;727;173;113;113;111;62;189;26;-68;33;618;603;-68;73;243;239;244;178;193;191;187;25;562;363;364;132;367;265;563;-1.0;81.0;606.0;257.0;124.0;0;0;78;1;0;0;0;0;0;0;1;0;1;0;0;29357.119140625;9816.1591796875;0.0;2041.96032714844;454.0;96542;;;Calculated values ==>;1550723377.866;345.86;290.46000000000004;284.46000000000004;284.46000000000004;284.26000000000005;279.36;274.69669130483857;292.06;275.76000000000005;266.36;276.46000000000004;334.96000000000004;333.46000000000004;266.36;280.46000000000004;297.46000000000004;297.06;297.56;290.96000000000004;292.26000000000005;291.86;;318.56;275.66;240.83765695389522;263.1675429290057;274.69669130483857;292.46000000000004;5620000.0;3629999.9999999995;3640000.0;1320000.0;3670000.0000000005;2650000.0;5630000.0;0.0;0.013500000000000002;0.10099999999999999;0.04283333333333333;0.020666666666666667;0.020666666666666667;;9816.1591796875;0.0;2041.96032714844;29357.119140625;504276.755833644;245958.35372645844;227097.41716300958;227097.41716300958;226529.38321175;429947.3805835815;457454.86558595806;439812.00123852625;473048.1168422736;517983.8650522729;516434.19017941586;439812.00123852625;458282.4154582258;464311.4322414119;464371.1518808695;426494.9295977663;247767.70414944994;457732.2313946309;457176.8914327451;;190664.19178205615;472270.6324499597;203570.41095118882;227097.41716300958;274.60732401574774;4661774.321413416;1746850.0272803397;319063.0788875329;0.0;0;249;264;0;0;0;0;0;131;118;2054196388564.4285;756510759829.6908;1443761269304.173;23860.40061902108;11509.326154197352;2412.817543552271;4754.975801574534;3627666.658030016;1654342.88165714;127473.26287263895;1408009.863914812;3.5872062255590613;0.29409380530621776
9390;2019-02-21 05:30:37.866;725;190;113;112;108;61;188;26;-68;33;631;614;-69;61;244;238;244;194;193;191;187;25;563;363;364;132;368;264;563;-2.0;83.0;638.0;261.0;124.0;0;0;88;1;0;0;0;0;0;0;1;0;1;0;0;30100.677734375;10445.69921875;0.0;2034.8581542968802;452.0;96543;;;Calculated values ==>;1550723437.866;345.66;292.16;284.46000000000004;284.36;283.96000000000004;279.26000000000005;274.69669130483857;291.96000000000004;275.76000000000005;266.36;276.46000000000004;336.26000000000005;334.56;266.26000000000005;279.26000000000005;297.56;296.96000000000004;297.56;292.56;292.26000000000005;291.86;;318.36;275.66;240.83765695389522;263.0348170998261;274.69669130483857;292.46000000000004;5630000.0;3629999.9999999995;3640000.0;1320000.0;3679999.9999999995;2640000.0;5630000.0;0.0;0.013833333333333333;0.10633333333333334;0.0435;0.020666666666666667;0.020666666666666667;;10445.69921875;0.0;2034.8581542968802;30100.677734375;503931.0644390829;252366.36659570262;227097.41716300958;226813.04900091747;225682.5110285797;429947.3805835815;457315.95501684735;440028.2612664077;473048.1168422736;519408.059011563;517655.0990962963;439886.03153445764;456970.9563086607;464296.814424922;464239.1217830999;426212.043029249;410026.87384281954;457732.2313946309;457176.8914327451;;189828.38726562503;472270.6324499597;203576.2232667595;227097.41716300958;274.6095691396098;4662269.803054041;1747018.8761003267;319097.05237487826;0.0;0;249;264;0;0;0;0;0;131;118;2054414788564.4285;756589959829.6908;1443919969304.173;25142.73337396259;11688.206799469208;223.89484041227433;4754.975801574534;3628075.0174799575;1654536.194431754;127495.23547583865;1408089.1135115048;3.3499954822299385;0.28803995122959464
9391;2019-02-21 05:31:37.867;723;192;112;111;106;58;188;26;-60;34;640;623;-50;52;244;238;244;193;193;191;187;26;549;362;364;131;367;263;548;-2.0;86.0;501.0;198.0;124.0;0;0;96;1;0;0;0;0;0;0;1;0;1;0;0;30239.45703125;10694.72265625;0.0;2036.82751464844;449.0;96544;;;Calculated values ==>;1550723497.867;345.46000000000004;292.36;284.36;284.26000000000005;283.76000000000005;278.96000000000004;274.5913991737795;291.96000000000004;275.76000000000005;267.16;276.56;337.16;335.46000000000004;268.16;278.36;297.56;296.96000000000004;297.56;292.46000000000004;292.26000000000005;291.86;;318.06;275.76000000000005;240.61611355647437;262.9017227912062;274.5913991737795;292.46000000000004;5490000.0;3620000.0000000005;3640000.0;1310000.0;3670000.0000000005;2630000.0;5480000.0;0.0;0.014333333333333333;0.08349999999999999;0.033;0.020666666666666667;0.020666666666666667;;10694.72265625;0.0;2036.82751464844;30239.45703125;504966.7072516095;415579.6716023351;227119.0831788045;226832.40886566712;225409.8893151775;430014.67791919125;457315.95501684735;441369.0747080018;473275.31562819314;520417.2877107209;518667.03825520875;442757.5669976305;456023.87960659934;464443.9501982058;464386.3924891542;430020.57018167863;415922.3736940479;457732.2313946309;457176.8914327451;;188574.69595719432;472499.14586990676;203321.5301625202;227119.0831788045;274.5064234890216;4662772.645892386;1747195.0492192754;319130.9836543919;0.0;0;249;264;0;0;0;0;0;131;118;2054633192205.0325;756668861144.909;1444078071939.6104;19876.96996954771;8882.861318343756;202.07414965604028;4754.528037248106;3628450.187928261;1654707.6228569695;127498.78527659473;1408168.360697812;2.648258304936351;0.21687025105886812
9392;2019-02-21 05:32:37.847;717;186;111;111;104;53;189;26;-56;34;647;629;-41;50;243;239;244;187;193;191;187;26;545;357;364;129;362;260;545;-1.0;84.0;0.0;146.0;124.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30433.607421875;10797.2080078125;0.0;2014.64465332031;445.0;96545;;;Calculated values ==>;1550723557.847;344.86;291.76000000000005;284.26000000000005;284.26000000000005;283.56;278.46000000000004;274.0616903277293;292.06;275.76000000000005;267.56;276.56;337.86;336.06;269.06;278.16;297.46000000000004;297.06;297.56;291.86;292.26000000000005;291.86;;317.66;275.76000000000005;240.16925963744896;262.5002047102346;274.0616903277293;292.46000000000004;5450000.0;3570000.0000000005;3640000.0;1290000.0;3620000.0000000005;2600000.0;5450000.0;0.0;0.014;0.0;0.024333333333333332;0.020666666666666667;0.020666666666666667;;10797.2080078125;0.0;2014.64465332031;30433.607421875;504581.73936829227;414661.7335165383;226894.3199485828;226894.3199485828;224903.55968491975;430346.717906069;457454.86558595806;442547.82142891205;473534.8580475586;521382.43655418727;519534.1046914453;444589.40212119336;456271.4783607459;465044.1086722825;465248.88870971405;431053.8970584533;415013.6015823836;457732.2313946309;457176.8914327451;;186903.13564328075;472761.04596960294;201460.6708442663;226894.3199485828;273.76001595063445;4663278.08622469;1747374.0889410137;319164.73466824554;0.0;0;249;264;0;0;0;0;0;131;118;2054851519404.2341;756746835144.6239;1444234919639.0369;0.0;6601.642461383191;224.56413666497545;4759.173144006021;3628615.7741302624;1654836.617375485;127502.33941052806;1408247.6151137515;0.9042704477238206;0.07654783081659228
9393;2019-02-21 05:33:37.858;711;182;112;111;103;50;189;24;-60;34;651;634;-45;51;240;240;244;183;193;190;187;25;541;354;364;127;359;255;541;-1.0;83.0;246.0;151.0;124.0;0;0;88;1;0;0;0;0;0;0;1;0;1;0;0;29679.7265625;10091.916015625;0.0;1990.55895996094;442.0;96546;;;Calculated values ==>;1550723617.858;344.26;291.36;284.36;284.26000000000005;283.46000000000004;278.16;273.7412296467126;292.06;275.56;267.16;276.56;338.26;336.56;268.66;278.26000000000005;297.16;297.16;297.56;291.46000000000004;292.16;291.86;;317.36;275.66;239.71726792356844;261.82340779136865;273.7412296467126;292.46000000000004;5410000.0;3540000.0;3640000.0;1270000.0;3590000.0;2550000.0;5410000.0;0.0;0.013833333333333333;0.041;0.025166666666666667;0.020666666666666667;0.020666666666666667;;10091.916015625;0.0;1990.55895996094;29679.7265625;504199.0068897811;414844.9632653101;227265.70991556547;226977.56759876004;224698.8775260427;430542.39183029096;457454.86558595806;443025.4612223431;473793.5715148927;522199.14812796627;520460.0291797428;445041.27920475055;457210.2442064382;465088.32681886124;465813.54573049117;432065.50175235484;415193.89882489573;457593.62407101324;457176.8914327451;;185649.48583044452;472925.59586621344;201116.81170765238;227265.70991556547;273.61218563982186;4663779.122515681;1747548.1968889355;319198.11748417094;0.0;0;249;264;0;0;0;0;0;131;118;2055069959444.8035;756823649224.8241;1444389447964.4397;9918.25463010232;6840.521067990453;233.3905071631844;4751.497751355046;3628698.441405284;1654948.655941827;127506.1563988895;1408326.8852349445;1.7996034753265893;0.14247015981697278
9394;2019-02-21 05:34:37.868;707;179;112;112;103;49;189;22;-60;33;654;636;-50;54;239;240;244;180;193;191;187;23;541;352;364;124;357;253;541;199.0;85.0;265.0;150.0;124.0;0;0;81;1;0;0;0;0;0;0;1;0;1;0;0;29222.025390625;9663.8564453125;0.0;1979.28576660156;441.0;96547;;;Calculated values ==>;1550723677.868;343.86;291.06;284.36;284.36;283.46000000000004;278.06;273.5264737036516;292.06;275.36;267.16;276.46000000000004;338.56000000000006;336.76000000000005;268.16;278.56;297.06;297.16;297.56;291.16;292.26000000000005;291.86;;317.26000000000005;275.46000000000004;239.02933182858504;261.54996906429363;273.5264737036516;292.46000000000004;5410000.0;3520000.0000000005;3640000.0;1240000.0;3570000.0000000005;2530000.0;5410000.0;0.033166666666666664;0.014166666666666666;0.04416666666666667;0.025;0.020666666666666667;0.05383333333333333;;9663.8564453125;0.0;1979.28576660156;29222.025390625;503697.66466753127;413774.07757903525;227265.70991556547;227265.70991556547;224698.8775260427;430671.36484660726;457454.86558595806;443431.5321544712;474084.14901256585;522667.5956009615;520828.9948754517;444770.0877895483;457896.1039097325;465248.88870971405;466101.6954492864;432065.50175235484;414135.20160198;457732.2313946309;457176.8914327451;;185231.60634950487;473123.86364084855;200685.87523660835;210889.89845701295;273.4345558824095;4664270.052256535;1747712.8557646568;319231.20503722696;0.0;0;249;264;0;0;0;0;0;131;118;2055288395844.7688;756898961774.8121;1444541873364.4155;10721.266513872277;6810.949710106006;254.01258546364332;13258.449788526912;3628870.466080792;1655062.437158669;127510.21876827616;1408476.9931449024;2.666348828600736;0.13597450491591873
9395;2019-02-21 05:35:37.848;705;179;113;112;105;49;189;21;-51;32;655;636;-50;40;238;241;244;181;193;191;187;21;542;352;364;133;356;249;543;131.0;84.0;225.0;185.0;124.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27500.6328125;8678.3310546875;0.0;1127.75671386719;442.0;96548;;;Calculated values ==>;1550723737.848;343.66;291.06;284.46000000000004;284.36;283.66;278.06;273.5264737036516;292.06;275.26000000000005;268.06;276.36;338.66;336.76000000000005;268.16;277.16;296.96000000000004;297.26000000000005;297.56;291.26000000000005;292.26000000000005;291.86;;317.36;275.26000000000005;241.05796691057077;260.9983114674233;273.5264737036516;292.46000000000004;5420000.0;3520000.0000000005;3640000.0;1330000.0;3560000.0;2490000.0;5430000.0;0.021833333333333333;0.014;0.0375;0.030833333333333334;0.020666666666666667;0.042499999999999996;;8678.3310546875;0.0;1127.75671386719;27500.6328125;503353.5429743703;412938.0032251868;227512.04200685787;227223.5616201956;225224.96854428554;430671.36484660726;457454.86558595806;445423.321338018;472820.39598721155;523092.381313555;521156.8478568585;445554.6329429557;456853.0075971153;465263.9689877527;466230.7040123309;431814.5680940284;413676.876647874;457732.2313946309;457176.8914327451;;185649.48583044452;471749.2581616372;200554.18706206087;213663.1047607073;273.3828995974471;4664742.583512105;1747865.6563766846;319257.08842723223;0.0;0;249;264;0;0;0;0;0;131;118;2055506723044.8381;756976036074.8367;1444692423164.4634;9182.592535348393;8361.848025570269;253.92768024616132;10349.335933561606;3629036.276284424;1655188.8349931797;127514.4501928799;1408673.6591154665;2.8704315970929857;0.18300365719876843
9396;2019-02-21 05:36:37.869;704;179;114;113;107;51;189;22;-42;32;649;630;-46;33;237;241;244;180;193;190;187;21;534;354;364;137;359;244;536;129.0;83.0;216.0;211.0;124.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;25828.974609375;7044.6787109375;0.0;1078.50537109375;444.0;96549;;;Calculated values ==>;1550723797.869;343.56000000000006;291.06;284.56;284.46000000000004;283.86;278.26000000000005;273.7412296467126;292.06;275.36;268.96000000000004;276.36;338.06000000000006;336.16;268.56;276.46000000000004;296.86;297.26000000000005;297.56;291.16;292.16;291.86;;317.56;275.26000000000005;241.92719264551067;260.2995467637923;273.7412296467126;292.46000000000004;5340000.0;3540000.0;3640000.0;1370000.0;3590000.0;2440000.0;5360000.0;0.021500000000000002;0.013833333333333333;0.036000000000000004;0.035166666666666666;0.020666666666666667;0.04216666666666667;;7044.6787109375;0.0;1078.50537109375;25828.974609375;503971.9094087921;415770.8765615325;227952.7894723216;227661.99159978202;225933.5357652987;430542.39183029096;457454.86558595806;447548.3074186926;472295.8960165899;522885.73192724993;520955.7520166217;447035.21427122917;456824.9666708395;464695.37349921046;465943.0496085122;433787.162488959;416108.7786688283;457593.62407101324;457176.8914327451;;186485.25045852014;471218.06502558704;201037.91555728533;214229.39526267856;273.58130665685894;4665187.152451297;1747996.7273166433;319275.4803795099;0.0;0;249;264;0;0;0;0;0;131;118;2055725199484.505;757057064424.7131;1444840374929.2378;8874.374107010664;9501.335256301942;244.55097617847417;10244.286088504474;3629186.803672367;1655337.7469545861;127518.60563557319;1408845.3326967862;3.553353726384815;0.2415903527476639
9397;2019-02-21 05:37:37.869;703;177;114;114;108;52;189;22;-37;32;634;618;-42;48;238;240;243;178;193;190;187;22;536;352;364;140;358;244;538;255.0;86.0;429.0;100.0;124.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;24516.4140625;5777.27001953125;0.0;1065.66333007812;447.0;96550;;;Calculated values ==>;1550723857.869;343.46000000000004;290.86;284.56;284.56;283.96000000000004;278.36;273.5264737036516;292.06;275.36;269.46000000000004;276.36;336.56;334.96000000000004;268.96000000000004;277.96000000000004;296.96000000000004;297.16;297.46000000000004;290.96000000000004;292.16;291.86;;317.86;275.36;242.56692532238324;260.2995467637923;273.5264737036516;292.46000000000004;5360000.0;3520000.0000000005;3640000.0;1400000.0;3579999.9999999995;2440000.0;5380000.0;0.042499999999999996;0.014333333333333333;0.0715;0.016666666666666666;0.020666666666666667;0.06316666666666666;;5777.27001953125;0.0;1065.66333007812;24516.4140625;503661.2108553298;414282.1117345503;227909.23503995055;227909.23503995055;226178.74450032943;430671.36484660726;457454.86558595806;448186.6900529286;471900.24888135743;521362.2817922972;519735.43293622404;447548.3074186926;458614.6514744399;464972.5849072995;466101.6954492864;433075.4444198399;414636.6513242617;457593.62407101324;457176.8914327451;;187738.9118479558;470915.85626126267;200794.912356947;209666.0891714389;273.4772947072992;4665606.6973568965;1748103.5768893973;319293.3484520197;0.0;0;249;264;0;0;0;0;0;131;118;2055943599484.505;757140164424.7131;1444986774929.2378;17688.512105262682;4502.015731738595;264.2893677032876;15634.432342839173;3629408.161057469;1655454.441546153;127522.8459717722;1409060.988683714;5.566216650308024;0.2400803887596934
9398;2019-02-21 05:38:37.840;702;177;115;115;108;52;188;20;-33;31;618;605;-38;67;238;240;244;180;193;191;187;21;549;351;364;142;356;249;550;0.0;84.0;371.0;118.0;124.0;0;100;7;1;0;0;0;0;0;0;1;0;0;0;0;24590.31640625;5720.1640625;0.0;1085.759765625;450.0;96551;;;Calculated values ==>;1550723917.84;343.36;290.86;284.66;284.66;283.96000000000004;278.36;273.4187578820637;291.96000000000004;275.16;269.86;276.26000000000005;334.96000000000004;333.66;269.36;279.86;296.96000000000004;297.16;297.56;291.16;292.26000000000005;291.86;;318.16;275.26000000000005;242.98782864720522;260.9983114674233;273.4187578820637;292.46000000000004;5490000.0;3510000.0;3640000.0;1420000.0;3560000.0;2490000.0;5500000.0;0.0;0.014;0.06183333333333333;0.019666666666666666;0.020666666666666667;0.020666666666666667;;5720.1640625;0.0;1085.759765625;24590.31640625;502320.2027710768;247991.75459097483;227940.9127301223;227940.9127301223;225936.93701479695;430735.4089219946;457315.95501684735;447764.5632548456;471536.72207099956;519320.5716057453;517992.67845116014;447118.8482722011;460082.44657938153;465263.9689877527;466245.360953766;430020.57018167863;249128.39008894507;457732.2313946309;457176.8914327451;;188992.59102226305;470549.00337383006;200418.44623818208;227940.9127301223;273.32524590357525;4666015.722319506;1748199.3425309013;319311.26831235;0.0;0;249;264;0;0;0;0;0;131;118;2056161893924.3452;757224723534.6512;1445134603444.1296;15294.234902197028;5312.567623667744;2532.49052129827;4737.543559854204;3629682.8844351545;1655536.1902097608;127546.14120602228;1409230.673095654;4.095966588961544;0.2738259688096766
9399;2019-02-21 05:39:37.870;703;180;117;116;110;50;188;21;-32;30;603;590;-35;96;237;241;243;187;193;190;187;21;558;353;364;133;358;254;559;135.0;81.0;534.0;194.0;124.0;0;1;14;1;0;0;0;0;0;0;1;1;0;0;0;25684.8125;6147.97265625;0.0;1961.32214355469;452.0;96552;;;Calculated values ==>;1550723977.87;343.46000000000004;291.16;284.86;284.76000000000005;284.16;278.16;273.6339639331285;291.96000000000004;275.26000000000005;269.96000000000004;276.16;333.46000000000004;332.16;269.66;282.76000000000005;296.86;297.26000000000005;297.46000000000004;291.86;292.16;291.86;;318.36;275.26000000000005;241.05796691057077;261.6868853414304;273.6339639331285;292.46000000000004;5580000.0;3529999.9999999995;3640000.0;1330000.0;3579999.9999999995;2540000.0;5590000.0;0.022500000000000003;0.013500000000000002;0.089;0.03233333333333333;0.020666666666666667;0.04316666666666667;;6147.97265625;0.0;1961.32214355469;25684.8125;501599.3281339323;248694.20702596652;228326.74711488254;228038.63196583118;226325.40148757055;430607.02586249536;457315.95501684735;446949.4913500303;472625.7912797831;517366.67700993276;516032.281859263;446556.70291855803;462741.9622625073;464841.74997644586;466087.013047778;427351.828250379;251389.4556693861;457593.62407101324;457176.8914327451;;189828.38726562503;471749.2581616372;200986.8153106146;214076.2035103413;273.5568730628895;4666434.8912065625;1748298.2931207467;319336.67335775564;0.0;0;249;264;0;0;0;0;0;132;118;2056380403124.241;757307264784.6119;1445285578894.0576;21890.678167508;8754.65231884973;2375.4920298434045;10493.846361983766;3629992.9136477252;1655653.4756559758;127587.06151052292;1409357.6648090668;5.366023797683732;0.34115166958790305
9400;2019-02-21 05:40:37.850;707;187;116;117;112;51;188;23;-37;29;594;583;-37;117;238;241;244;192;193;190;187;21;558;355;364;129;360;258;560;-2.0;84.0;422.0;223.0;124.0;0;0;23;1;0;0;0;0;0;0;1;1;0;0;0;26224.203125;6660.103515625;0.0;2008.93444824219;453.0;96553;;;Calculated values ==>;1550724037.85;343.86;291.86;284.76000000000005;284.86;284.36;278.26000000000005;273.8482719121499;291.96000000000004;275.46000000000004;269.46000000000004;276.06;332.56;331.46000000000004;269.46000000000004;284.86;296.96000000000004;297.26000000000005;297.56;292.36;292.16;291.86;;318.46000000000004;275.26000000000005;240.16925963744896;262.23063862743834;273.8482719121499;292.46000000000004;5580000.0;3550000.0;3640000.0;1290000.0;3600000.0;2580000.0;5600000.0;0.0;0.014;0.07033333333333333;0.03716666666666667;0.020666666666666667;0.020666666666666667;;6660.103515625;0.0;2008.93444824219;26224.203125;502109.1491899193;251336.13272965632;228017.6052045426;228305.50812860142;226873.38982726977;430477.46260093397;457315.95501684735;445518.90271614556;473051.3374214201;516102.1084251384;514968.8343439448;445518.90271614556;464613.09849656257;464680.0635916259;465798.81223944406;427608.942604976;410571.86841490306;457593.62407101324;457176.8914327451;;190246.288480595;472276.9222685092;201442.00462662167;228017.6052045426;273.7437778273773;4666867.3221451985;1748404.9915108902;319369.74780087394;0.0;0;249;264;0;0;0;0;0;132;118;2056598730324.3103;757385838584.637;1445439127694.1064;17166.741832296513;10066.031105690154;238.51903866102128;4735.958582049518;3630318.283654994;1655810.2624048872;127608.83767495886;1409484.5375452938;3.715204696638542;0.3189205893081176
9401;2019-02-21 05:41:37.861;712;190;114;115;113;54;188;24;-52;30;605;593;-48;117;239;240;243;191;193;190;187;22;549;359;364;128;365;259;551;-2.0;79.0;618.0;195.0;124.0;0;0;31;1;0;0;0;0;0;0;1;1;0;0;0;26503.3515625;6968.7705078125;0.0;2031.28991699219;452.0;96554;;;Calculated values ==>;1550724097.861;344.36;292.16;284.56;284.66;284.46000000000004;278.56;274.27422755570615;291.96000000000004;275.56;267.96000000000004;276.16;333.66;332.46000000000004;268.36;284.86;297.06;297.16;297.46000000000004;292.26000000000005;292.16;291.86;;318.36;275.36;239.943914813709;262.3656120759269;274.27422755570615;292.46000000000004;5490000.0;3590000.0;3640000.0;1280000.0;3650000.0;2590000.0;5510000.0;0.0;0.013166666666666667;0.103;0.0325;0.020666666666666667;0.020666666666666667;;6968.7705078125;0.0;2031.28991699219;26503.3515625;503583.46354894026;413676.3280692049;227631.33601229617;227919.63540541573;227343.79387013023;430214.79039162316;457315.95501684735;443299.56583811995;473278.11375594366;517149.55489050655;515913.6821157799;443843.0545906185;464466.6120877295;464076.26427514775;465088.32681886124;429777.5793964698;414040.76927589084;457593.62407101324;457176.8914327451;;189828.38726562503;472505.00135272456;202572.6482952138;227631.33601229617;274.20226911321066;4667306.798991392;1748518.5862832724;319403.42250990367;0.0;0;249;264;0;0;0;0;0;132;118;2056817170364.8796;757462952719.8379;1445594256129.5107;24794.87250691933;8772.801474369102;207.2013332542898;4743.941478689278;3630668.0278834207;1655967.2814583466;127612.55269236285;1409563.5511958532;4.279839798305344;0.34343354841875434
9402;2019-02-21 05:42:37.861;717;187;113;114;114;56;188;25;-73;31;622;608;-61;110;241;238;243;188;193;190;187;24;553;360;364;128;365;261;554;-2.0;85.0;452.0;183.0;124.0;0;0;39;1;0;0;0;0;0;0;1;1;0;0;0;27030.310546875;7426.779296875;0.0;2041.6376953125;453.0;96555;;;Calculated values ==>;1550724157.861;344.86;291.86;284.46000000000004;284.56;284.56;278.76000000000005;274.38016830617;291.96000000000004;275.66;265.86;276.26000000000005;335.36;333.96000000000004;267.06;284.16;297.26000000000005;296.96000000000004;297.46000000000004;291.96000000000004;292.16;291.86;;318.46000000000004;275.56;239.943914813709;262.63441904999945;274.38016830617;292.46000000000004;5530000.0;3600000.0;3640000.0;1280000.0;3650000.0;2610000.0;5540000.0;0.0;0.014166666666666666;0.07533333333333332;0.030500000000000003;0.020666666666666667;0.020666666666666667;;7426.779296875;0.0;2041.6376953125;27030.310546875;503843.2713578215;411248.3343356786;227281.53628453438;227568.45147171916;227568.45147171916;430148.3826014536;457315.95501684735;439966.84795968974;473374.68648612977;518731.0570068299;517289.4273598201;441649.26831200393;463346.76311436266;464341.04294382274;464680.0635916259;428715.1681353792;411644.6103821836;457593.62407101324;457176.8914327451;;190246.288480595;472698.3688610173;202824.5527938269;227281.53628453438;274.30463464673943;4667752.9128423035;1748638.5491983115;319437.36357333953;0.0;0;249;264;0;0;0;0;0;132;118;2057035570364.8796;757539752719.8379;1445750256129.5107;17864.719569161665;8231.151390049306;241.83290150360483;4751.170673063021;3631023.5244840547;1656108.9810655501;127616.29464431916;1409642.6771304512;3.283428957494097;0.2652976735474855
9403;2019-02-21 05:43:40.832;721;186;113;113;113;58;188;24;-69;32;638;621;-61;100;242;237;243;185;193;190;187;24;557;360;364;128;365;262;558;-1.0;83.0;457.0;148.0;124.0;0;0;50;1;0;0;0;0;0;0;1;1;0;0;0;27791.91796875;8111.462890625;0.0;2054.37939453125;453.0;96556;;;Calculated values ==>;1550724220.832;345.26;291.76000000000005;284.46000000000004;284.46000000000004;284.46000000000004;278.96000000000004;274.38016830617;291.96000000000004;275.56;266.26000000000005;276.36;336.96000000000004;335.26000000000005;267.06;283.16;297.36;296.86;297.46000000000004;291.66;292.16;291.86;;318.46000000000004;275.56;239.943914813709;262.7682575881327;274.38016830617;292.46000000000004;5570000.0;3600000.0;3640000.0;1280000.0;3650000.0;2620000.0;5580000.0;0.0;0.013833333333333333;0.07616666666666667;0.024666666666666667;0.020666666666666667;0.020666666666666667;;8111.462890625;0.0;2054.37939453125;27791.91796875;503978.64441869885;251048.26350210488;227199.2192322094;227199.2192322094;227199.2192322094;430148.3826014536;457315.95501684735;440316.9337598517;473471.244710016;520293.9427666387;518544.5724661601;441439.62436351826;462009.1195475828;464473.26053001377;464548.7096429471;427627.77537313575;250656.5635399332;457593.62407101324;457176.8914327451;;190246.288480595;472698.3688610173;202830.39292807673;227199.2192322094;274.30689931577496;4668232.386529728;1748774.4462327708;319473.1872250041;0.0;0;249;264;0;0;0;0;0;132;118;2057264784804.72;757620355599.7817;1445914925294.396;18088.558193353525;6656.743406345867;2448.101763692635;4752.871892144404;3631337.9708524444;1656239.190179796;127639.82073816417;1409725.7992226675;3.1425113984094644;0.2244228043485532
