;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9404;2019-02-21 05:44:37.842;723;179;112;112;111;60;188;23;-67;32;651;633;-57;84;242;237;243;178;193;190;187;23;558;362;364;127;366;262;559;-1.0;82.0;363.0;87.0;124.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;27359.080078125;8531.037109375;0.0;1214.62976074219;454.0;96557;;;Calculated values ==>;1550724277.842;345.46000000000004;291.06;284.36;284.36;284.26000000000005;279.16;274.5913991737795;291.96000000000004;275.46000000000004;266.46000000000004;276.36;338.26;336.46000000000004;267.46000000000004;281.56;297.36;296.86;297.46000000000004;290.96000000000004;292.16;291.86;;318.56;275.46000000000004;239.71726792356844;262.7682575881327;274.5913991737795;292.46000000000004;5580000.0;3620000.0000000005;3640000.0;1270000.0;3660000.0;2620000.0;5590000.0;0.0;0.013666666666666666;0.0605;0.0145;0.020666666666666667;0.020666666666666667;;8531.037109375;0.0;1214.62976074219;27359.080078125;504139.1891313707;248320.07325470072;226893.5981142227;226893.5981142227;226609.147601121;430014.67791919125;457315.95501684735;440598.86766619456;473600.7876625802;521629.89103208994;519779.7064082168;441996.0498457995;460091.0874135667;464326.1751738402;464254.5134180436;427351.828250379;247948.43143895187;457593.62407101324;457176.8914327451;;190664.19178205615;472732.55357896426;203373.53081785762;226893.5981142227;274.5265329520416;4668669.075196134;1748906.2224723322;319499.0714211028;0.0;0;249;264;0;0;0;0;0;132;118;2057472301204.6853;757693043349.7695;1446064291494.371;14352.132879324385;3905.705830036046;2451.8464230895042;4759.188061916129;3631594.8380465754;1656322.8242396384;127678.61880011996;1409801.116241819;2.6133535584373826;0.1605518865351785
9405;2019-02-21 05:45:37.852;723;177;113;112;109;61;188;24;-73;33;660;636;-57;45;243;237;243;182;193;190;187;23;558;361;364;129;366;261;558;-1.0;83.0;597.0;128.0;124.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27628.49609375;8730.7685546875;0.0;1191.00231933594;455.0;96558;;;Calculated values ==>;1550724337.852;345.46000000000004;290.86;284.46000000000004;284.36;284.06;279.26000000000005;274.4858918419099;291.96000000000004;275.56;265.86;276.46000000000004;339.16;336.76000000000005;267.46000000000004;277.66;297.46000000000004;296.86;297.46000000000004;291.36;292.16;291.86;;318.66;275.46000000000004;240.16925963744896;262.63441904999945;274.4858918419099;292.46000000000004;5580000.0;3610000.0;3640000.0;1290000.0;3660000.0;2610000.0;5580000.0;0.0;0.013833333333333333;0.09949999999999999;0.021333333333333333;0.020666666666666667;0.020666666666666667;;8730.7685546875;0.0;1191.00231933594;27628.49609375;504139.1891313707;247624.18367404738;227199.2192322094;226913.85408509918;226062.02064807058;430081.6785162784;457315.95501684735;439966.84795968974;473438.18344108673;522634.7703978677;520170.78802876774;442203.5625939694;455488.8326064018;464458.5429927953;464401.7568174532;427351.828250379;249499.1873942054;457593.62407101324;457176.8914327451;;191082.09718829524;472470.6178721596;203109.73666869957;227199.2192322094;274.41978717028405;4669127.381369127;1749050.0948275733;319519.1216962559;0.0;0;249;264;0;0;0;0;0;132;118;2057690737604.6506;757769856149.7573;1446221217644.3462;23567.28257345352;5746.3654656738145;2460.2948651770685;4752.871892144404;3631910.885841153;1656403.2715727445;127719.56013326747;1409880.3966192845;3.681481386763429;0.25389484377512345
9406;2019-02-21 05:46:37.833;721;188;113;112;107;60;188;25;-73;34;666;638;-57;24;243;237;243;191;193;190;187;24;555;362;364;130;367;261;556;-1.0;84.0;465.0;89.0;124.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27786.751953125;9034.591796875;0.0;1181.32446289062;454.0;96559;;;Calculated values ==>;1550724397.833;345.26;291.96000000000004;284.46000000000004;284.36;283.86;279.16;274.5913991737795;291.96000000000004;275.66;265.86;276.56;339.76;336.96000000000004;267.46000000000004;275.56;297.46000000000004;296.86;297.46000000000004;292.26000000000005;292.16;291.86;;318.56;275.56;240.39332010688793;262.63441904999945;274.5913991737795;292.46000000000004;5550000.0;3620000.0000000005;3640000.0;1300000.0;3670000.0000000005;2610000.0;5560000.0;0.0;0.014;0.0775;0.014833333333333334;0.020666666666666667;0.020666666666666667;;9034.591796875;0.0;1181.32446289062;27786.751953125;504163.28920318186;410752.57778573356;227240.2794848523;226954.50991667574;225536.3107355548;430014.67791919125;457315.95501684735;439966.84795968974;473405.19094569265;523249.9974241765;520376.3148555593;442203.5625939694;452864.7615790376;464311.4322414119;464254.5134180436;428174.69664508634;411946.55931517074;457593.62407101324;457176.8914327451;;190664.19178205615;472436.3020657052;203385.7375836764;227240.2794848523;274.5312524947578;4669589.028867758;1749198.0926162258;319538.88482578343;0.0;0;249;264;0;0;0;0;0;132;118;2057909068444.4563;757847531544.6881;1446377768054.2068;18335.036054141034;3990.916706483427;227.19392261881836;4752.023313589784;3632259.9612538423;1656484.389895168;127741.94878116154;1409959.5789968995;2.6728067559022373;0.1808595627645217
9407;2019-02-21 05:47:37.863;716;189;113;112;107;58;188;26;-70;34;668;640;-54;13;243;237;243;191;193;190;187;25;552;360;364;130;365;260;552;-1.0;85.0;304.0;138.0;124.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;28205.306640625;9162.248046875;0.0;1177.91516113281;453.0;96560;;;Calculated values ==>;1550724457.863;344.76;292.06;284.46000000000004;284.36;283.86;278.96000000000004;274.38016830617;291.96000000000004;275.76000000000005;266.16;276.56;339.96000000000004;337.16;267.76000000000005;274.46000000000004;297.46000000000004;296.86;297.46000000000004;292.26000000000005;292.16;291.86;;318.46000000000004;275.66;240.39332010688793;262.5002047102346;274.38016830617;292.46000000000004;5520000.0;3600000.0;3640000.0;1300000.0;3650000.0;2600000.0;5520000.0;0.0;0.014166666666666666;0.050666666666666665;0.023;0.020666666666666667;0.020666666666666667;;9162.248046875;0.0;1177.91516113281;28205.306640625;503809.6758032765;412889.33823237545;227322.99139274858;227036.4030908482;225614.28221076654;430148.3826014536;457315.95501684735;440604.0304347574;473405.19094569265;523535.2861259336;520663.98588929756;442822.3914783488;451647.1909244019;464605.36442852597;464548.7096429471;428983.050345814;413633.1203958097;457593.62407101324;457176.8914327451;;190246.288480595;472533.2602288536;202747.2283156434;227322.99139274858;274.27464183568355;4670055.862656061;1749349.8087683509;319558.55498613935;0.0;0;249;264;0;0;0;0;0;132;118;2058127577644.352;757925570544.6509;1446534146204.1323;12051.411307368442;6205.078734003834;217.4573409583938;4750.313934159928;3632513.308258598;1656569.3990071125;127745.65606106985;1410038.804733665;2.2460246370680936;0.17094587374686787
9408;2019-02-21 05:48:37.844;708;187;112;112;105;55;188;26;-66;35;669;641;-53;7;242;238;243;188;193;190;187;26;548;357;364;131;362;259;548;92.0;83.0;309.0;84.0;124.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;28107.484375;9204.513671875;0.0;1173.70861816406;450.0;96561;;;Calculated values ==>;1550724517.844;343.96000000000004;291.86;284.36;284.36;283.66;278.66;274.0616903277293;291.96000000000004;275.76000000000005;266.56;276.66;340.06000000000006;337.26;267.86;273.86;297.36;296.96000000000004;297.46000000000004;291.96000000000004;292.16;291.86;;318.16;275.76000000000005;240.61611355647437;262.3656120759269;274.0616903277293;292.46000000000004;5480000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2590000.0;5480000.0;0.015333333333333334;0.013833333333333333;0.0515;0.014;0.020666666666666667;0.036000000000000004;;9204.513671875;0.0;1173.70861816406;28107.484375;503172.0929808523;413808.91226698237;227119.0831788045;227119.0831788045;225127.49039810343;430346.717906069;457315.95501684735;441374.0456176567;473372.2673856561;523717.87653198483;520848.70747702895;443163.245464311;451061.0075656279;464912.7873590418;465118.4183262364;430039.462923832;414171.1577566021;457593.62407101324;457176.8914327451;;188992.59102226305;472499.14586990676;202083.26187619526;216455.6778091746;274.00285405910114;4670524.987312772;1749502.8166486355;319578.1456453534;0.0;0;249;264;0;0;0;0;0;132;118;2058345908485.0254;758003845749.8923;1446689796899.6125;12323.475362685265;3785.822375911961;219.511554813347;8665.963690448538;3632716.3679921906;1656652.6301517405;127749.29631543349;1410150.5716434822;2.4083867434453494;0.12539322052984472
9409;2019-02-21 05:49:37.854;700;183;112;112;105;53;188;26;-63;35;667;640;-51;5;241;238;243;184;193;190;187;26;544;356;364;130;360;256;544;-1.0;115.0;151.0;65.0;124.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;27902.896484375;9141.9697265625;0.0;1157.86926269531;448.0;96562;;;Calculated values ==>;1550724577.854;343.16;291.46000000000004;284.36;284.36;283.66;278.46000000000004;273.955091788801;291.96000000000004;275.76000000000005;266.86;276.66;339.86;337.16;268.06;273.66;297.26000000000005;296.96000000000004;297.46000000000004;291.56;292.16;291.86;;317.96000000000004;275.76000000000005;240.39332010688793;261.9595390733887;273.955091788801;292.46000000000004;5440000.0;3560000.0;3640000.0;1300000.0;3600000.0;2560000.0;5440000.0;0.0;0.019166666666666665;0.025166666666666667;0.010833333333333334;0.020666666666666667;0.020666666666666667;;9141.9697265625;0.0;1157.86926269531;27902.896484375;502536.98882425565;413992.5003723105;227202.56442033578;227202.56442033578;225205.38267147745;430412.23801567365;457315.95501684735;442411.8839170467;473501.9964771252;523753.7471747992;520992.18885617924;444039.68688190577;451339.97013099515;465073.4646152595;465263.9689877527;431072.78539809724;414351.7324323658;457593.62407101324;457176.8914327451;;188156.80290529504;472630.20280472847;201709.91349389096;227202.56442033578;273.8528446002421;4670991.8182787215;1749655.7294914918;319597.5786993268;0.0;0;249;264;0;0;0;0;0;132;118;2058564344884.9907;758082158799.8799;1446844322649.588;6057.66625564942;2934.9698008674063;320.48684850985217;4752.802758256459;3632869.5697016823;1656708.6460876383;127753.79705212491;1410262.4133343792;1.365645198721374;0.07830662188875015
9410;2019-02-21 05:50:37.845;692;181;112;112;105;51;188;24;-61;35;664;638;-51;7;239;239;243;182;193;190;187;24;542;354;364;130;359;253;543;-1.0;85.0;409.0;139.0;124.0;0;99;59;1;0;0;0;0;0;0;1;0;0;0;0;27233.802734375;8452.875;0.0;1130.60729980469;446.0;96563;;;Calculated values ==>;1550724637.845;342.36;291.26000000000005;284.36;284.36;283.66;278.26000000000005;273.7412296467126;291.96000000000004;275.56;267.06;276.66;339.56000000000006;336.96000000000004;268.06;273.86;297.06;297.06;297.46000000000004;291.36;292.16;291.86;;317.76000000000005;275.56;240.39332010688793;261.54996906429363;273.7412296467126;292.46000000000004;5420000.0;3540000.0;3640000.0;1300000.0;3590000.0;2530000.0;5430000.0;0.0;0.014166666666666666;0.06816666666666667;0.023166666666666665;0.020666666666666667;0.020666666666666667;;8452.875;0.0;1130.60729980469;27233.802734375;501715.29527114;413676.876647874;227223.5616201956;227223.5616201956;225224.96854428554;430542.39183029096;457315.95501684735;443296.7455319746;473501.9964771252;523687.95107092126;521033.4128638918;444636.97673835175;452120.2602669936;464957.45143190527;465683.9387588076;431581.2156594599;414039.5949891296;457593.62407101324;457176.8914327451;;187321.02276691253;472436.3020657052;201176.6355427639;227223.5616201956;273.63558967794546;4671451.221850855;1749802.3312038367;319616.6464767319;0.0;0;249;264;0;0;0;0;0;132;118;2058782712124.7617;758160147099.7981;1446996999744.4277;16504.520830931197;6284.182274448141;248.5062928296793;4752.3688161260225;3633057.559724473;1656785.460830912;127758.53795038967;1410341.6112159514;2.8997370000778724;0.21866362004667075
9411;2019-02-21 05:51:37.875;686;179;113;112;105;51;188;23;-57;34;658;634;-50;11;239;240;243;181;193;190;187;24;538;354;364;130;359;252;539;303.0;84.0;625.0;159.0;124.0;0;94;49;1;0;0;0;0;0;0;1;0;0;0;0;26527.603515625;7829.03564453125;0.0;1108.19104003906;445.0;96564;;;Calculated values ==>;1550724697.875;341.76;291.06;284.46000000000004;284.36;283.66;278.26000000000005;273.7412296467126;291.96000000000004;275.46000000000004;267.46000000000004;276.56;338.96000000000004;336.56;268.16;274.26000000000005;297.06;297.16;297.46000000000004;291.26000000000005;292.16;291.86;;317.66;275.56;240.39332010688793;261.41265627149306;273.7412296467126;292.46000000000004;5380000.0;3540000.0;3640000.0;1300000.0;3590000.0;2520000.0;5390000.0;0.050499999999999996;0.014;0.10416666666666667;0.026500000000000003;0.020666666666666667;0.07116666666666666;;7829.03564453125;0.0;1108.19104003906;26527.603515625;501336.6247258603;414588.01422556024;227597.4093928332;227308.06498230636;225303.76908403772;430542.39183029096;457315.95501684735;444035.30498832173;473405.19094569265;523156.38151633175;520706.72258943587;444967.27755474916;452794.0909881129;464957.45143190527;465813.54573049117;432582.39898906194;415286.76741800905;457593.62407101324;457176.8914327451;;186903.13564328075;472436.3020657052;201305.2251448523;208940.4261911044;273.68586593051685;4671899.457575251;1749938.0816337708;319635.31245788146;0.0;0;249;264;0;0;0;0;0;132;118;2059001221324.6575;758238186099.7609;1447148575494.3555;25284.383317028067;7184.973538402602;242.13884199474043;17666.161776363428;3633405.9747126405;1656897.759917448;127762.62870419932;1410528.5257146773;5.636833354665091;0.28818483233362824
9412;2019-02-21 05:52:37.845;682;178;113;113;107;52;188;23;-51;34;653;630;-48;16;238;240;243;180;193;190;187;23;543;353;364;130;357;253;545;174.0;84.0;497.0;161.0;124.0;0;91;49;1;0;0;0;0;0;0;1;0;0;0;0;26575.064453125;7873.966796875;0.0;1092.97119140625;444.0;96565;;;Calculated values ==>;1550724757.845;341.36;290.96000000000004;284.46000000000004;284.46000000000004;283.86;278.36;273.6339639331285;291.96000000000004;275.46000000000004;268.06;276.56;338.46000000000004;336.16;268.36;274.76000000000005;296.96000000000004;297.16;297.46000000000004;291.16;292.16;291.86;;317.56;275.46000000000004;240.39332010688793;261.54996906429363;273.6339639331285;292.46000000000004;5430000.0;3529999.9999999995;3640000.0;1300000.0;3570000.0000000005;2530000.0;5450000.0;0.029;0.014;0.08283333333333333;0.026833333333333334;0.020666666666666667;0.049666666666666665;;7873.966796875;0.0;1092.97119140625;26575.064453125;500352.7698665165;248609.26214740853;227469.67200034775;227469.67200034775;225752.48211634322;430607.02586249536;457315.95501684735;444636.97673835175;473405.19094569265;522565.5182609973;520215.5409599888;445035.82692449;453243.70189478307;465118.4183262364;465957.757526552;431327.6696051645;412461.22321998916;457593.62407101324;457176.8914327451;;186485.25045852014;472339.328242146;200977.60283612213;212001.14839439053;273.5532664179626;4672341.758547419;1750068.8745583347;319653.6463049763;0.0;0;249;264;0;0;0;0;0;132;118;2059219512124.7617;758316147099.7981;1447299999744.4277;20183.118138234684;7281.539631728308;264.13024939245474;12177.061904238275;3633784.681110359;1657018.2539167851;127766.84550384167;1410777.094898702;4.450331872010941;0.26248761490759465
9413;2019-02-21 05:53:37.866;680;180;114;114;109;53;188;24;-48;33;649;626;-49;17;238;240;243;183;193;190;187;23;547;354;364;130;359;252;548;96.0;83.0;281.0;168.0;124.0;0;88;43;1;0;0;0;0;0;0;1;0;0;0;0;26402.80078125;7654.43017578125;0.0;1063.31164550781;445.0;96566;;;Calculated values ==>;1550724817.866;341.16;291.16;284.56;284.56;284.06;278.46000000000004;273.7412296467126;291.96000000000004;275.56;268.36;276.46000000000004;338.06000000000006;335.76000000000005;268.26000000000005;274.86;296.96000000000004;297.16;297.46000000000004;291.46000000000004;292.16;291.86;;317.66;275.46000000000004;240.39332010688793;261.41265627149306;273.7412296467126;292.46000000000004;5470000.0;3540000.0;3640000.0;1300000.0;3590000.0;2520000.0;5480000.0;0.016;0.013833333333333333;0.04683333333333333;0.028;0.020666666666666667;0.03666666666666667;;7654.43017578125;0.0;1063.31164550781;26402.80078125;499713.5775525668;249227.62101289647;227694.6806430838;227694.6806430838;226261.25927098203;430542.39183029096;457315.95501684735;445232.1103022271;473308.3704715943;522238.28700266965;519889.13682355324;445099.7727794384;453539.4261564026;464826.4671830437;465813.54573049117;430299.9030472305;412314.6283600508;457593.62407101324;457176.8914327451;;186903.13564328075;472339.328242146;201148.23460633183;216110.77691795566;273.62447988456256;4672783.395275805;1750198.3231574006;319671.6216177481;0.0;0;249;264;0;0;0;0;0;132;118;2059437988564.4285;758394174399.6791;1447451552769.1965;11431.26151175776;7593.350621802796;248.79629983931937;8839.090865542279;3634048.226482314;1657142.254720472;127771.12138778118;1410952.290801962;3.22474556774443;0.21345624269244706
9414;2019-02-21 05:54:37.846;679;181;115;115;110;55;188;26;-45;33;645;622;-47;18;239;239;243;183;193;190;187;24;547;356;364;131;362;252;548;-2.0;84.0;548.0;181.0;124.0;0;87;40;1;0;0;0;0;0;0;1;0;0;0;0;26201.48046875;7456.400390625;0.0;1065.35864257812;445.0;96567;;;Calculated values ==>;1550724877.846;341.06000000000006;291.26000000000005;284.66;284.66;284.16;278.66;273.955091788801;291.96000000000004;275.76000000000005;268.66;276.46000000000004;337.66;335.36;268.46000000000004;274.96000000000004;297.06;297.06;297.46000000000004;291.46000000000004;292.16;291.86;;317.66;275.56;240.61611355647437;261.41265627149306;273.955091788801;292.46000000000004;5470000.0;3560000.0;3640000.0;1310000.0;3620000.0000000005;2520000.0;5480000.0;0.0;0.014;0.09133333333333334;0.030166666666666668;0.020666666666666667;0.020666666666666667;;7456.400390625;0.0;1065.35864257812;26201.48046875;499585.8736992982;249613.81447620134;227983.62437842245;227983.62437842245;226546.4708121216;430412.23801567365;457315.95501684735;445628.18710604607;473178.34860283375;521830.04487454623;519480.140602618;445364.29117280437;453663.2766428551;464518.1588243853;465394.1846544878;430299.9030472305;412314.6283600508;457593.62407101324;457176.8914327451;;186903.13564328075;472304.9464017478;201755.40586492728;227983.62437842245;273.87058727365553;4673221.6181633575;1750324.2047709646;319689.3546238481;0.0;0;249;264;0;0;0;0;0;132;118;2059656315764.4978;758472448299.704;1447602702369.2446;22273.714020022184;8161.577806194086;251.79384562051598;4736.6608524560015;3634329.0076535693;1657273.502027057;127775.29158179983;1411065.3843558931;4.156858506122048;0.33004634321427284
9415;2019-02-21 05:55:37.827;680;182;116;115;112;57;188;26;-41;33;642;619;-44;21;240;239;243;185;193;190;187;25;550;357;364;132;362;256;551;-1.0;84.0;897.0;188.0;124.0;0;87;42;1;0;0;0;0;0;0;1;0;0;0;0;26395.126953125;7638.29296875;0.0;1081.01452636719;447.0;96568;;;Calculated values ==>;1550724937.827;341.16;291.36;284.76000000000005;284.66;284.36;278.86;274.0616903277293;291.96000000000004;275.76000000000005;269.06;276.46000000000004;337.36;335.06;268.76000000000005;275.26000000000005;297.16;297.06;297.46000000000004;291.66;292.16;291.86;;317.86;275.66;240.83765695389522;261.9595390733887;274.0616903277293;292.46000000000004;5500000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2560000.0;5510000.0;0.0;0.014;0.14950000000000002;0.03133333333333333;0.020666666666666667;0.020666666666666667;;7638.29296875;0.0;1081.01452636719;26395.126953125;499424.11944091326;249849.01163384554;228208.70246362453;227919.63540541573;227056.99879057807;430346.717906069;457315.95501684735;445377.32270414016;473048.1168422736;521196.95253423863;518840.0700724436;444977.7552206427;453350.8084663683;464649.81302044657;465248.88870971405;429514.23205882346;411784.30806472205;457593.62407101324;457176.8914327451;;187738.9118479558;472270.6324499597;202099.76673258597;228208.70246362453;274.00927847755696;4673659.784428214;1750449.954048962;319707.23540286644;0.0;0;249;264;0;0;0;0;0;132;118;2059874646604.3035;758551323314.6338;1447755054109.109;36369.994617747354;8465.35379247771;248.21893591741974;4732.009238695158;3634817.5504708844;1657412.015913631;127779.45703549743;1411144.2649531476;5.713249201583309;0.44259753939012547
9416;2019-02-21 05:56:37.877;681;185;115;116;113;58;188;27;-36;34;641;618;-39;20;240;239;243;188;193;190;187;26;558;359;364;133;364;261;559;-1.0;83.0;848.0;187.0;124.0;0;88;59;1;0;0;0;0;0;0;1;0;0;0;0;27485.533203125;8733.076171875;0.0;1108.72814941406;447.0;96569;;;Calculated values ==>;1550724997.877;341.26;291.66;284.66;284.76000000000005;284.46000000000004;278.96000000000004;274.27422755570615;291.96000000000004;275.86;269.56;276.56;337.26;334.96000000000004;269.26000000000005;275.16;297.16;297.06;297.46000000000004;291.96000000000004;292.16;291.86;;317.86;275.76000000000005;241.05796691057077;262.63441904999945;274.27422755570615;292.46000000000004;5580000.0;3590000.0;3640000.0;1330000.0;3640000.0;2610000.0;5590000.0;0.0;0.013833333333333333;0.14133333333333334;0.03116666666666667;0.020666666666666667;0.020666666666666667;;8733.076171875;0.0;1108.72814941406;27485.533203125;498777.9296028617;250604.9084420917;227751.2694485136;228038.63196583118;227178.76226755374;430214.79039162316;457315.95501684735;445064.78301112965;473014.93639070686;520684.5369589096;518319.36109776614;444660.80244837253;452359.39412714314;464356.0352725641;464957.45143190527;427351.828250379;251786.45387986567;457593.62407101324;457176.8914327451;;187738.9118479558;472236.3865531139;202617.41563324208;227751.2694485136;274.2196493564505;4674109.164102194;1750586.4958156312;319725.49846510234;0.0;0;249;264;0;0;0;0;0;132;118;2060093228604.9978;758630889564.8865;1447910283359.602;34265.89458940811;8403.12459366934;2428.6543454587677;4741.462854340784;3635406.673409824;1657552.703709507;127801.78290231092;1411223.2763421745;5.0640243146339206;0.37721514303450593
9417;2019-02-21 05:57:37.857;682;191;114;114;114;59;188;28;-34;34;644;619;-33;13;241;239;243;194;193;190;187;27;568;360;364;133;365;264;569;-1.0;80.0;950.0;202.0;124.0;0;89;75;1;0;0;0;0;0;0;1;0;0;0;0;28312.70703125;9709.974609375;0.0;1121.86572265625;447.0;96570;;;Calculated values ==>;1550725057.857;341.36;292.26000000000005;284.56;284.56;284.56;279.06;274.38016830617;291.96000000000004;275.96000000000004;269.76000000000005;276.56;337.56000000000006;335.06;269.86;274.46000000000004;297.26000000000005;297.06;297.46000000000004;292.56;292.16;291.86;;317.86;275.86;241.05796691057077;263.0348170998261;274.38016830617;292.46000000000004;5680000.0;3600000.0;3640000.0;1330000.0;3650000.0;2640000.0;5690000.0;0.0;0.013333333333333334;0.15833333333333333;0.033666666666666664;0.020666666666666667;0.020666666666666667;;9709.974609375;0.0;1121.86572265625;28312.70703125;497933.58513975365;252436.20805900818;227260.71716929163;227260.71716929163;227260.71716929163;430148.3826014536;457315.95501684735;444742.456678358;473014.93639070686;520746.6573950119;518170.9774110971;444877.83530063124;450937.16830444353;464341.04294382274;464811.3070167571;424493.99502563913;253645.2309869933;457593.62407101324;457176.8914327451;;187738.9118479558;472333.7623376517;202900.01809986137;227260.71716929163;274.33389166865356;4674573.994442516;1750740.1366748272;319744.0805512814;0.0;0;249;264;0;0;0;0;0;132;118;2060311555805.0671;758710662964.9119;1448067730859.652;38291.719441595305;9070.936056005608;2277.983520515278;4751.600934778038;3636011.11864468;1657698.2723425764;127840.99181054576;1411302.3588374874;5.0215141920112005;0.37905191454642323
9418;2019-02-21 05:58:37.858;683;197;114;113;111;61;188;29;-39;35;648;621;-33;7;242;238;243;199;193;190;187;28;568;364;364;133;368;263;568;-3.0;83.0;582.0;196.0;124.0;0;91;84;1;0;0;0;0;0;0;1;0;0;0;0;29117.796875;10347.6904296875;0.0;1132.47546386719;445.0;96571;;;Calculated values ==>;1550725117.858;341.46000000000004;292.86;284.56;284.46000000000004;284.26000000000005;279.26000000000005;274.8017692304317;291.96000000000004;276.06;269.26000000000005;276.66;337.96000000000004;335.26000000000005;269.86;273.86;297.36;296.96000000000004;297.46000000000004;293.06;292.16;291.86;;317.66;275.96000000000004;241.05796691057077;262.9017227912062;274.8017692304317;292.46000000000004;5680000.0;3640000.0;3640000.0;1330000.0;3679999.9999999995;2630000.0;5680000.0;0.0;0.013833333333333333;0.097;0.03266666666666666;0.020666666666666667;0.020666666666666667;;10347.6904296875;0.0;1132.47546386719;29117.796875;498063.6525964069;408960.1154121848;227280.89460089983;226996.80628042127;226430.7135023287;429879.7862731237;457315.95501684735;444262.9679691691;473112.1826642056;521239.9986405998;518460.9424116195;445075.01454629126;450344.3913794758;464031.1302349554;464091.55881951714;424493.99502563913;409818.9724215801;457593.62407101324;457176.8914327451;;186903.13564328075;472431.1216696904;203890.65143912507;227280.89460089983;274.735648832112;4675052.589950949;1750907.286669071;319762.867040916;0.0;0;249;264;0;0;0;0;0;132;118;2060529959444.8032;758790464294.8154;1448225833494.4612;23316.11470341427;8772.3220275318;203.00447935614977;4751.183934524802;3636524.5258185784;1657846.9686379898;127861.66705510138;1411381.550031134;3.2266628799871153;0.260111119462455
9419;2019-02-21 05:59:37.848;683;196;115;114;109;61;188;28;-43;35;650;623;-32;4;243;236;243;197;193;190;187;28;554;363;364;134;368;263;553;-2.0;82.0;463.0;149.0;124.0;0;93;92;1;0;0;0;0;0;0;1;0;0;0;0;29275.61328125;10585.4580078125;0.0;1143.37536621094;441.0;96572;;;Calculated values ==>;1550725177.848;341.46000000000004;292.76000000000005;284.66;284.56;284.06;279.26000000000005;274.69669130483857;291.96000000000004;275.96000000000004;268.86;276.66;338.16;335.46000000000004;269.96000000000004;273.56;297.46000000000004;296.76000000000005;297.46000000000004;292.86;292.16;291.86;;317.26000000000005;275.96000000000004;241.2770596917726;262.9017227912062;274.69669130483857;292.46000000000004;5540000.0;3629999.9999999995;3640000.0;1340000.0;3679999.9999999995;2630000.0;5530000.0;0.0;0.013666666666666666;0.07716666666666666;0.024833333333333332;0.020666666666666667;0.020666666666666667;;10585.4580078125;0.0;1143.37536621094;29275.61328125;499422.39406359656;415028.81927888904;227877.23655417704;227589.36225082667;226161.05784588633;429947.3805835815;457315.95501684735;443718.1012675623;472981.82504853373;521445.5860407419;518667.03825520875;445209.7582087494;449957.11133362807;464164.030569748;463974.7193981239;428445.7254125515;415378.45660230034;457593.62407101324;457176.8914327451;;185231.60634950487;472299.7188790419;203635.87620983258;227877.23655417704;274.6326062719374;4675539.12060037;1751081.7004989274;319781.8293035991;0.0;0;249;264;0;0;0;0;0;132;118;2060748323044.838;758870550944.8281;1448383607194.4863;18526.345033621477;6671.818759618698;178.5860070734323;4738.859534157073;3636873.154868582;1657975.648361041;127864.84644583534;1411460.620546103;2.5676559956226805;0.19628119549149342
9420;2019-02-21 06:00:37.859;680;189;114;114;107;58;188;28;-49;36;650;624;-35;2;243;236;243;190;193;190;187;29;547;360;364;134;365;260;547;-2.0;85.0;228.0;122.0;124.0;0;94;95;1;0;0;0;0;0;0;1;0;0;0;0;29483.427734375;10662.189453125;0.0;1129.23681640625;435.0;96573;;;Calculated values ==>;1550725237.859;341.16;292.06;284.56;284.56;283.86;278.96000000000004;274.38016830617;291.96000000000004;275.96000000000004;268.26000000000005;276.76000000000005;338.16;335.56;269.66;273.36;297.46000000000004;296.76000000000005;297.46000000000004;292.16;292.16;291.86;;316.66;276.06;241.2770596917726;262.5002047102346;274.38016830617;292.46000000000004;5470000.0;3600000.0;3640000.0;1340000.0;3650000.0;2600000.0;5470000.0;0.0;0.014166666666666666;0.038;0.02033333333333333;0.020666666666666667;0.020666666666666667;;10662.189453125;0.0;1129.23681640625;29483.427734375;499713.5775525668;414926.21430635254;227715.89885732534;227715.89885732534;225712.7662482014;430148.3826014536;457315.95501684735;443505.58055472036;473079.2034362849;521690.2132360523;519020.15281851107;445395.0966214948;450242.1124448524;464605.36442852597;464417.2445854314;430299.9030472305;415275.6320791768;457593.62407101324;457176.8914327451;;182724.36793118677;472397.21216106473;202781.73740483768;227715.89885732534;274.2880291827769;4676028.869045588;1751258.7966892102;319800.7712104747;0.0;0;249;264;0;0;0;0;0;132;118;2060966763084.5393;758950965684.7183;1448540535959.272;9147.506039695541;5482.1813200432825;212.8438387140944;4742.1938465586745;3637103.8125733724;1658076.950263511;127868.10895923026;1411539.6438091104;1.6609292716028792;0.12242545589628188
9421;2019-02-21 06:01:37.869;675;184;113;113;106;54;188;29;-57;36;648;623;-41;1;242;236;243;185;193;190;187;28;542;358;364;134;362;256;542;82.0;80.0;85.0;58.0;124.0;0;95;89;1;0;0;0;0;0;0;1;0;0;0;0;28841.3203125;10127.7978515625;0.0;1116.94177246094;432.0;96574;;;Calculated values ==>;1550725297.869;340.66;291.56;284.46000000000004;284.46000000000004;283.76000000000005;278.56;274.1680685717883;291.96000000000004;276.06;267.46000000000004;276.76000000000005;337.96000000000004;335.46000000000004;269.06;273.26000000000005;297.36;296.76000000000005;297.46000000000004;291.66;292.16;291.86;;316.36;275.96000000000004;241.2770596917726;261.9595390733887;274.1680685717883;292.46000000000004;5420000.0;3579999.9999999995;3640000.0;1340000.0;3620000.0000000005;2560000.0;5420000.0;0.013666666666666666;0.013333333333333334;0.014166666666666666;0.009666666666666665;0.020666666666666667;0.034333333333333334;;10127.7978515625;0.0;1116.94177246094;28841.3203125;499558.3792085291;415148.14059818554;227533.30506849688;227533.30506849688;225528.15006727338;430280.9020939914;457315.95501684735;443228.98847649706;473079.2034362849;521811.0428630997;519250.3007126789;445377.32270414016;450832.5966769625;464912.7873590418;464710.80611794995;431581.2156594599;415494.0201007883;457593.62407101324;457176.8914327451;;181470.77258748977;472299.7188790419;202295.48910722384;217487.18415187357;274.0899842405122;4676514.989619163;1751432.0754583708;319819.4924850715;0.0;0;249;264;0;0;0;0;0;132;118;2061185199484.5046;759031379084.7054;1448695361759.2473;3413.224574398037;2610.0408877942405;214.4959407822881;8229.346616643255;3637208.502773932;1658144.396687763;127871.6707175863;1411647.7579956483;1.286566741724287;0.043380151071626884
9422;2019-02-21 06:02:37.829;671;181;113;113;105;51;188;28;-61;36;644;620;-46;1;240;237;243;182;193;190;187;25;542;354;364;133;359;251;543;-1.0;85.0;210.0;0.0;124.0;0;93;75;1;0;0;0;0;0;0;1;0;0;0;0;27968.21484375;9366.8515625;0.0;1089.63635253906;432.0;96575;;;Calculated values ==>;1550725357.829;340.26;291.26000000000005;284.46000000000004;284.46000000000004;283.66;278.26000000000005;273.7412296467126;291.96000000000004;275.96000000000004;267.06;276.76000000000005;337.56000000000006;335.16;268.56;273.26000000000005;297.16;296.86;297.46000000000004;291.36;292.16;291.86;;316.36;275.66;241.05796691057077;261.27494424493943;273.7412296467126;292.46000000000004;5420000.0;3540000.0;3640000.0;1330000.0;3590000.0;2510000.0;5430000.0;0.0;0.014166666666666666;0.035;0.0;0.020666666666666667;0.020666666666666667;;9366.8515625;0.0;1089.63635253906;27968.21484375;499048.3657053326;413676.876647874;227512.04200685787;227512.04200685787;225224.96854428554;430542.39183029096;457315.95501684735;443700.71312147746;473209.4130839679;521809.4079488411;519358.69247049437;445691.0152981752;451719.41024123173;465088.32681886124;465424.41340235074;431581.2156594599;414039.5949891296;457593.62407101324;457176.8914327451;;181470.77258748977;472138.9942397944;201446.94854128102;227512.04200685787;273.7412296467126;4676988.086803904;1751594.4225666502;319837.8683773575;0.0;0;249;264;0;0;0;0;0;132;118;2061403453884.6436;759111425684.7563;1448847360359.344;8478.881760306876;0.0;248.5062928296793;4746.406888135002;3637307.5375928604;1658166.1325282813;127875.52649730089;1411755.817187404;1.2885583621143817;0.0473090161765736
9423;2019-02-21 06:03:37.830;669;180;114;113;105;50;188;26;-58;35;638;616;-48;5;238;238;243;182;193;190;187;24;542;353;364;132;358;248;543;95.0;86.0;0.0;90.0;124.0;0;90;59;1;0;0;0;0;0;0;1;0;0;0;0;27028.98828125;8473.1259765625;0.0;1055.35693359375;432.0;96576;;;Calculated values ==>;1550725417.83;340.06000000000006;291.16;284.56;284.46000000000004;283.66;278.16;273.6339639331285;291.96000000000004;275.76000000000005;267.36;276.66;336.96000000000004;334.76000000000005;268.36;273.66;296.96000000000004;296.96000000000004;297.46000000000004;291.36;292.16;291.86;;316.36;275.56;240.83765695389522;260.85938512811435;273.6339639331285;292.46000000000004;5420000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2480000.0;5430000.0;0.01583333333333333;0.014333333333333333;0.0;0.015000000000000001;0.020666666666666667;0.0365;;8473.1259765625;0.0;1055.35693359375;27028.98828125;498792.99111883115;413309.738295465;227801.2947891767;227512.04200685787;225224.96854428554;430607.02586249536;457315.95501684735;444697.79780316894;473242.3297776949;521442.4154796328;519199.59621099394;446010.33890490147;452741.6810675226;464972.5849072995;465698.93970120384;431581.2156594599;414039.5949891296;457593.62407101324;457176.8914327451;;181470.77258748977;472173.3745042847;200663.82522276574;216029.33310511717;273.4302987328876;4677446.404467892;1751743.0915237374;319855.74361930275;0.0;0;249;264;0;0;0;0;0;132;118;2061621857524.3796;759190927009.6603;1448997062854.163;0.0;4072.643239222785;251.42989627473435;8801.88587895842;3637378.1961184;1658200.0717875455;127879.69270164064;1411868.7215087006;1.3775497251997166;0.04979668905516409
9424;2019-02-21 06:04:37.820;669;178;114;113;106;50;188;24;-53;34;632;611;-46;12;238;238;243;180;193;190;187;23;538;353;364;132;358;247;540;121.0;85.0;122.0;47.0;124.0;0;88;44;1;0;0;0;0;0;0;1;0;0;0;0;26212.076171875;7595.6962890625;0.0;1040.88354492188;434.0;96577;;;Calculated values ==>;1550725477.82;340.06000000000006;290.96000000000004;284.56;284.46000000000004;283.76000000000005;278.16;273.6339639331285;291.96000000000004;275.56;267.86;276.56;336.36;334.26000000000005;268.56;274.36;296.96000000000004;296.96000000000004;297.46000000000004;291.16;292.16;291.86;;316.56;275.46000000000004;240.83765695389522;260.72004837742526;273.6339639331285;292.46000000000004;5380000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2470000.0;5400000.0;0.020166666666666666;0.014166666666666666;0.02033333333333333;0.007833333333333333;0.020666666666666667;0.04083333333333333;;7595.6962890625;0.0;1040.88354492188;26212.076171875;499181.6690165065;413823.3896241266;227865.89781607233;227575.9885170149;225567.9399347948;430607.02586249536;457315.95501684735;445551.0009682791;473145.2311080622;520913.1766839193;518772.82884069305;446463.0674911599;453776.87665421545;464972.5849072995;465698.93970120384;432582.39898906194;414539.83361305355;457593.62407101324;457176.8914327451;;182306.50109390085;472076.1002201579;201010.58458093306;214602.66148361578;273.5661776623774;4677890.006059149;1751876.9760581634;319873.20937851473;0.0;0;249;264;0;0;0;0;0;132;118;2061840221124.4143;759270113809.6729;1449145538104.1868;4972.321799876036;2123.3465391739273;255.60300949345225;9905.114389589447;3637419.625227403;1658251.6964301656;127883.91727164367;1412024.5871956851;1.998057804112469;0.05566140735707906
9425;2019-02-21 06:05:37.871;670;177;115;114;108;51;188;23;-47;34;626;605;-45;21;237;239;243;179;193;190;186;22;540;352;364;132;357;246;541;157.0;83.0;369.0;87.0;124.0;0;85;26;1;0;0;0;0;0;0;1;0;0;0;0;25237.259765625;6634.1181640625;0.0;1013.53094482422;436.0;96578;;;Calculated values ==>;1550725537.871;340.16;290.86;284.66;284.56;283.96000000000004;278.26000000000005;273.5264737036516;291.96000000000004;275.46000000000004;268.46000000000004;276.56;335.76000000000005;333.66;268.66;275.26000000000005;296.86;297.06;297.46000000000004;291.06;292.16;291.76000000000005;;316.76000000000005;275.36;240.83765695389522;260.58029834229245;273.5264737036516;292.46000000000004;5400000.0;3520000.0000000005;3640000.0;1320000.0;3570000.0000000005;2460000.0;5410000.0;0.026166666666666668;0.013833333333333333;0.0615;0.0145;0.020666666666666667;0.04683333333333334;;6634.1181640625;0.0;1013.53094482422;25237.259765625;499114.95869934344;413038.52484422596;228134.7894340929;227844.3100181461;226117.64674176998;430671.36484660726;457315.95501684735;446524.98927432933;473145.2311080622;520384.4279792641;518244.518945412;446783.72731605836;455045.6345893565;464987.84065055486;465972.58579758817;432084.37032804155;413774.07757903525;457593.62407101324;457037.6738942946;;183142.23651711168;471978.8095216074;200754.92830403495;212837.14460341993;273.4616257279749;4678319.114958936;1751995.6586400256;319890.344051399;0.0;0;249;264;0;0;0;0;0;132;118;2062058806764.8447;759349381129.829;1449293563819.4783;15114.858749673103;3932.7462776548014;253.2923830279205;11436.724788455964;3637587.1606831746;1658302.2067677295;127888.1616712654;1412202.5870272135;4.019224961968256;0.19105076136252824
9426;2019-02-21 06:06:37.851;671;178;116;115;109;52;188;23;-43;33;621;601;-44;32;237;239;243;180;193;190;186;22;542;353;364;132;358;248;543;262.0;86.0;288.0;148.0;124.0;0;84;16;1;0;0;0;0;0;0;1;0;0;0;0;24771.80078125;6149.3935546875;0.0;1019.1216430664099;438.0;96579;;;Calculated values ==>;1550725597.851;340.26;290.96000000000004;284.76000000000005;284.66;284.06;278.36;273.6339639331285;291.96000000000004;275.46000000000004;268.86;276.46000000000004;335.26000000000005;333.26000000000005;268.76000000000005;276.36;296.86;297.06;297.46000000000004;291.16;292.16;291.76000000000005;;316.96000000000004;275.36;240.83765695389522;260.85938512811435;273.6339639331285;292.46000000000004;5420000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2480000.0;5430000.0;0.043666666666666666;0.014333333333333333;0.048;0.024666666666666667;0.020666666666666667;0.06433333333333333;;6149.3935546875;0.0;1019.1216430664099;24771.80078125;499048.3657053326;412561.4825829053;228382.1609080295;228091.33074778545;226362.6505464455;430607.02586249536;457315.95501684735;446661.03658122744;473048.1168422736;519709.6726370836;517668.0867791662;446531.1853387878;456049.059737767;464841.74997644586;465828.39991936815;431581.2156594599;413309.738295465;457593.62407101324;457037.6738942946;;183977.97901196036;471978.8095216074;200957.12759894313;209767.24192621442;273.5452496973438;4678735.718216236;1752102.1523946277;319907.27717671293;0.0;0;249;264;0;0;0;0;0;132;118;2062277133964.914;759428554729.8541;1449441714419.5254;11793.787631149647;6685.201487425719;261.8911755505931;15907.731123279822;3637811.324656846;1658390.6601715006;127892.45343652282;1412430.381536395;4.833443253110787;0.22028355050236115
9427;2019-02-21 06:07:37.851;673;180;118;116;110;52;188;23;-43;32;618;598;-43;43;237;239;243;184;193;190;186;22;554;353;364;132;358;250;555;287.0;85.0;242.0;129.0;124.0;0;84;15;1;0;0;0;0;0;0;1;0;0;0;0;24791.703125;6161.53076171875;0.0;1034.79956054688;441.0;96580;;;Calculated values ==>;1550725657.851;340.46000000000004;291.16;284.96000000000004;284.76000000000005;284.16;278.36;273.6339639331285;291.96000000000004;275.46000000000004;268.86;276.36;334.96000000000004;332.96000000000004;268.86;277.46000000000004;296.86;297.06;297.46000000000004;291.56;292.16;291.76000000000005;;317.26000000000005;275.36;240.83765695389522;261.13683023647616;273.6339639331285;292.46000000000004;5540000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2500000.0;5550000.0;0.04783333333333333;0.014166666666666666;0.04033333333333333;0.021500000000000002;0.020666666666666667;0.0685;;6161.53076171875;0.0;1034.79956054688;24791.703125;498135.97718657943;248884.74618468428;228701.9733407252;228123.25152956232;226405.13032286434;430607.02586249536;457315.95501684735;446277.5747763809;472950.9869074988;519237.4372802796;517192.4750773175;446277.5747763809;457052.6462271078;464841.74997644586;465828.39991936815;428445.7254125515;250421.68149151542;457593.62407101324;457037.6738942946;;185231.60634950487;471978.8095216074;200993.26347116014;209353.06888192915;273.5593973656726;4679148.747415454;1752204.7434305977;319924.393186743;0.0;0;249;264;0;0;0;0;0;132;118;2062495533964.914;759507754729.8541;1449591114419.5254;9893.133889310571;5826.189240084617;2522.0072888813443;16966.395443347035;3637992.04900285;1658494.9217608965;127915.65259039309;1412704.332591117;4.89245549953286;0.17964132212151696
9428;2019-02-21 06:08:37.872;676;184;119;118;112;54;188;24;-45;32;618;596;-45;50;237;240;243;189;193;190;187;23;555;355;364;132;360;253;557;86.0;85.0;271.0;151.0;124.0;0;83;15;1;0;0;0;0;0;0;1;0;0;0;0;24946.208984375;6224.10400390625;0.0;1035.50708007812;442.0;96581;;;Calculated values ==>;1550725717.872;340.76;291.56;285.06;284.96000000000004;284.36;278.56;273.8482719121499;291.96000000000004;275.56;268.66;276.36;334.96000000000004;332.76000000000005;268.66;278.16;296.86;297.16;297.46000000000004;292.06;292.16;291.86;;317.36;275.46000000000004;240.83765695389522;261.54996906429363;273.8482719121499;292.46000000000004;5550000.0;3550000.0;3640000.0;1320000.0;3600000.0;2530000.0;5570000.0;0.014333333333333333;0.014166666666666666;0.04516666666666667;0.025166666666666667;0.020666666666666667;0.035;;6224.10400390625;0.0;1035.50708007812;24946.208984375;498425.154891524;250318.87170249692;228948.7842775292;228658.69265139283;226934.15794903602;430477.46260093397;457315.95501684735;445433.2443217691;472950.9869074988;518987.70859065343;516733.30365379254;445433.2443217691;457412.7820365576;464548.7096429471;465669.0585932454;428174.69664508634;410706.54676073755;457593.62407101324;457176.8914327451;;185649.48583044452;472076.1002201579;201449.69325895028;217687.25176515873;273.74678101500416;4679563.375084643;1752307.9931782552;319941.6517804496;0.0;0;249;264;0;0;0;0;0;132;118;2062714010404.5808;759586982449.7333;1449742067234.2952;11019.923723003983;6810.764575190392;247.46545669494122;8382.137388365523;3638166.3854791047;1658600.2665669783;127938.73960753318;1412915.6442976128;3.6448634557889235;0.23599974639557597
9429;2019-02-21 06:09:37.842;680;187;119;118;114;55;188;26;-48;32;620;597;-47;48;239;238;243;188;193;190;186;25;549;358;364;133;363;256;551;84.0;82.0;708.0;117.0;124.0;0;83;21;1;0;0;0;0;0;0;1;0;0;0;0;25173.009765625;6427.09521484375;0.0;1053.69982910156;441.0;96582;;;Calculated values ==>;1550725777.842;341.16;291.86;285.06;284.96000000000004;284.56;278.66;274.1680685717883;291.96000000000004;275.76000000000005;268.36;276.36;335.16;332.86;268.46000000000004;277.96000000000004;297.06;296.96000000000004;297.46000000000004;291.96000000000004;292.16;291.76000000000005;;317.26000000000005;275.66;241.05796691057077;261.9595390733887;274.1680685717883;292.46000000000004;5490000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2560000.0;5510000.0;0.014;0.013666666666666666;0.11800000000000001;0.0195;0.020666666666666667;0.034666666666666665;;6427.09521484375;0.0;1053.69982910156;25173.009765625;499520.67939979926;412555.8353376608;229080.61730282428;228789.18240220204;227631.33601229617;430280.9020939914;457315.95501684735;444442.7166268285;472820.39598721155;518942.64146931836;516581.10117635;444576.72410818347;456682.15549395315;464371.1518808695;464972.5849072995;429777.5793964698;412934.04071806197;457593.62407101324;457037.6738942946;;185231.60634950487;472138.9942397944;202408.7177287919;218309.27324408042;274.1339982488749;4679980.826411014;1752413.3671251317;319959.0531330056;0.0;0;249;264;0;0;0;0;0;132;118;2062932301204.685;759666442699.7712;1449894690884.368;28560.01186996832;5259.740391964548;230.19502860490718;8275.917889207425;3638496.0533594717;1658700.8038146484;127942.71812132721;1413054.3920164285;5.657936747512186;0.36097762489041557
9430;2019-02-21 06:10:37.843;682;185;118;118;115;57;188;28;-56;33;623;599;-53;46;240;238;243;186;193;190;186;26;552;360;364;134;365;257;554;0.0;83.0;637.0;96.0;124.0;0;88;25;1;0;0;0;0;0;0;1;0;0;0;0;25391.6328125;6684.86474609375;0.0;1086.197265625;441.0;96583;;;Calculated values ==>;1550725837.843;341.36;291.66;284.96000000000004;284.96000000000004;284.66;278.86;274.38016830617;291.96000000000004;275.96000000000004;267.56;276.46000000000004;335.46000000000004;333.06;267.86;277.76000000000005;297.16;296.96000000000004;297.46000000000004;291.76000000000005;292.16;291.76000000000005;;317.26000000000005;275.76000000000005;241.2770596917726;262.0952818180154;274.38016830617;292.46000000000004;5520000.0;3600000.0;3640000.0;1340000.0;3650000.0;2570000.0;5540000.0;0.0;0.013833333333333333;0.10616666666666667;0.016;0.020666666666666667;0.020666666666666667;;6684.86474609375;0.0;1086.197265625;25391.6328125;499487.1961359095;250866.03273033988;228723.69426592367;228723.69426592367;227856.11455276326;430148.3826014536;457315.95501684735;443161.5396847343;472787.01963726926;519167.140353073;516701.7638244138;443568.6132578951;456273.6486729509;464208.71106282185;464680.0635916259;428983.050345814;410846.3285738816;457593.62407101324;457037.6738942946;;185231.60634950487;472104.6820821746;202930.09526851596;228723.69426592367;274.34554819953615;4680402.205454857;1752522.635279113;319976.8859059814;0.0;0;249;264;0;0;0;0;0;132;118;2063150704844.4211;759746544034.6744;1450048593449.1821;25504.571682188518;4306.793389018538;250.8913178450646;4718.488912319666;3638946.5990641653;1658780.5262580789;127946.727241027;1413162.6805444225;4.475674656684308;0.3097813550584484
9431;2019-02-21 06:11:37.843;683;186;118;118;116;59;188;29;-59;34;625;600;-54;42;240;237;243;187;193;190;186;27;552;361;364;134;366;262;554;-2.0;83.0;590.0;111.0;124.0;0;92;41;1;0;0;0;0;0;0;1;0;0;0;0;26336.568359375;7565.28173828125;0.0;1129.31030273438;441.0;96584;;;Calculated values ==>;1550725897.843;341.46000000000004;291.76000000000005;284.96000000000004;284.96000000000004;284.76000000000005;279.06;274.4858918419099;291.96000000000004;276.06;267.26000000000005;276.56;335.66;333.16;267.76000000000005;277.36;297.16;296.86;297.46000000000004;291.86;292.16;291.76000000000005;;317.26000000000005;275.86;241.2770596917726;262.7682575881327;274.4858918419099;292.46000000000004;5520000.0;3610000.0;3640000.0;1340000.0;3660000.0;2620000.0;5540000.0;0.0;0.013833333333333333;0.09833333333333334;0.018500000000000003;0.020666666666666667;0.020666666666666667;;7565.28173828125;0.0;1129.31030273438;26336.568359375;499615.3121941598;410846.3285738816;228723.69426592367;228723.69426592367;228144.53572478014;430081.6785162784;457315.95501684735;441718.23688526655;472884.4304738556;518956.4379914824;516379.6378857151;442411.29580971634;454949.2821104551;464061.0944748599;464401.7568174532;428983.050345814;411248.3343356786;457593.62407101324;457037.6738942946;;185231.60634950487;472202.2088784924;203172.53550874454;228723.69426592367;274.4440972456887;4680833.273797956;1752641.386499816;319995.34846905107;0.0;0;249;264;0;0;0;0;0;132;118;2063369104844.4211;759826944034.6744;1450204293449.1821;23456.993968691335;4977.0489573403365;245.3302381402059;4718.488912319666;3639354.612111256;1658857.8916109651;127950.86242066021;1413241.3220262944;3.8412224425184505;0.2729044783451012
