;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9432;2019-02-21 06:12:37.844;683;182;118;118;116;60;188;28;-48;34;629;604;-45;32;241;237;243;181;193;190;186;28;562;361;364;135;366;264;563;-1.0;79.0;508.0;82.0;124.0;0;95;55;1;0;0;0;0;0;0;1;0;0;0;0;27219.068359375;8483.8232421875;0.0;1152.2734375;442.0;96585;;;Calculated values ==>;1550725957.844;341.46000000000004;291.36;284.96000000000004;284.96000000000004;284.76000000000005;279.16;274.4858918419099;291.96000000000004;275.96000000000004;268.36;276.56;336.06;333.56;268.66;276.36;297.26000000000005;296.86;297.46000000000004;291.26000000000005;292.16;291.76000000000005;;317.36;275.96000000000004;241.49495122638035;263.0348170998261;274.4858918419099;292.46000000000004;5620000.0;3610000.0;3640000.0;1350000.0;3660000.0;2640000.0;5630000.0;0.0;0.013166666666666667;0.08466666666666667;0.013666666666666666;0.020666666666666667;0.020666666666666667;;8483.8232421875;0.0;1152.2734375;27219.068359375;498647.76214094943;249256.92272042195;228530.12205313263;228530.12205313263;227954.82873543573;430081.6785162784;457315.95501684735;442828.4629406052;472753.7123474745;519201.97744447837;516622.561300956;443241.62620800594;453356.3894402828;464193.69253965805;464401.7568174532;426230.78963635943;248880.88107759575;457593.62407101324;457037.6738942946;;185649.48583044452;472168.09959432366;203199.17179106208;228530.12205313263;274.454405381301;4681279.578210129;1752775.1312707323;320014.36198382557;0.0;0;249;264;0;0;0;0;0;132;118;2063587508485.0251;759907645379.8976;1450362096079.6187;20288.61331732798;3675.9086799779075;2335.1071293570553;4722.4894047173475;3639719.1649154266;1658930.0007932752;127972.3664238429;1413319.9981570677;3.219365637621056;0.20202261992552367
9433;2019-02-21 06:13:40.844;682;181;117;117;114;61;188;27;-33;34;634;607;-31;24;242;237;243;184;193;190;186;27;562;362;364;135;367;262;563;-2.0;84.0;428.0;72.0;124.0;0;99;60;1;0;0;0;0;0;0;1;0;0;0;0;27533.994140625;8842.8349609375;0.0;1161.9677734375;442.0;96586;;;Calculated values ==>;1550726020.844;341.36;291.26000000000005;284.86;284.86;284.56;279.26000000000005;274.5913991737795;291.96000000000004;275.86;269.86;276.56;336.56;333.86;270.06;275.56;297.36;296.86;297.46000000000004;291.56;292.16;291.76000000000005;;317.36;275.86;241.49495122638035;262.7682575881327;274.5913991737795;292.46000000000004;5620000.0;3620000.0000000005;3640000.0;1350000.0;3670000.0000000005;2620000.0;5630000.0;0.0;0.014;0.07133333333333333;0.012;0.020666666666666667;0.020666666666666667;;8842.8349609375;0.0;1161.9677734375;27533.994140625;498518.4352403916;248880.88107759575;228242.1002364415;228242.1002364415;227382.4968847431;430014.67791919125;457315.95501684735;445271.48765356245;472753.7123474745;519882.57231486286;517101.78714451054;445539.89280517446;452691.3469457749;464178.7989486036;464254.5134180436;426230.78963635943;250016.92013270967;457593.62407101324;457037.6738942946;;185649.48583044452;472070.4381999017;203442.99793010624;228242.1002364415;274.55338615629057;4681758.667507004;1752926.7395300097;320034.61159442127;0.0;0;249;264;0;0;0;0;0;132;118;2063816828485.0251;759992695379.8976;1450527786079.6187;17250.432266939875;3223.5292832375458;2466.994173051097;4728.441855595631;3640047.631564289;1658990.3708754533;128014.38481023897;1413402.6938055954;2.7656115081366126;0.16573488126750838
9434;2019-02-21 06:14:37.864;681;189;115;115;112;61;188;28;-22;35;635;610;-17;23;242;237;243;192;193;190;186;27;559;362;364;135;366;262;560;-1.0;85.0;901.0;52.0;124.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;27849.486328125;9052.001953125;0.0;1164.01721191406;441.0;96587;;;Calculated values ==>;1550726077.864;341.26;292.06;284.66;284.66;284.36;279.26000000000005;274.5913991737795;291.96000000000004;275.96000000000004;270.96000000000004;276.66;336.66;334.16;271.46000000000004;275.46000000000004;297.36;296.86;297.46000000000004;292.36;292.16;291.76000000000005;;317.26000000000005;275.86;241.49495122638035;262.7682575881327;274.5913991737795;292.46000000000004;5590000.0;3620000.0000000005;3640000.0;1350000.0;3660000.0;2620000.0;5600000.0;0.0;0.014166666666666666;0.15016666666666667;0.008666666666666666;0.020666666666666667;0.020666666666666667;;9052.001953125;0.0;1164.01721191406;27849.486328125;498680.8204426052;252131.3319659097;227730.45180100927;227730.45180100927;226873.38982726977;430014.67791919125;457315.95501684735;446739.7320547565;472851.2559263234;519985.42886755895;517411.1231003986;447400.86134495714;452564.838555993;464326.1751738402;464254.5134180436;427074.185790273;410571.86841490306;457593.62407101324;457037.6738942946;;185231.60634950487;472070.4381999017;203498.7844527146;227730.45180100927;274.57494203061094;4682197.273903569;1753068.4566967455;320053.0321032852;0.0;0;249;264;0;0;0;0;0;132;118;2064024381284.9558;760069672379.8718;1450677178479.5686;36526.68229823995;2327.6209991422884;233.78282948440764;4739.01592326123;3640473.516435328;1659034.3329017027;128035.77346366024;1413477.6708114801;4.29003718005068;0.279994212011668
9435;2019-02-21 06:15:37.855;680;191;114;114;108;58;188;29;-10;35;636;611;-8;25;242;237;243;193;193;190;186;28;555;360;364;135;365;263;555;-2.0;81.0;703.0;32.0;124.0;0;99;78;1;0;0;0;0;0;0;1;0;0;0;0;28633.826171875;9692.140625;0.0;1162.86706542969;440.0;96588;;;Calculated values ==>;1550726137.855;341.16;292.26000000000005;284.56;284.56;283.96000000000004;278.96000000000004;274.38016830617;291.96000000000004;276.06;272.16;276.66;336.76000000000005;334.26000000000005;272.36;275.66;297.36;296.86;297.46000000000004;292.46000000000004;292.16;291.76000000000005;;317.16;275.96000000000004;241.49495122638035;262.9017227912062;274.38016830617;292.46000000000004;5550000.0;3600000.0;3640000.0;1350000.0;3650000.0;2630000.0;5550000.0;0.0;0.013500000000000002;0.11716666666666667;0.005333333333333333;0.020666666666666667;0.020666666666666667;;9692.140625;0.0;1162.86706542969;28633.826171875;498940.20576015796;412377.0396431636;227547.59112166913;227547.59112166913;225838.1763250024;430148.3826014536;457315.95501684735;448133.64952516684;472851.2559263234;520005.7114389717;517429.85959069536;448395.82478301926;452644.1785366772;464473.26053001377;464548.7096429471;428174.69664508634;413134.7333990844;457593.62407101324;457037.6738942946;;184813.72873217988;472168.09959432366;202989.7172172015;227547.59112166913;274.3686481220081;4682667.897569768;1753224.6344545544;320072.4198969707;0.0;0;249;264;0;0;0;0;0;132;118;2064242748524.7268;760150660229.7869;1450834654854.4033;28722.69740208327;1435.6180393446516;203.03950382102596;4742.795043967593;3641017.179703869;1659065.6885229417;128039.41310373938;1413556.6740505272;3.2339129543101195;0.19914793924579507
9436;2019-02-21 06:16:37.875;679;188;114;113;107;55;188;29;1;35;637;612;0;25;242;238;243;189;193;190;186;28;546;359;364;135;364;263;547;-2.0;86.0;805.0;65.0;124.0;0;99;86;1;0;0;0;0;0;0;1;0;0;0;0;28743.3984375;10028.7685546875;0.0;1166.65490722656;438.0;96589;;;Calculated values ==>;1550726197.875;341.06000000000006;291.96000000000004;284.56;284.46000000000004;283.86;278.66;274.27422755570615;291.96000000000004;276.06;273.26000000000005;276.66;336.86;334.36;273.16;275.66;297.36;296.96000000000004;297.46000000000004;292.06;292.16;291.76000000000005;;316.96000000000004;275.96000000000004;241.49495122638035;262.9017227912062;274.27422755570615;292.46000000000004;5460000.0;3590000.0;3640000.0;1350000.0;3640000.0;2630000.0;5470000.0;0.0;0.014333333333333333;0.13416666666666668;0.010833333333333334;0.020666666666666667;0.020666666666666667;;10028.7685546875;0.0;1166.65490722656;28743.3984375;499682.33120036253;414572.912758482;227715.89885732534;227427.50855945513;225712.7662482014;430214.79039162316;457315.95501684735;449568.63731546584;472851.2559263234;520108.6195062236;517533.01378586167;449438.8768022122;452644.1785366772;464620.0566218266;464826.4671830437;430558.9226920856;414926.21430635254;457593.62407101324;457037.6738942946;;183977.97901196036;472168.09959432366;202707.04074384537;227715.89885732534;274.2544296878859;4683146.200489207;1753389.0301446363;320091.83905096434;0.0;0;249;264;0;0;0;0;0;132;118;2064461221324.6575;760231687229.7611;1450992507454.3533;33120.59754002575;2919.1614708801812;224.06882019550739;4739.3166840973645;3641532.71228182;1659101.9904487918;128042.97352618373;1413635.7179874352;3.6624916113881922;0.2426771395586398
9437;2019-02-21 06:17:37.846;677;184;113;113;106;52;188;29;10;36;637;613;6;27;240;238;243;185;193;190;186;27;546;356;364;135;361;260;546;-2.0;84.0;0.0;74.0;124.0;0;99;87;1;0;0;0;0;0;0;1;0;0;0;0;28785.265625;10107.875;0.0;1148.40625;434.0;96590;;;Calculated values ==>;1550726257.846;340.86;291.56;284.46000000000004;284.46000000000004;283.76000000000005;278.36;273.955091788801;291.96000000000004;276.06;274.16;276.76000000000005;336.86;334.46000000000004;273.76000000000005;275.86;297.16;296.96000000000004;297.46000000000004;291.66;292.16;291.76000000000005;;316.56;275.86;241.49495122638035;262.5002047102346;273.955091788801;292.46000000000004;5460000.0;3560000.0;3640000.0;1350000.0;3610000.0;2600000.0;5460000.0;0.0;0.014;0.0;0.012333333333333333;0.020666666666666667;0.020666666666666667;;10107.875;0.0;1148.40625;28785.265625;499426.97851717554;413534.6774420643;227448.56457755668;227448.56457755668;225449.12634703482;430412.23801567365;457315.95501684735;451265.47346842394;472948.7829819323;520355.94544379495;517888.61657712166;450754.79737300135;453414.51204216573;464796.26975366054;465263.9689877527;430558.9226920856;413899.7426769738;457593.62407101324;457037.6738942946;;182306.50109390085;472070.4381999017;201093.91402994274;227448.56457755668;273.6120887515399;4683625.374310036;1753556.7544015439;320111.12190270855;0.0;0;249;264;0;0;0;0;0;132;118;2064679515764.4978;760312648079.7019;1451149331619.2385;0.0;3342.043798096161;233.22852021156532;4744.841592545917;3641808.5838587116;1659154.1419405849;128046.78249545895;1413714.7144396007;0.739152987213574;0.039528153904326936
9438;2019-02-21 06:18:37.846;676;182;113;113;105;49;188;27;13;35;634;611;11;32;239;239;243;183;192;190;186;25;544;354;364;135;359;256;545;85.0;85.0;147.0;0.0;124.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;28518.419921875;9796.7255859375;0.0;1129.34436035156;433.0;96591;;;Calculated values ==>;1550726317.846;340.76;291.36;284.46000000000004;284.46000000000004;283.66;278.06;273.7412296467126;291.96000000000004;275.86;274.46000000000004;276.66;336.56;334.26000000000005;274.26000000000005;276.36;297.06;297.06;297.46000000000004;291.46000000000004;292.16;291.76000000000005;;316.46000000000004;275.66;241.49495122638035;261.9595390733887;273.7412296467126;292.36;5440000.0;3540000.0;3640000.0;1350000.0;3590000.0;2560000.0;5450000.0;0.014166666666666666;0.014166666666666666;0.0245;0.0;0.020666666666666667;0.034833333333333334;;9796.7255859375;0.0;1129.34436035156;28518.419921875;499492.61934808485;413212.84157674;227469.67200034775;227469.67200034775;225185.84211276218;430542.39183029096;457315.95501684735;452349.03378999437;472851.2559263234;520377.69329658826;518019.16393936455;452097.464469165;454716.9444498576;464957.45143190527;465683.9387588076;431072.78539809724;413581.5929919801;457593.62407101324;457037.6738942946;;181888.63598580268;471875.0639052514;201446.94854128102;216886.26772273687;273.7412296467126;4684102.905022927;1753722.6260730934;320130.1031577948;0.0;0;249;264;0;0;0;0;0;132;118;2064897915764.4978;760393648079.7019;1451304131619.2385;6147.1010885934775;0.0;247.79189241999308;8365.273981642595;3641859.8097011168;1659181.9923055691;128050.79099889754;1413823.9654027189;1.3509127284755504;0.022327069073860215
9439;2019-02-21 06:19:37.866;677;180;114;113;106;49;188;25;18;34;629;607;16;40;238;239;243;182;192;190;186;24;542;353;364;135;358;253;543;-2.0;84.0;274.0;29.0;124.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;27939.373046875;9064.564453125;0.0;1124.98034667969;433.0;96592;;;Calculated values ==>;1550726377.866;340.86;291.16;284.56;284.46000000000004;283.76000000000005;278.06;273.6339639331285;291.96000000000004;275.66;274.96000000000004;276.56;336.06;333.86;274.76000000000005;277.16;296.96000000000004;297.06;297.46000000000004;291.36;292.16;291.76000000000005;;316.46000000000004;275.56;241.49495122638035;261.54996906429363;273.6339639331285;292.36;5420000.0;3529999.9999999995;3640000.0;1350000.0;3579999.9999999995;2530000.0;5430000.0;0.0;0.014;0.04566666666666667;0.004833333333333333;0.020666666666666667;0.020666666666666667;;9064.564453125;0.0;1124.98034667969;27939.373046875;499813.0217192157;413309.738295465;227801.2947891767;227512.04200685787;225508.32493605648;430607.02586249536;457315.95501684735;453492.1586810699;472753.7123474745;520113.2691233247;517861.0695841965;453243.70189478307;456198.1679234473;464972.5849072995;465828.39991936815;431581.2156594599;414039.5949891296;457593.62407101324;457037.6738942946;;181888.63598580268;471777.35084692197;201090.41037762133;227801.2947891767;273.5974156331462;4684573.543458053;1753879.855882508;320148.89545902715;0.0;0;249;264;0;0;0;0;0;132;118;2065116388564.4285;760474675079.6761;1451456882519.19;11526.346505857486;1308.320212268286;245.58268938462425;4737.551834839103;3642007.137523934;1659192.898608224;128054.90382422956;1413933.1920145599;1.7486356449103624;0.09021601716155637
9440;2019-02-21 06:20:37.867;679;180;115;114;107;50;188;24;26;33;623;603;24;52;237;240;243;182;192;190;186;23;540;353;364;134;358;248;541;148.0;85.0;428.0;56.0;124.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;26854.17578125;8157.31494140625;0.0;1099.81262207031;434.0;96593;;;Calculated values ==>;1550726437.867;341.06000000000006;291.16;284.66;284.56;283.86;278.16;273.6339639331285;291.96000000000004;275.56;275.76000000000005;276.46000000000004;335.46000000000004;333.46000000000004;275.56;278.36;296.86;297.16;297.46000000000004;291.36;292.16;291.76000000000005;;316.56;275.46000000000004;241.2770596917726;260.85938512811435;273.6339639331285;292.36;5400000.0;3529999.9999999995;3640000.0;1340000.0;3579999.9999999995;2480000.0;5410000.0;0.024666666666666667;0.014166666666666666;0.07133333333333333;0.009333333333333334;0.020666666666666667;0.04533333333333334;;8157.31494140625;0.0;1099.81262207031;26854.17578125;500259.52935135446;414135.20160198;228134.7894340929;227844.3100181461;225832.47511515833;430607.02586249536;457315.95501684735;455320.2338799726;472787.01963726926;519913.645244109;517872.40172650083;455076.53824479075;458455.16512809304;464841.74997644586;465957.757526552;432084.37032804155;414844.9632653101;457593.62407101324;457037.6738942946;;182306.50109390085;471812.00014122744;201097.46338537757;213423.30320170367;273.6001749048673;4685030.163976432;1754023.3739364536;320167.4357094837;0.0;0;249;264;0;0;0;0;0;132;118;2065334792205.0325;760555376424.8993;1451607185024.6057;18134.557628614446;2526.6690097212654;244.22493338869555;11043.851471397456;3642254.315845308;1659224.8573844663;128058.98562245947;1414064.705901004;3.451319302239705;0.155638643780831
9441;2019-02-21 06:21:37.847;683;178;115;115;108;51;188;24;32;33;616;597;28;68;237;240;243;180;192;190;186;23;536;353;364;134;359;247;537;307.0;83.0;384.0;87.0;124.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;25878.458984375;7278.021484375;0.0;1099.13720703125;436.0;96594;;;Calculated values ==>;1550726497.847;341.46000000000004;290.96000000000004;284.66;284.66;283.96000000000004;278.26000000000005;273.6339639331285;291.96000000000004;275.56;276.36;276.46000000000004;334.76000000000005;332.86;275.96000000000004;279.96000000000004;296.86;297.16;297.46000000000004;291.16;292.16;291.76000000000005;;316.76000000000005;275.46000000000004;241.2770596917726;260.72004837742526;273.6339639331285;292.36;5360000.0;3529999.9999999995;3640000.0;1340000.0;3590000.0;2470000.0;5370000.0;0.051166666666666666;0.013833333333333333;0.064;0.0145;0.020666666666666667;0.07183333333333333;;7278.021484375;0.0;1099.13720703125;25878.458984375;501148.1580727465;415035.5010796955;228222.36287170718;228222.36287170718;226199.20795377545;430607.02586249536;457315.95501684735;456213.6589569888;472787.01963726926;519282.7627502766;517343.8722006853;455729.33194869943;460510.8075646796;464695.37349921046;465957.757526552;433075.4444198399;415723.63466153236;457593.62407101324;457037.6738942946;;183142.23651711168;471812.00014122744;201074.8257748076;208885.25408110817;273.59131820086105;4685469.456118331;1754151.9588635971;320185.7541831319;0.0;0;249;264;0;0;0;0;0;132;118;2065553119404.2341;760635749624.6053;1451755635524.0627;16328.885323659595;3925.689028313088;240.03336832325414;17825.615489913893;3642541.415470408;1659278.60911137;128063.01976313037;1414305.2045985048;4.574369976961379;0.16585348895299748
9442;2019-02-21 06:22:37.878;688;177;116;115;109;52;188;24;35;32;611;592;32;84;237;240;243;179;192;190;186;22;541;353;364;133;358;247;542;160.0;81.0;216.0;39.0;124.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;25295.001953125;6526.24560546875;0.0;1100.90930175781;439.0;96595;;;Calculated values ==>;1550726557.878;341.96000000000004;290.86;284.76000000000005;284.66;284.06;278.36;273.6339639331285;291.96000000000004;275.56;276.66;276.36;334.26000000000005;332.36;276.36;281.56;296.86;297.16;297.46000000000004;291.06;292.16;291.76000000000005;;317.06;275.36;241.05796691057077;260.72004837742526;273.6339639331285;292.36;5410000.0;3529999.9999999995;3640000.0;1330000.0;3579999.9999999995;2470000.0;5420000.0;0.02666666666666667;0.013500000000000002;0.036000000000000004;0.006500000000000001;0.020666666666666667;0.04733333333333334;;6526.24560546875;0.0;1100.90930175781;25295.001953125;501304.34565422055;412612.3614601752;228404.08780759247;228113.0329705596;226383.07390405436;430607.02586249536;457315.95501684735;456575.9506117076;472820.39598721155;518772.82884069305;516833.1092781433;456213.6589569888;462388.1871595871;464841.74997644586;465957.757526552;431833.442929023;413358.91634138394;457593.62407101324;457037.6738942946;;184395.8529593127;471846.71735943656;201092.355189063;213017.19619151953;273.5981764929431;4685896.121957299;1754267.0538579812;320204.09737650293;0.0;0;249;264;0;0;0;0;0;132;118;2065771632244.734;760715891009.7887;1451903912094.4019;9197.409435215206;1759.9033541074282;249.40610893312737;11550.302611264688;3642754.2444987656;1659326.0135276325;128067.10053275904;1414550.1303962222;2.983684189757137;0.08849426273053054
9443;2019-02-21 06:23:37.848;694;179;117;116;110;54;188;23;40;32;608;589;36;99;237;241;243;183;192;190;186;21;552;352;364;132;357;252;554;158.0;85.0;145.0;54.0;124.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25376.189453125;6695.162109375;0.0;1121.60534667969;442.0;96596;;;Calculated values ==>;1550726617.848;342.56000000000006;291.06;284.86;284.76000000000005;284.16;278.56;273.5264737036516;291.96000000000004;275.46000000000004;277.16;276.36;333.96000000000004;332.06;276.76000000000005;283.06;296.86;297.26000000000005;297.46000000000004;291.46000000000004;292.16;291.76000000000005;;317.36;275.26000000000005;240.83765695389522;261.41265627149306;273.5264737036516;292.36;5520000.0;3520000.0000000005;3640000.0;1320000.0;3570000.0000000005;2520000.0;5540000.0;0.026333333333333334;0.014166666666666666;0.024166666666666666;0.009000000000000001;0.020666666666666667;0.047;;6695.162109375;0.0;1121.60534667969;25376.189453125;501020.5468647591;248554.79682013736;228433.72541066384;228144.53572478014;226425.17936498643;430671.36484660726;457315.95501684735;456362.4941287204;472950.9869074988;518047.54810915195;516100.4241486764;455875.23046245676;463392.40246337623;464987.84065055486;466230.7040123309;428983.050345814;250084.03125215016;457593.62407101324;457037.6738942946;;185649.48583044452;471881.50233233685;200758.70186404744;212927.861154049;273.46310468187056;4686318.170755922;1754377.1771664587;320222.60907143774;0.0;0;249;264;0;0;0;0;0;132;118;2065989923044.8381;760795351259.8267;1452053537244.4731;6177.091646396264;2440.105204214605;2534.4027704935706;11473.161198791544;3642882.3012807523;1659360.9960989328;128090.287340895;1414741.8966636315;2.894388370524104;0.07545504265602876
9444;2019-02-21 06:24:37.858;701;183;117;117;112;53;188;24;43;31;610;589;40;106;237;241;243;188;192;190;186;23;557;354;364;133;359;257;559;89.0;83.0;577.0;134.0;124.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;26016.578125;7318.25048828125;0.0;1154.53112792969;445.0;96597;;;Calculated values ==>;1550726677.858;343.26;291.46000000000004;284.86;284.86;284.36;278.46000000000004;273.7412296467126;291.96000000000004;275.56;277.46000000000004;276.26000000000005;334.16;332.06;277.16;283.76000000000005;296.86;297.26000000000005;297.46000000000004;291.96000000000004;292.16;291.76000000000005;;317.66;275.46000000000004;241.05796691057077;262.0952818180154;273.7412296467126;292.36;5570000.0;3540000.0;3640000.0;1330000.0;3590000.0;2570000.0;5590000.0;0.014833333333333334;0.013833333333333333;0.09616666666666666;0.022333333333333334;0.020666666666666667;0.035500000000000004;;7318.25048828125;0.0;1154.53112792969;26016.578125;501438.72676299745;249832.29910922228;228326.74711488254;228326.74711488254;226893.5981142227;430542.39183029096;457315.95501684735;455905.59998492966;472723.10170879104;517832.4177701559;515672.83792979416;455536.67342380155;463469.984545464;464695.37349921046;465943.0496085122;427627.77537313575;251786.45387986567;457593.62407101324;457037.6738942946;;186903.13564328075;471944.1597200548;201316.4757581677;217040.76518648997;273.6902627668137;4686746.515197849;1754493.975067827;320241.58003669046;0.0;0;249;264;0;0;0;0;0;132;118;2066208359444.8035;760874864509.814;1452206262694.449;24482.987446473606;6044.018275148813;2432.471613990236;8519.890259127065;3643137.844523262;1659431.708911421;128131.68485919577;1414908.5331938814;4.895602114349013;0.29919172499419083
9445;2019-02-21 06:25:37.869;708;188;115;116;114;54;188;25;45;32;615;593;42;105;237;241;243;192;192;190;186;24;557;356;364;134;361;260;558;-2.0;82.0;832.0;148.0;124.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26808.072265625;7960.8017578125;0.0;1169.79602050781;446.0;96598;;;Calculated values ==>;1550726737.869;343.96000000000004;291.96000000000004;284.66;284.76000000000005;284.56;278.56;273.955091788801;291.96000000000004;275.66;277.66;276.36;334.66;332.46000000000004;277.36;283.66;296.86;297.26000000000005;297.46000000000004;292.36;292.16;291.76000000000005;;317.76000000000005;275.56;241.2770596917726;262.5002047102346;273.955091788801;292.36;5570000.0;3560000.0;3640000.0;1340000.0;3610000.0;2600000.0;5580000.0;0.0;0.013666666666666666;0.13866666666666666;0.024666666666666667;0.020666666666666667;0.020666666666666667;;7960.8017578125;0.0;1169.79602050781;26808.072265625;502330.3227616968;251841.11582703004;227772.13725049424;228059.70974580315;227485.31038511245;430412.23801567365;457315.95501684735;455655.026436199;472689.592463476;518094.43814451486;515828.1690031405;455283.95530262263;462904.50733274786;464401.7568174532;465654.29947270127;427627.77537313575;411465.9254258662;457593.62407101324;457037.6738942946;;187321.02276691253;471909.57779161324;201854.46067785524;227772.13725049424;273.909202150684;4687186.801321496;1754621.3238460335;320260.952980623;0.0;0;249;264;0;0;0;0;0;132;118;2066426799484.505;760954979194.7045;1452361391129.237;35193.67845182367;6661.359555472697;220.87861594601702;4738.154423971874;3643635.241244419;1659537.6064708587;128153.8001648112;1415019.0371547688;5.127163870734682;0.3791557620606878
9446;2019-02-21 06:26:37.879;714;189;113;114;114;56;188;27;45;32;621;597;43;99;239;240;243;191;192;190;186;25;555;360;364;135;365;262;556;-2.0;84.0;961.0;190.0;124.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27515.349609375;8577.44921875;0.0;1168.02368164062;446.0;96599;;;Calculated values ==>;1550726797.879;344.56000000000006;292.06;284.46000000000004;284.56;284.56;278.76000000000005;274.38016830617;291.96000000000004;275.86;277.66;276.36;335.26000000000005;332.86;277.46000000000004;283.06;297.06;297.16;297.46000000000004;292.26000000000005;292.16;291.76000000000005;;317.76000000000005;275.66;241.49495122638035;262.7682575881327;274.38016830617;292.36;5550000.0;3600000.0;3640000.0;1350000.0;3650000.0;2620000.0;5560000.0;0.0;0.014;0.16016666666666665;0.03166666666666666;0.020666666666666667;0.020666666666666667;;8577.44921875;0.0;1168.02368164062;27515.349609375;503278.4649982048;411156.2656500391;227240.2794848523;227526.78097376777;227526.78097376777;430148.3826014536;457315.95501684735;455322.20923687884;472558.57531478856;518544.5724661601;516069.98614078347;455073.69514115615;461889.8388346486;464076.26427514775;464942.4404991662;428174.69664508634;411946.55931517074;457593.62407101324;457037.6738942946;;187321.02276691253;471875.0639052514;202906.6302188249;227240.2794848523;274.33645442011203;4687639.571952913;1754759.1655739427;320280.43805844296;0.0;0;249;264;0;0;0;0;0;132;118;2066645235884.4702;761035692644.6917;1452518017229.2122;40428.561906058305;8517.333733403504;227.19392261881836;4749.146151128474;3644265.531611524;1659664.1166630976;128157.53472495495;1415098.1111696884;5.533054810613426;0.42423828498681554
9447;2019-02-21 06:27:37.870;719;187;111;112;113;58;188;28;43;33;624;600;41;92;240;238;243;186;192;190;186;27;560;362;364;137;366;263;561;-2.0;84.0;601.0;158.0;124.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;28074.794921875;9266.5537109375;0.0;1166.78540039062;448.0;96600;;;Calculated values ==>;1550726857.87;345.06000000000006;291.86;284.26000000000005;284.36;284.46000000000004;278.96000000000004;274.5913991737795;291.96000000000004;275.96000000000004;277.46000000000004;276.46000000000004;335.56;333.16;277.26000000000005;282.36;297.16;296.96000000000004;297.46000000000004;291.76000000000005;292.16;291.76000000000005;;317.96000000000004;275.86;241.92719264551067;262.9017227912062;274.5913991737795;292.36;5600000.0;3620000.0000000005;3640000.0;1370000.0;3660000.0;2630000.0;5610000.0;0.0;0.014;0.10016666666666667;0.026333333333333334;0.020666666666666667;0.020666666666666667;;9266.5537109375;0.0;1166.78540039062;28074.794921875;503447.5693871461;251283.1065911808;226569.1724143317;226853.22901659814;227137.99358835904;430014.67791919125;457315.95501684735;454906.01452564285;472393.7743832905;518770.07133774745;516294.4717149936;454656.45368821017;460898.8814110309;464061.0944748599;464386.3924891542;426794.81873812305;250891.26112239627;457593.62407101324;457037.6738942946;;188156.80290529504;471806.2409394271;203419.0833676592;226569.1724143317;274.54414314038274;4688102.753669173;1754907.8432931972;320299.89188226144;0.0;0;249;264;0;0;0;0;0;132;118;2066863603124.2412;761117280404.6061;1452675493604.0469;25190.607604324698;7067.528482723222;2462.649806620175;4763.0156972525665;3644812.275999575;1659793.9710336847;128179.9467270371;1415177.367294806;3.7843878330428904;0.27202701977040583
9448;2019-02-21 06:28:37.860;723;183;110;110;110;60;188;27;40;34;624;600;39;86;242;237;243;187;192;190;186;27;562;363;364;139;368;264;562;-2.0;109.0;557.0;171.0;124.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28736.619140625;9890.9951171875;0.0;1168.93322753906;448.0;96601;;;Calculated values ==>;1550726917.86;345.46000000000004;291.46000000000004;284.16;284.16;284.16;279.16;274.69669130483857;291.96000000000004;275.86;277.16;276.56;335.56;333.16;277.06;281.76000000000005;297.36;296.86;297.46000000000004;291.86;292.16;291.76000000000005;;317.96000000000004;275.86;242.35481222062532;263.0348170998261;274.69669130483857;292.36;5620000.0;3629999.9999999995;3640000.0;1390000.0;3679999.9999999995;2640000.0;5620000.0;0.0;0.018166666666666668;0.09283333333333334;0.0285;0.020666666666666667;0.020666666666666667;;9890.9951171875;0.0;1168.93322753906;28736.619140625;503769.749572406;249684.38027537023;226266.08995879247;226266.08995879247;226266.08995879247;429947.3805835815;457315.95501684735;454362.43735848455;472228.6972694908;518686.60191538016;516209.2474114308;454237.06870369037;460020.9230230831;464031.1302349554;464106.9778253677;426230.78963635943;251230.37358079918;457593.62407101324;457037.6738942946;;188156.80290529504;471541.1619817675;203640.44930266077;226266.08995879247;274.6343719588938;4688576.103215028;1755067.4629257503;320319.3529601103;0.0;0;249;264;0;0;0;0;0;132;118;2067081966724.276;761200066604.6193;1452833567254.072;23275.35789118231;7635.170311354543;3179.174225009345;4769.279401333711;3645216.091731594;1659916.47310324;128226.95409144144;1415256.7898480082;3.5134930912466626;0.25323987400988285
9449;2019-02-21 06:29:37.861;726;192;109;109;106;62;188;28;35;34;622;600;34;79;243;236;243;195;192;190;186;27;562;364;364;140;369;265;562;-1.0;84.0;531.0;164.0;123.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29689.490234375;10809.98828125;0.0;1163.02478027344;448.0;96602;;;Calculated values ==>;1550726977.861;345.76;292.36;284.06;284.06;283.76000000000005;279.36;274.8017692304317;291.96000000000004;275.96000000000004;276.66;276.56;335.36;333.16;276.56;281.06;297.46000000000004;296.76000000000005;297.46000000000004;292.66;292.16;291.76000000000005;;317.96000000000004;275.86;242.56692532238324;263.1675429290057;274.8017692304317;292.36;5620000.0;3640000.0;3640000.0;1400000.0;3690000.0;2650000.0;5620000.0;0.0;0.014;0.0885;0.02733333333333333;0.0205;0.0205;;10809.98828125;0.0;1163.02478027344;29689.490234375;504150.08829864726;409649.04535952624;225983.61248663263;225983.61248663263;225140.21745031374;429879.7862731237;457315.95501684735;453563.3330419943;472096.9026672395;518396.7143230481;516123.964874672;453437.080001802;459014.646969787;464016.3363585347;463826.62237682095;426230.78963635943;410893.4722959139;457593.62407101324;457037.6738942946;;188156.80290529504;471408.2891495208;203899.7368133924;225983.61248663263;274.7391519307418;4689062.995575903;1755239.973996351;320338.78626744554;0.0;0;249;264;0;0;0;0;0;132;118;2067300370364.88;761283767999.8507;1452992269899.511;22095.22826623127;7311.900430520843;214.72244276623744;4736.608258857071;3645594.1862520883;1660041.0341024154;128255.23703512565;1415336.006898991;2.869658558110991;0.2211203793464409
9450;2019-02-21 06:30:37.851;729;193;108;108;103;59;188;29;28;35;619;598;27;72;243;236;243;194;192;190;186;28;553;362;364;142;367;264;553;-2.0;81.0;397.0;149.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29802.671875;10902.357421875;0.0;1159.693359375;446.0;96603;;;Calculated values ==>;1550727037.851;346.06000000000006;292.46000000000004;283.96000000000004;283.96000000000004;283.46000000000004;279.06;274.5913991737795;291.96000000000004;276.06;275.96000000000004;276.66;335.06;332.96000000000004;275.86;280.36;297.46000000000004;296.76000000000005;297.46000000000004;292.56;292.16;291.76000000000005;;317.76000000000005;275.96000000000004;242.98782864720522;263.0348170998261;274.5913991737795;292.36;5530000.0;3620000.0000000005;3640000.0;1420000.0;3670000.0000000005;2640000.0;5530000.0;0.0;0.013500000000000002;0.06616666666666667;0.024833333333333332;0.0205;0.0205;;10902.357421875;0.0;1159.693359375;29802.671875;505353.8947369851;413956.2836987002;225877.5429878418;225877.5429878418;224470.20161295234;430014.67791919125;457315.95501684735;452850.65303800703;471931.263865096;518170.9774110971;516002.5251343581;452723.9292718575;458319.9441651915;464311.4322414119;464122.52100971725;428715.1681353792;414317.87443422026;457593.62407101324;457037.6738942946;;187321.02276691253;471240.6132432691;203352.9151534149;225877.5429878418;274.5185613820218;4689558.680965557;1755420.8800545367;320358.13902594824;0.0;0;249;264;0;0;0;0;0;132;118;2067518733964.9146;761368353899.8641;1453150943449.5361;16508.43365669718;6652.544502564712;194.36346496564587;4738.7826835822825;3645915.8298186334;1660157.385081814;128258.64551618243;1415414.9553299255;2.3291333138375663;0.1779305396657197
9451;2019-02-21 06:31:37.861;728;187;108;107;101;56;188;28;22;34;596;576;21;86;242;237;243;188;192;190;186;28;543;360;364;131;365;264;542;-1.0;84.0;355.0;160.0;124.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30314.158203125;10665.1875;0.0;2052.23315429688;443.0;96604;;;Calculated values ==>;1550727097.861;345.96000000000004;291.86;283.96000000000004;283.86;283.26000000000005;278.76000000000005;274.38016830617;291.96000000000004;275.96000000000004;275.36;276.56;332.76000000000005;330.76000000000005;275.26000000000005;281.76000000000005;297.36;296.86;297.46000000000004;291.96000000000004;292.16;291.76000000000005;;317.46000000000004;275.96000000000004;240.61611355647437;263.0348170998261;274.38016830617;292.36;5430000.0;3600000.0;3640000.0;1310000.0;3650000.0;2640000.0;5420000.0;0.0;0.014;0.059166666666666666;0.02666666666666667;0.020666666666666667;0.020666666666666667;;10665.1875;0.0;2052.23315429688;30314.158203125;506139.0004478054;416174.89700694766;226097.37763548712;225812.40619702023;224117.27953311682;430148.3826014536;457315.95501684735;452088.5383488873;473275.31562819314;515795.7588593383;513725.6014044386;451961.10086125555;460020.9230230831;464473.26053001377;464548.7096429471;431327.6696051645;416510.1317929186;457593.62407101324;457037.6738942946;;186067.36719380575;472693.2819402637;202838.63407778103;226097.37763548712;274.31009489563854;4690059.738045059;1755600.6395504472;320384.9095412336;0.0;0;249;264;0;0;0;0;0;133;118;2067737170364.88;761450267549.8511;1453309369849.511;14747.28600270712;7196.123942999539;207.44552937144252;4772.766122682021;3646176.337559809;1660272.809886437;128261.99448253609;1415494.2314471162;2.117066214103985;0.16598109643016795
9452;2019-02-21 06:32:37.872;726;182;108;107;100;52;188;27;18;34;585;571;18;92;241;237;243;183;192;190;186;26;544;355;364;125;360;260;544;-2.0;85.0;143.0;86.0;123.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30377.521484375;10756.384765625;0.0;2033.6477050781198;441.0;96605;;;Calculated values ==>;1550727157.872;345.76;291.36;283.96000000000004;283.86;283.16;278.36;273.8482719121499;291.96000000000004;275.86;274.96000000000004;276.56;331.66;330.26000000000005;274.96000000000004;282.36;297.26000000000005;296.86;297.46000000000004;291.46000000000004;292.16;291.76000000000005;;317.26000000000005;275.76000000000005;239.25999513918347;262.5002047102346;273.8482719121499;292.36;5440000.0;3550000.0;3640000.0;1250000.0;3600000.0;2600000.0;5440000.0;0.0;0.014166666666666666;0.02383333333333333;0.014333333333333333;0.0205;0.0205;;10756.384765625;0.0;2033.6477050781198;30377.521484375;505798.7711770681;413628.9936938134;226056.98336200204;225772.4099029569;223799.76335338966;430477.46260093397;457315.95501684735;452280.9878680821;474051.4637773472;515002.8089926245;513556.7158415782;452280.9878680821;461359.255012506;465073.4646152595;465279.17082256265;431072.78539809724;413992.5003723105;457593.62407101324;457037.6738942946;;185231.60634950487;473282.30129752296;201420.89238165942;226056.98336200204;273.7355306062651;4690565.594765163;1755779.1853798188;320418.96479066653;0.0;0;249;264;0;0;0;0;0;133;118;2067955610404.5813;761527081629.7461;1453466598669.2961;5978.832275759741;3896.680194460711;241.97070453197858;4735.104155911998;3646349.0868767966;1660365.2668681291;128265.74030442163;1415573.4782252426;1.1612626758130444;0.07457851458660054
9453;2019-02-21 06:33:37.852;724;181;108;108;100;49;188;26;15;34;602;587;15;90;239;238;242;183;192;190;186;24;544;354;364;126;359;252;545;-2.0;82.0;322.0;198.0;123.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;29669.244140625;10698.9052734375;0.0;1163.55541992188;440.0;96606;;;Calculated values ==>;1550727217.852;345.56000000000006;291.26000000000005;283.96000000000004;283.96000000000004;283.16;278.06;273.7412296467126;291.96000000000004;275.76000000000005;274.66;276.56;333.36;331.86;274.66;282.16;297.06;296.96000000000004;297.36;291.46000000000004;292.16;291.76000000000005;;317.16;275.56;239.4893008659735;261.41265627149306;273.7412296467126;292.36;5440000.0;3540000.0;3640000.0;1260000.0;3590000.0;2520000.0;5450000.0;0.0;0.013666666666666666;0.05366666666666667;0.033;0.0205;0.0205;;10698.9052734375;0.0;1163.55541992188;29669.244140625;505549.1302687319;412839.4487628918;226036.8577732753;226036.8577732753;223781.1447373042;430542.39183029096;457315.95501684735;453291.40869393514;473922.61981710925;517433.0361460335;515895.26089543354;453291.40869393514;462337.4024068903;464957.45143190527;465554.2281614293;430835.72945735627;413581.5929919801;457593.62407101324;457037.6738942946;;184813.72873217988;472959.5831453042;201080.25380855525;226036.8577732753;273.5978792429502;4691065.817682292;1755957.9198655067;320445.5992689302;0.0;0;249;264;0;0;0;0;0;133;118;2068173937604.6506;761602356529.77;1453620147469.345;13535.33197884872;8972.017868112714;235.8065316934745;4735.516730480896;3646511.6507062917;1660472.4702723012;128269.72045423246;1415652.3737587074;2.316439549891904;0.195409163282121
9454;2019-02-21 06:34:37.852;726;180;108;107;101;49;188;25;13;34;618;596;12;68;238;238;242;181;192;190;186;23;540;353;364;131;358;246;541;-2.0;86.0;249.0;176.0;123.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28049.326171875;9194.962890625;0.0;1106.71337890625;440.0;96607;;;Calculated values ==>;1550727277.852;345.76;291.16;283.96000000000004;283.86;283.26000000000005;278.06;273.6339639331285;291.96000000000004;275.66;274.46000000000004;276.56;334.96000000000004;332.76000000000005;274.36;279.96000000000004;296.96000000000004;296.96000000000004;297.36;291.26000000000005;292.16;291.76000000000005;;317.16;275.46000000000004;240.61611355647437;260.58029834229245;273.6339639331285;292.36;5400000.0;3529999.9999999995;3640000.0;1310000.0;3579999.9999999995;2460000.0;5410000.0;0.0;0.014333333333333333;0.0415;0.029333333333333333;0.0205;0.0205;;9194.962890625;0.0;1106.71337890625;28049.326171875;506162.4079048596;414135.20160198;226117.64674176998;225832.47511515833;224136.2054282034;430607.02586249536;457315.95501684735;454069.5807677372;473275.31562819314;519569.650110613;517326.2760867839;453947.13357886666;460665.23146485176;464972.5849072995;465698.93970120384;431852.6037270414;414492.11232454475;457593.62407101324;457037.6738942946;;184813.72873217988;472207.82270811964;200741.78986162544;226117.64674176998;273.4608752903563;4691546.80576823;1756123.7021002073;320464.5181755871;0.0;0;249;264;0;0;0;0;0;133;118;2068392337604.6506;761679456529.77;1453769547469.345;10513.103322603638;7963.00363016383;248.83371010245187;4733.860556626755;3646712.0543338037;1660613.5954514535;128273.7591229141;1415731.2852361;2.2771829171995623;0.1883227308680515
9455;2019-02-21 06:35:37.863;728;178;108;108;102;50;188;23;13;34;621;598;12;70;237;239;242;179;192;190;186;22;535;351;363;134;356;245;537;92.0;84.0;135.0;227.0;123.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26633.62109375;7726.81982421875;0.0;1088.05029296875;442.0;96608;;;Calculated values ==>;1550727337.863;345.96000000000004;290.96000000000004;283.96000000000004;283.96000000000004;283.36;278.16;273.4187578820637;291.96000000000004;275.46000000000004;274.46000000000004;276.56;335.26000000000005;332.96000000000004;274.36;280.16;296.86;297.06;297.36;291.06;292.16;291.76000000000005;;317.36;275.36;241.2770596917726;260.44013211722256;273.4187578820637;292.36;5350000.0;3510000.0;3629999.9999999995;1340000.0;3560000.0;2450000.0;5370000.0;0.015333333333333334;0.014;0.022500000000000003;0.03783333333333334;0.0205;0.035833333333333335;;7726.81982421875;0.0;1088.05029296875;26633.62109375;506863.1423940822;415035.5010796955;226199.20795377545;226199.20795377545;224494.08286062177;430735.4089219946;457478.43124816316;454239.06529731845;472884.4304738556;519957.9612157385;517614.72833085887;454116.9317620451;461054.0038914918;465133.64708331646;466116.49786128954;433094.5551282021;415381.4211289444;457755.4332411191;457200.82393779146;;185649.48583044452;471714.4053827849;200071.77889973467;215019.09877716264;273.1889864707466;4692002.580538212;1756264.7428086952;320482.8112259389;0.0;0;249;264;0;0;0;0;0;133;118;2068610477589.3525;761758971104.6614;1453916874474.1436;5718.763943945636;10277.146035275402;247.98387598960778;8678.178484922533;3646847.3446928593;1660765.624565353;128277.90002848607;1415843.0727185754;2.8272761831781694;0.21475640178834796
9456;2019-02-21 06:36:37.853;730;176;108;108;103;51;188;23;14;33;615;594;13;84;237;239;242;177;192;190;186;21;536;352;364;136;357;246;537;284.0;84.0;387.0;268.0;123.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25659.275390625;6769.9228515625;0.0;1073.31506347656;445.0;96609;;;Calculated values ==>;1550727397.853;346.16;290.76000000000005;283.96000000000004;283.96000000000004;283.46000000000004;278.26000000000005;273.5264737036516;291.96000000000004;275.46000000000004;274.56;276.46000000000004;334.66;332.56;274.46000000000004;281.56;296.86;297.06;297.36;290.86;292.16;291.76000000000005;;317.66;275.26000000000005;241.71165711629368;260.58029834229245;273.5264737036516;292.36;5360000.0;3520000.0000000005;3640000.0;1360000.0;3570000.0000000005;2460000.0;5370000.0;0.04733333333333333;0.014;0.0645;0.04466666666666667;0.0205;0.06783333333333333;;6769.9228515625;0.0;1073.31506347656;25659.275390625;507020.4187596872;414332.0034719807;226199.20795377545;226199.20795377545;224776.508527406;430671.36484660726;457315.95501684735;454191.92881908023;472525.0707617092;519263.975240454;517122.12518883334;454069.5807677372;462538.68467167753;464987.84065055486;465972.58579758817;432848.65813217;414685.7420490697;457593.62407101324;457037.6738942946;;186903.13564328075;471351.1979698544;200585.43759409778;208326.20848903724;273.39516185628304;4692438.282046628;1756385.5288633143;320500.81960201584;0.0;0;249;264;0;0;0;0;0;133;118;2068828541239.3872;761839957604.6742;1454064149924.167;16357.61868401137;12094.203963450464;254.28082516340353;16870.927736656624;3647031.283886479;1660952.0214107193;128282.08487007314;1416055.9464522526;5.810996899875998;0.3510654797674208
9457;2019-02-21 06:37:37.834;731;176;109;109;103;50;188;22;16;32;607;588;15;97;236;240;242;180;192;190;186;20;551;350;363;138;355;249;552;161.0;83.0;205.0;256.0;123.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25727.6640625;6799.72021484375;0.0;1092.00756835938;450.0;96610;;;Calculated values ==>;1550727457.834;346.26;290.76000000000005;284.06;284.06;283.46000000000004;278.16;273.3108153835814;291.96000000000004;275.36;274.76000000000005;276.36;333.86;331.96000000000004;274.66;282.86;296.76000000000005;297.16;297.36;291.16;292.16;291.76000000000005;;318.16;275.16;242.14157278889297;260.9983114674233;273.3108153835814;292.36;5510000.0;3500000.0;3629999.9999999995;1380000.0;3550000.0;2490000.0;5520000.0;0.026833333333333334;0.013833333333333333;0.034166666666666665;0.042666666666666665;0.0205;0.04733333333333334;;6799.72021484375;0.0;1092.00756835938;25727.6640625;505786.915026888;247526.446240851;226181.00418594142;226181.00418594142;224489.02133816265;430799.1582183253;457478.43124816316;453927.967697315;472164.23178385233;518197.0658601104;516253.9154241559;453804.8726206853;463604.51559023606;465148.9974776233;466388.7554824311;429002.2428401299;249030.1840699206;457755.4332411191;457200.82393779146;;188992.59102226305;470986.4579689568;199908.06853740223;211286.8399626498;273.1202333054518;4692866.370938968;1756498.5734137695;320518.8582432909;0.0;0;249;264;0;0;0;0;0;133;118;2069046572175.0598;761922131574.9276;1454212602899.625;8679.013221297018;11566.011282412996;2489.6134796545616;11639.928574823372;3647239.8564174436;1661149.1274350304;128304.94341518494;1416293.4616852656;4.355771955458383;0.28626649120492775
9458;2019-02-21 06:38:37.854;734;181;110;110;105;51;188;22;18;31;601;583;16;107;236;240;242;186;192;190;186;20;556;352;364;140;357;253;557;279.0;83.0;358.0;284.0;123.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25919.01171875;6946.47021484375;0.0;1107.9140625;453.0;96611;;;Calculated values ==>;1550727517.854;346.56000000000006;291.26000000000005;284.16;284.16;283.66;278.26000000000005;273.5264737036516;291.96000000000004;275.36;274.96000000000004;276.26000000000005;333.26000000000005;331.46000000000004;274.76000000000005;283.86;296.76000000000005;297.16;297.36;291.76000000000005;292.16;291.76000000000005;;318.46000000000004;275.16;242.56692532238324;261.54996906429363;273.5264737036516;292.36;5560000.0;3520000.0000000005;3640000.0;1400000.0;3570000.0000000005;2530000.0;5570000.0;0.0465;0.013833333333333333;0.059666666666666666;0.04733333333333333;0.0205;0.067;;6946.47021484375;0.0;1107.9140625;25919.01171875;505708.5476938054;249167.34676757955;226365.17284227416;226365.17284227416;224954.8209867075;430671.36484660726;457315.95501684735;453492.1586810699;471801.8942764967;517246.06739612925;515398.9677477189;453243.70189478307;464178.50205235835;464857.1551205372;466101.6954492864;427646.9356112359;251101.17795168798;457593.62407101324;457037.6738942946;;190246.288480595;470718.74820856744;200586.47320115176;208473.9857779131;273.3955681725058;4693296.9033666635;1756613.1631845094;320537.1970344357;0.0;0;249;264;0;0;0;0;0;133;118;2069264744874.9905;762005559374.9011;1454363253099.5771;15090.039233635116;12786.261017017676;2442.216314290413;16653.76710379756;3647437.997879651;1661352.130682662;128346.05569631529;1416529.3210761116;5.831890067732369;0.3471579901358119
9459;2019-02-21 06:39:37.845;737;186;109;110;107;52;187;24;20;31;597;579;18;110;237;240;242;189;192;190;186;22;554;354;364;141;360;256;556;-2.0;83.0;897.0;285.0;123.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;26142.419921875;7199.318359375;0.0;1108.09619140625;454.0;96612;;;Calculated values ==>;1550727577.845;346.86;291.76000000000005;284.06;284.16;283.86;278.36;273.7412296467126;291.86;275.56;275.16;276.26000000000005;332.86;331.06;274.96000000000004;284.16;296.86;297.16;297.36;292.06;292.16;291.76000000000005;;318.56;275.36;242.77792619122317;261.9595390733887;273.7412296467126;292.36;5540000.0;3540000.0;3640000.0;1410000.0;3600000.0;2560000.0;5560000.0;0.0;0.013833333333333333;0.14950000000000002;0.0475;0.0205;0.0205;;7199.318359375;0.0;1108.09619140625;26142.419921875;506266.26667141466;251154.38861518275;226101.4974220925;226385.12821626765;225536.3107355548;430542.39183029096;457176.8914327451;453225.9738641032;471669.41905304807;516581.10117635;514729.2526608041;452975.9759128738;464087.287179577;464548.7096429471;465813.54573049117;428193.8739542994;411156.2656500391;457593.62407101324;457037.6738942946;;190664.19178205615;470781.97481897497;201232.97087062887;226101.4974220925;273.6576208438454;4693730.68355309;1756731.0270736017;320555.6610165194;0.0;0;249;264;0;0;0;0;0;133;118;2069483112114.7615;762089846729.8127;1454515930194.417;37672.95394752442;12803.577687546442;235.6869148756008;4734.191617680143;3647877.6235352913;1661565.3473510111;128368.3682091559;1416707.527330322;6.674328075082312;0.5590557171844841
9460;2019-02-21 06:40:37.865;741;187;108;109;108;53;187;24;23;30;590;574;21;121;238;239;242;189;192;190;186;23;558;356;363;133;361;263;559;-1.0;81.0;1058.0;246.0;123.0;0;1;56;1;0;0;0;0;0;0;1;1;0;0;0;28119.9296875;8451.6103515625;0.0;2030.73291015625;455.0;96613;;;Calculated values ==>;1550727637.865;347.26;291.86;283.96000000000004;284.06;283.96000000000004;278.46000000000004;273.955091788801;291.86;275.56;275.46000000000004;276.16;332.16;330.56;275.26000000000005;285.26000000000005;296.96000000000004;297.06;297.36;292.06;292.16;291.76000000000005;;318.66;275.46000000000004;241.05796691057077;262.9017227912062;273.955091788801;292.36;5580000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2630000.0;5590000.0;0.0;0.013500000000000002;0.17633333333333334;0.041;0.0205;0.0205;;8451.6103515625;0.0;2030.73291015625;28119.9296875;506406.07743438636;251389.4556693861;225759.98644853765;226042.35072438754;225759.98644853765;430412.23801567365;457339.7037190121;452390.59391075175;472625.7912797831;515261.16909985454;513605.5351054784;452136.5358572313;464349.98421483836;464533.37255708285;465394.1846544878;427093.3228579811;252186.74541440952;457755.4332411191;457200.82393779146;;191082.09718829524;471944.1597200548;201843.66880914112;225759.98644853765;273.9049963122123;4694183.02052844;1756861.4949542866;320581.8266446605;0.0;0;249;264;0;0;0;0;0;134;118;2069701284814.6921;762172074129.7866;1454671682094.3674;44179.77445958401;11074.120127347462;2361.2387954882165;4744.537168529703;3648559.9569738237;1661764.3944930104;128390.01647041792;1416786.5430666509;5.949020080146137;0.4608548293618506
