;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9461;2019-02-21 06:41:37.856;743;188;107;107;108;55;187;25;26;30;592;579;24;125;239;239;242;188;192;190;186;24;558;361;363;127;366;265;559;-1.0;112.0;1087.0;219.0;123.0;0;1;71;1;0;0;0;0;0;0;1;1;0;0;0;29041.91015625;9257.4765625;0.0;2090.87158203125;456.0;96614;;;Calculated values ==>;1550727697.856;347.46000000000004;291.96000000000004;283.86;283.86;283.96000000000004;278.66;274.4858918419099;291.86;275.66;275.76000000000005;276.16;332.36;331.06;275.56;285.66;297.06;297.06;297.36;291.96000000000004;292.16;291.76000000000005;;318.76000000000005;275.56;239.71726792356844;263.1675429290057;274.4858918419099;292.36;5580000.0;3610000.0;3629999.9999999995;1270000.0;3660000.0;2650000.0;5590000.0;0.0;0.018666666666666668;0.18116666666666664;0.0365;0.0205;0.0205;;9257.4765625;0.0;2090.87158203125;29041.91015625;506656.8945641603;251786.45387986567;225478.29997798087;225478.29997798087;225759.98644853765;430081.6785162784;457339.7037190121;452422.89199155435;473407.94733404316;515296.20848820364;513949.54098856286;452168.16345269367;464528.596825198;463928.38035923813;464664.8766729168;427093.3228579811;251786.45387986567;457755.4332411191;457200.82393779146;;191500.00471740507;472829.0820560985;203183.4935114104;225478.29997798087;274.44833816879355;4694659.297741005;1757009.048542057;320616.1681967204;0.0;0;249;264;0;0;0;0;0;134;118;2069919052144.4636;762250062429.7048;1454830058334.2012;45153.87102465274;9842.063981881114;3272.394887591488;4750.311741176117;3649304.292351688;1661938.669881841;128436.95637568556;1416865.6549389209;5.553111416102443;0.4143859365330863
9462;2019-02-21 06:42:37.866;746;178;106;106;107;58;187;26;29;31;614;599;27;119;241;236;242;177;192;189;186;26;562;363;364;123;368;264;563;0.0;84.0;688.0;220.0;123.0;0;0;83;1;0;0;0;0;0;0;1;1;0;0;0;29857.23828125;10028.517578125;0.0;2089.2724609375;457.0;96615;;;Calculated values ==>;1550727757.866;347.76;290.96000000000004;283.76000000000005;283.76000000000005;283.86;278.96000000000004;274.69669130483857;291.86;275.76000000000005;276.06;276.26000000000005;334.56;333.06;275.86;285.06;297.26000000000005;296.76000000000005;297.36;290.86;292.06;291.76000000000005;;318.86;275.76000000000005;238.79729159403252;263.0348170998261;274.69669130483857;292.36;5620000.0;3629999.9999999995;3640000.0;1230000.0;3679999.9999999995;2640000.0;5630000.0;0.0;0.014;0.11466666666666667;0.03666666666666667;0.0205;0.0205;;10028.517578125;0.0;2089.2724609375;29857.23828125;506673.0763907807;247767.70414944994;225121.28131314152;225121.28131314152;225401.56657984393;429947.3805835815;457176.8914327451;452977.2602658352;474021.0636080705;517655.0990962963;516105.89175178367;452723.9292718575;463966.46920341934;463898.11279319227;463974.7193981239;425965.1350956827;247401.40261264943;457454.86558595806;457037.6738942946;;191917.91438739494;473541.6726018376;203685.79253603198;225121.28131314152;274.6518762266811;4695150.205782279;1757169.791945973;320651.0085361619;0.0;0;249;264;0;0;0;0;0;134;118;2070137188494.429;762325074929.6929;1454988784784.176;28585.42163301744;9894.715602412873;2499.8922547624657;4754.286047913638;3649918.8888727548;1662103.170457211;128485.06678559634;1416944.8731213142;3.774146555657328;0.2922334697799709
9463;2019-02-21 06:43:37.871;748;183;105;105;104;61;187;26;27;32;634;613;26;95;242;235;242;188;192;189;186;26;562;363;363;130;368;263;562;-3.0;83.0;759.0;186.0;123.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;29550.447265625;10519.8701171875;0.0;1225.78881835938;456.0;96616;;;Calculated values ==>;1550727817.871;347.96000000000004;291.46000000000004;283.66;283.66;283.56;279.26000000000005;274.69669130483857;291.86;275.76000000000005;275.86;276.36;336.56;334.46000000000004;275.76000000000005;282.66;297.36;296.66;297.36;291.96000000000004;292.06;291.76000000000005;;318.76000000000005;275.76000000000005;240.39332010688793;262.9017227912062;274.69669130483857;292.36;5620000.0;3629999.9999999995;3629999.9999999995;1300000.0;3679999.9999999995;2630000.0;5620000.0;0.0;0.013833333333333333;0.1265;0.031000000000000003;0.0205;0.0205;;10519.8701171875;0.0;1225.78881835938;29550.447265625;506924.2041985049;249684.38027537023;224860.40375144768;224860.40375144768;224581.235550118;429947.3805835815;457339.7037190121;452897.2952357793;473211.5349843978;519799.8670864777;517636.15767339076;452770.7950368528;461258.90407130093;464031.1302349554;463842.3458870584;425965.1350956827;251624.32947191005;457617.00745002116;457200.82393779146;;191500.00471740507;472630.20280472847;203687.52360499662;224860.40375144768;274.6525443823887;4695645.311084785;1757341.0427801409;320678.6363490013;0.0;0;249;264;0;0;0;0;0;134;118;2070355306669.845;762400981254.8376;1455146897959.4775;31525.03611129401;8337.22305519169;2411.7144777955214;4762.978613820048;3650419.851098286;1662255.1159407161;128526.00025261707;1417024.190269525;4.004624390697177;0.2972727772904757
9464;2019-02-21 06:44:37.837;750;192;105;104;101;62;187;27;23;34;644;618;23;73;243;234;242;195;192;190;186;26;555;363;363;134;368;265;555;-2.0;83.0;733.0;146.0;123.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29925.314453125;10933.7314453125;0.0;1216.93408203125;455.0;96617;;;Calculated values ==>;1550727877.837;348.16;292.36;283.66;283.56;283.26000000000005;279.36;274.69669130483857;291.86;275.86;275.46000000000004;276.56;337.56000000000006;334.96000000000004;275.46000000000004;280.46000000000004;297.46000000000004;296.56;297.36;292.66;292.16;291.76000000000005;;318.66;275.76000000000005;241.2770596917726;263.1675429290057;274.69669130483857;292.36;5550000.0;3629999.9999999995;3629999.9999999995;1340000.0;3679999.9999999995;2650000.0;5550000.0;0.0;0.013833333333333333;0.12216666666666667;0.024333333333333332;0.0205;0.0205;;10933.7314453125;0.0;1216.93408203125;29925.314453125;507801.0398477326;412758.3114497388;224992.8870023503;224712.46061038075;223875.07657432664;429947.3805835815;457339.7037190121;452040.6181146384;472884.4304738556;520664.54697533016;517983.8650522729;452040.6181146384;458282.4154582258;464164.030569748;463709.8566730499;427921.2251168978;413873.7736063451;457755.4332411191;457200.82393779146;;191082.09718829524;472104.6820821746;203672.43001955218;224992.8870023503;274.64671832067785;4696140.661573369;1757519.721484016;320698.98083803715;0.0;0;249;264;0;0;0;0;0;134;118;2070572983249.2703;762480136374.6287;1455305208199.0596;30342.313645616367;6531.851466857144;194.32307922931187;4760.262707176544;3650935.120193526;1662378.9546796654;128547.70492591317;1417103.5056427955;3.442506980769762;0.2550329326521712
9465;2019-02-21 06:45:37.887;747;189;104;104;99;59;187;28;17;35;646;620;18;63;243;235;242;190;192;189;186;27;548;360;363;138;365;265;548;0.0;85.0;675.0;134.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29745.775390625;10785.103515625;0.0;1199.46984863281;450.0;96618;;;Calculated values ==>;1550727937.887;347.86;292.06;283.56;283.56;283.06;279.06;274.38016830617;291.86;275.96000000000004;274.86;276.66;337.76;335.16;274.96000000000004;279.46000000000004;297.46000000000004;296.66;297.36;292.16;292.06;291.76000000000005;;318.16;275.86;242.14157278889297;263.1675429290057;274.38016830617;292.36;5480000.0;3600000.0;3629999.9999999995;1380000.0;3650000.0;2650000.0;5480000.0;0.0;0.014166666666666666;0.1125;0.022333333333333334;0.0205;0.0205;;10785.103515625;0.0;1199.46984863281;29745.775390625;508051.944953583;414529.21004869137;224845.77224265877;224845.77224265877;223447.0981789535;430148.3826014536;457339.7037190121;451272.76555757073;472458.26935960614;520870.48383335106;518190.31015124056;451401.0518682116;457054.6125532047;464605.36442852597;464285.6678292783;429796.7758143767;414883.2198629546;457617.00745002116;457200.82393779146;;188992.59102226305;471673.81221397576;202889.52527258135;224845.77224265877;274.32982458842196;4696638.3350395495;1757700.8626011752;320719.1343181062;0.0;0;249;264;0;0;0;0;0;134;118;2070790964749.9626;762561804374.8881;1455464340699.565;27943.114532061307;6002.8490750244755;211.2753759784803;4763.278559750221;3651421.236856469;1662483.497564378;128551.08772970659;1417182.9346226421;3.247551361226515;0.23724858283386974
9466;2019-02-21 06:46:37.848;740;184;104;104;98;55;187;28;12;35;642;618;13;59;241;235;242;185;192;189;186;27;542;358;363;140;363;264;543;-2.0;83.0;406.0;69.0;124.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29619.76171875;10679.259765625;0.0;1184.27111816406;448.0;96619;;;Calculated values ==>;1550727997.848;347.16;291.56;283.56;283.56;282.96000000000004;278.66;274.1680685717883;291.86;275.96000000000004;274.36;276.66;337.36;334.96000000000004;274.46000000000004;279.06;297.26000000000005;296.66;297.36;291.66;292.06;291.76000000000005;;317.96000000000004;275.86;242.56692532238324;263.0348170998261;274.1680685717883;292.36;5420000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2640000.0;5430000.0;0.0;0.013833333333333333;0.06766666666666667;0.0115;0.020666666666666667;0.020666666666666667;;10679.259765625;0.0;1184.27111816406;29619.76171875;507719.67914893635;414752.42406787584;224942.3062877657;224942.3062877657;223260.42493503785;430280.9020939914;457339.7037190121;450808.61149632855;472195.2020149266;520540.8225504859;518067.82220907544;450937.16830444353;456724.4461298918;464634.8729112105;464579.7527577276;431346.8449015691;415102.836587369;457617.00745002116;457200.82393779146;;188156.80290529504;471408.2891495208;202382.1134563852;224942.3062877657;274.12365959711974;4697132.726285186;1757879.6160297822;320738.98591422127;0.0;0;249;264;0;0;0;0;0;134;118;2071008623179.8381;762645150164.8403;1455622937544.474;16810.193034036165;3093.8010204710595;224.70878167976798;4800.009364767199;3651793.9386722236;1662559.2537082757;128554.71856943748;1417262.5768874912;2.1012894428435356;0.13337403900178582
9467;2019-02-21 06:47:37.848;732;182;105;104;98;52;187;26;8;35;636;614;10;56;240;236;242;183;192;189;186;26;545;355;363;140;360;259;545;-1.0;86.0;442.0;45.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29683.564453125;10820.5341796875;0.0;1151.75073242188;445.0;96620;;;Calculated values ==>;1550728057.848;346.36;291.36;283.66;283.56;282.96000000000004;278.36;273.8482719121499;291.86;275.76000000000005;273.96000000000004;276.66;336.76000000000005;334.56;274.16;278.76000000000005;297.16;296.76000000000005;297.36;291.46000000000004;292.06;291.76000000000005;;317.66;275.76000000000005;242.56692532238324;262.3656120759269;273.8482719121499;292.36;5450000.0;3550000.0;3629999.9999999995;1400000.0;3600000.0;2590000.0;5450000.0;0.0;0.014333333333333333;0.07366666666666667;0.007500000000000001;0.0205;0.0205;;10820.5341796875;0.0;1151.75073242188;29683.564453125;506456.03715573164;413212.84157674;225185.84211276218;224903.55968491975;223223.85014238977;430477.46260093397;457339.7037190121;451188.37761051406;472195.2020149266;520335.6540015416;518075.5010802707;451442.75152564584;457170.5059952601;464942.4404991662;465148.9974776233;430578.1130150467;413581.5929919801;457617.00745002116;457200.82393779146;;186903.13564328075;471309.8407669174;201627.93859920435;225185.84211276218;273.8163625271569;4697626.9206699515;1758058.7809793265;320758.4527629762;0.0;0;249;264;0;0;0;0;0;134;118;2071226423179.8381;762729150164.8403;1455779837544.474;18384.28567383315;2022.614266257848;243.61678699728805;4756.307127413101;3652087.225994789;1662601.8905023318;128558.62128250979;1417342.2128582592;2.1221365880462493;0.12682043485144148
9468;2019-02-21 06:48:37.868;727;182;106;105;98;50;187;23;8;35;626;606;8;54;239;237;242;184;192;189;186;25;546;354;363;140;359;251;546;91.0;84.0;613.0;110.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29683.505859375;10874.3623046875;0.0;1106.52062988281;444.0;96621;;;Calculated values ==>;1550728117.868;345.86;291.36;283.76000000000005;283.66;282.96000000000004;278.16;273.7412296467126;291.86;275.46000000000004;273.96000000000004;276.66;335.76000000000005;333.76000000000005;273.96000000000004;278.56;297.06;296.86;297.36;291.56;292.06;291.76000000000005;;317.56;275.66;242.56692532238324;261.27494424493943;273.7412296467126;292.36;5460000.0;3540000.0;3629999.9999999995;1400000.0;3590000.0;2510000.0;5460000.0;0.015166666666666667;0.014;0.10216666666666667;0.018333333333333333;0.0205;0.035666666666666666;;10874.3623046875;0.0;1106.52062988281;29683.505859375;505741.53635283984;412790.9170278053;225449.12634703482;225166.34667516092;223205.62333669173;430542.39183029096;457339.7037190121;452593.89888176124;472195.2020149266;519971.81804541027;517926.84676561254;452593.89888176124;458216.36237405764;464957.45143190527;465424.41340235074;430319.0964458635;413534.6774420643;457617.00745002116;457200.82393779146;;186485.25045852014;471211.3733730803;201313.9987248153;215186.05805908167;273.6892947479219;4698121.81116426;1758239.6320469067;320777.2779639654;0.0;0;249;264;0;0;0;0;0;134;118;2071444295779.7688;762813178164.8136;1455932888544.4255;25672.42979936798;4948.118535218191;234.98186605318892;8631.859983007316;3652454.4876700477;1662659.9993054722;128562.61093405799;1417453.8181068304;3.2958664565286377;0.20223067190655214
9469;2019-02-21 06:49:37.879;727;181;106;105;99;50;187;23;8;34;612;595;7;55;238;237;242;183;192;189;186;24;542;354;363;140;358;246;543;192.0;80.0;699.0;145.0;123.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28564.5;9719.4228515625;0.0;1080.41552734375;444.0;96622;;;Calculated values ==>;1550728177.879;345.86;291.26000000000005;283.76000000000005;283.66;283.06;278.16;273.7412296467126;291.86;275.46000000000004;273.96000000000004;276.56;334.36;332.66;273.86;278.66;296.96000000000004;296.86;297.36;291.46000000000004;292.06;291.76000000000005;;317.56;275.56;242.56692532238324;260.58029834229245;273.7412296467126;292.36;5420000.0;3540000.0;3629999.9999999995;1400000.0;3579999.9999999995;2460000.0;5430000.0;0.032;0.013333333333333334;0.1165;0.024166666666666666;0.0205;0.052500000000000005;;9719.4228515625;0.0;1080.41552734375;28564.5;506105.2473831883;413676.876647874;225508.32493605648;225224.96854428554;223539.10259830276;430542.39183029096;457339.7037190121;453456.34239977604;472096.9026672395;518958.2263137148;517224.20510370267;453333.3911993514;459129.0920975687;464972.5849072995;465424.41340235074;431346.8449015691;414398.0589551918;457617.00745002116;457200.82393779146;;186485.25045852014;471112.8868819084;201309.22432422213;210758.39694408124;273.68742888020273;4698607.300202433;1758411.2783857016;320795.5057730698;0.0;0;249;264;0;0;0;0;0;134;118;2071662135709.4712;762897193564.6987;1456082015879.2217;29375.13925580203;6520.255178477418;225.98381261836352;12938.227417169788;3652913.3015119997;1662755.5866074155;128566.45301896145;1417633.6017892195;4.542624059994136;0.2632882098245651
9470;2019-02-21 06:50:37.859;730;180;106;106;100;51;187;22;9;33;598;584;8;63;238;238;242;182;192;189;186;23;542;352;363;138;357;247;543;-1.0;84.0;837.0;103.0;123.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27806.513671875;8860.9052734375;0.0;1093.63806152344;446.0;96623;;;Calculated values ==>;1550728237.859;346.16;291.16;283.76000000000005;283.76000000000005;283.16;278.26000000000005;273.5264737036516;291.86;275.36;274.06;276.46000000000004;332.96000000000004;331.56;273.96000000000004;279.46000000000004;296.96000000000004;296.96000000000004;297.36;291.36;292.06;291.76000000000005;;317.76000000000005;275.46000000000004;242.14157278889297;260.72004837742526;273.5264737036516;292.36;5420000.0;3520000.0000000005;3629999.9999999995;1380000.0;3570000.0000000005;2470000.0;5430000.0;0.0;0.014;0.13949999999999999;0.017166666666666667;0.0205;0.0205;;8860.9052734375;0.0;1093.63806152344;27806.513671875;506478.5499184371;413309.738295465;225508.32493605648;225508.32493605648;223818.42376880723;430671.36484660726;457339.7037190121;453407.9779049476;472262.261994151;517445.9977098704;516015.4103494069;453284.80686202255;459920.2421717184;465118.4183262364;465843.3745391188;431346.8449015691;414039.5949891296;457617.00745002116;457200.82393779146;;187321.02276691253;471281.1494085178;200812.96775041998;225508.32493605648;273.4843689752039;4699076.9020636985;1758566.0628414366;320813.6168472784;0.0;0;249;264;0;0;0;0;0;134;118;2071879863109.5405;762980565764.7252;1456229866579.2688;35237.0039165566;4643.037118464013;242.30149877415295;4749.696229535567;3653451.5565604316;1662848.5830341077;128570.3540957651;1417780.9520198677;4.507694351556752;0.31479668813819517
9471;2019-02-21 06:51:37.869;734;180;107;106;101;52;187;23;9;32;590;576;8;71;237;238;242;181;192;189;186;22;539;354;363;138;360;247;541;122.0;82.0;724.0;168.0;123.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;26942.98828125;8147.087890625;0.0;1099.07238769531;449.0;96624;;;Calculated values ==>;1550728297.869;346.56000000000006;291.16;283.86;283.76000000000005;283.26000000000005;278.36;273.7412296467126;291.86;275.46000000000004;274.06;276.36;332.16;330.76000000000005;273.96000000000004;280.26000000000005;296.86;296.96000000000004;297.36;291.26000000000005;292.06;291.76000000000005;;318.06;275.36;242.14157278889297;260.72004837742526;273.7412296467126;292.36;5390000.0;3540000.0;3629999.9999999995;1380000.0;3600000.0;2470000.0;5410000.0;0.02033333333333333;0.013666666666666666;0.12066666666666667;0.028;0.0205;0.04083333333333333;;8147.087890625;0.0;1099.07238769531;26942.98828125;507245.5646292591;414135.20160198;225832.47511515833;225548.02166610118;224136.2054282034;430542.39183029096;457339.7037190121;453407.9779049476;472164.23178385233;516628.74024845404;515197.10598899587;453284.80686202255;460864.23990221135;464548.7096429471;465554.2281614293;432103.5226310015;414492.11232454475;457617.00745002116;457200.82393779146;;188574.69595719432;471182.93757713656;201284.36725259438;213608.51936318772;273.67771365480996;4699533.22395421;1758707.819739994;320831.89247978345;0.0;0;249;264;0;0;0;0;0;134;118;2072097699409.5059;763063379564.712;1456378091279.2454;30422.915685383956;7557.159969087181;240.68927418824197;9946.685770129652;3653998.8137513604;1662950.2682878727;128574.379689693;1417903.4422814872;5.209454438263241;0.3412539749047948
9472;2019-02-21 06:52:37.830;736;179;107;107;103;53;187;23;9;32;586;571;8;78;238;238;242;181;192;189;186;22;545;354;363;139;359;250;547;125.0;87.0;923.0;114.0;123.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26910.013671875;8009.88916015625;0.0;1116.63415527344;452.0;96625;;;Calculated values ==>;1550728357.83;346.76;291.06;283.86;283.86;283.46000000000004;278.46000000000004;273.7412296467126;291.86;275.46000000000004;274.06;276.36;331.76000000000005;330.26000000000005;273.96000000000004;280.96000000000004;296.96000000000004;296.96000000000004;297.36;291.26000000000005;292.06;291.76000000000005;;318.36;275.36;242.35481222062532;261.13683023647616;273.7412296467126;292.36;5450000.0;3540000.0;3629999.9999999995;1390000.0;3590000.0;2500000.0;5470000.0;0.020833333333333332;0.0145;0.15383333333333335;0.019;0.0205;0.04133333333333333;;8009.88916015625;0.0;1116.63415527344;26910.013671875;506953.91634094535;248893.41244279422;225712.7662482014;225712.7662482014;224583.7598748474;430542.39183029096;457339.7037190121;452891.5007280739;472032.3497595296;515963.7319513449;514425.8208607676;452767.348483493;461228.51772465167;464826.4671830437;465554.2281614293;430578.1130150467;411977.9935670269;457617.00745002116;457200.82393779146;;189828.38726562503;471049.5101358118;201350.5253768199;213433.41097028734;273.70356773245214;4699981.707266469;1758842.373698381;320850.3446992205;0.0;0;249;264;0;0;0;0;0;134;118;2072315357839.3813;763146425549.6644;1456527094364.1602;38695.386708201244;5124.280710420847;269.70173199628675;10075.71973599017;3654574.425213506;1663055.8782690044;128578.63018345748;1418070.1872059128;5.934909386034739;0.3654316803854596
9473;2019-02-21 06:53:37.860;737;182;108;107;105;55;187;22;11;32;584;568;9;83;238;238;242;185;192;189;186;22;551;355;363;140;360;253;553;134.0;85.0;824.0;148.0;123.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27154.7421875;8185.98193359375;0.0;1120.59094238281;455.0;96626;;;Calculated values ==>;1550728417.86;346.86;291.36;283.96000000000004;283.86;283.66;278.66;273.8482719121499;291.86;275.36;274.26000000000005;276.36;331.56;329.96000000000004;274.06;281.46000000000004;296.96000000000004;296.96000000000004;297.36;291.66;292.06;291.76000000000005;;318.66;275.36;242.56692532238324;261.54996906429363;273.8482719121499;292.36;5510000.0;3550000.0;3629999.9999999995;1400000.0;3600000.0;2530000.0;5530000.0;0.022333333333333334;0.014166666666666666;0.13733333333333334;0.024666666666666667;0.0205;0.042833333333333334;;8185.98193359375;0.0;1120.59094238281;27154.7421875;506537.4706916072;249747.7444593594;225877.5429878418;225594.72194039397;225031.1260726795;430477.46260093397;457339.7037190121;452620.67030107987;471900.24888135743;515501.66928055946;513857.1937009218;452370.68877505016;461360.1322644514;464680.0635916259;465409.2384259755;429002.2428401299;410894.04197200795;457617.00745002116;457200.82393779146;;191082.09718829524;470915.85626126267;201578.0211187217;213207.7533751488;273.79688426384456;4700432.472168231;1758977.4067735607;320868.99756346334;0.0;0;249;264;0;0;0;0;0;134;118;2072533266739.2776;763230167399.6245;1456678069814.0881;34476.523821043855;6643.666600182677;256.53284563172735;10451.036522433194;3655184.496017253;1663153.9935296597;128583.01766424636;1418241.329036136;5.568941486836318;0.35234536402826183
9474;2019-02-21 06:54:37.871;738;185;108;107;106;54;187;24;13;31;569;552;12;99;239;238;242;188;192;189;186;23;558;357;363;129;362;258;559;-3.0;79.0;926.0;146.0;123.0;0;1;65;1;0;0;0;0;0;0;1;0;1;0;0;28553.123046875;9001.240234375;0.0;2002.97900390625;456.0;96627;;;Calculated values ==>;1550728477.871;346.96000000000004;291.66;283.96000000000004;283.86;283.76000000000005;278.56;274.0616903277293;291.86;275.56;274.46000000000004;276.26000000000005;330.06;328.36;274.36;283.06;297.06;296.96000000000004;297.36;291.96000000000004;292.06;291.76000000000005;;318.76000000000005;275.46000000000004;240.16925963744896;262.23063862743834;274.0616903277293;292.36;5580000.0;3570000.0000000005;3629999.9999999995;1290000.0;3620000.0000000005;2580000.0;5590000.0;0.0;0.013166666666666667;0.15433333333333332;0.024333333333333332;0.0205;0.0205;;9001.240234375;0.0;2002.97900390625;28553.123046875;506029.4613631856;250604.9084420917;225759.98644853765;225478.29997798087;225197.28280668746;430346.717906069;457339.7037190121;451999.11770714255;473244.79008953704;513524.5761878995;511767.8008457965;451872.7010204095;462494.68447597785;464518.1588243853;465118.4183262364;427093.3228579811;251786.45387986567;457617.00745002116;457200.82393779146;;191500.00471740507;472470.6178721596;202129.04528813882;225759.98644853765;274.0206732977421;4700896.789488967;1759120.65988359;320895.0320852044;0.0;0;249;264;0;0;0;0;0;134;119;2072751106669.8452;763310882194.8348;1456831397919.4878;38563.28117666624;6578.311599544505;2308.2071082118528;4744.537168529703;3655793.272649078;1663264.1968818558;128604.39441560348;1418367.982032684;4.7431204270612595;0.3360370435135686
9475;2019-02-21 06:55:37.861;740;190;108;107;106;56;187;24;15;31;557;546;14;107;239;238;242;193;192;189;186;23;563;360;363;125;365;260;564;-1.0;82.0;845.0;184.0;123.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;29306.03125;9537.3798828125;0.0;2023.53271484375;457.0;96628;;;Calculated values ==>;1550728537.861;347.16;292.16;283.96000000000004;283.86;283.76000000000005;278.76000000000005;274.38016830617;291.86;275.56;274.66;276.26000000000005;328.86;327.76000000000005;274.56;283.86;297.06;296.96000000000004;297.36;292.46000000000004;292.06;291.76000000000005;;318.86;275.46000000000004;239.25999513918347;262.5002047102346;274.38016830617;292.36;5630000.0;3600000.0;3629999.9999999995;1250000.0;3650000.0;2600000.0;5640000.0;0.0;0.013666666666666666;0.1408333333333333;0.03066666666666667;0.0205;0.0205;;9537.3798828125;0.0;2023.53271484375;29306.03125;505827.74714612437;252311.16331949914;225663.25240806083;225382.49171182286;225102.38770774612;430148.3826014536;457339.7037190121;451901.06599294435;473763.129845022;512108.34033473674;510968.64923620364;451774.1883073968;463141.1141031567;464076.26427514775;464680.0635916259;425678.53857680544;253526.5124150766;457617.00745002116;457200.82393779146;;191917.91438739494;472993.6380656752;202881.863880247;225663.25240806083;274.3268548117342;4701378.868748248;1759275.1226365075;320928.58075715526;0.0;0;249;264;0;0;0;0;0;134;119;2072968870369.88;763387069494.8469;1456986772019.5125;35070.20429753821;8283.427741686466;2352.7443575436273;4746.520216359478;3656406.7827593978;1663388.0240684145;128643.22920428058;1418447.0609955464;4.364092902437141;0.32282708643236563
9476;2019-02-21 06:56:37.862;743;192;107;107;106;58;187;25;18;32;575;562;16;104;241;236;242;195;192;189;186;24;561;364;363;123;369;262;562;-1.0;84.0;844.0;174.0;123.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28938.431640625;10244.20703125;0.0;791.6066284179691;457.0;96629;;;Calculated values ==>;1550728597.862;347.46000000000004;292.36;283.86;283.86;283.76000000000005;278.96000000000004;274.8017692304317;291.86;275.66;274.96000000000004;276.36;330.66;329.36;274.76000000000005;283.56;297.26000000000005;296.76000000000005;297.36;292.66;292.06;291.76000000000005;;318.86;275.56;238.79729159403252;262.7682575881327;274.8017692304317;292.36;5610000.0;3640000.0;3629999.9999999995;1230000.0;3690000.0;2620000.0;5620000.0;0.0;0.014;0.14066666666666666;0.029;0.0205;0.0205;;10244.20703125;0.0;791.6066284179691;28938.431640625;506386.30776572454;409649.04535952624;225420.68466066167;225420.68466066167;225140.21745031374;429879.7862731237;457339.7037190121;451930.5317933771;474116.9027462501;513796.1661422789;512449.9057182957;451675.97251198156;462485.4734790159;463749.8801673841;463826.62237682095;426249.8793743339;410893.4722959139;457617.00745002116;457200.82393779146;;191917.91438739494;473349.82385915006;203931.11807188086;225420.68466066167;274.75125013878454;4701864.247361259;1759439.9719413682;320952.0406426457;0.0;0;249;264;0;0;0;0;0;134;119;2073186673999.6167;763461470734.7571;1457143374629.3232;34885.250863490466;7813.142467830806;214.98969909787982;4751.492855181161;3656989.7546010707;1663522.1643889665;128664.62734468981;1418526.2124235488;4.319108436906535;0.32882756380801553
9477;2019-02-21 06:57:37.832;746;195;106;106;104;61;187;25;19;33;602;579;18;76;243;235;242;197;192;189;186;25;561;364;363;130;369;263;561;-1.0;83.0;672.0;71.0;123.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29842.087890625;10834.3759765625;0.0;1205.56689453125;457.0;96630;;;Calculated values ==>;1550728657.832;347.76;292.66;283.76000000000005;283.76000000000005;283.56;279.26000000000005;274.8017692304317;291.86;275.66;275.06;276.46000000000004;333.36;331.06;274.96000000000004;280.76000000000005;297.46000000000004;296.66;297.36;292.86;292.06;291.76000000000005;;318.86;275.66;240.39332010688793;262.9017227912062;274.8017692304317;292.36;5610000.0;3640000.0;3629999.9999999995;1300000.0;3690000.0;2630000.0;5610000.0;0.0;0.013833333333333333;0.112;0.011833333333333333;0.0205;0.0205;;10834.3759765625;0.0;1205.56689453125;29842.087890625;506763.0788411681;411337.69764938223;225159.1962940886;225159.1962940886;224599.85649131285;429879.7862731237;457339.7037190121;451881.9987824685;473308.3704715943;516501.0014100192;514123.2397000866;451754.5488381771;458966.10757074493;464016.3363585347;463693.98011157714;426249.8793743339;412124.71779049526;457617.00745002116;457200.82393779146;;191917.91438739494;472533.2602288536;203988.16137923577;225159.1962940886;274.77323514966076;4702353.840105421;1759615.538972421;320968.6754337885;0.0;0;249;264;0;0;0;0;0;134;119;2073404365099.7205;763537332784.7932;1457300795879.3984;27764.109789162067;3177.783669720478;195.39806857643444;4756.853366695909;3657511.5715677557;1663613.7096446308;128668.04553280637;1418605.409023993;2.981255416114291;0.1966148727376226
9478;2019-02-21 06:58:37.822;746;194;106;105;101;60;187;27;18;34;624;594;18;61;243;235;242;196;192;189;186;26;555;363;363;132;367;266;554;-2.0;86.0;784.0;90.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29887.806640625;10892.3974609375;0.0;1209.39135742188;454.0;96631;;;Calculated values ==>;1550728717.822;347.76;292.56;283.76000000000005;283.66;283.26000000000005;279.16;274.69669130483857;291.86;275.86;274.96000000000004;276.56;335.56;332.56;274.96000000000004;279.26000000000005;297.46000000000004;296.66;297.36;292.76000000000005;292.06;291.76000000000005;;318.56;275.76000000000005;240.83765695389522;263.299902668528;274.69669130483857;292.36;5550000.0;3629999.9999999995;3629999.9999999995;1320000.0;3670000.0000000005;2660000.0;5540000.0;0.0;0.014333333333333333;0.13066666666666665;0.015000000000000001;0.0205;0.0205;;10892.3974609375;0.0;1209.39135742188;29887.806640625;507301.86062145524;413914.7804853892;225293.25892233328;225011.98481579847;223893.45923393773;429947.3805835815;457339.7037190121;451223.52918494487;473145.2311080622;518519.4991426252;515417.4224878937;451223.52918494487;456644.4447987977;464311.4322414119;463842.3458870584;427921.2251168978;414635.1960104896;457617.00745002116;457200.82393779146;;190664.19178205615;472367.87413283327;203721.8963408369;225293.25892233328;274.6658099277769;4702851.506268407;1759796.5652416882;320988.7967317826;0.0;0;249;264;0;0;0;0;0;134;119;2073622128799.7551;763615919684.8057;1457459469429.4236;32340.213358296773;4029.689666879946;190.43308385851728;4754.105082816893;3658012.3574491707;1663673.7619120658;128671.2602565339;1418684.6538014202;3.413911927563537;0.23375683273125467
9479;2019-02-21 06:59:37.873;741;189;106;105;100;58;187;28;14;35;637;605;15;55;243;235;242;189;192;189;186;27;547;360;363;133;365;269;547;-2.0;83.0;635.0;6.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29751.052734375;10697.2666015625;0.0;1216.78405761719;449.0;96632;;;Calculated values ==>;1550728777.873;347.26;292.06;283.76000000000005;283.66;283.16;278.96000000000004;274.38016830617;291.86;275.96000000000004;274.56;276.66;336.86;333.66;274.66;278.66;297.46000000000004;296.66;297.36;292.06;292.06;291.76000000000005;;318.06;275.86;241.05796691057077;263.6948088759802;274.38016830617;292.36;5470000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2690000.0;5470000.0;0.0;0.013833333333333333;0.10583333333333332;0.001;0.0205;0.0205;;10697.2666015625;0.0;1216.78405761719;29751.052734375;507395.9433722609;414926.21430635254;225429.48509228733;225146.89616703955;223744.03222322415;430148.3826014536;457339.7037190121;450167.9950184934;473112.1826642056;519612.54292194225;516300.7342995426;450298.15076826274;455401.81048351765;464605.36442852597;464285.6678292783;430058.6583684265;414926.21430635254;457617.00745002116;457200.82393779146;;188574.69595719432;472333.7623376517;203012.17377220566;225429.48509228733;274.37734633893024;4703348.919204124;1759976.6320353025;321009.03204560996;0.0;0;249;264;0;0;0;0;0;134;119;2073840113929.3188;763695487259.6465;1457620105854.102;26157.324415232113;269.321588565446;209.3321428586896;4751.312446332835;3658500.2512871996;1663709.617457119;128674.59446508689;1418763.9329440454;2.634476845102669;0.14916885837437643
9480;2019-02-21 07:00:37.853;731;185;106;106;99;53;187;27;9;35;645;613;11;52;241;236;242;186;192;189;186;27;546;356;363;133;361;267;546;-1.0;82.0;706.0;0.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29831.95703125;10729.2646484375;0.0;1221.06494140625;444.0;96633;;;Calculated values ==>;1550728837.853;346.26;291.66;283.76000000000005;283.76000000000005;283.06;278.46000000000004;273.955091788801;291.86;275.86;274.06;276.66;337.66;334.46000000000004;274.26000000000005;278.36;297.26000000000005;296.76000000000005;297.36;291.76000000000005;292.06;291.76000000000005;;317.56;275.86;241.05796691057077;263.43189868330234;273.955091788801;292.36;5460000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2670000.0;5460000.0;0.0;0.013666666666666666;0.11766666666666666;0.0;0.0205;0.0205;;10729.2646484375;0.0;1221.06494140625;29831.95703125;506240.8400944574;413899.7426769738;225449.12634703482;225449.12634703482;223483.77734416514;430412.23801567365;457339.7037190121;449879.6288246074;473112.1826642056;520603.2828675353;517298.7593609946;450139.6401536744;455359.9999389805;464927.5523835209;465003.21838653134;430319.0964458635;414260.4934188599;457617.00745002116;457200.82393779146;;186485.25045852014;472333.7623376517;201972.2588119733;225449.12634703482;273.955091788801;4703845.278777302;1760155.1269443003;321029.34068213886;0.0;0;249;264;0;0;0;0;0;134;119;2074057841329.3882;763775260659.6719;1457780852254.153;29170.43387148661;0.0;219.4675747023823;4750.909800610511;3658961.162251518;1663711.8610555755;128678.16660495738;1418843.0917344;2.8568928572325585;0.1627561300504058
9481;2019-02-21 07:01:37.864;721;183;107;106;99;51;187;25;4;35;649;618;7;48;239;236;242;184;191;189;185;25;543;356;363;132;361;262;544;317.0;81.0;698.0;139.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29833.970703125;10723.68359375;0.0;1189.02136230469;443.0;96634;;;Calculated values ==>;1550728897.864;345.26;291.46000000000004;283.86;283.76000000000005;283.06;278.26000000000005;273.955091788801;291.86;275.66;273.56;276.66;338.06000000000006;334.96000000000004;273.86;277.96000000000004;297.06;296.76000000000005;297.36;291.56;292.06;291.66;;317.46000000000004;275.66;240.83765695389522;262.7682575881327;273.955091788801;292.26000000000005;5430000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2620000.0;5440000.0;0.05283333333333333;0.013500000000000002;0.11633333333333334;0.023166666666666665;0.0205;0.07333333333333333;;10723.68359375;0.0;1189.02136230469;29833.970703125;505265.8122201789;413992.5003723105;225772.4099029569;225488.54607163643;223520.6197590043;430412.23801567365;457339.7037190121;450138.1913660688;473242.3297776949;521424.45868862997;518235.5701400811;450524.34938830417;455694.20905127644;464664.8766729168;465003.21838653134;431091.9666336276;414351.7324323658;457617.00745002116;457061.7909713768;;186067.36719380575;472270.6324499597;201855.2172794298;208541.15976282486;273.90949700470316;4704342.58599933;1760333.9342887888;321049.4284167984;0.0;0;249;264;0;0;0;0;0;134;119;2074275681259.9558;763854775234.8792;1457939581349.5667;28883.585985412337;6264.623784783941;225.99316171703398;18224.846288627145;3659445.034445228;1663764.0758248712;128681.87945833556;1419034.5914708257;4.499318116100784;0.22059450434278216
9482;2019-02-21 07:02:37.864;714;182;107;107;100;50;187;24;5;34;649;620;5;44;239;237;242;184;191;189;186;25;548;354;363;131;359;258;548;169.0;83.0;736.0;62.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29884.556640625;10839.8720703125;0.0;1166.96594238281;442.0;96635;;;Calculated values ==>;1550728957.864;344.56000000000006;291.36;283.86;283.86;283.16;278.16;273.7412296467126;291.86;275.56;273.66;276.56;338.06000000000006;335.16;273.66;277.56;297.06;296.86;297.36;291.56;292.06;291.76000000000005;;317.36;275.66;240.61611355647437;262.23063862743834;273.7412296467126;292.26000000000005;5480000.0;3540000.0;3629999.9999999995;1310000.0;3590000.0;2580000.0;5480000.0;0.028166666666666666;0.013833333333333333;0.12266666666666667;0.010333333333333333;0.0205;0.048666666666666664;;10839.8720703125;0.0;1166.96594238281;29884.556640625;503928.05225016264;411928.78642337635;225692.9777646991;225692.9777646991;223725.5379881148;430542.39183029096;457339.7037190121;450984.44732525654;473275.31562819314;521750.5972952479;518775.8403640361;450984.44732525654;455863.1555877597;464957.45143190527;465424.41340235074;429796.7758143767;412695.35991861223;457617.00745002116;457200.82393779146;;185649.48583044452;472402.05409754877;201390.958660309;211627.76807756923;273.7193633832244;4704840.240393861;1760513.6305859894;321069.0616443375;0.0;0;249;264;0;0;0;0;0;134;119;2074493481259.9558;763933675234.8792;1458095581349.5667;30616.801276233567;2800.447986184811;236.56958655807534;11951.222051864148;3659940.871005742;1663839.6180896293;128685.73414790453;1419286.0587069965;3.798255698346273;0.1937776289023399
9483;2019-02-21 07:03:37.855;712;184;108;107;101;50;187;23;9;34;647;619;8;42;238;237;242;186;191;189;185;24;550;354;363;126;359;254;550;305.0;83.0;767.0;88.0;123.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;30003.00390625;10986.48828125;0.0;1146.35803222656;441.0;96636;;;Calculated values ==>;1550729017.855;344.36;291.56;283.96000000000004;283.86;283.26000000000005;278.16;273.7412296467126;291.86;275.46000000000004;274.06;276.56;337.86;335.06;273.96000000000004;277.36;296.96000000000004;296.86;297.36;291.76000000000005;292.06;291.66;;317.26000000000005;275.56;239.4893008659735;261.6868853414304;273.7412296467126;292.26000000000005;5500000.0;3540000.0;3629999.9999999995;1260000.0;3590000.0;2540000.0;5500000.0;0.05083333333333333;0.013833333333333333;0.12783333333333333;0.014666666666666666;0.0205;0.07133333333333333;;10986.48828125;0.0;1146.35803222656;30003.00390625;503490.5764455545;411831.94049012626;225936.93701479695;225653.53870454352;223967.3992898618;430542.39183029096;457339.7037190121;452196.10302430677;473922.61981710925;521871.5495943594;519006.79524438415;452070.60404684715;456277.67593644746;464826.4671830437;465424.41340235074;429268.59190023836;412601.8314242595;457617.00745002116;457061.7909713768;;185231.60634950487;472959.5831453042;201373.89058686822;208432.89692012809;273.71269607258756;4705339.228538444;1760695.4896391113;321088.3364524507;0.0;0;249;264;0;0;0;0;0;134;119;2074711248589.7273;764010763669.7982;1458249158309.4055;32063.439489919227;3983.256824190394;230.55685325104056;17735.52777565574;3660463.127994611;1663896.1404833589;128689.62628432414;1419533.4111801956;4.451781515028481;0.2050807994254718
9484;2019-02-21 07:04:37.845;714;185;107;107;102;51;187;25;13;33;647;619;11;35;238;238;242;187;191;189;186;25;549;357;363;125;361;247;549;91.0;86.0;534.0;109.0;123.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29851.982421875;11051.8056640625;0.0;986.357299804688;443.0;96637;;;Calculated values ==>;1550729077.845;344.56000000000006;291.66;283.86;283.86;283.36;278.26000000000005;274.0616903277293;291.86;275.66;274.46000000000004;276.46000000000004;337.86;335.06;274.26000000000005;276.66;296.96000000000004;296.96000000000004;297.36;291.86;292.06;291.76000000000005;;317.46000000000004;275.66;239.25999513918347;260.72004837742526;274.0616903277293;292.26000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1250000.0;3610000.0;2470000.0;5490000.0;0.015166666666666667;0.014333333333333333;0.089;0.018166666666666668;0.0205;0.035666666666666666;;11051.8056640625;0.0;986.357299804688;29851.982421875;503835.4497035273;412648.34060041176;225673.23531596395;225673.23531596395;224265.5351087286;430346.717906069;457339.7037190121;453899.64000490285;473955.3659136608;522439.87992640317;519588.62315034436;453654.0122306021;456575.9506117076;464533.37255708285;465118.4183262364;429533.42834022286;413396.8702782222;457617.00745002116;457200.82393779146;;186067.36719380575;473186.0941955567;202120.24502402937;215657.7114067768;274.01724857994463;4705837.936959333;1760879.1114799432;321106.10611811583;0.0;0;249;264;0;0;0;0;0;134;119;2074929012289.762;764086051119.8102;1458399433259.4294;22408.36615329774;4924.36292661608;231.29066555534288;8615.037680272855;3660916.984053091;1663970.3582762666;128693.47437219325;1419752.9626276891;3.0053636534356825;0.1808285748311189
9485;2019-02-21 07:05:37.845;721;185;108;107;102;52;187;25;15;34;644;616;12;34;239;238;242;187;191;189;185;26;544;357;363;128;362;239;545;-2.0;82.0;430.0;183.0;123.0;0;56;67;1;0;0;0;0;0;0;1;0;0;0;0;27653.947265625;8985.4296875;0.0;867.2805786132809;445.0;96638;;;Calculated values ==>;1550729137.845;345.26;291.66;283.96000000000004;283.86;283.36;278.36;274.0616903277293;291.86;275.66;274.66;276.56;337.56000000000006;334.76000000000005;274.36;276.56;297.06;296.96000000000004;297.36;291.86;292.06;291.66;;317.66;275.76000000000005;239.943914813709;259.59022785621676;274.0616903277293;292.26000000000005;5440000.0;3570000.0000000005;3629999.9999999995;1280000.0;3620000.0000000005;2390000.0;5450000.0;0.0;0.013666666666666666;0.07166666666666667;0.030500000000000003;0.0205;0.0205;;8985.4296875;0.0;867.2805786132809;27653.947265625;505174.28308907105;414305.8763482112;226036.8577732753;225752.48211634322;224341.0261637695;430346.717906069;457339.7037190121;455486.9224275378;473664.3179132749;522782.7891553229;519946.1497689034;455126.2846045527;457752.85352047475;464518.1588243853;465118.4183262364;430835.72945735627;415013.6015823836;457617.00745002116;457061.7909713768;;186903.13564328075;472891.67638883414;202003.82484885707;226036.8577732753;273.97192408630264;4706317.153040062;1761046.0884412061;321121.553100436;0.0;0;249;264;0;0;0;0;0;134;119;2075146812289.762;764161951119.8102;1458545233259.4294;18166.288659805454;8262.079471969302;216.23574762462616;4736.011130561082;3661255.1061765337;1664080.2452962548;128697.20375896974;1419864.2213677794;3.1849728818159546;0.2553253956586064
9486;2019-02-21 07:06:37.866;728;181;107;107;102;53;187;25;16;35;633;609;13;47;239;238;242;181;191;189;185;25;530;356;363;136;361;243;532;126.0;86.0;318.0;146.0;123.0;0;86;34;1;0;0;0;0;0;0;1;0;0;0;0;25678.197265625;6954.55224609375;0.0;994.043334960938;446.0;96639;;;Calculated values ==>;1550729197.866;345.96000000000004;291.26000000000005;283.86;283.86;283.36;278.46000000000004;273.955091788801;291.86;275.66;274.76000000000005;276.66;336.46000000000004;334.06;274.46000000000004;277.86;297.06;296.96000000000004;297.36;291.26000000000005;292.06;291.66;;317.76000000000005;275.66;241.71165711629368;260.1585393101385;273.955091788801;292.26000000000005;5300000.0;3560000.0;3629999.9999999995;1360000.0;3610000.0;2430000.0;5320000.0;0.021;0.014333333333333333;0.053000000000000005;0.024333333333333332;0.0205;0.0415;;6954.55224609375;0.0;994.043334960938;25678.197265625;507313.76016981277;417925.198231511;226015.25635577363;226015.25635577363;224591.1817856684;430412.23801567365;457339.7037190121;454940.6519600305;472720.47428543336;521342.4405569226;518902.89057299256;454576.6798005715;458654.72797954426;464664.8766729168;465263.9689877527;434306.180326795;417925.198231511;457617.00745002116;457061.7909713768;;187321.02276691253;471742.7696466962;201730.3183420485;213726.49254159944;273.86080342189325;4706761.743129232;1761178.9681153973;321137.06956188683;0.0;0;249;264;0;0;0;0;0;134;119;2075364688519.4297;764241178839.6893;1458689883869.2087;13420.147681753047;6570.302981746428;234.7940766990704;10098.414884835762;3661518.4186060843;1664203.8917442958;128700.96365633703;1419987.8848514617;3.8149707474500425;0.22435291703485505
9487;2019-02-21 07:07:37.886;730;176;108;108;102;53;187;23;18;34;618;599;15;76;238;238;242;177;191;189;185;23;537;353;363;138;358;246;538;229.0;85.0;0.0;143.0;123.0;0;99;23;1;0;0;0;0;0;0;1;0;0;0;0;25270.982421875;6432.63623046875;0.0;1069.1669921875;449.0;96640;;;Calculated values ==>;1550729257.886;346.16;290.76000000000005;283.96000000000004;283.96000000000004;283.36;278.46000000000004;273.6339639331285;291.86;275.46000000000004;274.96000000000004;276.56;334.96000000000004;333.06;274.66;280.76000000000005;296.96000000000004;296.96000000000004;297.36;290.86;292.06;291.66;;318.06;275.46000000000004;242.14157278889297;260.58029834229245;273.6339639331285;292.26000000000005;5370000.0;3529999.9999999995;3629999.9999999995;1380000.0;3579999.9999999995;2460000.0;5380000.0;0.03816666666666667;0.014166666666666666;0.0;0.02383333333333333;0.0205;0.05866666666666667;;6432.63623046875;0.0;1069.1669921875;25270.982421875;506930.25831710285;413923.4218556576;226178.74450032943;226178.74450032943;224474.7971693593;430607.02586249536;457339.7037190121;454680.34048717923;472360.27449258295;519569.650110613;517632.4358070994;454314.1782779054;461604.246449371;464972.5849072995;465698.93970120384;432601.531961247;414282.1117345503;457617.00745002116;457061.7909713768;;188574.69595719432;471281.1494085178;200769.03255282718;209647.99439811916;273.4715559368898;4707186.461151992;1761290.5652059678;321154.2687124141;0.0;0;249;264;0;0;0;0;0;134;119;2075582561119.3604;764323406239.6632;1458836632769.162;0.0;6447.205451727292;259.52511987820327;14514.942732297784;3661630.290448251;1664312.4071409525;128705.08435608275;1420193.0645353105;2.828876294676932;0.09633476418983074
9488;2019-02-21 07:08:37.857;730;177;109;109;103;55;187;21;19;33;606;590;17;99;237;239;242;182;191;189;185;21;552;351;363;138;357;250;553;122.0;86.0;-1.0;48.0;123.0;0;99;20;1;0;0;0;0;0;0;1;0;0;0;0;25300.2734375;6415.6455078125;0.0;1091.99682617188;453.0;96641;;;Calculated values ==>;1550729317.857;346.16;290.86;284.06;284.06;283.46000000000004;278.66;273.4187578820637;291.86;275.26000000000005;275.06;276.46000000000004;333.76000000000005;332.16;274.86;283.06;296.86;297.06;297.36;291.36;292.06;291.66;;318.46000000000004;275.26000000000005;242.14157278889297;261.13683023647616;273.4187578820637;292.26000000000005;5520000.0;3510000.0;3629999.9999999995;1380000.0;3570000.0000000005;2500000.0;5530000.0;0.02033333333333333;0.014333333333333333;0.0;0.008;0.0205;0.04083333333333333;;6415.6455078125;0.0;1091.99682617188;25300.2734375;505570.56759021437;247852.2556631345;226161.05784588633;226161.05784588633;224470.20161295234;430735.4089219946;457339.7037190121;454127.2277989712;472262.261994151;518010.8896614835;516373.465696861;453880.911232952;463689.15600023407;464987.84065055486;466116.49786128954;428734.3568853432;249747.7444593594;457617.00745002116;457061.7909713768;;190246.288480595;471084.70712553355;200324.30536471918;213295.40967159084;273.2882724047001;4707607.6845957395;1761397.582470777;321172.2697062712;0.0;0;249;264;0;0;0;0;0;134;119;2075800255850.0667;764406166219.9316;1458985360849.6445;0.0;2166.083214086515;2565.4747781057677;9953.793903074595;3661630.290448251;1664384.149854321;128728.61464350381;1420396.8721199662;1.9560537439019443;0.018885909547392058
9489;2019-02-21 07:09:37.847;731;182;110;110;105;54;187;23;19;32;600;584;18;111;237;239;242;187;191;189;185;22;555;354;363;137;359;253;557;-1.0;83.0;379.0;171.0;123.0;0;99;21;1;0;0;0;0;0;0;1;0;0;0;0;25399.068359375;6525.92822265625;0.0;1112.15173339844;456.0;96642;;;Calculated values ==>;1550729377.847;346.26;291.36;284.16;284.16;283.66;278.56;273.7412296467126;291.86;275.46000000000004;275.06;276.36;333.16;331.56;274.96000000000004;284.26000000000005;296.86;297.06;297.36;291.86;292.06;291.66;;318.76000000000005;275.36;241.92719264551067;261.54996906429363;273.7412296467126;292.26000000000005;5550000.0;3540000.0;3629999.9999999995;1370000.0;3590000.0;2530000.0;5570000.0;0.0;0.013833333333333333;0.06316666666666666;0.0285;0.0205;0.0205;;6525.92822265625;0.0;1112.15173339844;25399.068359375;505422.6722861885;249548.3839697725;226365.17284227416;226365.17284227416;224954.8209867075;430542.39183029096;457339.7037190121;453616.22754005145;472295.8960165899;517143.53387250955;515501.66928055946;453492.1586810699;464644.3512885259;464695.37349921046;465683.9387588076;427921.2251168978;251497.0071206313;457617.00745002116;457061.7909713768;;191500.00471740507;471316.13971061294;201142.33339887726;226365.17284227416;273.62217121702184;4708030.108693349;1761505.4109437114;321190.63454954675;0.0;0;249;264;0;0;0;0;0;134;119;2076018019549.2358;764488652469.617;1459136235699.0688;15947.934313250835;7699.953479884466;2440.53501561502;4729.280671646605;3661763.1677504457;1664466.3531236283;128770.3244388343;1420519.2106811297;4.034744812532081;0.2988816143885073
