;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9490;2019-02-21 07:10:37.857;734;186;110;110;106;55;187;24;18;32;600;582;17;114;237;239;242;190;191;189;185;23;552;356;363;136;361;256;554;-2.0;81.0;256.0;137.0;123.0;0;99;28;1;0;0;0;0;0;0;1;0;0;0;0;25807.578125;6830.4990234375;0.0;1137.56921386719;456.0;96643;;;Calculated values ==>;1550729437.857;346.56000000000006;291.76000000000005;284.16;284.16;283.76000000000005;278.66;273.955091788801;291.86;275.56;274.96000000000004;276.36;333.16;331.36;274.86;284.56;296.86;297.06;297.36;292.16;292.06;291.66;;318.76000000000005;275.46000000000004;241.71165711629368;261.9595390733887;273.955091788801;292.26000000000005;5520000.0;3560000.0;3629999.9999999995;1360000.0;3610000.0;2560000.0;5540000.0;0.0;0.013500000000000002;0.042666666666666665;0.022833333333333334;0.0205;0.0205;;6830.4990234375;0.0;1137.56921386719;25807.578125;506071.7705602175;410846.3285738816;226425.17936498643;226425.17936498643;225293.25892233328;430412.23801567365;457339.7037190121;452975.9759128738;472427.34351167246;516889.41970698955;515038.13013949245;452850.8113075221;464555.065106854;464401.7568174532;465394.1846544878;428734.3568853432;412420.9545810112;457617.00745002116;457061.7909713768;;191500.00471740507;471547.0194386176;201665.3773921043;226425.17936498643;273.8354698755456;4708456.901869356;1761616.7330551136;321209.38534879126;0.0;0;249;264;0;0;0;0;0;134;119;2076235855850.0667;764570566119.9293;1459288961149.6514;10722.585536886165;6162.2974933953865;220.23093110848208;4728.050537931003;3661985.4591257665;1664581.891135306;128792.50118398317;1420598.0349100258;2.7400825205164665;0.20724922783624689
9491;2019-02-21 07:11:43.838;736;187;109;109;107;57;187;25;17;32;604;584;17;110;238;238;242;188;191;189;185;24;550;359;363;136;364;259;552;-3.0;87.0;896.0;157.0;123.0;0;99;38;1;0;0;0;0;0;0;1;0;0;0;0;26362.220703125;7357.72021484375;0.0;1147.19519042969;456.0;96644;;;Calculated values ==>;1550729503.838;346.76;291.86;284.06;284.06;283.86;278.86;274.27422755570615;291.86;275.66;274.86;276.36;333.56;331.56;274.86;284.16;296.96000000000004;296.96000000000004;297.36;291.96000000000004;292.06;291.66;;318.76000000000005;275.56;241.71165711629368;262.3656120759269;274.27422755570615;292.26000000000005;5500000.0;3590000.0;3629999.9999999995;1360000.0;3640000.0;2590000.0;5520000.0;0.0;0.0145;0.14933333333333335;0.026166666666666668;0.0205;0.0205;;7357.72021484375;0.0;1147.19519042969;26362.220703125;506502.8913309466;412126.3827081116;226181.00418594142;226181.00418594142;225614.28221076654;430214.79039162316;457339.7037190121;452329.29032414977;472427.34351167246;517046.6219924085;514985.7813988737;452329.29032414977;463643.88669611624;464091.55881951714;464826.4671830437;429268.59190023836;412510.35525449144;457617.00745002116;457061.7909713768;;191500.00471740507;471644.9034095714;202641.42104926473;226181.00418594142;274.22896700550376;4708934.987354591;1761746.7542902252;321230.32299324096;0.0;0;249;264;0;0;0;0;0;134;119;2076475366879.8728;764660300279.8567;1459458862224.514;37286.72181171617;7038.924455094691;242.99443136333034;4733.0561291014255;3662425.417751545;1664702.8674998446;128796.7461940688;1420684.7367542607;5.79684740858284;0.42955957398410854
9492;2019-02-21 07:12:37.838;737;185;108;108;108;58;187;27;17;33;609;587;16;102;240;237;242;187;191;189;185;26;557;360;363;136;365;261;558;-2.0;83.0;713.0;159.0;123.0;0;99;47;1;0;0;0;0;0;0;1;0;0;0;0;26902.408203125;7896.642578125;0.0;1157.734375;457.0;96645;;;Calculated values ==>;1550729557.838;346.86;291.66;283.96000000000004;283.96000000000004;283.96000000000004;278.96000000000004;274.38016830617;291.86;275.86;274.86;276.46000000000004;334.06;331.86;274.76000000000005;283.36;297.16;296.86;297.36;291.86;292.06;291.66;;318.86;275.76000000000005;241.71165711629368;262.63441904999945;274.38016830617;292.26000000000005;5570000.0;3600000.0;3629999.9999999995;1360000.0;3650000.0;2610000.0;5580000.0;0.0;0.013833333333333333;0.11883333333333333;0.026500000000000003;0.0205;0.0205;;7896.642578125;0.0;1157.734375;26902.408203125;505994.5206781206;250656.5635399332;225779.46646605674;225779.46646605674;225779.46646605674;430148.3826014536;457339.7037190121;451979.14056569117;472525.0707617092;517392.466099215;515123.1901706603;451852.1518050079;462398.4073160746;464208.71106282185;464548.7096429471;427370.97769670316;251443.07916124177;457617.00745002116;457061.7909713768;;191917.91438739494;471840.61823089625;202894.65738020887;225779.46646605674;274.3318138578702;4709334.472071388;1761861.1620111724;321247.6099649817;0.0;0;249;264;0;0;0;0;0;134;119;2076671386879.8728;764733740279.8567;1459599262224.514;29599.53941854148;7127.067962543216;2433.6692630738826;4741.287652359062;3662927.064710772;1664809.112442977;128816.82117177708;1420755.7943326216;4.848656569502067;0.3472215344723703
9493;2019-02-21 07:13:37.848;738;181;107;107;107;60;187;28;18;34;613;590;17;93;241;237;242;180;191;189;185;27;557;361;363;137;366;262;558;-1.0;110.0;792.0;183.0;123.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27563.673828125;8535.61328125;0.0;1169.85546875;457.0;96646;;;Calculated values ==>;1550729617.848;346.96000000000004;291.26000000000005;283.86;283.86;283.86;279.16;274.4858918419099;291.86;275.96000000000004;274.96000000000004;276.56;334.46000000000004;332.16;274.86;282.46000000000004;297.26000000000005;296.86;297.36;291.16;292.06;291.66;;318.86;275.86;241.92719264551067;262.7682575881327;274.4858918419099;292.26000000000005;5570000.0;3610000.0;3629999.9999999995;1370000.0;3660000.0;2620000.0;5580000.0;0.0;0.018333333333333333;0.132;0.030500000000000003;0.0205;0.0205;;8535.61328125;0.0;1169.85546875;27563.673828125;506120.0592365233;249119.0044575099;225497.5927142341;225497.5927142341;225497.5927142341;430081.6785162784;457339.7037190121;451930.5317933771;472491.6353866644;517720.3666589449;515347.08579164953;451803.3126146753;461172.51009476103;464193.69253965805;464401.7568174532;427370.97769670316;248741.48778492818;457617.00745002116;457061.7909713768;;191917.91438739494;471806.2409394271;203151.9187726287;225497.5927142341;274.43611740597265;4709788.431735579;1761998.120299223;321267.00977977354;0.0;0;249;264;0;0;0;0;0;134;119;2076889223179.8381;764815653929.8436;1459756188374.489;32838.77691873879;8193.956826087353;3274.873981715875;4747.066064271426;3663447.4707333837;1664936.8089287297;128864.40029400837;1420834.8771251834;5.054333289241021;0.3658148448969133
9494;2019-02-21 07:14:40.859;738;172;106;106;106;61;187;27;18;34;617;593;18;84;242;236;241;172;191;189;185;27;560;362;363;137;366;264;561;-1.0;110.0;682.0;202.0;123.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;28453.51953125;9397.5869140625;0.0;1178.45947265625;456.0;96647;;;Calculated values ==>;1550729680.859;346.96000000000004;290.36;283.76000000000005;283.76000000000005;283.76000000000005;279.26000000000005;274.5913991737795;291.86;275.86;274.96000000000004;276.56;334.86;332.46000000000004;274.96000000000004;281.56;297.36;296.76000000000005;297.26000000000005;290.36;292.06;291.66;;318.76000000000005;275.86;241.92719264551067;263.0348170998261;274.5913991737795;292.26000000000005;5600000.0;3620000.0000000005;3629999.9999999995;1370000.0;3660000.0;2640000.0;5610000.0;0.0;0.018333333333333333;0.11366666666666667;0.033666666666666664;0.0205;0.0205;;9397.5869140625;0.0;1178.45947265625;28453.51953125;505848.0845296807;245684.70818281127;225159.1962940886;225159.1962940886;225159.1962940886;430014.67791919125;457339.7037190121;451578.05696444126;472491.6353866644;517964.65681582835;515485.52621715533;451578.05696444126;459778.9742043369;464326.1751738402;464122.52100971725;426269.31146606855;245684.70818281127;457617.00745002116;457061.7909713768;;191500.00471740507;471806.2409394271;203384.77212416448;225159.1962940886;274.53087922981985;4710278.6677586585;1762155.0631986726;321287.5611231875;0.0;0;249;264;0;0;0;0;0;134;119;2077117953109.5405;764901978999.7313;1459921907304.2732;28211.303376844793;9036.85611678051;3310.717726859717;4754.003190884409;3663981.7522062305;1665087.6048666367;128922.03428270406;1420918.0259965803;4.284482003433032;0.31814360274844344
9495;2019-02-21 07:15:37.879;738;175;106;105;103;61;187;27;19;34;620;596;19;75;242;236;241;180;191;189;185;27;562;362;363;137;366;264;562;-1.0;83.0;694.0;183.0;123.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;29129.40234375;10072.78125;0.0;1187.21081542969;455.0;96648;;;Calculated values ==>;1550729737.879;346.96000000000004;290.66;283.76000000000005;283.66;283.46000000000004;279.26000000000005;274.5913991737795;291.86;275.86;275.06;276.56;335.16;332.76000000000005;275.06;280.66;297.36;296.76000000000005;297.26000000000005;291.16;292.06;291.66;;318.66;275.86;241.92719264551067;263.0348170998261;274.5913991737795;292.26000000000005;5620000.0;3620000.0000000005;3629999.9999999995;1370000.0;3660000.0;2640000.0;5620000.0;0.0;0.013833333333333333;0.11566666666666667;0.030500000000000003;0.0205;0.0205;;10072.78125;0.0;1187.21081542969;29129.40234375;505666.46568856516;246718.32921882553;225140.21745031374;224860.40375144768;224302.70499014648;430014.67791919125;457339.7037190121;451705.86089382874;472491.6353866644;518274.1224609488;515795.7588593383;451705.86089382874;458685.9034793936;464326.1751738402;464122.52100971725;425697.93659015384;248553.74563887602;457617.00745002116;457061.7909713768;;191082.09718829524;471806.2409394271;203398.37095371427;225140.21745031374;274.5361365748232;4710734.692509244;1762309.2576976093;321306.29591760156;0.0;0;249;264;0;0;0;0;0;134;119;2077324935709.4712;764980096399.7052;1460072440104.223;28720.899669739905;8186.440034564242;2450.4946414926762;4754.392257181793;3664432.6236252068;1665224.0038036117;128967.6598839726;1420993.327206062;3.917607254663306;0.2891312352045447
9496;2019-02-21 07:16:37.870;737;190;105;104;101;60;187;28;19;35;623;598;19;67;242;236;241;194;191;189;185;27;560;363;363;137;368;268;560;0.0;86.0;944.0;180.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30119.990234375;11016.59375;0.0;1206.34045410156;453.0;96649;;;Calculated values ==>;1550729797.87;346.86;292.16;283.66;283.56;283.26000000000005;279.16;274.69669130483857;291.86;275.96000000000004;275.06;276.66;335.46000000000004;332.96000000000004;275.06;279.86;297.36;296.76000000000005;297.26000000000005;292.56;292.06;291.66;;318.46000000000004;275.86;241.92719264551067;263.56353331371673;274.69669130483857;292.26000000000005;5600000.0;3629999.9999999995;3629999.9999999995;1370000.0;3679999.9999999995;2680000.0;5600000.0;0.0;0.014333333333333333;0.15733333333333333;0.030000000000000002;0.0205;0.0205;;11016.59375;0.0;1206.34045410156;30119.990234375;505722.23044525745;252533.92740366157;224898.04332684356;224618.51898141508;223783.7692542908;429947.3805835815;457339.7037190121;450996.1641088872;472589.4791058512;518248.78392907995;515660.44376228214;450996.1641088872;457060.57793600933;464031.1302349554;463974.7193981239;426269.31146606855;411379.88356091734;457617.00745002116;457061.7909713768;;190246.288480595;471806.2409394271;203676.51494234215;224898.04332684356;274.64829514189523;4711228.363385136;1762484.9761273728;321326.239186221;0.0;0;249;264;0;0;0;0;0;134;119;2077542703039.2427;765062284069.619;1460232016164.0554;38911.624802203085;8043.89177991255;213.4151333071674;4759.356826712932;3664996.1434545596;1665359.2362806757;128989.85580218543;1421072.5965561583;4.248430669348652;0.32158832200144466
9497;2019-02-21 07:17:37.850;735;191;105;104;100;57;187;29;21;35;627;602;20;61;242;237;241;192;191;189;185;28;552;361;363;137;366;272;552;-2.0;83.0;560.0;175.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;28222.591796875;10834.912109375;0.0;1222.65246582031;448.0;96650;;;Calculated values ==>;1550729857.85;346.66;292.26000000000005;283.66;283.56;283.16;278.86;274.4858918419099;291.86;276.06;275.26000000000005;276.66;335.86;333.36;275.16;279.26000000000005;297.36;296.86;297.26000000000005;292.36;292.06;291.66;;317.96000000000004;275.96000000000004;241.92719264551067;264.08650396036035;274.4858918419099;292.26000000000005;5520000.0;3610000.0;3629999.9999999995;1370000.0;3660000.0;2720000.0;5520000.0;0.0;0.013833333333333333;0.09333333333333332;0.029166666666666667;0.0205;0.0205;;10834.912109375;0.0;1222.65246582031;28222.591796875;506196.9416343124;413633.1203958097;225050.3109542955;224769.33514882115;223651.97064635294;430081.6785162784;457339.7037190121;450539.1081496948;472589.4791058512;518327.85984210874;515733.22939113964;450408.6327923818;455655.00840564485;464326.1751738402;464401.7568174532;428484.4108300413;413998.2807911148;457617.00745002116;457061.7909713768;;188156.80290529504;471904.2073218062;203117.402089528;225050.3109542955;274.422755072837;4711714.389506157;1762667.0113109648;321346.47404669086;0.0;0;249;264;0;0;0;0;0;134;119;2077760430439.312;765144456669.6451;1460393962164.107;23092.692565615565;7839.615152608114;200.39146553848317;4756.2353403501675;3665512.673865241;1665491.5547176362;128993.30304104746;1421151.8667253752;2.976466292201549;0.23143865326943586
9498;2019-02-21 07:18:37.851;727;186;104;104;98;53;187;29;20;36;633;607;20;58;242;237;241;187;191;189;185;29;545;358;363;137;363;271;544;-1.0;82.0;247.0;80.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29617.830078125;10707.4775390625;0.0;1216.814453125;442.0;96651;;;Calculated values ==>;1550729917.851;345.86;291.76000000000005;283.56;283.56;282.96000000000004;278.46000000000004;274.1680685717883;291.86;276.06;275.16;276.76000000000005;336.46000000000004;333.86;275.16;278.96000000000004;297.36;296.86;297.26000000000005;291.86;292.06;291.66;;317.36;276.06;241.92719264551067;263.95629194202945;274.1680685717883;292.26000000000005;5450000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2710000.0;5440000.0;0.0;0.013666666666666666;0.04116666666666667;0.013333333333333334;0.0205;0.0205;;10707.4775390625;0.0;1216.814453125;29617.830078125;505832.55650452;415057.9893906339;224922.91069721474;224922.91069721474;223242.1172877942;430280.9020939914;457339.7037190121;450588.59879562625;472687.3056196521;519032.8014053587;516337.8912960786;450588.59879562625;455444.685413733;464766.5650395172;464841.74997644586;430338.589301443;415405.30007411627;457617.00745002116;457061.7909713768;;185649.48583044452;472002.15594002855;202328.80218747456;224922.91069721474;274.1029369952089;4712196.401056507;1762846.5342171967;321366.8032765531;0.0;0;249;264;0;0;0;0;0;134;119;2077978234069.9143;765226658039.8724;1460556864879.5574;10220.028293702246;3595.64471670072;204.0882861067989;4758.847045620323;3665790.2844999367;1665586.8501383746;128996.67376183157;1421231.16040035;1.5748195661791378;0.10023869618499137
9499;2019-02-21 07:19:37.841;716;181;105;104;97;51;187;28;13;36;637;610;14;53;240;238;241;183;191;189;185;28;543;356;363;136;360;263;543;-2.0;82.0;31.0;42.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29617.96875;10723.4423828125;0.0;1177.00061035156;438.0;96652;;;Calculated values ==>;1550729977.841;344.76;291.26000000000005;283.66;283.56;282.86;278.26000000000005;273.955091788801;291.86;275.96000000000004;274.46000000000004;276.76000000000005;336.86;334.16;274.56;278.46000000000004;297.16;296.96000000000004;297.26000000000005;291.46000000000004;292.06;291.66;;316.96000000000004;275.96000000000004;241.71165711629368;262.9017227912062;273.955091788801;292.26000000000005;5430000.0;3560000.0;3629999.9999999995;1360000.0;3600000.0;2630000.0;5430000.0;0.0;0.013666666666666666;0.005166666666666667;0.007;0.0205;0.0205;;10723.4423828125;0.0;1177.00061035156;29617.96875;504640.5601929268;413676.876647874;225224.96854428554;224942.3062877657;222982.38292326924;430412.23801567365;457339.7037190121;451115.4560550067;472818.15071447083;520108.6195062236;517326.69504826766;451243.52280556504;456147.5771645451;464942.4404991662;465263.9689877527;430855.21027563425;414398.0589551918;457617.00745002116;457061.7909713768;;183977.97901196036;472036.2627623985;201522.40546968512;225224.96854428554;273.77965925705684;4712689.950441543;1763025.0954514076;321386.74841067544;0.0;0;249;264;0;0;0;0;0;134;119;2078195997769.949;765308544389.8855;1460717038179.5828;1289.5640946908281;1893.5970010489937;224.91440137938;4752.654859755371;3665886.1817843104;1665632.5861954163;129000.24818839079;1421310.4097058214;0.6857501322902281;0.02455030953225091
9500;2019-02-21 07:20:37.871;708;181;106;105;97;49;187;26;10;35;636;611;11;49;238;238;241;183;191;189;185;25;545;354;363;134;358;257;545;-2.0;83.0;380.0;92.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29707.880859375;10822.9765625;0.0;1148.3798828125;437.0;96653;;;Calculated values ==>;1550730037.871;343.96000000000004;291.26000000000005;283.76000000000005;283.66;282.86;278.06;273.7412296467126;291.86;275.76000000000005;274.16;276.66;336.76000000000005;334.26000000000005;274.26000000000005;278.06;296.96000000000004;296.96000000000004;297.26000000000005;291.46000000000004;292.06;291.66;;316.86;275.66;241.2770596917726;262.0952818180154;273.7412296467126;292.26000000000005;5450000.0;3540000.0;3629999.9999999995;1340000.0;3579999.9999999995;2570000.0;5450000.0;0.0;0.013833333333333333;0.06333333333333332;0.015333333333333334;0.0205;0.0205;;10822.9765625;0.0;1148.3798828125;29707.880859375;503451.48396166257;412839.4487628918;225468.81327462298;225185.84211276218;222946.15321728104;430542.39183029096;457339.7037190121;451795.7641514069;472981.82504853373;520500.3100246516;517935.14570746716;451922.06768953014;456640.8336411775;464972.5849072995;465554.2281614293;430338.589301443;413581.5929919801;457617.00745002116;457061.7909713768;;183560.10687098323;472007.13841251616;201256.96724781996;225468.81327462298;273.6670027616665;4713184.579712425;1763204.7387192785;321406.13627052796;0.0;0;249;264;0;0;0;0;0;134;119;2078413906669.8452;765389584889.8469;1460873116179.5083;15867.45713722717;4151.502624525342;231.80511561423725;4747.656042783454;3666029.2284487635;1665682.9872135206;129004.05608736191;1421389.6185479336;2.0881861662333656;0.14048541565818584
9501;2019-02-21 07:21:37.842;707;181;106;105;98;48;187;24;12;34;632;608;11;48;237;239;241;183;191;189;185;24;544;354;363;133;359;249;544;290.0;85.0;601.0;168.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29733.125;10847.26171875;0.0;1114.37072753906;439.0;96654;;;Calculated values ==>;1550730097.842;343.86;291.26000000000005;283.76000000000005;283.66;282.96000000000004;277.96000000000004;273.7412296467126;291.86;275.56;274.36;276.56;336.36;333.96000000000004;274.26000000000005;277.96000000000004;296.86;297.06;297.26000000000005;291.46000000000004;292.06;291.66;;317.06;275.56;241.05796691057077;260.9983114674233;273.7412296467126;292.26000000000005;5440000.0;3540000.0;3629999.9999999995;1330000.0;3590000.0;2490000.0;5440000.0;0.04833333333333333;0.014166666666666666;0.10016666666666667;0.028;0.0205;0.06883333333333333;;10847.26171875;0.0;1114.37072753906;29733.125;503418.7375323575;413261.04569832893;225488.54607163643;225205.38267147745;223242.1172877942;430542.39183029096;457339.7037190121;453434.9720253852;473014.93639070686;520749.01321915485;518299.2462748992;453311.4647848748;457816.2617035853;464695.37349921046;465683.9387588076;430597.6003265398;413992.5003723105;457617.00745002116;457061.7909713768;;184395.8529593127;472041.5853210863;201292.53590700694;208498.61157347047;273.68090648985515;4713679.682012396;1763385.2367552526;321424.98341174383;0.0;0;249;264;0;0;0;0;0;134;119;2078631601399.686;765469646174.7883;1461024842809.3972;25256.267351190887;7580.973383594222;235.23891601824778;17109.43218188922;3666371.760515359;1665780.710591044;129007.94623980644;1421571.6729141786;4.195239408836781;0.21864267243293023
9502;2019-02-21 07:22:37.862;713;182;107;106;101;49;187;24;16;34;624;603;13;48;237;239;241;184;191;188;185;23;548;353;363;132;358;243;549;213.0;109.0;541.0;148.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29946.119140625;11048.30859375;0.0;1079.57885742188;440.0;96655;;;Calculated values ==>;1550730157.862;344.46000000000004;291.36;283.86;283.76000000000005;283.26000000000005;278.06;273.6339639331285;291.86;275.56;274.76000000000005;276.56;335.56;333.46000000000004;274.46000000000004;277.96000000000004;296.86;297.06;297.26000000000005;291.56;291.96000000000004;291.66;;317.16;275.46000000000004;240.83765695389522;260.1585393101385;273.6339639331285;292.26000000000005;5480000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2430000.0;5490000.0;0.0355;0.018166666666666668;0.09016666666666667;0.024666666666666667;0.0205;0.055999999999999994;;11048.30859375;0.0;1079.57885742188;29946.119140625;503802.1959366842;411488.054595783;225673.23531596395;225390.3388218716;223985.98748797938;430607.02586249536;457339.7037190121;454940.6519600305;473145.2311080622;520428.1268523887;518292.2922356253;454576.6798005715;458773.19568723004;464841.74997644586;465828.39991936815;429552.9317465094;412266.7878282398;457478.43124816316;457061.7909713768;;184813.72873217988;472076.1002201579;201008.4347114972;210037.51350420376;273.56533614275656;4714177.174822421;1763567.7606621608;321443.27241925045;0.0;0;249;264;0;0;0;0;0;134;119;2078849473999.6167;765549172674.7631;1461172492009.3503;22896.22158857609;6686.335749213631;314.0316145152312;13833.35953816169;3666773.16501331;1665899.6444651939;129012.52501997756;1421829.615463963;3.605735019105999;0.19621972481105263
9503;2019-02-21 07:23:37.862;724;184;107;106;102;50;187;24;22;33;615;596;19;50;237;240;241;186;191;189;185;23;549;354;363;130;359;242;550;289.0;83.0;749.0;193.0;123.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29269.603515625;10392.091796875;0.0;1080.98559570312;442.0;96656;;;Calculated values ==>;1550730217.862;345.56000000000006;291.56;283.86;283.76000000000005;283.36;278.16;273.7412296467126;291.86;275.56;275.36;276.46000000000004;334.66;332.76000000000005;275.06;278.16;296.86;297.16;297.26000000000005;291.76000000000005;292.06;291.66;;317.36;275.46000000000004;240.39332010688793;260.01710675043796;273.7412296467126;292.26000000000005;5490000.0;3540000.0;3629999.9999999995;1300000.0;3590000.0;2420000.0;5500000.0;0.04816666666666667;0.013833333333333333;0.12483333333333334;0.03216666666666666;0.0205;0.06866666666666667;;10392.091796875;0.0;1080.98559570312;29269.603515625;505092.1355869056;411831.94049012626;225653.53870454352;225370.83341989058;224246.7684676931;430542.39183029096;457339.7037190121;455831.5201098877;473308.3704715943;519596.16327330464;517663.85991291434;455470.10770969605;459167.5377415387;464695.37349921046;465813.54573049117;429288.0966613179;412601.8314242595;457617.00745002116;457061.7909713768;;185649.48583044452;472339.328242146;201295.01909344713;208567.1014045269;273.6818770458158;4714670.63917789;1763746.430665416;321461.2771230265;0.0;0;249;264;0;0;0;0;0;134;119;2079067273999.6167;765627772674.7631;1461317992009.3503;31774.639876885667;8718.591944283145;230.82666911264116;17063.302016923695;3667228.7555255224;1666028.0188626396;129017.06550567446;1422087.0876435887;5.036779455927624;0.2840219944424198
9504;2019-02-21 07:24:37.853;735;184;107;107;103;52;187;26;30;33;610;591;26;59;238;239;241;185;191;188;185;24;546;355;363;130;360;248;547;122.0;84.0;732.0;160.0;123.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;28525.337890625;9616.208984375;0.0;1118.11010742188;445.0;96657;;;Calculated values ==>;1550730277.853;346.66;291.56;283.86;283.86;283.46000000000004;278.36;273.8482719121499;291.86;275.76000000000005;276.16;276.46000000000004;334.16;332.26000000000005;275.76000000000005;279.06;296.96000000000004;297.06;297.26000000000005;291.66;291.96000000000004;291.66;;317.66;275.56;240.39332010688793;260.85938512811435;273.8482719121499;292.26000000000005;5460000.0;3550000.0;3629999.9999999995;1300000.0;3600000.0;2480000.0;5470000.0;0.02033333333333333;0.014;0.12200000000000001;0.02666666666666667;0.0205;0.04083333333333333;;9616.208984375;0.0;1118.11010742188;28525.337890625;506739.33314584434;413117.91072696255;225712.7662482014;225712.7662482014;224583.7598748474;430477.46260093397;457339.7037190121;455806.4905757951;473308.3704715943;518587.22632830276;516645.96931319823;455320.2338799726;459289.30293153;464680.0635916259;465539.2008351387;430078.15578139253;413488.24991588667;457478.43124816316;457061.7909713768;;186903.13564328075;472436.3020657052;201572.1436779171;213691.7215397333;273.79459042266205;4715152.191445426;1763913.1414947088;321479.6001716637;0.0;0;249;264;0;0;0;0;0;134;119;2079285041329.3882;765705760974.6813;1461464969959.196;31016.59032154112;7223.04422367435;232.25868211708206;9937.611168458778;3667751.937287589;1666160.8459035214;129020.9239714073;1422312.0615020893;4.509788090125405;0.2911128091327148
9505;2019-02-21 07:25:37.863;742;184;107;107;104;54;187;25;37;33;612;591;33;66;238;239;241;186;191;188;185;25;550;357;363;129;362;250;551;-1.0;82.0;824.0;192.0;123.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;28451.552734375;9633.6572265625;0.0;1133.71337890625;448.0;96658;;;Calculated values ==>;1550730337.863;347.36;291.56;283.86;283.86;283.56;278.56;274.0616903277293;291.86;275.66;276.86;276.46000000000004;334.36;332.26000000000005;276.46000000000004;279.76000000000005;296.96000000000004;297.06;297.26000000000005;291.76000000000005;291.96000000000004;291.66;;317.96000000000004;275.66;240.16925963744896;261.13683023647616;274.0616903277293;292.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1290000.0;3620000.0000000005;2500000.0;5510000.0;0.0;0.013666666666666666;0.13733333333333334;0.032;0.0205;0.0205;;9633.6572265625;0.0;1133.71337890625;28451.552734375;507251.29904928006;411390.545434666;225633.88773437397;225633.88773437397;224788.3793091545;430346.717906069;457339.7037190121;456326.36211181415;473438.18344108673;518624.3215891236;516475.8750516714;455840.3419343391;459807.9097540932;464386.3924891542;465248.88870971405;429021.7478018195;412172.66196668637;457478.43124816316;457061.7909713768;;188156.80290529504;472664.2518820126;202088.2281394048;225633.88773437397;274.0047872199421;4715627.078001796;1764073.5837823665;321498.36849491275;0.0;0;249;264;0;0;0;0;0;134;119;2079502877629.3535;765783473924.669;1461614394859.1724;34915.37039887755;8658.43275976345;230.27083974681977;4744.272016358558;3668301.461865673;1666293.213602636;129024.779026491;1422434.4309201143;4.508839510928384;0.34848032786703687
9506;2019-02-21 07:26:37.863;746;187;107;107;105;55;187;26;43;33;617;593;39;71;239;238;241;189;191;188;185;25;551;359;363;128;364;253;552;-1.0;84.0;735.0;175.0;123.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28555.615234375;9590.30078125;0.0;1152.69982910156;450.0;96659;;;Calculated values ==>;1550730397.863;347.76;291.86;283.86;283.86;283.66;278.66;274.27422755570615;291.86;275.76000000000005;277.46000000000004;276.46000000000004;334.86;332.46000000000004;277.06;280.26000000000005;297.06;296.96000000000004;297.26000000000005;292.06;291.96000000000004;291.66;;318.16;275.66;239.943914813709;261.54996906429363;274.27422755570615;292.26000000000005;5510000.0;3590000.0;3629999.9999999995;1280000.0;3640000.0;2530000.0;5520000.0;0.0;0.014;0.1225;0.029166666666666667;0.0205;0.0205;;9590.30078125;0.0;1152.69982910156;28555.615234375;507659.8800414045;412126.3827081116;225614.28221076654;225614.28221076654;225050.3109542955;430214.79039162316;457339.7037190121;456563.51709335245;473567.7884962697;518885.3321437601;516425.528990155;456076.197443198;459934.9768010966;464223.8542375998;464826.4671830437;428753.86084684223;412889.33823237545;457478.43124816316;457061.7909713768;;188992.59102226305;472795.0300870999;202609.47377307573;225614.28221076654;274.21656641953246;4716102.1377348695;1764233.7834324315;321517.4219383128;0.0;0;249;264;0;0;0;0;0;134;119;2079720677629.3535;765860573924.669;1461765294859.1724;31109.370306733897;7880.412059159037;222.10331660253496;4744.673929592511;3668851.6680382197;1666431.0373094603;129028.54881112724;1422513.5054696638;4.091646385064249;0.31262490040223145
9507;2019-02-21 07:27:37.864;747;188;107;107;105;57;187;27;46;33;623;597;42;75;240;238;241;191;191;188;185;26;554;359;363;128;364;254;555;-1.0;87.0;667.0;178.0;123.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;28667.6015625;9645.8544921875;0.0;1162.65673828125;452.0;96660;;;Calculated values ==>;1550730457.864;347.86;291.96000000000004;283.86;283.86;283.66;278.86;274.27422755570615;291.86;275.86;277.76000000000005;276.46000000000004;335.46000000000004;332.86;277.36;280.66;297.16;296.96000000000004;297.26000000000005;292.26000000000005;291.96000000000004;291.66;;318.36;275.76000000000005;239.943914813709;261.6868853414304;274.27422755570615;292.26000000000005;5540000.0;3590000.0;3629999.9999999995;1280000.0;3640000.0;2540000.0;5550000.0;0.0;0.0145;0.11116666666666666;0.029666666666666668;0.0205;0.0205;;9645.8544921875;0.0;1162.65673828125;28667.6015625;507516.22072318103;411202.0240501036;225555.73639277116;225555.73639277116;224992.8870023503;430214.79039162316;457339.7037190121;456765.0488544147;473567.7884962697;519416.45937810675;516751.00859383936;456277.67593644746;460256.20874156046;464356.0352725641;464826.4671830437;427940.7183745549;412377.0396431636;457478.43124816316;457061.7909713768;;189828.38726562503;472891.67638883414;202615.65754392373;225555.73639277116;274.21896690058145;4716579.005823831;1764394.0873985083;321536.716898005;0.0;0;249;264;0;0;0;0;0;134;119;2079938481259.9558;765937375204.8813;1461917397394.593;28252.94066734958;8018.188559065677;225.67334160517333;4745.874118861416;3669346.362209137;1666563.527856451;129032.2803454805;1422592.5946884179;3.8157592481951106;0.2943270057067017
9508;2019-02-21 07:28:37.824;748;190;107;106;103;57;187;26;48;34;628;602;43;77;240;238;241;192;191;188;185;26;554;359;363;129;364;255;555;-1.0;110.0;667.0;143.0;123.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;28672.453125;9697.40234375;0.0;1162.50903320312;452.0;96661;;;Calculated values ==>;1550730517.824;347.96000000000004;292.16;283.86;283.76000000000005;283.46000000000004;278.86;274.27422755570615;291.86;275.76000000000005;277.96000000000004;276.56;335.96000000000004;333.36;277.46000000000004;280.86;297.16;296.96000000000004;297.26000000000005;292.36;291.96000000000004;291.66;;318.36;275.76000000000005;240.16925963744896;261.82340779136865;274.27422755570615;292.26000000000005;5540000.0;3590000.0;3629999.9999999995;1290000.0;3640000.0;2550000.0;5550000.0;0.0;0.018333333333333333;0.11116666666666666;0.02383333333333333;0.0205;0.0205;;9697.40234375;0.0;1162.50903320312;28672.453125;507640.93868563033;411990.71530006983;225555.73639277116;225273.97613630566;224432.68874789274;430214.79039162316;457339.7037190121;456845.36981976614;473534.8580475586;519845.63956829824;517179.53123575;456235.3892323839;460339.50015830947;464356.0352725641;464826.4671830437;427940.7183745549;412758.3114497388;457478.43124816316;457061.7909713768;;189828.38726562503;472761.04596960294;202621.469891371;225555.73639277116;274.2212231102619;4717056.5210554395;1764555.1737423984;321556.08036178176;0.0;0;249;264;0;0;0;0;0;134;119;2080156136059.2288;766014423804.624;1462069995594.0833;28261.223542039927;6438.32656319786;278.3441269549615;4745.874118861416;3669816.999608398;1666683.918501428;129036.47769094077;1422671.6398582002;3.657835406958832;0.2692058544582896
9509;2019-02-21 07:29:37.865;748;189;106;106;103;58;186;26;48;34;633;606;43;79;241;238;241;191;191;188;185;26;554;359;363;129;364;258;554;-2.0;83.0;866.0;102.0;123.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;29207.53515625;10291.6474609375;0.0;1174.78857421875;453.0;96662;;;Calculated values ==>;1550730577.865;347.96000000000004;292.06;283.76000000000005;283.76000000000005;283.46000000000004;278.96000000000004;274.27422755570615;291.76000000000005;275.76000000000005;277.96000000000004;276.56;336.46000000000004;333.76000000000005;277.46000000000004;281.06;297.26000000000005;296.96000000000004;297.26000000000005;292.26000000000005;291.96000000000004;291.66;;318.46000000000004;275.76000000000005;240.16925963744896;262.23063862743834;274.27422755570615;292.26000000000005;5540000.0;3590000.0;3629999.9999999995;1290000.0;3640000.0;2580000.0;5540000.0;0.0;0.013833333333333333;0.14433333333333334;0.017;0.0205;0.0205;;10291.6474609375;0.0;1174.78857421875;29207.53515625;507640.93868563033;412035.40644734737;225293.25892233328;225293.25892233328;224451.42414037438;430214.79039162316;457200.82393779146;456354.50165650685;473534.8580475586;520110.2784185726;517336.9716740983;455740.0746669138;460112.64916307066;464488.10253275675;464826.4671830437;427940.7183745549;412801.4708678641;457478.43124816316;457061.7909713768;;190246.288480595;472761.04596960294;202676.5431099179;225293.25892233328;274.2425969230567;4717539.1838865215;1764721.8629843257;321575.5711514965;0.0;0;249;264;0;0;0;0;0;134;119;2080374084889.6926;766091876694.7888;1462224000759.4111;36614.18535022434;4591.436548614646;209.4262571758893;4751.254907005393;3670357.997446397;1666775.8960025955;129040.54522173187;1422750.8366811245;4.026212061138592;0.2795166031164044
9510;2019-02-21 07:30:37.855;747;190;106;106;102;57;186;27;46;34;637;610;42;78;240;238;241;192;191;188;185;26;557;359;363;130;364;260;557;-1.0;83.0;789.0;123.0;123.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;29797.107421875;10880.89453125;0.0;1179.06884765625;453.0;96663;;;Calculated values ==>;1550730637.855;347.86;292.16;283.76000000000005;283.76000000000005;283.36;278.86;274.27422755570615;291.76000000000005;275.86;277.76000000000005;276.56;336.86;334.16;277.36;280.96000000000004;297.16;296.96000000000004;297.26000000000005;292.36;291.96000000000004;291.66;;318.46000000000004;275.76000000000005;240.39332010688793;262.5002047102346;274.27422755570615;292.26000000000005;5570000.0;3590000.0;3629999.9999999995;1300000.0;3640000.0;2600000.0;5570000.0;0.0;0.013833333333333333;0.1315;0.0205;0.0205;0.0205;;10880.89453125;0.0;1179.06884765625;29797.107421875;507247.5755594493;411111.06218014384;225235.54227343167;225235.54227343167;224116.5712813661;430214.79039162316;457200.82393779146;455778.51535834384;473405.19094569265;520355.94544379495;517579.8098020772;455283.95530262263;459680.2695749942;464356.0352725641;464826.4671830437;427112.792710535;411902.9413244403;457478.43124816316;457061.7909713768;;190246.288480595;472630.20280472847;202653.5597325482;225235.54227343167;274.2336780524461;4718030.807290525;1764898.2714279804;321595.18336076883;0.0;0;249;264;0;0;0;0;0;134;119;2080591848589.7273;766169563744.8011;1462379374859.4358;33285.93166479213;5534.521182979696;210.40294417431;4752.438098307875;3670940.4013381186;1666860.2649198754;129044.04321531423;1422830.0209232743;3.6304665706393573;0.2592511345087592
9511;2019-02-21 07:31:37.865;747;190;106;105;101;56;186;27;41;34;641;613;38;75;240;238;241;192;191;188;185;26;551;360;363;131;365;260;551;1.0;82.0;496.0;123.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29829.548828125;10892.3701171875;0.0;1174.28198242188;452.0;96664;;;Calculated values ==>;1550730697.865;347.86;292.16;283.76000000000005;283.66;283.26000000000005;278.76000000000005;274.38016830617;291.76000000000005;275.86;277.26000000000005;276.56;337.26;334.46000000000004;276.96000000000004;280.66;297.16;296.96000000000004;297.26000000000005;292.36;291.96000000000004;291.66;;318.36;275.76000000000005;240.61611355647437;262.5002047102346;274.38016830617;292.26000000000005;5510000.0;3600000.0;3629999.9999999995;1310000.0;3650000.0;2600000.0;5510000.0;0.00016666666666666666;0.013666666666666666;0.08266666666666667;0.0205;0.0205;0.020666666666666667;;10892.3701171875;0.0;1174.28198242188;29829.548828125;507784.34315500304;413676.3280692049;225351.37291809832;225069.53964319846;223948.85253245843;430148.3826014536;457200.82393779146;455160.0616132378;473275.31562819314;520766.64816132694;517888.61657712166;454787.762694457;459318.3777915035;464208.71106282185;464680.0635916259;428753.86084684223;414400.9631372732;457478.43124816316;457061.7909713768;;189828.38726562503;472499.14586990676;202865.47801296407;225170.03505596015;274.320502675725;4718527.77890733;1765079.7455406673;321614.79788622586;0.0;0;249;264;0;0;0;0;0;134;119;2080809684889.6926;766247876794.7887;1462535400859.411;20856.352244289294;5527.490191067325;196.15626869744327;4792.429622251944;3671391.6622349056;1666952.4637118825;129047.43177341987;1422909.5747443605;2.599928138089072;0.18686234634404134
9512;2019-02-21 07:32:37.876;745;188;106;105;101;55;187;27;35;34;642;615;33;72;241;238;241;189;191;188;185;27;549;358;363;132;363;258;549;84.0;81.0;441.0;90.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29891.41015625;10882.2724609375;0.0;1162.68078613281;449.0;96665;;;Calculated values ==>;1550730757.876;347.66;291.96000000000004;283.76000000000005;283.66;283.26000000000005;278.66;274.1680685717883;291.86;275.86;276.66;276.56;337.36;334.66;276.46000000000004;280.36;297.26000000000005;296.96000000000004;297.26000000000005;292.06;291.96000000000004;291.66;;318.06;275.86;240.83765695389522;262.23063862743834;274.1680685717883;292.26000000000005;5490000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2580000.0;5490000.0;0.014;0.013500000000000002;0.0735;0.015000000000000001;0.0205;0.0345;;10882.2724609375;0.0;1162.68078613281;29891.41015625;507714.2312720579;413764.2266525931;225390.3388218716;225108.12917937728;223985.98748797938;430280.9020939914;457339.7037190121;454751.82338565396;473145.2311080622;521033.2302232997;518262.1758016163;454503.73903592775;459271.3725159827;464634.8729112105;464972.5849072995;429288.0966613179;414127.2103214636;457478.43124816316;457061.7909713768;;188574.69595719432;472465.0996282349;202396.89146812976;216059.66453339666;274.1294026818249;4719025.544805206;1765261.2341620522;321634.276146297;0.0;0;249;264;0;0;0;0;0;134;119;2081027524819.395;766326791259.6808;1462690829349.1985;18548.087495938027;4051.023122401578;204.67196558803352;8314.573362110315;3671720.0927668526;1667032.299289892;129050.77262107749;1423018.8197936688;2.5835182011691793;0.1469966326909721
9513;2019-02-21 07:33:40.846;744;186;106;106;100;53;186;27;30;35;640;615;28;68;240;239;241;187;191;188;185;26;547;357;363;132;361;255;547;83.0;81.0;242.0;35.0;123.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;29674.078125;10684.4697265625;0.0;1158.99548339844;447.0;96666;;;Calculated values ==>;1550730820.846;347.56000000000006;291.76000000000005;283.76000000000005;283.76000000000005;283.16;278.46000000000004;274.0616903277293;291.76000000000005;275.86;276.16;276.66;337.16;334.66;275.96000000000004;279.96000000000004;297.16;297.06;297.26000000000005;291.86;291.96000000000004;291.66;;317.86;275.76000000000005;240.83765695389522;261.82340779136865;274.0616903277293;292.26000000000005;5470000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2550000.0;5470000.0;0.013833333333333333;0.013500000000000002;0.04033333333333333;0.005833333333333333;0.0205;0.034333333333333334;;10684.4697265625;0.0;1158.99548339844;29674.078125;507768.705974999;413854.0851824992;225429.48509228733;225429.48509228733;223744.03222322415;430346.717906069;457200.82393779146;454638.1590671916;473242.3297776949;521074.11015251616;518513.36715503427;454390.93162069377;459262.7610348818;464796.26975366054;465248.88870971405;429816.2767563059;414215.5863340789;457478.43124816316;457061.7909713768;;187738.9118479558;472367.87413283327;202149.46640119373;216049.6717361671;274.028619643551;4719546.494638369;1765449.8532948527;321654.58114001347;0.0;0;249;264;0;0;0;0;0;134;119;2081256105919.4988;766409911659.7185;1462852347399.272;10183.710604195247;1576.2740451012307;210.60932070006407;8274.749427075534;3671971.3762845173;1667081.5146930583;129054.40460199547;1423163.9072459617;1.7094104671363193;0.06596496235941439
9514;2019-02-21 07:34:37.927;743;184;107;106;100;52;187;26;27;35;637;613;25;67;239;239;241;185;191;188;185;25;545;356;363;132;360;253;546;127.0;82.0;211.0;54.0;123.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29069.033203125;10185.4306640625;0.0;1130.36975097656;447.0;96667;;;Calculated values ==>;1550730877.927;347.46000000000004;291.56;283.86;283.76000000000005;283.16;278.36;273.955091788801;291.86;275.76000000000005;275.86;276.66;336.86;334.46000000000004;275.66;279.86;297.06;297.06;297.26000000000005;291.66;291.96000000000004;291.66;;317.86;275.66;240.83765695389522;261.54996906429363;273.955091788801;292.26000000000005;5450000.0;3560000.0;3629999.9999999995;1320000.0;3600000.0;2530000.0;5460000.0;0.021166666666666667;0.013666666666666666;0.035166666666666666;0.009000000000000001;0.0205;0.04166666666666667;;10185.4306640625;0.0;1130.36975097656;29069.033203125;507823.3035891939;413534.6774420643;225732.60096532572;225449.12634703482;223762.5677502891;430412.23801567365;457339.7037190121;454605.02740641317;473242.3297776949;520931.20799576567;518475.7365192694;454358.44449939404;459457.398345434;464811.3070167571;465394.1846544878;430338.589301443;413899.7426769738;457478.43124816316;457061.7909713768;;187738.9118479558;472270.6324499597;201838.40254743834;213594.3481690389;273.90294382343603;4720012.205130451;1765615.308126251;321672.73103683966;0.0;0;249;264;0;0;0;0;0;134;119;2081463309949.8242;766485258579.8368;1462997333139.4998;8888.959640873947;2433.8900691226927;224.66423720107917;10144.476783430748;3672122.5828250684;1667113.3069400254;129057.85541449513;1423309.9333366523;1.916964769173475;0.06964407539033589
9515;2019-02-21 07:35:37.877;742;183;107;106;100;51;186;25;26;34;632;609;24;69;238;240;241;184;191;188;185;24;546;355;363;132;360;251;546;-2.0;85.0;506.0;49.0;123.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28676.2890625;9597.2333984375;0.0;1121.79553222656;448.0;96668;;;Calculated values ==>;1550730937.877;347.36;291.46000000000004;283.86;283.76000000000005;283.16;278.26000000000005;273.8482719121499;291.76000000000005;275.66;275.76000000000005;276.56;336.36;334.06;275.56;280.06;296.96000000000004;297.16;297.26000000000005;291.56;291.96000000000004;291.66;;317.96000000000004;275.56;240.83765695389522;261.27494424493943;273.8482719121499;292.26000000000005;5460000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2510000.0;5460000.0;0.0;0.014166666666666666;0.08433333333333333;0.008166666666666666;0.0205;0.0205;;9597.2333984375;0.0;1121.79553222656;28676.2890625;507609.7784688632;413165.12892956054;225732.60096532572;225449.12634703482;223762.5677502891;430477.46260093397;457200.82393779146;454818.4874683433;473145.2311080622;520584.6409444852;518233.8178742652;454572.9517956599;460008.53886879573;464680.0635916259;465669.0585932454;430078.15578139253;413534.6774420643;457478.43124816316;457061.7909713768;;188156.80290529504;472173.3745042847;201623.9446040995;225732.60096532572;273.81480426229155;4720493.015140532;1765780.0262806246;321691.4834408446;0.0;0;249;264;0;0;0;0;0;134;119;2081680928449.9973;766564392579.8998;1463148407139.6199;21352.739781551227;2209.4870108515124;234.3659431404836;4742.248395124047;3672374.3869753205;1667151.9695033818;129061.67747829143;1423433.8859998696;2.6624465066071283;0.1630575066052212
9516;2019-02-21 07:36:37.867;742;182;107;106;101;51;186;25;26;34;628;606;24;72;238;240;241;184;191;188;185;24;543;355;363;132;360;251;544;288.0;85.0;696.0;145.0;123.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28112.87109375;9255.1689453125;0.0;1119.27783203125;449.0;96669;;;Calculated values ==>;1550730997.867;347.36;291.36;283.86;283.76000000000005;283.26000000000005;278.26000000000005;273.8482719121499;291.76000000000005;275.66;275.76000000000005;276.56;335.96000000000004;333.76000000000005;275.56;280.36;296.96000000000004;297.16;297.26000000000005;291.56;291.96000000000004;291.66;;318.06;275.56;240.83765695389522;261.27494424493943;273.8482719121499;292.26000000000005;5430000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2510000.0;5440000.0;0.048;0.014166666666666666;0.116;0.024166666666666666;0.0205;0.0685;;9255.1689453125;0.0;1119.27783203125;28112.87109375;507878.0235541884;413628.9936938134;225772.4099029569;225488.54607163643;224079.55603503966;430477.46260093397;457200.82393779146;454818.4874683433;473145.2311080622;520176.12561034504;517926.84676561254;454572.9517956599;460364.8019526575;464680.0635916259;465669.0585932454;430855.21027563425;414351.7324323658;457478.43124816316;457061.7909713768;;188574.69595719432;472173.3745042847;201584.9304386315;208823.5191834296;273.7995807154302;4720966.179268075;1765937.103449622;321710.15593961446;0.0;0;249;264;0;0;0;0;0;134;119;2081898692150.032;766643579379.9124;1463298982039.6438;29375.092615446567;6539.220731586619;233.79926944630267;17004.321617474387;3672797.0484567066;1667224.863250264;129065.57820483415;1423615.0772131006;5.123399384536908;0.2636644655175779
9517;2019-02-21 07:37:37.848;742;182;107;107;103;52;186;24;26;33;624;603;24;75;238;241;241;184;191;188;185;24;548;354;363;131;359;251;549;84.0;84.0;558.0;65.0;123.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27998.2890625;9175.5;0.0;1123.33203125;452.0;96670;;;Calculated values ==>;1550731057.848;347.36;291.36;283.86;283.86;283.46000000000004;278.36;273.7412296467126;291.76000000000005;275.56;275.76000000000005;276.46000000000004;335.56;333.46000000000004;275.56;280.66;296.96000000000004;297.26000000000005;297.26000000000005;291.56;291.96000000000004;291.66;;318.36;275.56;240.61611355647437;261.27494424493943;273.7412296467126;292.26000000000005;5480000.0;3540000.0;3629999.9999999995;1310000.0;3590000.0;2510000.0;5490000.0;0.014;0.014;0.093;0.010833333333333334;0.0205;0.0345;;9175.5;0.0;1123.33203125;27998.2890625;507430.6560692838;411488.054595783;225673.23531596395;225673.23531596395;224545.7357725391;430542.39183029096;457200.82393779146;454818.4874683433;473178.34860283375;519767.4768509689;517619.79361609917;454572.9517956599;460720.36627627234;464826.4671830437;465943.0496085122;429552.9317465094;412266.7878282398;457478.43124816316;457061.7909713768;;189828.38726562503;472304.9464017478;201366.64989478796;215809.6934059215;273.70986741811663;4721433.624197844;1766090.6437208753;321728.8384371269;0.0;0;249;264;0;0;0;0;0;134;119;2082116423179.8381;766722454394.8422;1463449534349.5098;23571.020894340647;2935.1648788253983;242.00601485577448;8323.19736600821;3673238.1263499847;1667303.791461763;129069.54199326919;1423826.0730346001;3.4053753908804465;0.18830965869487606
9518;2019-02-21 07:38:37.888;744;184;108;107;103;53;186;25;27;33;622;601;25;80;237;241;241;186;191;188;185;24;549;356;363;131;361;250;551;124.0;83.0;416.0;180.0;123.0;0;98;61;1;0;0;0;0;0;0;1;0;0;0;0;27575.8671875;8734.935546875;0.0;1107.27624511719;453.0;96671;;;Calculated values ==>;1550731117.888;347.56000000000006;291.56;283.96000000000004;283.86;283.46000000000004;278.46000000000004;273.955091788801;291.76000000000005;275.66;275.86;276.46000000000004;335.36;333.26000000000005;275.66;281.16;296.86;297.26000000000005;297.26000000000005;291.76000000000005;291.96000000000004;291.66;;318.46000000000004;275.56;240.61611355647437;261.13683023647616;273.955091788801;292.26000000000005;5490000.0;3560000.0;3629999.9999999995;1310000.0;3610000.0;2500000.0;5510000.0;0.020666666666666667;0.013833333333333333;0.06933333333333333;0.030000000000000002;0.0205;0.04116666666666667;;8734.935546875;0.0;1107.27624511719;27575.8671875;507589.8724101859;411390.545434666;225917.09287174884;225633.88773437397;224507.88348971008;430412.23801567365;457200.82393779146;455108.4858384622;473178.34860283375;519646.0091506253;517499.4492290579;454863.76377274026;461464.2263370172;464401.7568174532;465654.29947270127;429288.0966613179;412172.66196668637;457478.43124816316;457061.7909713768;;190246.288480595;472304.9464017478;201753.9082617018;213786.58723755518;273.8700032694154;4721897.050911613;1766239.9968527574;321747.43923168635;0.0;0;249;264;0;0;0;0;0;134;119;2082334368379.6997;766801106794.7922;1463599934549.4143;17565.917378655384;8116.531144201381;236.76351327573641;10014.829220375657;3673581.1627072543;1667395.9503268742;129073.53439916513;1423978.9918006484;3.651012802401263;0.23656983523223626
