;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9519;2019-02-21 07:39:37.859;746;184;107;107;104;55;186;27;28;33;621;599;26;83;238;240;241;186;191;188;185;25;550;356;363;131;361;255;551;-2.0;80.0;598.0;114.0;123.0;0;96;64;1;0;0;0;0;0;0;1;0;0;0;0;27744.623046875;8844.10546875;0.0;1122.25927734375;454.0;96672;;;Calculated values ==>;1550731177.859;347.76;291.56;283.86;283.86;283.56;278.66;273.955091788801;291.76000000000005;275.86;275.96000000000004;276.46000000000004;335.26000000000005;333.06;275.76000000000005;281.46000000000004;296.96000000000004;297.16;297.26000000000005;291.76000000000005;291.96000000000004;291.66;;318.56;275.66;240.61611355647437;261.82340779136865;273.955091788801;292.26000000000005;5500000.0;3560000.0;3629999.9999999995;1310000.0;3610000.0;2550000.0;5510000.0;0.0;0.013333333333333334;0.09966666666666667;0.019;0.0205;0.0205;;8844.10546875;0.0;1122.25927734375;27744.623046875;507749.2395615669;411390.545434666;225633.88773437397;225633.88773437397;224788.3793091545;430412.23801567365;457200.82393779146;454390.93162069377;473178.34860283375;519128.45153760107;516871.49228398595;454143.29160164174;461053.7261431898;464533.37255708285;465524.29463401274;429021.7478018195;412172.66196668637;457478.43124816316;457061.7909713768;;190664.19178205615;472402.05409754877;201847.96446702597;225633.88773437397;273.90667046346255;4722357.832177921;1766386.418056643;321766.0097142863;0.0;0;249;264;0;0;0;0;0;134;119;2082552063109.5405;766879668804.7347;1463751361324.3035;25170.11572631556;5140.527702979933;224.6544778017754;4744.272016358558;3673937.1241849577;1667506.3724206996;129077.37769059883;1424101.9248644847;3.539863412813927;0.25029708783649524
9520;2019-02-21 07:40:37.849;746;186;108;107;105;56;186;26;29;33;622;599;27;83;238;240;241;188;191;188;185;25;555;357;363;131;362;256;556;-2.0;85.0;881.0;168.0;123.0;0;95;67;1;0;0;0;0;0;0;1;0;0;0;0;28030.484375;9064.6474609375;0.0;1121.69567871094;456.0;96673;;;Calculated values ==>;1550731237.849;347.76;291.76000000000005;283.96000000000004;283.86;283.66;278.76000000000005;274.0616903277293;291.76000000000005;275.76000000000005;276.06;276.46000000000004;335.36;333.06;275.86;281.46000000000004;296.96000000000004;297.16;297.26000000000005;291.96000000000004;291.96000000000004;291.66;;318.76000000000005;275.66;240.61611355647437;261.9595390733887;274.0616903277293;292.26000000000005;5550000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2560000.0;5560000.0;0.0;0.014166666666666666;0.14683333333333334;0.028;0.0205;0.0205;;9064.6474609375;0.0;1121.69567871094;28030.484375;507301.86062145524;251154.38861518275;225818.56121347146;225536.3107355548;224973.83245226843;430346.717906069;457200.82393779146;454345.6212795007;473178.34860283375;519147.75675312575;516786.65684967476;454097.5536438728;460900.01592134766;464386.3924891542;465379.25235888857;427666.4225554411;410752.57778573356;457478.43124816316;457061.7909713768;;191500.00471740507;472402.05409754877;202110.15739611338;225818.56121347146;274.0133226309469;4722822.547274417;1766535.6327911462;321784.706222319;0.0;0;249;264;0;0;0;0;0;134;119;2082769826809.5752;766958255704.7472;1463904635774.328;37036.573946877375;7568.173107640191;239.61280090419;4740.48621003706;3674455.42686747;1667612.2606098317;129081.245939773;1424180.9513431087;4.867776923050929;0.36542116641968975
9521;2019-02-21 07:41:37.869;746;189;107;107;105;57;186;27;29;34;624;600;28;80;239;240;241;191;191;188;185;26;556;359;363;132;364;260;557;-2.0;85.0;1014.0;221.0;123.0;0;94;78;1;0;0;0;0;0;0;1;0;0;0;0;28559.41015625;9686.6279296875;0.0;1140.88684082031;455.0;96674;;;Calculated values ==>;1550731297.869;347.76;292.06;283.86;283.86;283.66;278.86;274.27422755570615;291.76000000000005;275.86;276.06;276.56;335.56;333.16;275.96000000000004;281.16;297.06;297.16;297.26000000000005;292.26000000000005;291.96000000000004;291.66;;318.66;275.76000000000005;240.83765695389522;262.5002047102346;274.27422755570615;292.26000000000005;5560000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2600000.0;5570000.0;0.0;0.014166666666666666;0.169;0.036833333333333336;0.0205;0.0205;;9686.6279296875;0.0;1140.88684082031;28559.41015625;507212.21003991005;410706.54676073755;225516.9295716143;225516.9295716143;224954.8209867075;430214.79039162316;457200.82393779146;453665.16875313333;473145.2311080622;519020.15281851107;516549.7962287301;453539.8955796625;459921.10874801;464223.8542375998;465088.32681886124;427390.4568595802;411509.7758049635;457478.43124816316;457061.7909713768;;191082.09718829524;472367.87413283327;202618.97517441356;225516.9295716143;274.2202547332592;4723294.286922846;1766691.945506228;321803.5673615939;0.0;0;249;264;0;0;0;0;0;134;119;2082987699409.5059;767037182004.7222;1464059487374.2786;42426.80671480364;9935.751111635125;224.97631494040317;4746.669658695131;3675117.84243772;1667758.1752669576;129085.11880626246;1424260.0373285338;5.295232102221858;0.4143813194257655
9522;2019-02-21 07:42:37.830;746;191;107;107;105;58;186;28;27;34;628;603;26;75;240;239;241;193;191;188;185;27;560;360;363;133;365;262;560;-2.0;81.0;881.0;137.0;123.0;0;96;88;1;0;0;0;0;0;0;1;0;0;0;0;29392.9140625;10416.8447265625;0.0;1155.38354492188;456.0;96675;;;Calculated values ==>;1550731357.83;347.76;292.26000000000005;283.86;283.86;283.66;278.96000000000004;274.38016830617;291.76000000000005;275.96000000000004;275.86;276.56;335.96000000000004;333.46000000000004;275.76000000000005;280.66;297.16;297.06;297.26000000000005;292.46000000000004;291.96000000000004;291.66;;318.76000000000005;275.86;241.05796691057077;262.7682575881327;274.38016830617;292.26000000000005;5600000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2620000.0;5600000.0;0.0;0.013500000000000002;0.14683333333333334;0.022833333333333334;0.0205;0.0205;;10416.8447265625;0.0;1155.38354492188;29392.9140625;506853.0224492771;410158.77762629226;225459.05117869435;225459.05117869435;224898.04332684356;430148.3826014536;457200.82393779146;453070.1784375037;473014.93639070686;519265.2352792353;516689.19362058834;452944.0162173301;459002.87899429764;464208.71106282185;464811.3070167571;426269.31146606855;410978.81114965247;457478.43124816316;457061.7909713768;;191500.00471740507;472333.7623376517;202927.7893065308;225459.05117869435;274.3446545959597;4723776.909049303;1766859.3655511239;321822.6905099995;0.0;0;249;264;0;0;0;0;0;134;119;2083205357839.3813;767116630329.6766;1464215985584.189;36729.240804064524;6151.436384210594;206.4217542716172;4747.85616574999;3675777.0474047423;1667892.1480237474;129088.71145343095;1424339.106948344;4.133599336799194;0.2997278793371883
9523;2019-02-21 07:43:37.840;745;193;107;106;103;58;186;28;27;35;632;606;26;69;240;239;241;195;191;188;185;28;559;361;363;133;366;263;559;0.0;83.0;1005.0;186.0;123.0;0;97;99;1;0;0;0;0;0;0;1;0;0;0;0;29942.259765625;11035.052734375;0.0;1173.03967285156;453.0;96676;;;Calculated values ==>;1550731417.84;347.66;292.46000000000004;283.86;283.76000000000005;283.46000000000004;278.96000000000004;274.4858918419099;291.76000000000005;275.96000000000004;275.86;276.66;336.36;333.76000000000005;275.76000000000005;280.06;297.16;297.06;297.26000000000005;292.66;291.96000000000004;291.66;;318.46000000000004;275.96000000000004;241.05796691057077;262.9017227912062;274.4858918419099;292.26000000000005;5590000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2630000.0;5590000.0;0.0;0.013833333333333333;0.1675;0.031000000000000003;0.0205;0.0205;;11035.052734375;0.0;1173.03967285156;29942.259765625;506817.5758949753;411422.6270748474;225478.29997798087;225197.28280668746;224358.16456840996;430081.6785162784;457200.82393779146;452897.2952357793;473112.1826642056;519593.9848647244;516913.9326089713;452770.7950368528;458113.51224297343;464061.0944748599;464664.8766729168;426552.2506751499;412206.6801068195;457478.43124816316;457061.7909713768;;190246.288480595;472431.1216696904;203174.1998676821;225478.29997798087;274.4447413991026;4724271.451241089;1767038.161157572;321842.09727073234;0.0;0;249;264;0;0;0;0;0;134;119;2083423194139.3467;767196443629.664;1464373511834.1638;41828.61847415628;8346.964575862257;198.4470595285707;4747.461565364617;3676431.8053400945;1668012.9881683968;129092.08592252988;1424418.247784032;4.515160095141699;0.34277404469711287
9524;2019-02-21 07:44:37.850;744;191;106;106;102;58;186;28;29;35;635;609;27;65;241;239;241;192;191;188;185;28;552;361;363;133;366;265;551;-1.0;84.0;817.0;178.0;123.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29804.267578125;10892.248046875;0.0;1191.771484375;450.0;96677;;;Calculated values ==>;1550731477.85;347.56000000000006;292.26000000000005;283.76000000000005;283.76000000000005;283.36;278.96000000000004;274.4858918419099;291.76000000000005;275.96000000000004;276.06;276.66;336.66;334.06;275.86;279.66;297.26000000000005;297.06;297.26000000000005;292.36;291.96000000000004;291.66;;318.16;275.96000000000004;241.05796691057077;263.1675429290057;274.4858918419099;292.26000000000005;5520000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2650000.0;5510000.0;0.0;0.014;0.13616666666666666;0.029666666666666668;0.0205;0.0205;;10892.248046875;0.0;1191.771484375;29804.267578125;507321.18449873204;414040.76927589084;225351.37291809832;225351.37291809832;224228.04392810378;430081.6785162784;457200.82393779146;452804.09003365895;473112.1826642056;519737.3652307115;517054.3471539258;452550.07660853525;457300.93339066295;464193.69253965805;464664.8766729168;428484.4108300413;414400.9631372732;457478.43124816316;457061.7909713768;;188992.59102226305;472431.1216696904;203158.72399085015;225351.37291809832;274.43875152930445;4724769.421950162;1767220.9191186377;321861.8073148327;0.0;0;249;264;0;0;0;0;0;134;119;2083641030439.312;767276256929.6512;1464531938234.1387;33993.37734282913;7988.414464472262;197.16826769875294;4750.063570092209;3677063.7606134634;1668149.139015071;129095.38326638864;1424497.4070178221;3.8835607244535715;0.29606815529221797
9525;2019-02-21 07:45:37.861;739;188;106;105;101;56;186;29;32;35;638;612;29;64;241;239;241;189;191;188;185;28;549;359;363;134;364;265;548;-1.0;86.0;527.0;124.0;123.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29732.865234375;10770.5771484375;0.0;1193.33410644531;446.0;96678;;;Calculated values ==>;1550731537.861;347.06000000000006;291.96000000000004;283.76000000000005;283.66;283.26000000000005;278.76000000000005;274.27422755570615;291.76000000000005;276.06;276.36;276.66;336.96000000000004;334.36;276.06;279.56;297.26000000000005;297.06;297.26000000000005;292.06;291.96000000000004;291.66;;317.76000000000005;275.96000000000004;241.2770596917726;263.1675429290057;274.27422755570615;292.26000000000005;5490000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2650000.0;5480000.0;0.0;0.014333333333333333;0.08783333333333333;0.020666666666666667;0.0205;0.0205;;10770.5771484375;0.0;1193.33410644531;29732.865234375;506967.33677030756;414171.1577566021;225409.8893151775;225127.49039810343;224004.61729554815;430214.79039162316;457200.82393779146;453184.2309635813;472981.82504853373;520046.51139876066;517364.28103760886;452804.09003365895;457177.8212541745;464488.10253275675;464957.45143190527;429288.0966613179;414529.21004869137;457478.43124816316;457061.7909713768;;187321.02276691253;472299.7188790419;202628.15617478942;225409.8893151775;274.22381845440725;4725265.655684401;1767401.4757583854;321881.68683871935;0.0;0;249;264;0;0;0;0;0;134;119;2083858870369.8796;767356371614.86;1464690967384.5532;22007.175235615552;5573.2122958878845;211.5440414476472;4748.863983952086;3677530.517442567;1668262.173290854;129098.78982672865;1424576.579259896;2.7199128164397197;0.19591441566121484
9526;2019-02-21 07:46:37.851;733;185;106;106;100;53;186;28;32;35;641;614;29;63;240;240;241;187;191;188;185;27;546;358;363;134;362;267;546;125.0;83.0;697.0;159.0;123.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29675.21875;10713.140625;0.0;1191.97717285156;445.0;96679;;;Calculated values ==>;1550731597.851;346.46000000000004;291.66;283.76000000000005;283.76000000000005;283.16;278.46000000000004;274.1680685717883;291.76000000000005;275.96000000000004;276.36;276.66;337.26;334.56;276.06;279.46000000000004;297.16;297.16;297.26000000000005;291.86;291.96000000000004;291.66;;317.66;275.86;241.2770596917726;263.43189868330234;274.1680685717883;292.26000000000005;5460000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2670000.0;5460000.0;0.020833333333333332;0.013833333333333333;0.11616666666666667;0.026500000000000003;0.0205;0.04133333333333333;;10713.140625;0.0;1191.97717285156;29675.21875;506490.1872593879;413899.7426769738;225449.12634703482;225449.12634703482;223762.5677502891;430280.9020939914;457200.82393779146;452838.48027354735;472981.82504853373;520190.7755449199;517402.1856099159;452456.2906240178;456728.47301133536;464649.81302044657;465233.93026070396;430078.15578139253;414617.0881074537;457478.43124816316;457061.7909713768;;186903.13564328075;472202.2088784924;202370.06309682532;213816.53398301793;274.11897613428647;4725760.640539789;1767580.4769013622;321901.5611197843;0.0;0;249;264;0;0;0;0;0;134;119;2084076634069.9143;767436758214.8728;1464850540784.5786;29096.081128695874;7150.551863214178;213.87810282282027;10054.137288852167;3677956.306935592;1668368.1869869689;129102.33442040072;1424699.9170441316;3.907113660981938;0.24996543805209848
9527;2019-02-21 07:47:37.852;726;184;107;106;100;52;186;27;31;35;643;616;29;62;239;240;241;186;191;188;185;26;550;356;363;133;360;266;550;-1.0;84.0;776.0;115.0;123.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29757.65625;10795.0400390625;0.0;1189.51123046875;442.0;96680;;;Calculated values ==>;1550731657.852;345.76;291.56;283.86;283.76000000000005;283.16;278.36;273.955091788801;291.76000000000005;275.86;276.26000000000005;276.66;337.46000000000004;334.76000000000005;276.06;279.36;297.06;297.16;297.26000000000005;291.76000000000005;291.96000000000004;291.66;;317.36;275.76000000000005;241.05796691057077;263.299902668528;273.955091788801;292.26000000000005;5500000.0;3560000.0;3629999.9999999995;1330000.0;3600000.0;2660000.0;5500000.0;0.0;0.014;0.12933333333333333;0.019166666666666665;0.0205;0.0205;;10795.0400390625;0.0;1189.51123046875;29757.65625;505251.46058845136;411831.94049012626;225653.53870454352;225370.83341989058;223688.6727273851;430412.23801567365;457200.82393779146;452884.6600879498;473112.1826642056;520479.332529546;517693.22035000246;452630.43480840453;456768.14427255985;464811.3070167571;465524.29463401274;429021.7478018195;412601.8314242595;457478.43124816316;457061.7909713768;;185649.48583044452;472236.3865531139;201859.22115453723;225653.53870454352;273.9110573247406;4726255.92275209;1767759.7147272602;321921.407187217;0.0;0;249;264;0;0;0;0;0;134;119;2084294437699.6511;767516859549.776;1465010443449.3855;32465.956768721353;5182.229003472718;229.87882928584006;4743.869171470083;3678469.332467734;1668470.96187362;129106.03245646339;1424823.235819764;3.5564063112908735;0.2513109778605817
9528;2019-02-21 07:48:37.862;721;186;107;107;101;51;186;26;29;35;644;618;28;61;238;241;241;187;190;188;185;25;550;355;363;133;360;263;550;84.0;85.0;762.0;174.0;123.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29855.49609375;10860.0673828125;0.0;1178.42504882812;441.0;96681;;;Calculated values ==>;1550731717.862;345.26;291.76000000000005;283.86;283.86;283.26000000000005;278.26000000000005;273.8482719121499;291.76000000000005;275.76000000000005;276.06;276.66;337.56000000000006;334.96000000000004;275.96000000000004;279.26000000000005;296.96000000000004;297.26000000000005;297.26000000000005;291.86;291.96000000000004;291.66;;317.26000000000005;275.66;241.05796691057077;262.9017227912062;273.8482719121499;292.16;5500000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2630000.0;5500000.0;0.014;0.014166666666666666;0.127;0.029;0.0205;0.0345;;10860.0673828125;0.0;1178.42504882812;29855.49609375;504623.7836516462;412601.8314242595;225653.53870454352;225653.53870454352;223967.3992898618;430477.46260093397;457200.82393779146;453149.9494180667;473112.1826642056;520828.7160106959;518151.7238743928;453023.67980688816;457133.60651810706;464680.0635916259;465798.81223944406;429021.7478018195;412979.2520416587;457478.43124816316;457061.7909713768;;185231.60634950487;472138.9942397944;201543.73366417972;215869.84970265673;273.7835013782633;4726752.781817587;1767940.2040322851;321941.1432783417;0.0;0;249;264;0;0;0;0;0;134;119;2084512273999.6165;767596672849.7633;1465169169899.3604;31953.98940074365;7847.262556692825;227.268689935612;8321.121973770843;3679006.2548245415;1668579.5590664535;129109.84265405008;1424932.128891778;4.016253936752593;0.27514472944810936
9529;2019-02-21 07:49:37.842;719;185;108;107;102;51;186;26;29;34;644;618;27;59;238;241;241;187;191;188;185;25;549;356;363;133;361;259;549;299.0;86.0;616.0;157.0;123.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29934.689453125;10955.16796875;0.0;1163.19689941406;441.0;96682;;;Calculated values ==>;1550731777.842;345.06000000000006;291.66;283.96000000000004;283.86;283.36;278.26000000000005;273.955091788801;291.76000000000005;275.76000000000005;276.06;276.56;337.56000000000006;334.96000000000004;275.86;279.06;296.96000000000004;297.26000000000005;297.26000000000005;291.86;291.96000000000004;291.66;;317.26000000000005;275.66;241.05796691057077;262.3656120759269;273.955091788801;292.26000000000005;5490000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2590000.0;5490000.0;0.049833333333333334;0.014333333333333333;0.10266666666666667;0.026166666666666668;0.0205;0.07033333333333333;;10955.16796875;0.0;1163.19689941406;29934.689453125;504464.46313416865;412648.34060041176;225956.82755774618;225673.23531596395;224265.5351087286;430412.23801567365;457200.82393779146;453835.97169248824;473014.93639070686;521156.43404874136;518486.77745448006;453585.9700613995;457536.6205905837;464533.37255708285;465654.29947270127;429288.0966613179;413396.8702782222;457478.43124816316;457061.7909713768;;185231.60634950487;472138.9942397944;201843.97250815495;208872.12694204057;273.90511467466587;4727250.867280121;1768121.9370623967;321960.65029007784;0.0;0;249;264;0;0;0;0;0;134;119;2084730001399.6858;767676446249.7887;1465325717699.4102;25871.178582924884;7072.7197353112315;227.77424482437203;17456.006370063315;3679487.970599092;1668703.8508078645;129113.63341449946;1425146.8666915772;4.1777648621660886;0.21183705007818407
9530;2019-02-21 07:50:37.863;720;186;108;107;102;51;186;26;30;34;641;616;27;60;238;241;241;188;191;188;185;25;551;356;363;132;361;256;551;259.0;84.0;949.0;150.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29866.896484375;10976.927734375;0.0;1155.08605957031;440.0;96683;;;Calculated values ==>;1550731837.863;345.16;291.76000000000005;283.96000000000004;283.86;283.36;278.26000000000005;273.955091788801;291.76000000000005;275.76000000000005;276.16;276.56;337.26;334.76000000000005;275.86;279.16;296.96000000000004;297.26000000000005;297.26000000000005;291.96000000000004;291.96000000000004;291.66;;317.16;275.66;240.83765695389522;261.9595390733887;273.955091788801;292.26000000000005;5510000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2560000.0;5510000.0;0.043166666666666666;0.014;0.15816666666666668;0.025;0.0205;0.06366666666666666;;10976.927734375;0.0;1155.08605957031;29866.896484375;504406.0089421096;412172.66196668637;225917.09287174884;225633.88773437397;224228.04392810378;430412.23801567365;457200.82393779146;454469.4988628344;473145.2311080622;521094.57491614664;518532.3004237948;454097.5536438728;458140.1973536295;464533.37255708285;465654.29947270127;428753.86084684223;412934.04071806197;457478.43124816316;457061.7909713768;;184813.72873217988;472270.6324499597;201875.6536582801;209616.74534219806;273.9174606912526;4727749.388250132;1768304.768494923;321979.9760763652;0.0;0;249;264;0;0;0;0;0;134;119;2084947877629.3535;767755974074.6674;1465480271774.1743;39951.92651652035;6759.87446979199;221.47748180292373;15754.001238391047;3680036.6884581405;1668819.162771131;129117.37848919985;1425423.7136170808;5.167095980206638;0.29180489650341274
9531;2019-02-21 07:51:37.853;724;186;108;107;103;52;186;26;31;34;637;614;28;62;238;242;241;188;191;188;185;25;548;357;363;132;362;256;549;128.0;86.0;871.0;196.0;123.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29952.12890625;10917.4375;0.0;1144.02392578125;440.0;96684;;;Calculated values ==>;1550731897.853;345.56000000000006;291.76000000000005;283.96000000000004;283.86;283.46000000000004;278.36;274.0616903277293;291.76000000000005;275.76000000000005;276.26000000000005;276.56;336.86;334.56;275.96000000000004;279.36;296.96000000000004;297.36;297.26000000000005;291.96000000000004;291.96000000000004;291.66;;317.16;275.66;240.83765695389522;261.9595390733887;274.0616903277293;292.26000000000005;5480000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2560000.0;5490000.0;0.021333333333333333;0.014333333333333333;0.1451666666666667;0.03266666666666666;0.0205;0.041833333333333333;;10917.4375;0.0;1144.02392578125;29952.12890625;505183.659549229;413024.9693880693;225956.82755774618;225673.23531596395;224545.7357725391;430346.717906069;457200.82393779146;454593.27306183573;473145.2311080622;520684.9796828939;518327.0740755654;454221.63973398146;458381.9511677081;464386.3924891542;465639.66166502296;429552.9317465094;413764.2266525931;457478.43124816316;457061.7909713768;;184813.72873217988;472270.6324499597;202091.0341046587;213786.22372509597;274.0058794387323;4728247.797046487;1768487.191129731;321999.1321330379;0.0;0;249;264;0;0;0;0;0;134;119;2085165641329.3882;767835160874.6799;1465633846174.1987;36654.90835528354;8825.866879279833;226.3047730127999;10177.027896469415;3680674.9723504586;1668949.0223021975;129121.10938607078;1425639.769511254;4.633278334298187;0.31307749424264275
9532;2019-02-21 07:52:37.853;728;187;108;107;104;52;186;27;32;34;635;612;29;62;239;241;241;189;191;188;185;26;552;356;363;132;361;257;552;277.0;83.0;837.0;146.0;123.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29968.98828125;11051.1591796875;0.0;1139.2138671875;443.0;96685;;;Calculated values ==>;1550731957.853;345.96000000000004;291.86;283.96000000000004;283.86;283.56;278.36;273.955091788801;291.76000000000005;275.86;276.36;276.56;336.66;334.36;276.06;279.36;297.06;297.26000000000005;297.26000000000005;292.06;291.96000000000004;291.66;;317.46000000000004;275.76000000000005;240.83765695389522;262.0952818180154;273.955091788801;292.26000000000005;5520000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2570000.0;5520000.0;0.04616666666666667;0.013833333333333333;0.13949999999999999;0.024333333333333332;0.0205;0.06666666666666667;;11051.1591796875;0.0;1139.2138671875;29968.98828125;505319.6523733644;412126.3827081116;225897.2949288713;225614.28221076654;224769.33514882115;430412.23801567365;457200.82393779146;454548.466256717;473145.2311080622;520397.81184245634;518037.8640126268;454176.19436342403;458222.31918054936;464664.8766729168;465654.29947270127;428484.4108300413;412889.33823237545;457478.43124816316;457061.7909713768;;186067.36719380575;472367.87413283327;201882.1841148436;209266.83069015713;273.9200052711153;4728747.1396897165;1768670.2627687284;322018.15911464597;0.0;0;249;264;0;0;0;0;0;134;119;2085383441329.3882;767914360874.6799;1465787746174.1987;35246.946358791334;6581.818457104415;215.73183760104396;16519.66401874798;3681274.154473076;1669077.4196800007;129124.79302449255;1425862.241943881;4.804131952898495;0.25956516686239023
9533;2019-02-21 07:53:37.854;732;188;108;107;103;53;186;27;32;34;635;611;30;61;239;242;241;190;191;188;185;26;552;358;363;131;363;256;553;128.0;86.0;813.0;180.0;123.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;30030.94140625;11041.26171875;0.0;1111.7294921875;444.0;96686;;;Calculated values ==>;1550732017.854;346.36;291.96000000000004;283.96000000000004;283.86;283.46000000000004;278.46000000000004;274.1680685717883;291.76000000000005;275.86;276.36;276.56;336.66;334.26000000000005;276.16;279.26000000000005;297.06;297.36;297.26000000000005;292.16;291.96000000000004;291.66;;317.56;275.76000000000005;240.61611355647437;261.9595390733887;274.1680685717883;292.26000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2560000.0;5530000.0;0.021333333333333333;0.014333333333333333;0.1355;0.030000000000000002;0.0205;0.041833333333333333;;11041.26171875;0.0;1111.7294921875;30030.94140625;505821.2731693779;412080.6298862991;225877.5429878418;225594.72194039397;224470.20161295234;430280.9020939914;457200.82393779146;454716.9444498576;473275.31562819314;520480.13072889246;518019.16393936455;454469.4988628344;458261.1180039729;464371.1518808695;465494.84668458975;428484.4108300413;412845.1473663945;457478.43124816316;457061.7909713768;;186485.25045852014;472499.14586990676;202371.79261295177;213890.54678072658;274.1196483462678;4729247.147438485;1768854.3693451164;322036.917288657;0.0;0;249;264;0;0;0;0;0;134;119;2085601244959.9905;767993262189.8982;1465941648739.6243;34192.76807390074;8103.82059770865;224.16277631227015;10172.663715308869;3681852.8284060205;1669199.802045468;129128.45887404845;1426084.6817162144;4.335839156684922;0.2868276640558672
9534;2019-02-21 07:54:37.854;734;188;108;107;103;54;186;27;31;34;635;610;29;60;239;241;241;189;191;188;185;26;551;359;363;131;364;254;551;91.0;83.0;786.0;152.0;123.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29860.673828125;10997.5341796875;0.0;1083.93176269531;444.0;96687;;;Calculated values ==>;1550732077.854;346.56000000000006;291.96000000000004;283.96000000000004;283.86;283.46000000000004;278.56;274.27422755570615;291.76000000000005;275.86;276.26000000000005;276.56;336.66;334.16;276.06;279.16;297.06;297.26000000000005;297.26000000000005;292.06;291.96000000000004;291.66;;317.56;275.76000000000005;240.61611355647437;261.6868853414304;274.27422755570615;292.26000000000005;5510000.0;3590000.0;3629999.9999999995;1310000.0;3640000.0;2540000.0;5510000.0;0.015166666666666667;0.013833333333333333;0.131;0.025333333333333333;0.0205;0.035666666666666666;;10997.5341796875;0.0;1083.93176269531;29860.673828125;506162.42428954976;412934.04071806197;225917.09287174884;225633.88773437397;224507.88348971008;430214.79039162316;457200.82393779146;454929.52275986236;473275.31562819314;520644.6114594319;518084.52149905515;454683.1238903817;458459.42808116745;464223.8542375998;465219.0939126357;428753.86084684223;413307.47646805906;457478.43124816316;457061.7909713768;;186485.25045852014;472499.14586990676;202643.42828942585;216020.3476521629;274.22974604515235;4729746.244232105;1769038.0259776034;322055.214465781;0.0;0;249;264;0;0;0;0;0;134;119;2085819044959.9905;768071862189.8982;1466094648739.6243;33049.478375627186;6836.344845372183;213.67498390650053;8597.14481171863;3682413.1804597666;1669324.3034241605;129132.10752205027;1426241.096787273;4.030689921973172;0.26773060950415684
9535;2019-02-21 07:55:37.855;737;188;108;107;103;54;186;27;29;34;633;609;26;58;240;241;241;189;190;188;185;27;551;358;363;132;363;252;551;-1.0;86.0;757.0;130.0;123.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29897.8125;11071.8271484375;0.0;1069.74523925781;444.0;96688;;;Calculated values ==>;1550732137.855;346.86;291.96000000000004;283.96000000000004;283.86;283.46000000000004;278.56;274.1680685717883;291.76000000000005;275.86;276.06;276.56;336.46000000000004;334.06;275.76000000000005;278.96000000000004;297.16;297.26000000000005;297.26000000000005;292.06;291.96000000000004;291.66;;317.56;275.86;240.83765695389522;261.41265627149306;274.1680685717883;292.16;5510000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2520000.0;5510000.0;0.0;0.014333333333333333;0.12616666666666668;0.021666666666666667;0.0205;0.0205;;11071.8271484375;0.0;1069.74523925781;29897.8125;506537.4706916072;412934.04071806197;225917.09287174884;225633.88773437397;224507.88348971008;430280.9020939914;457200.82393779146;455018.8478433849;473145.2311080622;520604.5535820049;518149.93449942843;454650.359655761;458537.2466056057;464503.06872351485;465364.4418098396;428753.86084684223;413307.47646805906;457478.43124816316;457061.7909713768;;186485.25045852014;472465.0996282349;202396.74185304358;225917.09287174884;274.12934454062986;4730244.239917361;1769221.9403869715;322073.1620732307;0.0;0;249;264;0;0;0;0;0;134;119;2086036848589.7273;768150763504.8029;1466246451269.441;31872.48903911473;5851.481085129145;221.39817609589213;4738.4663110423735;3682954.205871176;1669430.037068985;129135.7331921394;1426352.2287319966;3.5155112738642824;0.2523923619459889
9536;2019-02-21 07:56:37.865;740;187;108;107;102;53;186;27;26;35;629;606;24;57;240;241;241;189;191;188;185;27;547;359;363;132;364;249;548;86.0;81.0;808.0;144.0;123.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29791.4453125;10973.06640625;0.0;1044.27294921875;445.0;96689;;;Calculated values ==>;1550732197.865;347.16;291.86;283.96000000000004;283.86;283.36;278.46000000000004;274.27422755570615;291.76000000000005;275.86;275.76000000000005;276.66;336.06;333.76000000000005;275.56;278.86;297.16;297.26000000000005;297.26000000000005;292.06;291.96000000000004;291.66;;317.66;275.86;240.83765695389522;260.9983114674233;274.27422755570615;292.26000000000005;5470000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2490000.0;5480000.0;0.014333333333333333;0.013500000000000002;0.13466666666666666;0.024;0.0205;0.034833333333333334;;10973.06640625;0.0;1044.27294921875;29791.4453125;507271.5909813177;413808.91226698237;225976.7647017498;225692.9777646991;224284.34402414924;430214.79039162316;457200.82393779146;455153.4212451428;473242.3297776949;520443.05349744426;518094.87659749197;454909.11700839887;458893.38762758806;464356.0352725641;465219.0939126357;429816.2767563059;414529.21004869137;457478.43124816316;457061.7909713768;;186903.13564328075;472465.0996282349;202650.2573236913;216378.29755096976;274.2323964180439;4730741.7333007995;1769405.678451139;322090.7818276016;0.0;0;249;264;0;0;0;0;0;134;119;2086254684889.6926;768229976704.7903;1466396776319.417;34003.7594080888;6475.556215309046;206.375400552796;8383.80835414418;3683503.2661029384;1669532.7795006908;129139.29856607421;1426461.5992462372;4.083224907497073;0.2702055220381496
9537;2019-02-21 07:57:37.865;745;186;108;108;102;53;186;27;24;35;624;602;21;55;239;242;241;188;190;188;185;26;549;357;363;132;362;246;550;-1.0;83.0;449.0;0.0;123.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29753.326171875;11052.36328125;0.0;1019.6699829101599;447.0;96690;;;Calculated values ==>;1550732257.865;347.66;291.76000000000005;283.96000000000004;283.96000000000004;283.36;278.46000000000004;274.0616903277293;291.76000000000005;275.86;275.56;276.66;335.56;333.36;275.26000000000005;278.66;297.06;297.36;297.26000000000005;291.96000000000004;291.96000000000004;291.66;;317.86;275.76000000000005;240.83765695389522;260.58029834229245;274.0616903277293;292.16;5490000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2460000.0;5500000.0;0.0;0.013833333333333333;0.07483333333333334;0.0;0.0205;0.0205;;11052.36328125;0.0;1019.6699829101599;29753.326171875;507714.2312720579;412601.8314242595;225936.93701479695;225936.93701479695;224246.7684676931;430346.717906069;457200.82393779146;455410.07464355306;473242.3297776949;520180.78133499215;517938.51643898344;455045.6345893565;459129.0920975687;464518.1588243853;465639.66166502296;429288.0966613179;413351.9237643686;457478.43124816316;457061.7909713768;;187738.9118479558;472367.87413283327;202234.48292222194;225936.93701479695;274.0616903277293;4731237.939729836;1769589.2236985348;322107.981352036;0.0;0;249;264;0;0;0;0;0;134;119;2086472484889.6926;768309176704.7903;1466545276319.417;18945.97344714628;0.0;220.45039174113256;4738.0595061098875;3683944.513876732;1669586.7424691517;129142.85544767666;1426570.9481450727;1.9801538665376026;0.10017655310372857
9538;2019-02-21 07:58:37.856;750;186;108;108;102;51;186;26;22;35;617;597;19;54;239;242;241;188;191;188;185;25;548;356;363;132;361;244;548;165.0;81.0;526.0;75.0;123.0;0;86;88;1;0;0;0;0;0;0;1;0;0;0;0;28944.0;10261.1337890625;0.0;1007.63653564453;448.0;96691;;;Calculated values ==>;1550732317.856;348.16;291.76000000000005;283.96000000000004;283.96000000000004;283.36;278.26000000000005;273.955091788801;291.76000000000005;275.76000000000005;275.36;276.66;334.86;332.86;275.06;278.56;297.06;297.36;297.26000000000005;291.96000000000004;291.96000000000004;291.66;;317.96000000000004;275.66;240.83765695389522;260.2995467637923;273.955091788801;292.26000000000005;5480000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2440000.0;5480000.0;0.0275;0.013500000000000002;0.08766666666666666;0.0125;0.0205;0.048;;10261.1337890625;0.0;1007.63653564453;28944.0;508424.13550304447;413442.3132566535;225976.7647017498;225976.7647017498;224284.34402414924;430412.23801567365;457200.82393779146;455500.22055153846;473242.3297776949;519633.6890718299;517597.09947796795;455137.0241879398;459325.39453376376;464664.8766729168;465784.1997128528;429552.9317465094;414171.1577566021;457478.43124816316;457061.7909713768;;188156.80290529504;472270.6324499597;201877.11873419242;212169.67586617003;273.91803156457235;4731727.010742431;1769766.809532063;322124.8730388731;0.0;0;249;264;0;0;0;0;0;134;119;2086690252219.464;768388364824.7072;1466692254269.2627;22234.291925987334;3379.9189214470916;207.65394886374847;11754.821525049925;3684287.6312791496;1669614.9042352356;129146.42244871419;1426708.3682040868;3.334586227120131;0.16322923378550952
9539;2019-02-21 07:59:37.866;754;184;108;108;102;51;186;26;21;34;611;591;18;58;238;242;241;185;191;188;185;25;542;355;363;132;360;245;543;91.0;84.0;139.0;30.0;123.0;0;85;68;1;0;0;0;0;0;0;1;0;0;0;0;27750.837890625;8966.5224609375;0.0;1008.8892211914099;450.0;96692;;;Calculated values ==>;1550732377.866;348.56000000000006;291.56;283.96000000000004;283.96000000000004;283.36;278.26000000000005;273.8482719121499;291.76000000000005;275.76000000000005;275.26000000000005;276.56;334.26000000000005;332.26000000000005;274.96000000000004;278.96000000000004;296.96000000000004;297.36;297.26000000000005;291.66;291.96000000000004;291.66;;318.16;275.66;240.83765695389522;260.44013211722256;273.8482719121499;292.26000000000005;5420000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2450000.0;5430000.0;0.015166666666666667;0.014;0.023166666666666665;0.005;0.0205;0.035666666666666666;;8966.5224609375;0.0;1008.8892211914099;27750.837890625;509449.20694189565;414752.42406787584;226077.15657940664;226077.15657940664;224379.02885262016;430477.46260093397;457200.82393779146;455212.6578862429;473145.2311080622;518939.7030719837;516900.6757965212;454848.27689210913;459641.38322378567;464680.0635916259;465928.4623088799;431111.440045582;415102.836587369;457478.43124816316;457061.7909713768;;188992.59102226305;472270.6324499597;201608.83293032763;215672.4021304992;273.80890805315016;4732199.546467608;1769927.0667058658;322141.6802209076;0.0;0;249;264;0;0;0;0;0;134;119;2086908088519.4294;768467578024.6946;1466838978719.2393;5875.15527814537;1353.3089975981604;224.12044841498255;8609.554868657968;3684521.915713379;1669654.3543751491;129150.0211683776;1426878.0996245302;1.6101731040927392;0.04367735502910074
9540;2019-02-21 08:00:37.847;755;182;109;108;103;51;186;25;20;34;607;587;18;66;238;243;241;183;191;188;185;23;543;354;363;132;359;247;545;94.0;81.0;374.0;32.0;123.0;0;85;60;1;0;0;0;0;0;0;1;0;0;0;0;27223.154296875;8558.5087890625;0.0;1022.8897705078099;452.0;96693;;;Calculated values ==>;1550732437.847;348.66;291.36;284.06;283.96000000000004;283.46000000000004;278.26000000000005;273.7412296467126;291.76000000000005;275.66;275.16;276.56;333.86;331.86;274.96000000000004;279.76000000000005;296.96000000000004;297.46000000000004;297.26000000000005;291.46000000000004;291.96000000000004;291.66;;318.36;275.46000000000004;240.83765695389522;260.72004837742526;273.7412296467126;292.26000000000005;5430000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2470000.0;5450000.0;0.015666666666666666;0.013500000000000002;0.06233333333333334;0.005333333333333333;0.0205;0.036166666666666666;;8558.5087890625;0.0;1022.8897705078099;27223.154296875;509484.3846188939;413212.84157674;226321.94957578825;226036.8577732753;224621.95722944723;430542.39183029096;457200.82393779146;454756.19987399655;473145.2311080622;518364.7293072239;516322.11735634407;454511.96009527857;460274.81002058357;464826.4671830437;466201.75019206293;430855.21027563425;413581.5929919801;457478.43124816316;457061.7909713768;;189828.38726562503;472076.1002201579;201378.52416445513;215516.9634529066;273.7145061611859;4732657.517998505;1770073.062386209;322158.606350851;0.0;0;249;264;0;0;0;0;0;134;119;2087125819549.2356;768546752944.624;1466986531979.108;15793.875119228083;1443.7204056304147;233.19383332933128;8735.871261918006;3684702.433784366;1669677.6555724388;129153.8309139205;1427022.599069504;2.735160264670287;0.11914511905485914
9541;2019-02-21 08:01:37.847;754;182;109;109;104;52;186;24;20;33;605;585;18;72;237;243;241;183;191;188;185;23;542;355;363;133;360;249;544;267.0;80.0;205.0;146.0;123.0;0;85;53;1;0;0;0;0;0;0;1;0;0;0;0;26939.8359375;8135.53369140625;0.0;1041.99243164062;454.0;96694;;;Calculated values ==>;1550732497.847;348.56000000000006;291.36;284.06;284.06;283.56;278.36;273.8482719121499;291.76000000000005;275.56;275.16;276.46000000000004;333.66;331.66;274.96000000000004;280.36;296.86;297.46000000000004;297.26000000000005;291.46000000000004;291.96000000000004;291.66;;318.56;275.46000000000004;241.05796691057077;260.9983114674233;273.8482719121499;292.26000000000005;5420000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2490000.0;5440000.0;0.0445;0.013333333333333334;0.034166666666666665;0.024333333333333332;0.0205;0.065;;8135.53369140625;0.0;1041.99243164062;26939.8359375;509449.20694189565;413628.9936938134;226342.2758422149;226342.2758422149;224922.91069721474;430477.46260093397;457200.82393779146;454419.3374899936;472917.67418972735;517992.67845116014;515946.7936577335;454173.85357743653;460674.0397803137;464548.7096429471;466058.0093327334;431111.440045582;413992.5003723105;457478.43124816316;457061.7909713768;;190664.19178205615;471944.1597200548;201479.7593048139;209321.01452045573;273.75852342998803;4733108.876250459;1770212.1794068795;322175.8137025356;0.0;0;249;264;0;0;0;0;0;134;119;2087343619549.2356;768626252944.624;1467135331979.108;8642.102254660305;6581.300410104195;228.2525289769533;16103.15046930987;3684906.0669291485;1669744.5307459033;129157.67630027304;1427229.5909172643;3.4382692285462397;0.14300897325827217
9542;2019-02-21 08:02:40.872;752;181;110;109;105;53;186;25;19;33;606;584;18;77;237;243;241;183;191;188;185;23;546;355;363;133;360;249;547;226.0;84.0;895.0;148.0;123.0;0;85;45;1;0;0;0;0;0;0;1;0;0;0;0;26383.177734375;7713.56787109375;0.0;1032.75598144531;456.0;96695;;;Calculated values ==>;1550732560.872;348.36;291.26000000000005;284.16;284.06;283.66;278.46000000000004;273.8482719121499;291.76000000000005;275.66;275.06;276.46000000000004;333.76000000000005;331.56;274.96000000000004;280.86;296.86;297.46000000000004;297.26000000000005;291.46000000000004;291.96000000000004;291.66;;318.76000000000005;275.46000000000004;241.05796691057077;260.9983114674233;273.8482719121499;292.26000000000005;5460000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2490000.0;5470000.0;0.03766666666666666;0.014;0.14916666666666664;0.024666666666666667;0.0205;0.05816666666666666;;7713.56787109375;0.0;1032.75598144531;26383.177734375;508849.1381064256;411977.9935670269;226566.85420850717;226281.44150186318;225146.89616703955;430477.46260093397;457200.82393779146;454296.6455020742;472917.67418972735;518094.87659749197;515844.40045797755;454173.85357743653;461263.739955246;464548.7096429471;466058.0093327334;430078.15578139253;412742.8863985274;457478.43124816316;457061.7909713768;;191500.00471740507;471944.1597200548;201596.20982952433;210396.75211781915;273.8039823877677;4733575.637770147;1770350.914077364;322193.9749551651;0.0;0;249;264;0;0;0;0;0;134;119;2087572400299.5818;768710076194.7509;1467292264229.3455;37694.481654488685;6668.5827639664185;242.69377136011155;14347.683093315269;3685311.6729298835;1669860.5132303906;129161.79871563744;1427496.1414434016;6.74036798511826;0.3887153034540699
9543;2019-02-21 08:03:37.848;750;183;110;110;106;55;186;25;18;33;606;584;17;82;237;243;241;184;191;188;185;24;547;356;363;133;361;250;548;112.0;85.0;666.0;125.0;123.0;0;85;40;1;0;0;0;0;0;0;1;0;0;0;0;26250.89453125;7451.91357421875;0.0;1042.45068359375;457.0;96696;;;Calculated values ==>;1550732617.848;348.16;291.46000000000004;284.16;284.16;283.76000000000005;278.66;273.955091788801;291.76000000000005;275.66;274.96000000000004;276.46000000000004;333.76000000000005;331.56;274.86;281.36;296.86;297.46000000000004;297.26000000000005;291.56;291.96000000000004;291.66;;318.86;275.56;241.05796691057077;261.13683023647616;273.955091788801;292.26000000000005;5470000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2500000.0;5480000.0;0.018666666666666668;0.014166666666666666;0.111;0.020833333333333332;0.0205;0.03916666666666667;;7451.91357421875;0.0;1042.45068359375;26250.89453125;508512.92054716096;412314.6283600508;226546.4708121216;226546.4708121216;225409.8893151775;430412.23801567365;457200.82393779146;454004.120453981;472917.67418972735;518010.8896614835;515758.8067448377;453880.911232952;461699.6402037857;464401.7568174532;465913.9958927326;429816.2767563059;412695.35991861223;457478.43124816316;457061.7909713768;;191917.91438739494;472041.5853210863;201850.98405164093;214776.70690925422;273.9078472616655;4733992.148729191;1770470.9235873497;322210.3967572615;0.0;0;249;264;0;0;0;0;0;134;119;2087779223179.838;768785854274.8447;1467434419349.5215;27988.998140659747;5628.970859780112;242.5463218673268;9489.49912576647;3685831.4482006393;1669957.8278715203;129165.63858224661;1427684.7730122623;5.103385389695697;0.3134478893323855
9544;2019-02-21 08:04:37.908;748;183;110;110;107;56;186;27;18;33;607;584;17;87;238;242;241;184;191;188;185;25;549;358;363;133;363;252;550;-1.0;85.0;336.0;96.0;123.0;0;86;39;1;0;0;0;0;0;0;1;0;0;0;0;26082.3828125;7379.443359375;0.0;1052.09313964844;458.0;96697;;;Calculated values ==>;1550732677.908;347.96000000000004;291.46000000000004;284.16;284.16;283.86;278.76000000000005;274.1680685717883;291.76000000000005;275.86;274.96000000000004;276.46000000000004;333.86;331.56;274.86;281.86;296.96000000000004;297.36;297.26000000000005;291.56;291.96000000000004;291.66;;318.96000000000004;275.66;241.05796691057077;261.41265627149306;274.1680685717883;292.26000000000005;5490000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2520000.0;5500000.0;0.0;0.014166666666666666;0.056;0.016;0.0205;0.0205;;7379.443359375;0.0;1052.09313964844;26082.3828125;508087.0143445095;411439.0319898053;226505.84899828417;226505.84899828417;225653.53870454352;430280.9020939914;457200.82393779146;453663.2766428551;472917.67418972735;517945.15256012353;515587.44126108254;453539.4261564026;461984.45382803027;464239.1217830999;465494.84668458975;429288.0966613179;411831.94049012626;457478.43124816316;457061.7909713768;;192335.8262164488;472138.9942397944;202323.38291532805;226505.84899828417;274.10083007049684;4734428.695483951;1770594.6418229863;322227.86874363705;0.0;0;249;264;0;0;0;0;0;134;119;2087997240979.6301;768865734074.7687;1467585169949.378;14075.034048741514;4317.049781191461;247.29554575854849;4726.396810448399;3686182.332335485;1670040.7942602881;129169.72467982183;1427803.3572774173;2.7712358463782025;0.18787647628157794
9545;2019-02-21 08:05:37.878;748;184;111;111;108;58;186;27;20;34;609;585;19;89;239;242;241;187;191;188;185;26;553;357;363;132;362;256;555;-1.0;82.0;465.0;40.0;123.0;0;85;44;1;0;0;0;0;0;0;1;0;0;0;0;26408.306640625;7744.75537109375;0.0;1070.96899414062;459.0;96698;;;Calculated values ==>;1550732737.878;347.96000000000004;291.56;284.26000000000005;284.26000000000005;283.96000000000004;278.96000000000004;274.0616903277293;291.76000000000005;275.86;275.16;276.56;334.06;331.66;275.06;282.06;297.06;297.36;297.26000000000005;291.86;291.96000000000004;291.66;;319.06;275.76000000000005;240.83765695389522;261.9595390733887;274.0616903277293;292.26000000000005;5530000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2560000.0;5550000.0;0.0;0.013666666666666666;0.0775;0.006666666666666667;0.0205;0.0205;;7744.75537109375;0.0;1070.96899414062;26408.306640625;507730.2692544582;250421.68149151542;226689.66240340762;226689.66240340762;225838.1763250024;430346.717906069;457200.82393779146;453225.9738641032;473145.2311080622;517813.84300411126;515346.91173005145;453101.02988815715;461612.9649787113;464518.1588243853;465639.66166502296;428213.3721158971;410799.17277700413;457478.43124816316;457061.7909713768;;192753.74022246967;472367.87413283327;202172.91009250082;226689.66240340762;274.0377408528392;4734865.899185062;1770720.6137949722;322245.5520820015;0.0;0;249;264;0;0;0;0;0;134;119;2088214932079.734;768945194324.8066;1467737493749.4507;19456.612442299185;1801.2997602688833;237.99405763153683;4722.628635643368;3686461.62300785;1670091.755013368;129173.766737812;1427882.0597852329;2.9740647290695943;0.17568860714347415
9546;2019-02-21 08:06:37.859;747;187;111;111;108;59;186;26;21;34;613;588;20;86;239;242;241;189;191;188;185;26;555;359;363;133;363;258;557;-2.0;84.0;549.0;116.0;123.0;0;85;51;1;0;0;0;0;0;0;1;0;0;0;0;26883.109375;8136.0732421875;0.0;1078.22814941406;460.0;96699;;;Calculated values ==>;1550732797.859;347.86;291.86;284.26000000000005;284.26000000000005;283.96000000000004;279.06;274.27422755570615;291.76000000000005;275.76000000000005;275.26000000000005;276.56;334.46000000000004;331.96000000000004;275.16;281.76000000000005;297.06;297.36;297.26000000000005;292.06;291.96000000000004;291.66;;319.16;275.76000000000005;241.05796691057077;262.23063862743834;274.27422755570615;292.26000000000005;5550000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2580000.0;5570000.0;0.0;0.014;0.0915;0.01933333333333333;0.0205;0.0205;;8136.0732421875;0.0;1078.22814941406;26883.109375;507426.7305204716;251497.0071206313;226649.31038536667;226649.31038536667;225798.991324316;430214.79039162316;457200.82393779146;453006.29281710915;473014.93639070686;518056.6430479224;515484.1186241432;452880.7940013028;460949.9183002931;464371.1518808695;465349.75327765616;427666.4225554411;410706.54676073755;457478.43124816316;457061.7909713768;;193171.6564234249;472236.3865531139;202622.27396973906;226649.31038536667;274.22153522687813;4735309.853688005;1770852.9121255563;322263.4563866894;0.0;0;249;264;0;0;0;0;0;134;119;2088432663109.54;769024669149.7358;1467891644919.3135;22910.13772453436;5212.539509945246;237.4382611258497;4723.455852013209;3686814.5674577793;1670150.1851651587;129177.72741918504;1427960.752228726;3.590458998635851;0.25490694977092404
