;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9547;2019-02-21 08:07:37.849;747;189;110;110;108;59;186;27;20;34;618;592;20;82;239;242;241;191;191;188;185;26;558;359;363;133;364;258;560;0.0;81.0;512.0;101.0;123.0;0;86;54;1;0;0;0;0;0;0;1;0;0;0;0;27009.541015625;8366.6884765625;0.0;1076.99621582031;460.0;96700;;;Calculated values ==>;1550732857.849;347.86;292.06;284.16;284.16;283.96000000000004;279.06;274.27422755570615;291.76000000000005;275.86;275.16;276.56;334.96000000000004;332.36;275.16;281.36;297.06;297.36;297.26000000000005;292.26000000000005;291.96000000000004;291.66;;319.16;275.76000000000005;241.05796691057077;262.23063862743834;274.27422755570615;292.26000000000005;5580000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2580000.0;5600000.0;0.0;0.013500000000000002;0.08533333333333333;0.016833333333333332;0.0205;0.0205;;8366.6884765625;0.0;1076.99621582031;27009.541015625;507157.91064496024;252131.3319659097;226305.5851081385;226305.5851081385;225740.55108292264;430214.79039162316;457200.82393779146;452880.7940013028;473014.93639070686;518570.4030356133;515896.15392025816;452880.7940013028;460471.9612414428;464223.8542375998;465349.75327765616;426833.4007238846;410158.77762629226;457478.43124816316;457061.7909713768;;193171.6564234249;472236.3865531139;202629.80459567494;226305.5851081385;274.2244582871537;4735758.884257095;1770990.4122193987;322281.4135963687;0.0;0;249;264;0;0;0;0;0;134;119;2088650426809.5747;769104455849.7485;1468046419119.3381;21354.75109594691;4538.377462950222;225.1074118174964;4730.502220196386;3687183.3800523295;1670231.429263672;129181.58132403564;1428039.5220821763;3.2665997643688085;0.22548180574030133
9548;2019-02-21 08:08:37.850;748;191;110;109;107;59;186;28;18;34;620;594;18;78;239;242;241;193;191;188;185;27;558;360;363;133;365;259;559;-1.0;83.0;418.0;83.0;123.0;0;89;58;1;0;0;0;0;0;0;1;0;0;0;0;27376.943359375;8573.8427734375;0.0;1097.56652832031;459.0;96701;;;Calculated values ==>;1550732917.85;347.96000000000004;292.26000000000005;284.16;284.06;283.86;279.06;274.38016830617;291.76000000000005;275.96000000000004;274.96000000000004;276.56;335.16;332.56;274.96000000000004;280.96000000000004;297.06;297.36;297.26000000000005;292.46000000000004;291.96000000000004;291.66;;319.06;275.86;241.05796691057077;262.3656120759269;274.38016830617;292.26000000000005;5580000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2590000.0;5590000.0;0.0;0.013833333333333333;0.06966666666666667;0.013833333333333333;0.0205;0.0205;;8573.8427734375;0.0;1097.56652832031;27376.943359375;507283.03690701484;410616.18902811914;226325.40148757055;226042.35072438754;225478.29997798087;430148.3826014536;457200.82393779146;452455.4693029914;473014.93639070686;518692.3578746939;516016.7287456271;452455.4693029914;459836.6707289208;464076.26427514775;465204.3799370688;426833.4007238846;411422.6270748474;457478.43124816316;457061.7909713768;;192753.74022246967;472333.7623376517;202906.61088349612;226325.40148757055;274.33644692621056;4736212.112513351;1771131.5856658297;322299.5352545706;0.0;0;249;264;0;0;0;0;0;134;119;2088868230439.3115;769184257179.6521;1468201521704.151;17385.23713655817;3727.0755951158185;213.18236881168093;4730.095984418029;3687506.218667764;1670300.3091870523;129185.23379974338;1428118.3617144248;2.694084209647503;0.17771958251167833
9549;2019-02-21 08:09:37.840;748;190;109;109;106;59;186;29;17;35;623;597;17;77;240;242;241;191;191;188;185;28;556;361;363;133;366;260;557;-2.0;82.0;431.0;62.0;123.0;0;91;64;1;0;0;0;0;0;0;1;0;0;0;0;27645.08984375;8944.125;0.0;1111.98986816406;459.0;96702;;;Calculated values ==>;1550732977.84;347.96000000000004;292.16;284.06;284.06;283.76000000000005;279.06;274.4858918419099;291.76000000000005;276.06;274.86;276.66;335.46000000000004;332.86;274.86;280.86;297.16;297.36;297.26000000000005;292.26000000000005;291.96000000000004;291.66;;319.06;275.96000000000004;241.05796691057077;262.5002047102346;274.4858918419099;292.26000000000005;5560000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2600000.0;5570000.0;0.0;0.013666666666666666;0.07183333333333333;0.010333333333333333;0.0205;0.0205;;8944.125;0.0;1111.98986816406;27645.08984375;507462.1038518733;411111.06218014384;226081.736148963;226081.736148963;225235.54227343167;430081.6785162784;457200.82393779146;452154.4650788298;473112.1826642056;518917.3341088942;516240.590752807;452154.4650788298;459559.72381726553;464061.0944748599;465058.7251422519;427390.4568595802;411509.7758049635;457478.43124816316;457061.7909713768;;192753.74022246967;472431.1216696904;203194.91136537195;226081.736148963;274.4527567352821;4736670.553037293;1771277.5444001209;322317.9451557159;0.0;0;249;264;0;0;0;0;0;134;119;2089085994139.3462;769264043879.6648;1468357195754.1755;17883.59460841672;2782.1075064779575;217.03597441309483;4735.091123859484;3687800.0766145303;1670354.5433390422;129188.81835507868;1428197.2251275799;2.547487727518798;0.1589973259298503
9550;2019-02-21 08:10:37.840;747;189;109;109;104;57;186;29;17;35;625;599;17;73;240;242;241;191;191;188;185;28;554;360;363;134;365;260;554;-2.0;82.0;323.0;76.0;123.0;0;93;69;1;0;0;0;0;0;0;1;0;0;0;0;27972.89453125;9159.904296875;0.0;1120.98718261719;458.0;96703;;;Calculated values ==>;1550733037.84;347.86;292.06;284.06;284.06;283.56;278.86;274.38016830617;291.76000000000005;276.06;274.86;276.66;335.66;333.06;274.86;280.46000000000004;297.16;297.36;297.26000000000005;292.26000000000005;291.96000000000004;291.66;;318.96000000000004;275.96000000000004;241.2770596917726;262.5002047102346;274.38016830617;292.26000000000005;5540000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2600000.0;5540000.0;0.0;0.013666666666666666;0.05383333333333333;0.012666666666666666;0.0205;0.0205;;9159.904296875;0.0;1120.98718261719;27972.89453125;507516.22072318103;412035.40644734737;226141.15807206248;226141.15807206248;224731.37597688817;430148.3826014536;457200.82393779146;452154.4650788298;472981.82504853373;519122.9620337737;516446.7382116067;452154.4650788298;459076.68949236337;464208.71106282185;465204.3799370688;427940.7183745549;412801.4708678641;457478.43124816316;457061.7909713768;;192335.8262164488;472299.7188790419;202889.53509324932;226141.15807206248;274.3298283951004;4737134.036240418;1771428.4113109282;322336.5532978058;0.0;0;249;264;0;0;0;0;0;134;119;2089303794139.3462;769344143879.6648;1468513195754.1755;13418.762064223747;3412.528994620039;206.9030492581075;4733.872974435944;3688060.929586802;1670406.1653098848;129192.35118027593;1428276.1331617322;2.1177217098310663;0.13517149795825323
9551;2019-02-21 08:11:37.861;745;188;109;108;103;55;186;29;18;36;626;601;17;70;240;242;241;189;191;188;185;28;548;360;363;133;365;262;549;-2.0;83.0;657.0;66.0;123.0;0;94;78;1;0;0;0;0;0;0;1;0;0;0;0;28359.232421875;9546.4423828125;0.0;1142.82177734375;456.0;96704;;;Calculated values ==>;1550733097.861;347.66;291.96000000000004;284.06;283.96000000000004;283.46000000000004;278.66;274.38016830617;291.76000000000005;276.06;274.96000000000004;276.76000000000005;335.76000000000005;333.26000000000005;274.86;280.16;297.16;297.36;297.26000000000005;292.06;291.96000000000004;291.66;;318.76000000000005;275.96000000000004;241.05796691057077;262.7682575881327;274.38016830617;292.26000000000005;5480000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2620000.0;5490000.0;0.0;0.013833333333333333;0.1095;0.011000000000000001;0.0205;0.0205;;9546.4423828125;0.0;1142.82177734375;28359.232421875;507803.57592134783;413764.2266525931;226241.1246311094;225956.82755774618;224545.7357725391;430148.3826014536;457200.82393779146;451930.5317933771;473209.4130839679;519059.3800585932;516482.83374410495;451803.3126146753;458395.2689380471;464208.71106282185;465204.3799370688;429552.9317465094;414127.2103214636;457478.43124816316;457061.7909713768;;191500.00471740507;472431.1216696904;202948.41272889325;226241.1246311094;274.3526460784569;4737603.634934881;1771584.3520938184;322355.42497529445;0.0;0;249;264;0;0;0;0;0;134;119;2089521670369.8794;769424271914.8608;1468669850564.5588;27263.54203756098;2964.3097983487687;213.3891463798003;4731.823659975483;3688400.0674452004;1670459.3242324027;129195.85484110039;1428355.041575494;3.2905038284460257;0.21376654817387242
9552;2019-02-21 08:12:37.861;741;186;109;108;103;53;187;28;18;36;629;603;18;65;240;242;241;187;191;188;185;28;553;357;363;133;362;263;553;-2.0;83.0;302.0;31.0;123.0;0;94;91;1;0;0;0;0;0;0;1;0;0;0;0;29199.478515625;10414.0927734375;0.0;1147.77062988281;454.0;96705;;;Calculated values ==>;1550733157.861;347.26;291.76000000000005;284.06;283.96000000000004;283.46000000000004;278.46000000000004;274.0616903277293;291.86;275.96000000000004;274.96000000000004;276.76000000000005;336.06;333.46000000000004;274.96000000000004;279.66;297.16;297.36;297.26000000000005;291.86;291.96000000000004;291.66;;318.56;275.96000000000004;241.05796691057077;262.9017227912062;274.0616903277293;292.26000000000005;5530000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2630000.0;5530000.0;0.0;0.013833333333333333;0.050333333333333334;0.005166666666666667;0.0205;0.0205;;10414.0927734375;0.0;1147.77062988281;29199.478515625;506856.90515467396;411295.1934201282;226161.05784588633;225877.5429878418;224470.20161295234;430346.717906069;457339.7037190121;451754.5488381771;473209.4130839679;519285.089879316;516604.25017249724;451754.5488381771;457624.3085206216;464649.81302044657;465639.66166502296;428213.3721158971;411690.63993804477;457478.43124816316;457061.7909713768;;190664.19178205615;472431.1216696904;202162.02936713904;226161.05784588633;274.03350767396233;4738083.29085936;1771750.6898867872;322374.51324535464;0.0;0;249;264;0;0;0;0;0;134;119;2089739470369.8794;769504071914.8608;1468827350564.5588;12562.82348004225;1396.3903102298489;228.56446179362354;4733.465029072555;3688731.9538245136;1670495.6633999741;129199.53778783517;1428433.9189812362;1.6365219533474606;0.08648549740456526
9553;2019-02-21 08:13:37.842;737;187;109;109;102;51;187;27;17;35;633;606;17;58;239;243;241;188;191;188;185;26;551;356;363;132;361;261;551;84.0;84.0;567.0;21.0;123.0;0;91;94;1;0;0;0;0;0;0;1;0;0;0;0;29439.01953125;10614.8798828125;0.0;1125.26391601562;450.0;96706;;;Calculated values ==>;1550733217.842;346.86;291.86;284.06;284.06;283.36;278.26000000000005;273.955091788801;291.86;275.86;274.86;276.66;336.46000000000004;333.76000000000005;274.86;278.96000000000004;297.06;297.46000000000004;297.26000000000005;291.96000000000004;291.96000000000004;291.66;;318.16;275.76000000000005;240.83765695389522;262.63441904999945;273.955091788801;292.26000000000005;5510000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2610000.0;5510000.0;0.014;0.014;0.0945;0.0035;0.0205;0.0345;;10614.8798828125;0.0;1125.26391601562;29439.01953125;506537.4706916072;412555.8353376608;226200.997294266;226200.997294266;224228.04392810378;430412.23801567365;457339.7037190121;451979.14056569117;473242.3297776949;519862.4289327083;517083.3191675786;451979.14056569117;457090.42718842515;464664.8766729168;465913.9958927326;428753.86084684223;412934.04071806197;457478.43124816316;457061.7909713768;;188992.59102226305;472367.87413283327;201944.93207307137;216357.95633494062;273.9444494406954;4738571.790268835;1771925.875832311;322393.4492016013;0.0;0;249;264;0;0;0;0;0;134;119;2089957201399.6855;769583546739.79;1468984500784.419;23628.23270255257;946.4802972091667;221.47748180292373;8304.282294957049;3689033.4504549243;1670515.1811391101;129203.28694975113;1428542.53247034;2.8194265201270996;0.13783085254743638
9554;2019-02-21 08:14:37.852;733;185;109;108;103;50;187;27;15;35;635;608;15;53;238;243;241;186;191;188;185;26;547;356;363;132;361;258;547;217.0;83.0;516.0;17.0;123.0;0;88;94;1;0;0;0;0;0;0;1;0;0;0;0;29325.01953125;10548.8154296875;0.0;1094.15283203125;448.0;96707;;;Calculated values ==>;1550733277.852;346.46000000000004;291.66;284.06;283.96000000000004;283.46000000000004;278.16;273.955091788801;291.86;275.86;274.66;276.66;336.66;333.96000000000004;274.66;278.46000000000004;296.96000000000004;297.46000000000004;297.26000000000005;291.76000000000005;291.96000000000004;291.66;;317.96000000000004;275.76000000000005;240.83765695389522;262.23063862743834;273.955091788801;292.26000000000005;5470000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2580000.0;5470000.0;0.036166666666666666;0.013833333333333333;0.08600000000000001;0.0028333333333333335;0.0205;0.05666666666666667;;10548.8154296875;0.0;1094.15283203125;29325.01953125;506399.7322234437;413488.24991588667;226281.44150186318;225996.74864939888;224583.7598748474;430412.23801567365;457339.7037190121;452251.6005123059;473242.3297776949;520315.44049780635;517542.64120010915;452251.6005123059;456966.5238690893;464533.37255708285;465913.9958927326;429816.2767563059;413854.0851824992;457478.43124816316;457061.7909713768;;188156.80290529504;472367.87413283327;201952.43781735643;210753.8126796927;273.94737272576015;4739061.572210998;1772102.2693539085;322411.9474236887;0.0;0;249;264;0;0;0;0;0;134;119;2090175037699.651;769662759939.7775;1469140226734.3943;21525.727991765656;766.1770695605178;220.81031677099253;13957.452103195434;3689409.796174485;1670529.4556625218;129206.97329569394;1428728.077842704;3.1323771276783354;0.1126292304752815
9555;2019-02-21 08:15:37.832;731;184;109;109;103;50;187;27;2;35;635;608;6;50;238;243;241;185;191;188;185;25;546;355;363;131;360;255;547;-1.0;83.0;731.0;51.0;123.0;0;86;87;1;0;0;0;0;0;0;1;0;0;0;0;28795.884765625;10117.671875;0.0;1069.06530761719;447.0;96708;;;Calculated values ==>;1550733337.832;346.26;291.56;284.06;284.06;283.46000000000004;278.16;273.8482719121499;291.86;275.86;273.36;276.66;336.66;333.96000000000004;273.76000000000005;278.16;296.96000000000004;297.46000000000004;297.26000000000005;291.66;291.96000000000004;291.66;;317.86;275.66;240.61611355647437;261.82340779136865;273.8482719121499;292.26000000000005;5460000.0;3550000.0;3629999.9999999995;1310000.0;3600000.0;2550000.0;5470000.0;0.0;0.013833333333333333;0.12183333333333332;0.0085;0.0205;0.0205;;10117.671875;0.0;1069.06530761719;28795.884765625;506240.8400944574;413117.91072696255;226281.44150186318;226281.44150186318;224583.7598748474;430477.46260093397;457339.7037190121;451137.6687847939;473372.2673856561;520562.39724024147;517795.3472637794;451643.1437993765;457088.71109039267;464680.0635916259;466058.0093327334;430078.15578139253;413488.24991588667;457478.43124816316;457061.7909713768;;187738.9118479558;472402.05409754877;201646.47338044952;226281.44150186318;273.8235933860551;4739545.751633337;1772274.432674593;322429.9682325856;0.0;0;249;264;0;0;0;0;0;134;119;2090392765099.7202;769741633639.8025;1469294075434.443;30396.343973429284;2301.422436095344;229.49369780616442;4730.9971641250295;3689842.335879688;1670555.0104706339;129210.72457830545;1428883.7630076222;3.3663307411898544;0.21416425670410413
9556;2019-02-21 08:16:37.883;729;183;110;109;103;50;187;26;-15;35;633;607;-15;46;237;243;241;184;191;188;185;25;541;356;363;132;361;252;542;276.0;83.0;273.0;112.0;123.0;0;84;76;1;0;0;0;0;0;0;1;0;0;0;0;28037.001953125;9281.14453125;0.0;1038.36291503906;447.0;96709;;;Calculated values ==>;1550733397.883;346.06000000000006;291.46000000000004;284.16;284.06;283.46000000000004;278.16;273.955091788801;291.86;275.76000000000005;271.66;276.66;336.46000000000004;333.86;271.66;277.76000000000005;296.86;297.46000000000004;297.26000000000005;291.56;291.96000000000004;291.66;;317.86;275.66;240.83765695389522;261.41265627149306;273.955091788801;292.26000000000005;5410000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2520000.0;5420000.0;0.046;0.013833333333333333;0.0455;0.018666666666666668;0.0205;0.0665;;9281.14453125;0.0;1038.36291503906;28037.001953125;506444.73208142864;414798.46392301214;226669.50473069426;226383.07390405436;224679.58129243512;430412.23801567365;457339.7037190121;449517.16067389236;473242.3297776949;520604.5535820049;517945.15256012353;449517.16067389236;457090.6148596613;464401.7568174532;465913.9958927326;431366.3100286371;415148.14059818554;457478.43124816316;457061.7909713768;;187738.9118479558;472270.6324499597;201807.61418155523;209471.806004974;273.8909428822628;4740019.761587992;1772436.2268859376;322447.54506202246;0.0;0;249;264;0;0;0;0;0;134;119;2090610750229.284;769820600704.6445;1469446304719.1384;11270.78436540134;5048.643007676884;224.35134378791358;16464.734000265787;3690189.857090642;1670616.3130788396;129214.50983504688;1429060.544236734;3.1986519597892165;0.1198842203394487
9557;2019-02-21 08:17:37.823;728;181;111;110;104;50;187;26;-26;34;628;604;-27;41;237;244;241;183;191;188;185;25;542;354;363;132;359;249;543;-1.0;85.0;522.0;62.0;123.0;0;84;62;1;0;0;0;0;0;0;1;0;0;0;0;27282.9609375;8625.40234375;0.0;1030.47045898438;447.0;96710;;;Calculated values ==>;1550733457.823;345.96000000000004;291.26000000000005;284.26000000000005;284.16;283.56;278.16;273.7412296467126;291.86;275.76000000000005;270.56;276.56;335.96000000000004;333.56;270.46000000000004;277.26000000000005;296.86;297.56;297.26000000000005;291.46000000000004;291.96000000000004;291.66;;317.86;275.66;240.83765695389522;260.9983114674233;273.7412296467126;292.26000000000005;5420000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2490000.0;5430000.0;0.0;0.014166666666666666;0.087;0.010333333333333333;0.0205;0.0205;;8625.40234375;0.0;1030.47045898438;27282.9609375;506229.7316665445;413676.876647874;226935.84308593656;226648.87609115255;224942.3062877657;430542.39183029096;457339.7037190121;448662.88972599513;473145.2311080622;520341.05079532304;517890.4713851188;448534.9535026433;456973.721747507;464695.37349921046;466330.9479421416;431111.440045582;414398.0589551918;457478.43124816316;457061.7909713768;;187738.9118479558;472270.6324499597;201354.09731387973;226935.84308593656;273.7049633078228;4740480.300279496;1772585.2988888144;322464.76809987763;0.0;0;249;264;0;0;0;0;0;134;119;2090828332429.4917;769899721504.7201;1469596454419.2817;21515.86493985404;2799.4708630728264;236.7728987805279;4717.581931651525;3690462.805946369;1670681.6486268758;129218.34869436992;1429236.8870170356;3.031283782556688;0.19225469833389938
9558;2019-02-21 08:18:37.844;727;181;111;111;105;51;187;25;-20;34;622;600;-23;43;236;244;241;182;191;188;185;24;542;354;363;132;359;249;544;-1.0;85.0;117.0;51.0;123.0;0;83;51;1;0;0;0;0;0;0;1;0;0;0;0;26693.611328125;8014.31005859375;0.0;1018.79296875;449.0;96711;;;Calculated values ==>;1550733517.844;345.86;291.26000000000005;284.26000000000005;284.26000000000005;283.66;278.26000000000005;273.7412296467126;291.86;275.66;271.16;276.56;335.36;333.16;270.86;277.46000000000004;296.76000000000005;297.56;297.26000000000005;291.36;291.96000000000004;291.66;;318.06;275.56;240.83765695389522;260.9983114674233;273.7412296467126;292.26000000000005;5420000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2490000.0;5440000.0;0.0;0.014166666666666666;0.0195;0.0085;0.0205;0.0205;;8014.31005859375;0.0;1018.79296875;26693.611328125;506105.2473831883;413261.04569832893;226915.05645919044;226915.05645919044;225205.38267147745;430542.39183029096;457339.7037190121;449427.80723248445;473145.2311080622;519728.8628866583;517481.5531998832;449045.92230193777;457214.88426619134;464564.1698029545;466330.9479421416;431111.440045582;413628.9936938134;457478.43124816316;457061.7909713768;;188574.69595719432;472173.3745042847;201151.9206437057;226915.05645919044;273.62592189053987;4740930.2624811465;1772724.0116916678;322481.85127216886;0.0;0;249;264;0;0;0;0;0;134;119;2091046208660.025;769978949224.914;1469745906709.6475;4841.379788481186;2303.6823578149215;247.66798998338882;4718.008057499821;3690682.5265282732;1670724.1897880177;129222.38711473877;1429315.5444542752;1.340706306251504;0.06738769186238688
9559;2019-02-21 08:19:37.844;726;180;112;111;106;53;187;26;-8;34;617;596;-13;48;237;244;241;181;191;188;185;24;544;355;363;132;360;250;545;143.0;82.0;608.0;78.0;123.0;0;83;45;1;0;0;0;0;0;0;1;0;0;0;0;26340.017578125;7683.8759765625;0.0;1029.14392089844;451.0;96712;;;Calculated values ==>;1550733577.844;345.76;291.16;284.36;284.26000000000005;283.76000000000005;278.46000000000004;273.8482719121499;291.86;275.76000000000005;272.36;276.56;334.86;332.76000000000005;271.86;277.96000000000004;296.86;297.56;297.26000000000005;291.26000000000005;291.96000000000004;291.66;;318.26000000000005;275.56;240.83765695389522;261.13683023647616;273.8482719121499;292.26000000000005;5440000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2500000.0;5450000.0;0.02383333333333333;0.013666666666666666;0.10133333333333333;0.013000000000000001;0.0205;0.044333333333333336;;7683.8759765625;0.0;1029.14392089844;26340.017578125;505798.7711770681;412461.22321998916;227181.61820714;226894.3199485828;225468.81327462298;430477.46260093397;457339.7037190121;450765.8250999491;473145.2311080622;519135.27296795003;516987.7792391603;450134.2706957804;457655.4315585443;464548.7096429471;466187.4538382608;430597.6003265398;412839.4487628918;457478.43124816316;457061.7909713768;;189410.48811896544;472173.3745042847;201618.3068873769;213438.93580591396;273.8126046284583;4741372.209388698;1772854.8299086276;322498.9174129159;0.0;0;249;264;0;0;0;0;0;134;119;2091264008660.025;770058149224.914;1469895606709.6475;25246.948512207313;3517.2158790198014;242.6947380365221;10800.613245668854;3690933.262597446;1670772.6972733247;129226.4734708056;1429444.8662984683;4.568734244086001;0.24042628801061194
9560;2019-02-21 08:20:37.854;726;181;113;112;108;54;186;26;2;34;615;593;-2;52;237;244;241;184;191;188;185;24;551;355;363;132;361;254;552;151.0;81.0;730.0;101.0;123.0;0;82;49;1;0;0;0;0;0;0;1;0;0;0;0;26648.857421875;7988.94677734375;0.0;1042.38037109375;453.0;96713;;;Calculated values ==>;1550733637.854;345.76;291.26000000000005;284.46000000000004;284.36;283.96000000000004;278.56;273.8482719121499;291.76000000000005;275.76000000000005;273.36;276.56;334.66;332.46000000000004;272.96000000000004;278.36;296.86;297.56;297.26000000000005;291.56;291.96000000000004;291.66;;318.46000000000004;275.56;240.83765695389522;261.6868853414304;273.8482719121499;292.26000000000005;5510000.0;3550000.0;3629999.9999999995;1320000.0;3610000.0;2540000.0;5520000.0;0.025166666666666667;0.013500000000000002;0.12166666666666666;0.016833333333333332;0.0205;0.04566666666666667;;7988.94677734375;0.0;1042.38037109375;26648.857421875;505160.0245316991;249412.79572734787;227322.99139274858;227036.4030908482;225897.2949288713;430477.46260093397;457200.82393779146;451315.19318413775;473145.2311080622;518596.9872708009;516340.3673110443;450809.2339808877;457493.349522666;464401.7568174532;466187.4538382608;428753.86084684223;250578.01095715494;457478.43124816316;457061.7909713768;;190246.288480595;472173.3745042847;201609.7914218383;213152.57827009365;273.8092820502656;4741813.856942621;1772985.4585326987;322516.1829924635;0.0;0;249;264;0;0;0;0;0;134;119;2091481844959.9902;770137362424.9014;1470046831909.6235;30380.823881079763;4554.486981887847;2405.373973510779;11138.520713358597;3691396.904628111;1670839.97267452;129248.54438793821;1429627.7228857838;5.367893860231198;0.29119906087831926
9561;2019-02-21 08:21:37.875;725;185;113;113;109;56;186;27;9;34;617;593;6;53;237;243;241;187;191;188;185;25;553;358;363;133;364;255;555;-1.0;84.0;860.0;175.0;123.0;0;82;52;1;0;0;0;0;0;0;1;0;0;0;0;26988.416015625;8186.19970703125;0.0;1041.23706054688;454.0;96714;;;Calculated values ==>;1550733697.875;345.66;291.66;284.46000000000004;284.46000000000004;284.06;278.76000000000005;274.1680685717883;291.76000000000005;275.86;274.06;276.56;334.86;332.46000000000004;273.76000000000005;278.46000000000004;296.86;297.46000000000004;297.26000000000005;291.86;291.96000000000004;291.66;;318.56;275.66;241.05796691057077;261.82340779136865;274.1680685717883;292.26000000000005;5530000.0;3579999.9999999995;3629999.9999999995;1330000.0;3640000.0;2550000.0;5550000.0;0.0;0.014;0.14333333333333334;0.029166666666666667;0.0205;0.0205;;8186.19970703125;0.0;1041.23706054688;26988.416015625;504851.2152701573;250813.23107298184;227260.88320682474;227260.88320682474;226121.30466386222;430280.9020939914;457200.82393779146;452021.0196084868;473014.93639070686;518718.431892532;516255.14731409715;451643.1437993765;457453.03782128124;463959.1484052212;465625.14543771395;428213.3721158971;410799.17277700413;457478.43124816316;457061.7909713768;;190664.19178205615;472138.9942397944;202348.31674341974;227260.88320682474;274.11052332276006;4742260.9906626325;1773120.2985973733;322533.5525482515;0.0;0;249;264;0;0;0;0;0;134;119;2091699721189.658;770216890249.78;1470199585354.3906;35786.420743992945;7868.894760310927;243.79879074450116;4710.918609173318;3691948.4913202752;1670943.5370904105;129270.62855436055;1429759.8477741347;5.267988730632079;0.3993281068924578
9562;2019-02-21 08:22:37.855;725;187;114;113;111;56;186;28;12;34;619;594;11;57;238;243;241;190;191;188;185;27;559;359;363;133;364;257;560;-1.0;82.0;749.0;157.0;123.0;0;85;56;1;0;0;0;0;0;0;1;0;0;0;0;27202.62890625;8528.3720703125;0.0;1068.85571289062;455.0;96715;;;Calculated values ==>;1550733757.855;345.66;291.86;284.56;284.46000000000004;284.26000000000005;278.76000000000005;274.27422755570615;291.76000000000005;275.96000000000004;274.36;276.56;335.06;332.56;274.26000000000005;278.86;296.96000000000004;297.46000000000004;297.26000000000005;292.16;291.96000000000004;291.66;;318.66;275.86;241.05796691057077;262.0952818180154;274.27422755570615;292.26000000000005;5590000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2570000.0;5600000.0;0.0;0.013666666666666666;0.12483333333333334;0.026166666666666668;0.0205;0.0205;;8528.3720703125;0.0;1068.85571289062;27202.62890625;504299.8846069412;251336.13272965632;227444.03792357884;227158.35379063422;226589.13665940828;430214.79039162316;457200.82393779146;452048.2544113777;473014.93639070686;518756.6256028199;516187.4295368279;451922.06768953014;457615.8751958574;464091.55881951714;465480.30547409743;426552.2506751499;252533.92740366157;457478.43124816316;457061.7909713768;;191082.09718829524;472333.7623376517;202640.04106416795;227444.03792357884;274.22843140691543;4742712.4321731115;1773259.540266196;322551.13079333364;0.0;0;249;264;0;0;0;0;0;134;119;2091917448589.7273;770296663649.8054;1470353134154.4395;31134.458632843354;7056.985706656157;2378.2504180436736;4707.163937479859;3692505.979423928;1671067.8779668957;129292.4716809707;1429838.3056340413;4.717701790330091;0.33762023472731956
9563;2019-02-21 08:23:37.886;726;191;113;113;110;58;186;28;13;35;620;596;15;60;239;242;241;193;191;188;185;28;558;361;363;133;366;257;560;-3.0;81.0;656.0;132.0;123.0;0;86;58;1;0;0;0;0;0;0;1;0;0;0;0;27314.62890625;8614.6103515625;0.0;1073.70556640625;454.0;96716;;;Calculated values ==>;1550733817.886;345.76;292.26000000000005;284.46000000000004;284.46000000000004;284.16;278.96000000000004;274.4858918419099;291.76000000000005;275.96000000000004;274.46000000000004;276.66;335.16;332.76000000000005;274.66;279.16;297.06;297.36;297.26000000000005;292.46000000000004;291.96000000000004;291.66;;318.56;275.96000000000004;241.05796691057077;262.0952818180154;274.4858918419099;292.26000000000005;5580000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2570000.0;5600000.0;0.0;0.013500000000000002;0.10933333333333332;0.022000000000000002;0.0205;0.0205;;8614.6103515625;0.0;1073.70556640625;27314.62890625;504518.21933208726;410158.77762629226;227158.35379063422;227158.35379063422;226305.5851081385;430081.6785162784;457200.82393779146;452174.32499774254;473112.1826642056;518859.26819904154;516393.1938511789;452426.1204590945;457980.0092832408;463928.38035923813;465058.7251422519;426833.4007238846;410978.81114965247;457478.43124816316;457061.7909713768;;190664.19178205615;472431.1216696904;203166.47567862284;227158.35379063422;274.44175186231433;4743166.977381199;1773402.4722628675;322568.9946955476;0.0;0;249;264;0;0;0;0;0;134;119;2092135361119.3604;770376504879.671;1470507413824.1797;27224.858192223754;5923.822211803487;214.03695925213358;4713.020462205223;3692992.5583325983;1671176.1072556237;129314.08523698243;1429916.8477297004;3.930067738074704;0.2856194828069783
9564;2019-02-21 08:24:40.876;727;191;112;112;109;58;186;28;14;35;622;597;17;63;240;242;241;193;191;188;185;28;556;361;363;134;366;258;557;-1.0;84.0;690.0;142.0;123.0;0;88;61;1;0;0;0;0;0;0;1;0;0;0;0;27427.99609375;8741.16015625;0.0;1092.09765625;454.0;96717;;;Calculated values ==>;1550733880.876;345.86;292.26000000000005;284.36;284.36;284.06;278.96000000000004;274.4858918419099;291.76000000000005;275.96000000000004;274.56;276.66;335.36;332.86;274.86;279.46000000000004;297.16;297.36;297.26000000000005;292.46000000000004;291.96000000000004;291.66;;318.56;275.96000000000004;241.2770596917726;262.23063862743834;274.4858918419099;292.26000000000005;5560000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2580000.0;5570000.0;0.0;0.014;0.115;0.023666666666666666;0.0205;0.0205;;8741.16015625;0.0;1092.09765625;27427.99609375;504827.9241686722;411509.7758049635;226934.15794903602;226934.15794903602;226081.736148963;430081.6785162784;457200.82393779146;452125.41731027514;472981.82504853373;518981.24004400085;516410.9621629571;452503.62041486107;458183.606619823;464061.0944748599;465058.7251422519;427390.4568595802;412290.7944217916;457478.43124816316;457061.7909713768;;190664.19178205615;472299.7188790419;203164.14487937477;226934.15794903602;274.44084972989776;4743645.899318597;1773554.311149597;322587.9424656887;0.0;0;249;264;0;0;0;0;0;134;119;2092364014819.395;770460596529.6837;1470669613074.2043;28630.546329553545;6369.541917992122;211.39527412903985;4717.616476957986;3693481.215545287;1671283.6571176588;129317.80717814698;1429999.3527048237;4.060617626426409;0.2988177146074986
9565;2019-02-21 08:25:37.866;728;191;112;112;107;57;186;28;18;35;623;598;20;64;240;242;241;193;191;188;185;28;557;360;363;134;364;261;557;-1.0;86.0;808.0;126.0;123.0;0;91;74;1;0;0;0;0;0;0;1;0;0;0;0;28326.330078125;9521.3671875;0.0;1117.48864746094;454.0;96718;;;Calculated values ==>;1550733937.866;345.96000000000004;292.26000000000005;284.36;284.36;283.86;278.86;274.38016830617;291.76000000000005;275.96000000000004;274.96000000000004;276.66;335.46000000000004;332.96000000000004;275.16;279.56;297.16;297.36;297.26000000000005;292.46000000000004;291.96000000000004;291.66;;318.56;275.96000000000004;241.2770596917726;262.63441904999945;274.38016830617;292.26000000000005;5570000.0;3600000.0;3629999.9999999995;1340000.0;3640000.0;2610000.0;5570000.0;0.0;0.014333333333333333;0.13466666666666666;0.021;0.0205;0.0205;;9521.3671875;0.0;1117.48864746094;28326.330078125;504862.29128472373;411509.7758049635;226934.15794903602;226934.15794903602;225516.9295716143;430148.3826014536;457200.82393779146;452106.01007458626;472981.82504853373;518833.95667727623;516258.4710514075;452359.39412714314;457824.1538955593;464356.0352725641;465204.3799370688;427112.792710535;412290.7944217916;457478.43124816316;457061.7909713768;;190664.19178205615;472299.7188790419;202927.44147260825;226934.15794903602;274.3445198026073;4744087.210297634;1773698.864126471;322605.43195505947;0.0;0;249;264;0;0;0;0;0;134;119;2092570888519.4297;770536963129.6965;1470817502124.229;33556.047238399704;5656.817825535107;212.448642138655;4717.616476957986;3693973.4397075134;1671378.8490957;129321.16202047921;1430074.0351945646;4.1492178170110074;0.29761569030957885
9566;2019-02-21 08:26:40.867;728;190;112;112;106;55;186;28;22;35;626;601;22;63;240;242;241;192;191;188;185;28;552;360;363;134;365;262;552;-1.0;81.0;1023.0;177.0;123.0;0;92;82;1;0;0;0;0;0;0;1;0;0;0;0;28664.56640625;9855.830078125;0.0;1133.32995605469;453.0;96719;;;Calculated values ==>;1550734000.867;345.96000000000004;292.16;284.36;284.36;283.76000000000005;278.66;274.38016830617;291.76000000000005;275.96000000000004;275.36;276.66;335.76000000000005;333.26000000000005;275.36;279.46000000000004;297.16;297.36;297.26000000000005;292.36;291.96000000000004;291.66;;318.46000000000004;275.96000000000004;241.2770596917726;262.7682575881327;274.38016830617;292.26000000000005;5520000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2620000.0;5520000.0;0.0;0.013500000000000002;0.1705;0.029500000000000002;0.0205;0.0205;;9855.830078125;0.0;1133.32995605469;28664.56640625;505319.6523733644;413263.53111073095;227036.4030908482;227036.4030908482;225331.95712668533;430148.3826014536;457200.82393779146;452438.2134286634;472981.82504853373;519059.3800585932;516482.83374410495;452438.2134286634;457540.8190454173;464208.71106282185;465204.3799370688;428484.4108300413;413998.2807911148;457478.43124816316;457061.7909713768;;190246.288480595;472299.7188790419;202918.8494179144;227036.4030908482;274.3411900932446;4744585.888558588;1773868.4172942692;322625.1269305058;0.0;0;249;264;0;0;0;0;0;134;119;2092799582150.032;770621384469.919;1470982249739.6628;42543.051563832705;7946.7356491032615;195.5627555255077;4715.520451550837;3694639.317393106;1671497.882078299;129324.73217688642;1430156.5764530643;5.041410831009691;0.3794471003491081
9567;2019-02-21 08:27:37.857;726;188;112;111;106;53;186;29;25;35;629;603;23;60;239;242;241;189;191;188;185;28;551;358;363;133;363;261;551;-1.0;86.0;312.0;121.0;123.0;0;92;89;1;0;0;0;0;0;0;1;0;0;0;0;29056.833984375;10283.4755859375;0.0;1127.16809082031;450.0;96720;;;Calculated values ==>;1550734057.857;345.76;291.96000000000004;284.36;284.26000000000005;283.76000000000005;278.46000000000004;274.1680685717883;291.76000000000005;276.06;275.66;276.66;336.06;333.46000000000004;275.46000000000004;279.16;297.06;297.36;297.26000000000005;292.06;291.96000000000004;291.66;;318.16;275.96000000000004;241.05796691057077;262.63441904999945;274.1680685717883;292.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2610000.0;5510000.0;0.0;0.014333333333333333;0.052000000000000005;0.020166666666666666;0.0205;0.0205;;10283.4755859375;0.0;1127.16809082031;29056.833984375;505160.0245316991;412934.04071806197;227056.99879057807;226770.9408044987;225351.37291809832;430280.9020939914;457200.82393779146;452990.8155749029;473112.1826642056;519451.1534160742;516774.079501297;452738.59310404025;457335.37642303173;464371.1518808695;465494.84668458975;428753.86084684223;413307.47646805906;457478.43124816316;457061.7909713768;;188992.59102226305;472431.1216696904;202306.10331912967;227056.99879057807;274.09411155035434;4745042.769476479;1774027.8254928784;322643.01940046594;0.0;0;249;264;0;0;0;0;0;134;119;2093006455850.0667;770697466119.9316;1471131278589.6877;13035.60503730021;5447.521203402975;221.39817609589213;4715.098239706374;3695079.2378986934;1671603.9013419312;129328.03253848324;1430231.2224196345;2.052436595159708;0.14867738319763407
9568;2019-02-21 08:28:37.858;724;186;112;111;105;51;186;28;26;35;631;605;23;57;239;243;241;188;191;188;185;27;547;357;363;133;361;258;547;-2.0;84.0;519.0;116.0;123.0;0;91;86;1;0;0;0;0;0;0;1;0;0;0;0;28792.47265625;10022.7119140625;0.0;1105.3271484375;447.0;96721;;;Calculated values ==>;1550734117.858;345.56000000000006;291.76000000000005;284.36;284.26000000000005;283.66;278.26000000000005;274.0616903277293;291.76000000000005;275.96000000000004;275.76000000000005;276.66;336.26000000000005;333.66;275.46000000000004;278.86;297.06;297.46000000000004;297.26000000000005;291.96000000000004;291.96000000000004;291.66;;317.86;275.86;241.05796691057077;262.23063862743834;274.0616903277293;292.26000000000005;5470000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2580000.0;5470000.0;0.0;0.014;0.08650000000000001;0.01933333333333333;0.0205;0.0205;;10022.7119140625;0.0;1105.3271484375;28792.47265625;505275.12090749503;413854.0851824992;227139.87781552845;226852.99637495677;225146.89616703955;430346.717906069;457200.82393779146;453632.12292426935;473112.1826642056;519905.08057710517;517234.12201715756;453256.9557527015;457454.4531147289;464664.8766729168;465769.70841700374;429816.2767563059;414572.912758482;457478.43124816316;457061.7909713768;;187738.9118479558;472333.7623376517;202092.28330351287;227139.87781552845;274.0063656815999;4745524.855065861;1774197.0465421446;322661.62383750605;0.0;0;249;264;0;0;0;0;0;134;119;2093224259479.8035;770777267449.8352;1471286981184.4998;21758.19612719544;5224.668594660017;213.4070959695347;4713.399219694892;3695369.191073853;1671692.8377390562;129331.65597613569;1430309.7945412148;2.8675017097173208;0.2040126215257881
9569;2019-02-21 08:29:37.878;722;183;112;111;105;50;186;27;23;35;631;605;21;56;238;243;241;184;191;188;185;26;543;355;363;132;360;254;544;161.0;82.0;0.0;83.0;123.0;0;89;78;1;0;0;0;0;0;0;1;0;0;0;0;28386.4140625;9502.2294921875;0.0;1082.11486816406;446.0;96722;;;Calculated values ==>;1550734177.878;345.36;291.46000000000004;284.36;284.26000000000005;283.66;278.16;273.8482719121499;291.76000000000005;275.86;275.46000000000004;276.66;336.26000000000005;333.66;275.26000000000005;278.76000000000005;296.96000000000004;297.46000000000004;297.26000000000005;291.56;291.96000000000004;291.66;;317.76000000000005;275.76000000000005;240.83765695389522;261.6868853414304;273.8482719121499;292.26000000000005;5430000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2540000.0;5440000.0;0.026833333333333334;0.013666666666666666;0.0;0.013833333333333333;0.0205;0.04733333333333334;;9502.2294921875;0.0;1082.11486816406;28386.4140625;505390.706937295;413992.5003723105;227202.56442033578;226915.05645919044;225205.38267147745;430477.46260093397;457200.82393779146;453941.4803918199;473242.3297776949;520235.3652421017;517571.8227706635;453693.4349883179;457977.089092597;464680.0635916259;466058.0093327334;430855.21027563425;414351.7324323658;457478.43124816316;457061.7909713768;;187321.02276691253;472367.87413283327;201412.28988747133;212582.02146332455;273.732169836895;4746001.5046186065;1774359.8086230934;322679.8585971998;0.0;0;249;264;0;0;0;0;0;134;119;2093442132079.7341;770856793949.8099;1471440632384.451;0.0;3748.218915394174;225.54753052466845;11572.042423381143;3695550.569814289;1671767.6367263037;129335.31515067372;1430445.5517922018;1.4687550159019607;0.0329219889426937
9570;2019-02-21 08:30:37.868;721;181;112;112;105;49;186;26;22;35;628;604;19;58;237;243;241;183;191;188;185;25;542;354;363;132;359;251;543;168.0;80.0;134.0;98.0;123.0;0;87;67;1;0;0;0;0;0;0;1;0;0;0;0;27607.265625;8822.8505859375;0.0;1050.22204589844;446.0;96723;;;Calculated values ==>;1550734237.868;345.26;291.26000000000005;284.36;284.36;283.66;278.06;273.7412296467126;291.76000000000005;275.76000000000005;275.36;276.66;335.96000000000004;333.56;275.06;278.96000000000004;296.86;297.46000000000004;297.26000000000005;291.46000000000004;291.96000000000004;291.66;;317.76000000000005;275.66;240.83765695389522;261.27494424493943;273.7412296467126;292.26000000000005;5420000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2510000.0;5430000.0;0.028;0.013333333333333334;0.022333333333333334;0.01633333333333333;0.0205;0.0485;;8822.8505859375;0.0;1050.22204589844;27607.265625;505357.27851996786;413676.876647874;227223.5616201956;227223.5616201956;225224.96854428554;430542.39183029096;457200.82393779146;454327.0165231591;473242.3297776949;520176.12561034504;517722.1538425921;453957.3546319885;458696.0885306946;464695.37349921046;466201.75019206293;431111.440045582;414398.0589551918;457478.43124816316;457061.7909713768;;187321.02276691253;472270.6324499597;201208.8826959859;212204.77791137347;273.6482015982377;4746468.040847077;1774512.4921722687;322697.6251099074;0.0;0;249;264;0;0;0;0;0;134;119;2093659895779.7688;770935980749.8225;1471592107134.475;5652.971655473535;4427.341912648239;222.84508120520275;11875.565133410162;3695597.670060076;1671835.755044936;129339.05113300454;1430640.9159557512;2.2463851538194257;0.08590070892006912
9571;2019-02-21 08:31:37.889;722;180;113;112;105;49;186;25;23;34;625;601;20;57;236;244;241;182;191;188;185;24;538;355;363;130;360;248;539;282.0;83.0;596.0;212.0;123.0;0;74;52;1;0;0;0;0;0;0;1;0;0;0;0;26592.841796875;7992.23046875;0.0;986.7893676757809;448.0;96724;;;Calculated values ==>;1550734297.889;345.36;291.16;284.46000000000004;284.36;283.66;278.06;273.8482719121499;291.76000000000005;275.66;275.46000000000004;276.56;335.66;333.26000000000005;275.16;278.86;296.76000000000005;297.56;297.26000000000005;291.36;291.96000000000004;291.66;;317.96000000000004;275.56;240.39332010688793;260.85938512811435;273.8482719121499;292.26000000000005;5380000.0;3550000.0;3629999.9999999995;1300000.0;3600000.0;2480000.0;5390000.0;0.047;0.013833333333333333;0.09933333333333333;0.035333333333333335;0.0205;0.0675;;7992.23046875;0.0;986.7893676757809;26592.841796875;505846.8852623008;414939.32957150566;227597.4093928332;227308.06498230636;225303.76908403772;430477.46260093397;457200.82393779146;454954.54680310714;473405.19094569265;520117.585136838;517668.0867791662;454587.9916849;459051.3830798311;464417.2445854314;466187.4538382608;432122.9579568076;415630.46202997194;457478.43124816316;457061.7909713768;;188156.80290529504;472436.3020657052;201521.30371739552;209440.7135891951;273.7747450615638;4746919.866491883;1774652.666891497;322714.6061462779;0.0;0;249;264;0;0;0;0;0;134;119;2093877772009.4365;771014608259.7026;1471741859529.2466;25174.368813180685;9572.329941640275;228.14619365455957;16714.422723297266;3695854.6544766654;1671952.4598092532;129342.81070901385;1430879.2492416583;5.756671509075137;0.32794281599179936
9572;2019-02-21 08:32:37.859;723;179;113;113;107;50;186;25;26;34;622;598;23;61;236;244;241;180;191;188;185;24;540;353;363;130;358;248;542;192.0;81.0;30.0;94.0;123.0;0;68;39;1;0;0;0;0;0;0;1;0;0;0;0;25888.92578125;7318.51904296875;0.0;953.26025390625;448.0;96725;;;Calculated values ==>;1550734357.859;345.46000000000004;291.06;284.46000000000004;284.46000000000004;283.86;278.16;273.6339639331285;291.76000000000005;275.66;275.76000000000005;276.56;335.36;332.96000000000004;275.46000000000004;279.26000000000005;296.76000000000005;297.56;297.26000000000005;291.16;291.96000000000004;291.66;;317.96000000000004;275.56;240.39332010688793;260.85938512811435;273.6339639331285;292.26000000000005;5400000.0;3529999.9999999995;3629999.9999999995;1300000.0;3579999.9999999995;2480000.0;5420000.0;0.032;0.013500000000000002;0.005;0.015666666666666666;0.0205;0.052500000000000005;;7318.51904296875;0.0;953.26025390625;25888.92578125;505789.12833220605;413358.91634138394;227533.30506849688;227533.30506849688;225812.40619702023;430607.02586249536;457200.82393779146;455320.2338799726;473405.19094569265;519811.6630467892;517361.54715631815;454954.54680310714;459526.9035189652;464710.80611794995;466474.1722881754;431619.8401292016;413725.2389273455;457478.43124816316;457061.7909713768;;188156.80290529504;472436.3020657052;200895.6437371825;211297.01625702903;273.5211705408671;4747356.995881211;1774780.1926760327;322730.7651429254;0.0;0;249;264;0;0;0;0;0;134;119;2094095463109.5403;771092569259.7399;1471890585129.3176;1272.1229507139506;4254.136980480189;241.5771162250574;12902.65067250326;3696074.9317144207;1672067.6227567138;129346.72311275093;1431125.9347822685;2.257130787686271;0.059204448451150145
9573;2019-02-21 08:33:37.850;724;179;114;113;108;52;186;24;30;34;620;595;27;73;236;244;241;182;191;188;185;23;545;353;363;129;358;248;547;162.0;84.0;40.0;156.0;123.0;0;62;27;1;0;0;0;0;0;0;1;0;0;0;0;25293.76171875;6750.2958984375;0.0;911.368286132812;451.0;96726;;;Calculated values ==>;1550734417.85;345.56000000000006;291.06;284.56;284.46000000000004;283.96000000000004;278.36;273.6339639331285;291.76000000000005;275.56;276.16;276.56;335.16;332.66;275.86;280.46000000000004;296.76000000000005;297.56;297.26000000000005;291.36;291.96000000000004;291.66;;318.26000000000005;275.46000000000004;240.16925963744896;260.85938512811435;273.6339639331285;292.26000000000005;5450000.0;3529999.9999999995;3629999.9999999995;1290000.0;3579999.9999999995;2480000.0;5470000.0;0.027000000000000003;0.014;0.006666666666666667;0.026000000000000002;0.0205;0.0475;;6750.2958984375;0.0;911.368286132812;25293.76171875;505457.85617631505;248893.41244279422;227715.89885732534;227427.50855945513;225996.74864939888;430607.02586249536;457200.82393779146;455806.4905757951;473534.8580475586;519607.673981048;517054.9260172879;455441.93910913606;460945.9798303955;464710.80611794995;466474.1722881754;430338.589301443;412362.9831879786;457478.43124816316;457061.7909713768;;189410.48811896544;472470.6178721596;200720.11040240125;212370.92436715798;273.45237443389095;4747783.454298237;1774897.4152144026;322746.3013832904;0.0;0;249;264;0;0;0;0;0;134;119;2094313230439.3118;771170257604.6583;1472039362809.1616;1700.575867822626;7065.513194213718;251.65848558850155;11622.816163700396;3696099.700488676;1672161.9390251746;129350.8327928839;1431330.2830155222;2.6940052727569164;0.1317506245702633
9574;2019-02-21 08:34:37.870;725;181;115;114;109;51;186;25;34;34;617;593;31;81;236;244;241;184;191;188;185;23;550;354;363;130;360;251;551;153.0;83.0;374.0;174.0;123.0;0;57;26;1;0;0;0;0;0;0;1;0;0;0;0;25321.51953125;6724.22607421875;0.0;908.6121215820309;453.0;96727;;;Calculated values ==>;1550734477.87;345.66;291.26000000000005;284.66;284.56;284.06;278.26000000000005;273.7412296467126;291.76000000000005;275.66;276.56;276.56;334.86;332.46000000000004;276.26000000000005;281.26000000000005;296.76000000000005;297.56;297.26000000000005;291.56;291.96000000000004;291.66;;318.46000000000004;275.46000000000004;240.39332010688793;261.27494424493943;273.7412296467126;292.26000000000005;5500000.0;3540000.0;3629999.9999999995;1300000.0;3600000.0;2510000.0;5510000.0;0.025500000000000002;0.013833333333333333;0.06233333333333334;0.029;0.0205;0.046;;6724.22607421875;0.0;908.6121215820309;25321.51953125;505126.0311548585;249462.6530864694;227919.63540541573;227631.33601229617;226200.997294266;430542.39183029096;457200.82393779146;455796.72062643693;473405.19094569265;519052.0138472603;516595.6777991304;455430.60693359666;461429.4400758132;464417.2445854314;466330.9479421416;429021.7478018195;411390.545434666;457478.43124816316;457061.7909713768;;190246.288480595;472339.328242146;201182.383476492;213097.89792307757;273.6378378941636;4748205.388906524;1775009.7403267;322761.4729421843;0.0;0;249;264;0;0;0;0;0;134;119;2094531103039.2424;771247983504.6337;1472189112709.114;15870.960349013236;7863.551398203967;243.89829941229067;11222.339080221765;3696246.178766926;1672286.3893663625;129354.96380930422;1431520.7227679256;4.61175099273256;0.28044792672765234
9575;2019-02-21 08:35:37.851;728;184;115;115;111;53;186;26;38;34;617;591;35;87;236;244;241;187;191;189;185;24;553;356;363;131;361;253;554;-1.0;85.0;231.0;157.0;123.0;0;54;26;1;0;0;0;0;0;0;1;0;0;0;0;25304.42578125;6752.09033203125;0.0;894.5336303710941;454.0;96728;;;Calculated values ==>;1550734537.851;345.96000000000004;291.56;284.66;284.66;284.26000000000005;278.46000000000004;273.955091788801;291.76000000000005;275.76000000000005;276.96000000000004;276.56;334.86;332.26000000000005;276.66;281.86;296.76000000000005;297.56;297.26000000000005;291.86;292.06;291.66;;318.56;275.56;240.61611355647437;261.54996906429363;273.955091788801;292.26000000000005;5530000.0;3560000.0;3629999.9999999995;1310000.0;3610000.0;2530000.0;5540000.0;0.0;0.014166666666666666;0.0385;0.026166666666666668;0.0205;0.0205;;6752.09033203125;0.0;894.5336303710941;25304.42578125;505228.3046188025;250473.50590275877;227856.11455276326;227856.11455276326;226709.90989288548;430412.23801567365;457200.82393779146;455954.1324085096;473275.31562819314;518885.3321437601;516220.29673242674;455587.36484581936;461832.7404233345;464270.0288607765;466043.6885466112;428213.3721158971;411248.3343356786;457617.00745002116;457061.7909713768;;190664.19178205615;472304.9464017478;201579.60940848896;227856.11455276326;273.8019955421978;4748627.1381891845;1775122.0074012633;322776.49439852894;0.0;0;249;264;0;0;0;0;0;134;119;2094748834069.914;771326258709.8751;1472340264829.5803;9793.419135500795;7083.979651323607;240.3380352197616;4698.716366581578;3696459.9808711773;1672410.912680619;129358.99783425938;1431653.3562164952;2.8530830463084067;0.22729538000812122
