;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9576;2019-02-21 08:36:37.861;730;186;115;115;112;55;186;27;41;34;618;591;38;89;237;244;241;188;191;188;185;25;548;359;363;132;365;255;549;-2.0;81.0;341.0;249.0;123.0;0;55;29;1;0;0;0;0;0;0;1;0;0;0;0;25448.6171875;6819.5966796875;0.0;903.4509887695309;454.0;96729;;;Calculated values ==>;1550734597.861;346.16;291.76000000000005;284.66;284.66;284.36;278.66;274.27422755570615;291.76000000000005;275.86;277.26000000000005;276.56;334.96000000000004;332.26000000000005;276.96000000000004;282.06;296.86;297.56;297.26000000000005;291.96000000000004;291.96000000000004;291.66;;318.56;275.66;240.83765695389522;261.82340779136865;274.27422755570615;292.26000000000005;5480000.0;3590000.0;3629999.9999999995;1320000.0;3650000.0;2550000.0;5490000.0;0.0;0.013500000000000002;0.05683333333333333;0.0415;0.0205;0.0205;;6819.5966796875;0.0;903.4509887695309;25448.6171875;505934.4948304526;413024.9693880693;227962.24230713688;227962.24230713688;227098.3386120891;430214.79039162316;457200.82393779146;455990.735480413;473145.2311080622;518820.95047796;516049.61871655635;455623.0332369026;461765.17170246795;463811.02350835653;465610.7510579218;429552.9317465094;413764.2266525931;457478.43124816316;457061.7909713768;;190664.19178205615;472270.6324499597;202388.97087832313;227962.24230713688;274.13090606120807;4749050.150704194;1775235.123642575;322791.48010088695;0.0;0;249;264;0;0;0;0;0;134;119;2094966670369.8794;771405171859.8625;1472492690229.5562;14413.033621552107;11200.088955222918;213.1475187678697;4696.540747616918;3696661.734930861;1672563.3053135222;129362.77751038306;1431731.663074736;3.9521717531050657;0.3541175710912323
9577;2019-02-21 08:37:37.871;732;185;115;115;113;55;186;29;44;35;619;591;41;89;239;242;241;187;191;188;185;27;555;360;363;133;365;259;557;-1.0;104.0;717.0;140.0;123.0;0;56;41;1;0;0;0;0;0;0;1;0;0;0;0;26201.1015625;7522.4541015625;0.0;923.731201171875;455.0;96730;;;Calculated values ==>;1550734657.871;346.36;291.66;284.66;284.66;284.46000000000004;278.66;274.38016830617;291.76000000000005;276.06;277.56;276.66;335.06;332.26000000000005;277.26000000000005;282.06;297.06;297.36;297.26000000000005;291.86;291.96000000000004;291.66;;318.66;275.86;241.05796691057077;262.3656120759269;274.38016830617;292.26000000000005;5550000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2590000.0;5570000.0;0.0;0.017333333333333333;0.1195;0.02333333333333333;0.0205;0.0205;;7522.4541015625;0.0;923.731201171875;26201.1015625;505548.3158924124;250708.50003610677;227793.0554331662;227793.0554331662;227219.72489924103;430148.3826014536;457200.82393779146;455697.50911575207;473112.1826642056;518589.5724471654;515707.55707360833;455327.05495058285;461154.34927098255;464076.26427514775;465204.3799370688;427666.4225554411;251497.0071206313;457478.43124816316;457061.7909713768;;191082.09718829524;472333.7623376517;202892.29689738055;227793.0554331662;274.33089891336795;4749480.636762762;1775354.6606519148;322806.7091568871;0.0;0;249;264;0;0;0;0;0;134;119;2095184506669.8447;771484685109.8499;1472646915929.5317;30210.222860095393;6286.967526939659;3053.6032008700367;4700.009078533318;3697033.657378227;1672709.0550717623;129390.00497019617;1431809.9807073718;5.239146559111438;0.36158565611338556
9578;2019-02-21 08:38:37.842;734;187;115;115;113;57;186;29;45;35;622;593;42;86;239;242;241;188;191;188;185;28;562;360;363;134;365;263;563;-2.0;81.0;690.0;196.0;123.0;0;59;56;1;0;0;0;0;0;0;1;0;0;0;0;27157.03125;8498.5771484375;0.0;951.5735473632809;456.0;96731;;;Calculated values ==>;1550734717.842;346.56000000000006;291.86;284.66;284.66;284.46000000000004;278.86;274.38016830617;291.76000000000005;276.06;277.66;276.66;335.36;332.46000000000004;277.36;281.76000000000005;297.06;297.36;297.26000000000005;291.96000000000004;291.96000000000004;291.66;;318.76000000000005;275.96000000000004;241.2770596917726;262.9017227912062;274.38016830617;292.26000000000005;5620000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2630000.0;5630000.0;0.0;0.013500000000000002;0.115;0.03266666666666666;0.0205;0.0205;;8498.5771484375;0.0;951.5735473632809;27157.03125;505161.88011192414;251177.93010076994;227668.29754799072;227668.29754799072;227097.41716300958;430148.3826014536;457200.82393779146;455155.1530933704;472981.82504853373;518563.99529258197;515571.2756706185;454781.28718595096;460176.62678201264;464076.26427514775;465204.3799370688;425697.93659015384;251570.89540053037;457478.43124816316;457061.7909713768;;191500.00471740507;472299.7188790419;202868.56525938126;227668.29754799072;274.32169952812774;4749925.072954507;1775488.1047164134;322822.329143136;0.0;0;249;264;0;0;0;0;0;134;119;2095402201399.6855;771564746394.7913;1472803440239.4172;29012.95760090875;8801.417684908914;2350.715056059917;4702.566615179415;3697526.9453438977;1672834.7308424397;129435.01918824468;1431888.2976332768;4.747824495221452;0.35737680313224307
9579;2019-02-21 08:39:37.862;735;185;114;114;112;59;186;29;43;36;626;596;41;82;240;242;241;186;191;188;185;29;563;362;363;134;367;263;564;0.0;87.0;500.0;125.0;123.0;0;61;65;1;0;0;0;0;0;0;1;0;0;0;0;27644.4140625;9108.1806640625;0.0;967.670654296875;455.0;96732;;;Calculated values ==>;1550734777.862;346.66;291.66;284.56;284.56;284.36;279.06;274.5913991737795;291.76000000000005;276.06;277.46000000000004;276.76000000000005;335.76000000000005;332.76000000000005;277.26000000000005;281.36;297.16;297.36;297.26000000000005;291.76000000000005;291.96000000000004;291.66;;318.66;276.06;241.2770596917726;262.9017227912062;274.5913991737795;292.26000000000005;5630000.0;3620000.0000000005;3629999.9999999995;1340000.0;3670000.0000000005;2630000.0;5640000.0;0.0;0.0145;0.08333333333333333;0.020833333333333332;0.0205;0.0205;;9108.1806640625;0.0;967.670654296875;27644.4140625;505196.88816313236;250350.73809410466;227362.08038217382;227362.08038217382;226793.02938796094;430014.67791919125;457200.82393779146;454906.01452564285;473079.2034362849;518976.10801494657;515881.2824938866;454656.45368821017;459693.450715454;463913.1838744076;464912.7873590418;425409.43402909837;250736.7969957744;457478.43124816316;457061.7909713768;;191082.09718829524;472397.21216106473;203404.99115231266;227362.08038217382;274.53869579032767;4750381.9038915355;1775634.8766057983;322838.32817604527;0.0;0;249;264;0;0;0;0;0;134;119;2095620073999.6162;771645173194.7657;1472961292839.3672;20958.41861444418;5604.004604349001;2532.7532369831974;4708.844067078661;3697943.5122882714;1672954.8160432072;129475.72832253014;1431966.7521984114;3.3549542817548503;0.22741567421695927
9580;2019-02-21 08:40:40.857;736;192;114;113;110;59;186;29;38;36;629;599;37;79;241;241;241;195;191;188;185;29;563;363;363;134;367;263;563;0.0;85.0;1290.0;37.0;123.0;0;64;71;1;0;0;0;0;0;0;1;0;0;0;0;28048.615234375;9379.7841796875;0.0;969.981201171875;454.0;96733;;;Calculated values ==>;1550734840.857;346.76;292.36;284.56;284.46000000000004;284.16;279.06;274.69669130483857;291.76000000000005;276.06;276.96000000000004;276.76000000000005;336.06;333.06;276.86;281.06;297.26000000000005;297.26000000000005;297.26000000000005;292.66;291.96000000000004;291.66;;318.56;276.06;241.2770596917726;262.9017227912062;274.69669130483857;292.26000000000005;5630000.0;3629999.9999999995;3629999.9999999995;1340000.0;3670000.0000000005;2630000.0;5630000.0;0.0;0.014166666666666666;0.215;0.006166666666666667;0.0205;0.0205;;9379.7841796875;0.0;969.981201171875;28048.615234375;505323.1680455229;253175.3008174744;227382.4968847431;227097.41716300958;226246.41079848172;429947.3805835815;457200.82393779146;454281.31025820156;473079.2034362849;519285.089879316;516191.190700449;454156.0461158545;459330.17067076813;464046.0497008609;464634.8729112105;425409.43402909837;410442.3751585223;457478.43124816316;457061.7909713768;;190664.19178205615;472397.21216106473;203782.92896004603;227382.4968847431;274.68935687913586;4750869.179223128;1775796.6334596348;322855.28128422244;0.0;0;249;264;0;0;0;0;0;134;119;2095848745850.0662;771729586494.9319;1473126969689.6934;53857.15197910344;1656.4547464062819;212.03333399982793;4708.425528775992;3698598.0965769957;1673018.3400206657;129499.74329897172;1432049.1467677667;5.839172518833224;0.3799109114618883
9581;2019-02-21 08:41:37.843;737;193;113;112;108;58;186;30;30;37;632;601;30;73;241;241;241;195;191;188;185;29;555;362;363;134;367;268;555;-2.0;82.0;990.0;104.0;123.0;0;66;97;1;0;0;0;0;0;0;1;0;0;0;0;29459.029296875;10790.1826171875;0.0;1011.8858032226599;453.0;96734;;;Calculated values ==>;1550734897.843;346.86;292.46000000000004;284.46000000000004;284.36;283.96000000000004;278.96000000000004;274.5913991737795;291.76000000000005;276.16;276.16;276.86;336.36;333.26000000000005;276.16;280.46000000000004;297.26000000000005;297.26000000000005;297.26000000000005;292.66;291.96000000000004;291.66;;318.46000000000004;276.06;241.2770596917726;263.56353331371673;274.5913991737795;292.26000000000005;5550000.0;3620000.0000000005;3629999.9999999995;1340000.0;3670000.0000000005;2680000.0;5550000.0;0.0;0.013666666666666666;0.165;0.017333333333333333;0.0205;0.0205;;10790.1826171875;0.0;1011.8858032226599;29459.029296875;506175.74500460736;413134.7333990844;227260.88320682474;226974.91020018916;225838.1763250024;430014.67791919125;457200.82393779146;452409.5171516808;473176.5657117748;519178.9511871645;515971.41125453665;452409.5171516808;457801.30300618423;464046.0497008609;464781.3556694665;427666.4225554411;413873.7736063451;457478.43124816316;457061.7909713768;;190246.288480595;472397.21216106473;203467.30095281024;227260.88320682474;274.56277780963376;4751324.33625383;1775956.2731435667;322870.9672109948;0.0;0;249;264;0;0;0;0;0;134;119;2096055605029.4224;771805947734.6942;1473278267519.2224;41075.46567281364;4661.451794276411;188.49953563764504;4710.918609173318;3699349.4618732003;1673068.3444958054;129502.9134053659;1432123.698259902;4.290462807716992;0.29905203090539156
9582;2019-02-21 08:42:37.864;735;191;113;112;107;54;186;30;26;37;637;605;26;65;241;242;241;192;191;188;185;29;552;359;363;134;364;271;552;-1.0;82.0;699.0;3.0;123.0;0;67;98;1;0;0;0;0;0;0;1;0;0;0;0;29456.09765625;10801.0712890625;0.0;1031.84582519531;450.0;96735;;;Calculated values ==>;1550734957.864;346.66;292.26000000000005;284.46000000000004;284.36;283.86;278.56;274.27422755570615;291.76000000000005;276.16;275.76000000000005;276.86;336.86;333.66;275.76000000000005;279.66;297.26000000000005;297.36;297.26000000000005;292.36;291.96000000000004;291.66;;318.16;276.06;241.2770596917726;263.95629194202945;274.27422755570615;292.26000000000005;5520000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2710000.0;5520000.0;0.0;0.013666666666666666;0.1165;0.0005;0.0205;0.0205;;10801.0712890625;0.0;1031.84582519531;29456.09765625;506196.9416343124;413633.1203958097;227322.99139274858;227036.4030908482;225614.28221076654;430214.79039162316;457200.82393779146;451367.20415973983;473176.5657117748;519446.7594557056;516130.277954432;451367.20415973983;456321.1866243943;464488.10253275675;465349.75327765616;428484.4108300413;413998.2807911148;457478.43124816316;457061.7909713768;;188992.59102226305;472397.21216106473;202754.750588725;227322.99139274858;274.2729358754151;4751815.467482095;1776136.263234383;322888.0042688239;0.0;0;249;264;0;0;0;0;0;134;119;2096273481259.9556;771886375874.891;1473440024114.6182;28963.350841023228;134.82123078616988;197.9771105319954;4709.645391361879;3699933.3229587926;1673108.3274269085;129506.13517131543;1432202.2304367435;2.873830201407288;0.16404995761063687
9583;2019-02-21 08:43:37.874;728;187;113;112;106;51;186;29;29;37;644;610;27;60;239;242;241;188;191;188;185;28;547;357;363;133;362;274;546;-1.0;83.0;291.0;6.0;123.0;0;66;98;1;0;0;0;0;0;0;1;0;0;0;0;29412.138671875;10666.943359375;0.0;1028.34045410156;446.0;96736;;;Calculated values ==>;1550735017.874;345.96000000000004;291.86;284.46000000000004;284.36;283.76000000000005;278.26000000000005;274.0616903277293;291.76000000000005;276.06;276.06;276.86;337.56000000000006;334.16;275.86;279.16;297.06;297.36;297.26000000000005;291.96000000000004;291.96000000000004;291.66;;317.76000000000005;275.96000000000004;241.05796691057077;264.3458800820626;274.0616903277293;292.26000000000005;5470000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2740000.0;5460000.0;0.0;0.013833333333333333;0.0485;0.001;0.0205;0.0205;;10666.943359375;0.0;1028.34045410156;29412.138671875;505775.4621328297;414617.0881074537;227448.56457755668;227160.72274887387;225449.12634703482;430346.717906069;457200.82393779146;451223.24573764333;473306.6277234293;519923.20857471204;516394.2300978887;450962.8242653593;455195.55455716455;464518.1588243853;465639.66166502296;429816.2767563059;414969.6757126242;457478.43124816316;457061.7909713768;;187321.02276691253;472431.1216696904;202216.7959312373;227448.56457755668;274.0548117430491;4752306.117879524;1776315.1931731119;322905.1753491851;0.0;0;249;264;0;0;0;0;0;134;119;2096491317559.921;771966489224.8783;1473603551364.5923;12076.812815610692;270.21432573845306;205.3779811042631;4707.071141073313;3700275.381322771;1673111.7032857616;129509.4970239606;1432280.7161532743;1.4757637812635636;0.06686883062135181
9584;2019-02-21 08:44:37.864;716;183;113;113;106;49;186;28;36;37;651;616;32;58;238;242;241;185;191;188;185;26;546;355;363;132;360;274;546;-2.0;82.0;467.0;48.0;123.0;0;62;98;1;0;0;0;0;0;0;1;0;0;0;0;29363.30078125;10685.9765625;0.0;1014.47900390625;441.0;96737;;;Calculated values ==>;1550735077.864;344.76;291.46000000000004;284.46000000000004;284.46000000000004;283.76000000000005;278.06;273.8482719121499;291.76000000000005;275.96000000000004;276.76000000000005;276.86;338.26;334.76000000000005;276.36;278.96000000000004;296.96000000000004;297.36;297.26000000000005;291.66;291.96000000000004;291.66;;317.26000000000005;275.76000000000005;240.83765695389522;264.3458800820626;273.8482719121499;292.26000000000005;5460000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2740000.0;5460000.0;0.0;0.013666666666666666;0.07783333333333334;0.008;0.0205;0.0205;;10685.9765625;0.0;1014.47900390625;29363.30078125;504364.17809655494;413165.12892956054;227448.56457755668;227448.56457755668;225449.12634703482;430477.46260093397;457200.82393779146;452130.5761644936;473436.4806182908;520648.2262150559;517017.9304960836;451612.8831237849;454942.7025509455;464680.0635916259;465928.4623088799;430078.15578139253;413899.7426769738;457478.43124816316;457061.7909713768;;185231.60634950487;472367.87413283327;201610.14988573594;227448.56457755668;273.80942191994353;4752795.831575823;1776493.104515656;322922.196007422;0.0;0;249;264;0;0;0;0;0;134;119;2096709081259.9556;772045975974.891;1473767923964.6184;19498.83984536331;2166.0617939767785;221.10497909372253;4707.071141073313;3700538.467906581;1673132.0022030456;129513.05045629204;1432359.1542637737;2.2728241313833806;0.13774961493822988
9585;2019-02-21 08:45:37.875;703;191;115;115;108;48;186;27;36;36;655;619;32;43;237;243;241;194;191;188;185;25;574;358;363;131;363;244;569;91.0;82.0;1354.0;0.0;123.0;0;59;0;1;0;1;0;0;0;0;1;0;0;0;0;38059.50390625;19718.08984375;0.0;879.921875;438.0;96738;;;Calculated values ==>;1550735137.875;343.46000000000004;292.26000000000005;284.66;284.66;283.96000000000004;277.96000000000004;274.1680685717883;291.76000000000005;275.86;276.76000000000005;276.76000000000005;338.66;335.06;276.36;277.46000000000004;296.86;297.46000000000004;297.26000000000005;292.56;291.96000000000004;291.66;;316.96000000000004;275.66;240.61611355647437;260.2995467637923;274.1680685717883;292.26000000000005;5740000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2440000.0;5690000.0;0.015166666666666667;0.013666666666666666;0.22566666666666665;0.0;0.0205;0.035666666666666666;;19718.08984375;0.0;879.921875;38059.50390625;500078.9455959306;252436.20805900818;227545.31340775685;227545.31340775685;225567.61160470807;430280.9020939914;457200.82393779146;457184.4154580674;473469.2039465459;523494.6699160674;519837.16889424034;456704.97771923593;458020.164381217;464106.9778253677;465625.14543771395;422100.46307343524;253645.2309869933;457478.43124816316;457061.7909713768;;183977.97901196036;472402.05409754877;202496.42290420205;216893.6823992359;274.1680685717883;4753357.791287847;1776746.5181860186;322937.98557561485;0.0;0;249;265;0;0;0;0;0;134;119;2096926921189.658;772124890439.7831;1473923352454.406;57474.59031965561;0.0;2302.2215051813732;8565.99587240636;3701180.030755375;1673150.0560272317;129534.08203204772;1432469.7834336984;3.317932266007603;0.1863535719711189
9586;2019-02-21 08:46:37.855;711;193;114;113;108;48;186;29;32;36;643;613;26;35;239;241;241;195;191;188;185;28;530;358;363;131;363;245;531;-3.0;86.0;783.0;47.0;123.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29174.853515625;10583.595703125;0.0;854.842895507812;424.0;96739;;;Calculated values ==>;1550735197.855;344.26;292.46000000000004;284.56;284.46000000000004;283.96000000000004;277.96000000000004;274.1680685717883;291.76000000000005;276.06;276.36;276.76000000000005;337.46000000000004;334.46000000000004;275.76000000000005;276.66;297.06;297.26000000000005;297.26000000000005;292.66;291.96000000000004;291.66;;315.56;275.96000000000004;240.61611355647437;260.44013211722256;274.1680685717883;292.26000000000005;5300000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2450000.0;5310000.0;0.0;0.014333333333333333;0.1305;0.007833333333333333;0.0205;0.0205;;10583.595703125;0.0;854.842895507812;29174.853515625;505211.952879116;421874.6660687009;228062.6395279247;227770.70906206622;226323.0282252653;430280.9020939914;457200.82393779146;456541.61493868654;473469.2039465459;522195.3881747723;519143.41964029375;455818.0939289369;456902.1773951395;464371.1518808695;465364.4418098396;434085.5079738641;422441.66916784394;457478.43124816316;457061.7909713768;;178127.92459426197;472693.2819402637;202452.48515203907;228062.6395279247;274.1510027586608;4753917.89083777;1776998.948060974;322952.437129916;0.0;0;249;265;0;0;0;0;0;134;119;2097144648589.7273;772203464239.8081;1474070003554.4526;33158.6314371575;2116.886241507759;166.89502288628887;4694.4826045907685;3701935.0558446394;1673167.690865677;129554.65114446447;1432580.2505863793;3.508948792271325;0.22374433126386026
9587;2019-02-21 08:47:37.876;726;178;113;113;106;47;186;28;33;36;630;605;27;49;237;240;241;178;191;189;185;27;532;352;363;131;357;253;533;201.0;80.0;233.0;97.0;123.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29163.4453125;10658.6572265625;0.0;886.485717773438;426.0;96740;;;Calculated values ==>;1550735257.876;345.76;290.96000000000004;284.46000000000004;284.46000000000004;283.76000000000005;277.86;273.5264737036516;291.76000000000005;275.96000000000004;276.46000000000004;276.76000000000005;336.16;333.66;275.86;278.06;296.86;297.16;297.26000000000005;290.96000000000004;292.06;291.66;;315.76000000000005;275.86;240.61611355647437;261.54996906429363;273.5264737036516;292.26000000000005;5320000.0;3520000.0000000005;3629999.9999999995;1310000.0;3570000.0000000005;2530000.0;5330000.0;0.033499999999999995;0.013333333333333334;0.03883333333333334;0.016166666666666666;0.0205;0.05399999999999999;;10658.6572265625;0.0;886.485717773438;29163.4453125;506886.7381930844;416583.16925064044;227727.058470245;227727.058470245;225708.6918700123;430671.36484660726;457200.82393779146;455342.3708884602;473469.2039465459;520215.5409599888;517656.10650087695;454605.02740641317;457291.72980010055;464987.84065055486;466101.6954492864;433602.0848159387;416583.16925064044;457617.00745002116;457061.7909713768;;178963.62700411686;472596.2217928923;200761.0013239182;210998.1156109497;273.46400588130984;4754404.213480634;1777176.028791689;322966.9532805463;0.0;0;249;265;0;0;0;0;0;134;119;2097362524819.395;772282091749.6882;1474219455844.2246;9886.243184756382;4394.669397581748;226.9188742039772;13287.438469463063;3702293.888680159;1673221.9728212906;129557.93407555908;1432730.1523757041;2.407529301284361;0.09583512052919343
9588;2019-02-21 08:48:37.886;728;177;115;114;106;47;187;25;33;36;626;601;29;54;235;241;241;179;191;188;185;23;546;352;363;131;356;253;546;91.0;81.0;855.0;24.0;123.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29404.98046875;10925.5546875;0.0;864.3959350585941;431.0;96741;;;Calculated values ==>;1550735317.886;345.96000000000004;290.86;284.66;284.56;283.76000000000005;277.86;273.5264737036516;291.86;275.66;276.46000000000004;276.76000000000005;335.76000000000005;333.26000000000005;276.06;278.56;296.66;297.26000000000005;297.26000000000005;291.06;291.96000000000004;291.66;;316.26000000000005;275.46000000000004;240.61611355647437;261.54996906429363;273.5264737036516;292.26000000000005;5460000.0;3520000.0000000005;3629999.9999999995;1310000.0;3560000.0;2530000.0;5460000.0;0.015166666666666667;0.013500000000000002;0.14250000000000002;0.004;0.0205;0.035666666666666666;;10925.5546875;0.0;864.3959350585941;29404.98046875;505866.4389038462;248180.9861076689;228026.54698089574;227737.16913722316;225449.12634703482;430671.36484660726;457339.7037190121;455342.3708884602;473469.2039465459;519806.4023236927;517246.06739612925;454851.20649812283;457896.1039097325;464872.6823385499;466230.7040123309;430078.15578139253;248942.78561162975;457478.43124816316;457061.7909713768;;181052.91087944093;472207.82270811964;200889.26320741902;216486.8608903052;273.51425334416854;4754892.365040435;1777355.9272023498;322981.5463927643;0.0;0;249;265;0;0;0;0;0;134;119;2097580361119.3604;772360704849.6758;1474371281144.2004;36259.56784454837;1085.2742380028026;2445.327497291798;8580.505839558222;3702678.5011967462;1673267.6466292795;129580.2065067713;1432912.415617062;4.102703816829391;0.2148022255667508
9589;2019-02-21 08:49:37.866;729;183;117;116;109;49;186;24;32;35;625;598;30;54;235;241;241;186;191;189;185;23;553;353;363;131;358;251;553;125.0;83.0;704.0;59.0;123.0;0;48;100;1;0;0;0;0;0;0;1;0;0;0;0;29558.888671875;11085.123046875;0.0;837.5252075195309;436.0;96742;;;Calculated values ==>;1550735377.866;346.06000000000006;291.46000000000004;284.86;284.76000000000005;284.06;278.06;273.6339639331285;291.76000000000005;275.56;276.36;276.66;335.66;332.96000000000004;276.16;278.56;296.66;297.26000000000005;297.26000000000005;291.76000000000005;292.06;291.66;;316.76000000000005;275.46000000000004;240.61611355647437;261.27494424493943;273.6339639331285;292.26000000000005;5530000.0;3529999.9999999995;3629999.9999999995;1310000.0;3579999.9999999995;2510000.0;5530000.0;0.020833333333333332;0.013833333333333333;0.11733333333333333;0.009833333333333333;0.0205;0.04133333333333333;;11085.123046875;0.0;837.5252075195309;29558.888671875;505353.8947369851;250135.18551670175;228455.2794383903;228165.8721177693;226161.05784588633;430607.02586249536;457200.82393779146;455552.7402837198;473372.2673856561;519869.651669046;517107.8533567907;455308.37743867846;458216.36237405764;464579.7527577276;466087.013047778;428213.3721158971;411295.1934201282;457617.00745002116;457061.7909713768;;183142.23651711168;472207.82270811964;201106.4901350839;214670.6074105141;273.6037061623443;4755383.566828238;1777539.2883760897;322995.7243413982;0.0;0;249;265;0;0;0;0;0;134;119;2097798088519.4297;772439278649.7008;1474522430744.2485;29855.02668410661;2665.829770301518;234.0348052914694;10018.835587182326;3703229.2724996754;1673298.8954096253;129602.52708329352;1433067.3584641635;3.587602849150237;0.19255929111044467
9590;2019-02-21 08:50:37.867;732;189;118;117;111;50;186;25;30;35;623;595;29;54;236;240;241;191;191;189;185;24;556;357;363;131;362;249;557;-2.0;85.0;780.0;164.0;123.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;29539.06640625;11153.98828125;0.0;830.2150268554691;440.0;96743;;;Calculated values ==>;1550735437.867;346.36;292.06;284.96000000000004;284.86;284.26000000000005;278.16;274.0616903277293;291.76000000000005;275.66;276.16;276.66;335.46000000000004;332.66;276.06;278.56;296.76000000000005;297.16;297.26000000000005;292.26000000000005;292.06;291.66;;317.16;275.56;240.61611355647437;260.9983114674233;274.0616903277293;292.26000000000005;5560000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2490000.0;5570000.0;0.0;0.014166666666666666;0.13;0.02733333333333333;0.0205;0.0205;;11153.98828125;0.0;830.2150268554691;29539.06640625;505457.2074224533;410706.54676073755;228658.69265139283;228369.3810390818;226649.31038536667;430346.717906069;457200.82393779146;455640.8797640685;473372.2673856561;519830.9148137722;516970.2004071118;455519.1575828171;458535.09599739575;464122.52100971725;465379.25235888857;427390.4568595802;411509.7758049635;457617.00745002116;457061.7909713768;;184813.72873217988;472304.9464017478;202049.0585140006;228658.69265139283;273.98953842125115;4755876.057996633;1777724.617393102;323009.6224083537;0.0;0;249;265;0;0;0;0;0;134;119;2098015892150.032;772517879959.9182;1474672433244.6633;32966.936762508834;7386.994268931758;224.97631494040317;4682.263515559672;3703752.7975884513;1673382.6703397427;129606.35223972425;1433189.8696655112;3.776735899609484;0.28447260521522866
9591;2019-02-21 08:51:37.867;738;191;118;117;113;52;186;27;27;35;619;593;26;53;238;239;241;193;191;188;185;26;552;360;363;132;365;248;552;-1.0;87.0;1120.0;129.0;123.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;29485.4609375;11110.021484375;0.0;826.541870117188;442.0;96744;;;Calculated values ==>;1550735497.867;346.96000000000004;292.26000000000005;284.96000000000004;284.86;284.46000000000004;278.36;274.38016830617;291.76000000000005;275.86;275.86;276.66;335.06;332.46000000000004;275.76000000000005;278.46000000000004;296.96000000000004;297.06;297.26000000000005;292.46000000000004;291.96000000000004;291.66;;317.36;275.76000000000005;240.83765695389522;260.85938512811435;274.38016830617;292.26000000000005;5520000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2480000.0;5520000.0;0.0;0.0145;0.18666666666666665;0.021500000000000002;0.0205;0.0205;;11110.021484375;0.0;826.541870117188;29485.4609375;506572.1465082695;413633.1203958097;228767.29854100602;228476.88682950055;227322.99139274858;430148.3826014536;457200.82393779146;455441.93910913606;473242.3297776949;519505.6670446318;516850.46614840114;455320.2338799726;458574.57247657597;463943.7019641529;464811.3070167571;428484.4108300413;414359.1762267576;457478.43124816316;457061.7909713768;;185649.48583044452;472367.87413283327;202929.14400250438;228767.29854100602;274.3451795677321;4756367.929057831;1777910.1508078156;323023.4287158285;0.0;0;249;265;0;0;0;0;0;134;119;2098233692150.032;772596779959.9182;1474821533244.6633;47135.72175323791;5792.932697802072;204.81590174761357;4680.037094822602;3704420.319742749;1673492.5030644655;129609.93384152999;1433267.8888372644;4.843396355438665;0.3467867787012938
9592;2019-02-21 08:52:37.868;745;190;117;116;113;54;186;28;23;35;615;589;22;53;239;237;241;192;191;189;185;28;548;360;363;132;365;245;549;-1.0;86.0;596.0;88.0;123.0;0;47;80;1;0;0;0;0;0;0;1;0;0;0;0;28264.369140625;9785.4912109375;0.0;817.1803588867191;444.0;96745;;;Calculated values ==>;1550735557.868;347.66;292.16;284.86;284.76000000000005;284.46000000000004;278.56;274.38016830617;291.76000000000005;275.96000000000004;275.46000000000004;276.66;334.66;332.06;275.36;278.46000000000004;297.06;296.86;297.26000000000005;292.36;292.06;291.66;;317.56;275.96000000000004;240.83765695389522;260.44013211722256;274.38016830617;292.26000000000005;5480000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2450000.0;5490000.0;0.0;0.014333333333333333;0.09933333333333333;0.014666666666666666;0.0205;0.0205;;9785.4912109375;0.0;817.1803588867191;28264.369140625;507803.57592134783;414485.982530214;228542.03168985635;228251.74451869132;227385.54980107656;430148.3826014536;457200.82393779146;455455.10963595036;473242.3297776949;519347.1034685303;516696.5806942246;455333.9303153072;459049.5477933652;464076.26427514775;464548.7096429471;429552.9317465094;415191.4900061728;457617.00745002116;457061.7909713768;;186485.25045852014;472562.30901117553;202931.97202608155;228542.03168985635;274.3462754683452;4756849.185662043;1778084.2829822206;323037.12662934844;0.0;0;249;265;0;0;0;0;0;134;119;2098451495779.7688;772675981279.8225;1474969435709.4846;25083.9650025803;3954.5782757813786;205.8473316114912;4684.655065271169;3705022.160495499;1673573.7336763015;129613.35609217374;1433345.929239156;3.200046842138188;0.21651642408463825
9593;2019-02-21 08:53:37.878;749;187;117;116;111;54;186;28;19;36;610;585;17;57;240;236;241;188;191;189;185;28;543;358;363;140;363;246;544;-1.0;81.0;495.0;147.0;123.0;0;80;62;1;0;0;0;0;0;0;1;0;0;0;0;27290.205078125;8589.91015625;0.0;954.48388671875;446.0;96746;;;Calculated values ==>;1550735617.878;348.06000000000006;291.86;284.86;284.76000000000005;284.26000000000005;278.56;274.1680685717883;291.76000000000005;275.96000000000004;275.06;276.76000000000005;334.16;331.66;274.86;278.86;297.16;296.76000000000005;297.26000000000005;291.96000000000004;292.06;291.66;;317.76000000000005;275.96000000000004;242.56692532238324;260.58029834229245;274.1680685717883;292.26000000000005;5430000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2460000.0;5440000.0;0.0;0.013500000000000002;0.0825;0.0245;0.0205;0.0205;;8589.91015625;0.0;954.48388671875;27290.205078125;508743.97400685115;415405.30007411627;228651.697414107;228360.28896335245;226915.05645919044;430280.9020939914;457200.82393779146;454802.2009434103;472293.48310962116;518754.3520972909;516202.99798748415;454558.383577267;459366.27286275144;464503.06872351485;464710.80611794995;430855.21027563425;415748.9091670815;457617.00745002116;457061.7909713768;;187321.02276691253;471506.718606615;202316.27589183146;228651.697414107;274.09806686327187;4757312.217606257;1778237.4368483135;323051.89295870427;0.0;0;249;265;0;0;0;0;0;134;119;2098669332079.7341;772757594879.8096;1475116760259.4612;20830.088816755255;6595.1658465121955;203.9350649654618;4682.406917924031;3705404.841380119;1673661.6628630625;129616.77151462022;1433424.0010988119;3.3854005294302096;0.2546326320411718
9594;2019-02-21 08:54:37.869;749;183;117;116;110;54;186;28;19;36;601;580;16;73;239;237;241;184;191;189;185;26;542;356;363;144;361;248;543;0.0;81.0;0.0;109.0;123.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;26927.666015625;8200.3349609375;0.0;1042.32690429688;449.0;96747;;;Calculated values ==>;1550735677.869;348.06000000000006;291.46000000000004;284.86;284.76000000000005;284.16;278.56;273.955091788801;291.76000000000005;275.96000000000004;275.06;276.76000000000005;333.26000000000005;331.16;274.76000000000005;280.46000000000004;297.06;296.86;297.26000000000005;291.56;292.06;291.66;;318.06;275.76000000000005;243.40439225979637;260.85938512811435;273.955091788801;292.26000000000005;5420000.0;3560000.0;3629999.9999999995;1440000.0;3610000.0;2480000.0;5430000.0;0.0;0.013500000000000002;0.0;0.018166666666666668;0.0205;0.0205;;8200.3349609375;0.0;1042.32690429688;26927.666015625;508832.5739898413;414398.0589551918;228673.7965475899;228382.1609080295;226648.87609115255;430412.23801567365;457200.82393779146;454465.61127528903;471765.34391292307;517668.0867791662;515520.5625251359;454097.8763767822;460945.9798303955;464664.8766729168;465133.64708331646;431111.440045582;414752.42406787584;457617.00745002116;457061.7909713768;;188574.69595719432;470775.47163449007;200982.3865335403;228673.7965475899;273.56839908652756;4757763.965425892;1778377.3345696703;323068.5305525985;0.0;0;249;265;0;0;0;0;0;134;119;2098887099409.5056;772842782099.7202;1475264938029.3057;0.0;4901.241046000588;220.84671569903344;4681.953885687632;3705578.3994157985;1673757.4518832243;129620.31083181148;1433502.025733309;1.060737890267788;0.07528721133239934
9595;2019-02-21 08:55:37.859;747;183;118;117;111;53;187;27;21;35;590;573;18;88;238;237;241;184;191;189;185;24;546;354;363;145;359;250;548;128.0;112.0;195.0;208.0;123.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;26897.087890625;8133.71044921875;0.0;1052.21301269531;452.0;96748;;;Calculated values ==>;1550735737.859;347.86;291.46000000000004;284.96000000000004;284.86;284.26000000000005;278.46000000000004;273.7412296467126;291.86;275.86;275.26000000000005;276.66;332.16;330.46000000000004;274.96000000000004;281.96000000000004;296.96000000000004;296.86;297.26000000000005;291.56;292.06;291.66;;318.36;275.56;243.61107973660833;261.13683023647616;273.7412296467126;292.26000000000005;5460000.0;3540000.0;3629999.9999999995;1450000.0;3590000.0;2500000.0;5480000.0;0.021333333333333333;0.018666666666666668;0.0325;0.034666666666666665;0.0205;0.041833333333333333;;8133.71044921875;0.0;1052.21301269531;26897.087890625;508230.0579445448;412314.6283600508;228855.16399015902;228563.85505091405;226832.40886566712;430542.39183029096;457339.7037190121;454373.13911386684;471533.705207396;516373.465696861;514631.00716610963;454004.120453981;462404.14201871346;464826.4671830437;465424.41340235074;430078.15578139253;412695.35991861223;457617.00745002116;457061.7909713768;;189828.38726562503;470442.77219356893;201019.6150820041;214660.14303301228;273.5741418757542;4758212.430285246;1778513.4289286023;323085.9821428263;0.0;0;249;265;0;0;0;0;0;134;119;2099104863109.5403;772929467649.734;1475414313129.3293;8233.989531035539;9340.00277986758;324.47885610523235;10140.468938754917;3705647.0045591383;1673876.10913562;129624.85445418062;1433625.5253368341;3.052381202828009;0.20394580099273868
9596;2019-02-21 08:56:37.879;746;184;118;118;112;53;187;25;23;33;576;560;21;105;237;238;241;186;191;189;185;23;550;355;363;137;360;255;551;250.0;75.0;877.0;265.0;123.0;0;1;59;1;0;0;0;0;0;0;1;1;0;0;0;27999.623046875;8526.0908203125;0.0;1933.3134765625;454.0;96749;;;Calculated values ==>;1550735797.879;347.76;291.56;284.96000000000004;284.96000000000004;284.36;278.46000000000004;273.8482719121499;291.86;275.66;275.46000000000004;276.46000000000004;330.76000000000005;329.16;275.26000000000005;283.66;296.86;296.96000000000004;297.26000000000005;291.76000000000005;292.06;291.66;;318.56;275.46000000000004;241.92719264551067;261.82340779136865;273.8482719121499;292.26000000000005;5500000.0;3550000.0;3629999.9999999995;1370000.0;3600000.0;2550000.0;5510000.0;0.041666666666666664;0.0125;0.14616666666666667;0.04416666666666667;0.0205;0.06216666666666666;;8526.0908203125;0.0;1933.3134765625;27999.623046875;507749.2395615669;411390.545434666;228789.18240220204;228789.18240220204;227056.99879057807;430477.46260093397;457339.7037190121;453771.04785241163;472393.7743832905;514506.83594371594;512858.5246243536;453522.35598686896;463649.37724748685;464548.7096429471;465409.2384259755;429021.7478018195;412172.66196668637;457617.00745002116;457061.7909713768;;190664.19178205615;471414.1961389312;201523.2623592788;210514.43706512213;273.7755097361311;4758670.05536711;1778652.3068830299;323110.869823358;0.0;0;249;265;0;0;0;0;0;135;119;2099322735709.471;773014095849.7072;1475565863629.2812;36870.21797957958;11920.182908601315;210.61357293916444;15327.027167838833;3706022.9982444057;1674053.3364057057;129629.31504412243;1433837.825214033;6.150258638360357;0.39954662978839595
9597;2019-02-21 08:57:37.840;746;187;119;118;114;54;187;25;25;31;552;541;23;122;237;238;241;189;191;189;185;23;557;357;363;132;362;256;557;127.0;83.0;427.0;322.0;123.0;0;1;63;1;0;0;0;0;0;0;1;1;0;0;0;28385.314453125;8854.19140625;0.0;1972.80578613281;455.0;96750;;;Calculated values ==>;1550735857.84;347.76;291.86;285.06;284.96000000000004;284.56;278.56;274.0616903277293;291.86;275.66;275.66;276.26000000000005;328.36;327.26000000000005;275.46000000000004;285.36;296.86;296.96000000000004;297.26000000000005;292.06;292.06;291.66;;318.66;275.46000000000004;240.83765695389522;261.9595390733887;274.0616903277293;292.26000000000005;5570000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2560000.0;5570000.0;0.021166666666666667;0.013833333333333333;0.07116666666666666;0.05366666666666667;0.0205;0.04166666666666667;;8854.19140625;0.0;1972.80578613281;28385.314453125;507122.5010106834;251497.0071206313;228948.7842775292;228658.69265139283;227506.02080277732;430346.717906069;457339.7037190121;453849.0654772257;472853.8412306012;511944.85230489075;510808.0180805874;453600.15202743985;465487.4149848492;464254.5134180436;465118.4183262364;427112.792710535;410706.54676073755;457617.00745002116;457061.7909713768;;191082.09718829524;472076.1002201579;201948.60095262976;215232.69114848025;273.95041251672075;4759139.624427597;1778797.048424973;323143.3996590492;0.0;0;249;265;0;0;0;0;0;135;119;2099540394139.3464;773094743394.661;1475719063984.1936;17926.916392000407;14496.842460690676;226.95306897219803;10076.21249262069;3706479.344212763;1674273.3351914363;129632.95906265029;1434049.3812768676;3.9463319011797595;0.31370876679731347
9598;2019-02-21 08:58:37.840;749;190;119;119;115;55;187;26;26;31;565;555;24;124;238;238;241;192;191;189;185;25;558;358;363;129;363;258;559;-1.0;83.0;790.0;295.0;123.0;0;1;69;1;0;0;0;0;0;0;1;1;0;0;0;28667.0703125;9195.76953125;0.0;1997.4873046875;455.0;96751;;;Calculated values ==>;1550735917.84;348.06000000000006;292.16;285.06;285.06;284.66;278.66;274.1680685717883;291.86;275.76000000000005;275.76000000000005;276.26000000000005;329.66;328.66;275.56;285.56;296.96000000000004;296.96000000000004;297.26000000000005;292.36;292.06;291.66;;318.66;275.66;240.16925963744896;262.23063862743834;274.1680685717883;292.26000000000005;5580000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;2580000.0;5590000.0;0.0;0.013833333333333333;0.13166666666666668;0.04916666666666667;0.0205;0.0205;;9195.76953125;0.0;1997.4873046875;28667.0703125;507408.11241545534;410203.92175614706;228905.27667778588;228905.27667778588;227751.2694485136;430280.9020939914;457339.7037190121;453632.12292426935;473244.79008953704;513111.52344504977;512078.0704590082;453382.1211453705;465430.8827442879;464239.1217830999;464972.5849072995;426833.4007238846;411022.3319942386;457617.00745002116;457061.7909713768;;191082.09718829524;472664.2518820126;202338.5807187461;228905.27667778588;274.10673854136996;4759615.06096731;1778947.4647661187;323176.48543480603;0.0;0;249;265;0;0;0;0;0;135;119;2099758194139.3464;773173043394.661;1475873263984.1936;33086.98305706057;13291.012165527272;218.71978409343606;4677.208543018614;3706904.4600415053;1674504.900646655;129636.67300309251;1434172.3264521647;4.5807868345411205;0.39167006205379856
9599;2019-02-21 08:59:37.861;753;191;118;118;115;56;187;28;27;32;590;578;25;123;239;236;241;193;191;189;185;26;555;360;363;127;365;260;556;0.0;79.0;672.0;246.0;123.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;29168.271484375;9405.0146484375;0.0;2019.00305175781;455.0;96752;;;Calculated values ==>;1550735977.861;348.46000000000004;292.26000000000005;284.96000000000004;284.96000000000004;284.66;278.76000000000005;274.38016830617;291.86;275.96000000000004;275.86;276.36;332.16;330.96000000000004;275.66;285.46000000000004;297.06;296.76000000000005;297.26000000000005;292.46000000000004;292.06;291.66;;318.66;275.76000000000005;239.71726792356844;262.5002047102346;274.38016830617;292.26000000000005;5550000.0;3600000.0;3629999.9999999995;1270000.0;3650000.0;2600000.0;5560000.0;0.0;0.013166666666666667;0.112;0.041;0.0205;0.0205;;9405.0146484375;0.0;2019.00305175781;29168.271484375;508174.9021901666;411946.55931517074;228680.306219478;228680.306219478;227814.02422442395;430148.3826014536;457339.7037190121;453414.51204216573;473600.7876625802;515518.74042678357;514280.04018110986;453163.41134310083;465023.7040816976;464076.26427514775;464417.2445854314;427666.4225554411;412715.6717894541;457617.00745002116;457061.7909713768;;191082.09718829524;473022.0950788126;202864.3855946826;228680.306219478;274.3200791651945;4760097.190836544;1779102.525553616;323209.9679026219;0.0;0;249;265;0;0;0;0;0;135;119;2099976070369.8796;773249870274.849;1476028718374.574;28061.614162118112;11076.46608884933;196.8515517521618;4681.820437413926;3707414.210036321;1674708.03403775;129640.13730964944;1434250.3456576937;3.853001054032067;0.3212303962108719
9600;2019-02-21 09:00:37.841;756;191;118;118;113;56;187;28;29;33;615;599;26;124;240;236;241;193;191;189;185;27;556;360;363;127;365;261;556;-3.0;83.0;579.0;256.0;123.0;0;0;84;1;0;0;0;0;0;0;1;1;0;0;0;29683.58203125;10027.12109375;0.0;2033.3288574218802;454.0;96753;;;Calculated values ==>;1550736037.841;348.76;292.26000000000005;284.96000000000004;284.96000000000004;284.46000000000004;278.76000000000005;274.38016830617;291.86;275.96000000000004;276.06;276.46000000000004;334.66;333.06;275.76000000000005;285.56;297.16;296.76000000000005;297.26000000000005;292.46000000000004;292.06;291.66;;318.56;275.86;239.71726792356844;262.63441904999945;274.38016830617;292.26000000000005;5560000.0;3600000.0;3629999.9999999995;1270000.0;3650000.0;2610000.0;5560000.0;0.0;0.013833333333333333;0.0965;0.042666666666666665;0.0205;0.0205;;10027.12109375;0.0;2033.3288574218802;29683.58203125;508459.68258356664;411946.55931517074;228680.306219478;228680.306219478;227240.2794848523;430148.3826014536;457339.7037190121;453493.8998765104;473697.1866146107;518010.4860133819;516361.6138299094;453116.75575113355;464995.29521852185;464208.71106282185;464417.2445854314;427390.4568595802;412715.6717894541;457617.00745002116;457061.7909713768;;190664.19178205615;473118.57976311014;202842.06683961008;228680.306219478;274.31142592896396;4760587.45947196;1779264.4060400308;323243.7260787316;0.0;0;249;265;0;0;0;0;0;135;119;2100193797769.949;773326044874.8732;1476184966274.6238;24187.90188806088;11531.797884736001;203.00119347007717;4681.820437413926;3707849.477532666;1674896.3734368565;129643.4683051586;1434328.3499882284;3.3667501269084448;0.28799109661016614
9601;2019-02-21 09:01:37.841;758;191;118;117;112;56;187;28;31;33;635;617;27;122;240;236;241;192;191;189;185;28;550;361;363;127;366;261;550;-2.0;82.0;650.0;238.0;123.0;0;0;89;1;0;0;0;0;0;0;1;1;0;0;0;29947.35546875;10275.3388671875;0.0;2036.15625;453.0;96754;;;Calculated values ==>;1550736097.841;348.96000000000004;292.26000000000005;284.96000000000004;284.86;284.36;278.76000000000005;274.4858918419099;291.86;275.96000000000004;276.26000000000005;276.46000000000004;336.66;334.86;275.86;285.36;297.16;296.76000000000005;297.26000000000005;292.36;292.06;291.66;;318.46000000000004;275.96000000000004;239.71726792356844;262.63441904999945;274.4858918419099;292.26000000000005;5500000.0;3610000.0;3629999.9999999995;1270000.0;3660000.0;2610000.0;5500000.0;0.0;0.013666666666666666;0.10833333333333334;0.03966666666666666;0.0205;0.0205;;10275.3388671875;0.0;2036.15625;29947.35546875;509238.38886951824;414443.2327276156;228811.12109001927;228520.26270263235;227077.643890442;430081.6785162784;457339.7037190121;453744.7720462681;473697.1866146107;520068.0108803182;518216.4126239948;453242.58276183764;464760.62734961824;464061.0944748599;464270.0288607765;429021.7478018195;414798.6417306446;457617.00745002116;457061.7909713768;;190246.288480595;473215.0499880337;203151.3407350411;228811.12109001927;274.4358936571764;4761084.383951127;1779433.5932063719;323277.6384546268;0.0;0;249;265;0;0;0;0;0;135;119;2100411597769.949;773402244874.8732;1476341566274.6238;27147.621725382927;10712.52713370204;194.3824496393903;4679.13873256783;3708277.2735627783;1675081.7428120102;129646.77983551785;1434406.3579813116;3.4710382154669195;0.28804553565790403
9602;2019-02-21 09:02:37.842;758;189;118;117;111;54;187;28;33;34;650;631;29;119;240;237;241;190;191;189;185;28;553;358;363;127;363;263;553;-2.0;84.0;390.0;216.0;123.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30512.8515625;10925.3076171875;0.0;2047.0612792968802;452.0;96755;;;Calculated values ==>;1550736157.842;348.96000000000004;292.06;284.96000000000004;284.86;284.26000000000005;278.56;274.1680685717883;291.86;275.96000000000004;276.46000000000004;276.56;338.16;336.26000000000005;276.06;285.06;297.16;296.86;297.26000000000005;292.16;292.06;291.66;;318.36;275.96000000000004;239.71726792356844;262.9017227912062;274.1680685717883;292.26000000000005;5530000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;2630000.0;5530000.0;0.0;0.014;0.065;0.036000000000000004;0.0205;0.0205;;10925.3076171875;0.0;2047.0612792968802;30512.8515625;508973.7378423698;412465.3940541978;228745.4692477943;228455.2794383903;226730.20531514075;430280.9020939914;457339.7037190121;453653.8914306736;473793.5715148927;521445.5860407419;519491.0294604622;453149.9494180667;464113.9818805582;464503.06872351485;464841.74997644586;428213.3721158971;412845.1473663945;457617.00745002116;457061.7909713768;;189828.38726562503;473215.0499880337;202290.21721146023;228745.4692477943;274.0879341714043;4761588.227406363;1779610.268204729;323311.66583444335;0.0;0;249;265;0;0;0;0;0;135;119;2100629401399.6858;773478446144.7811;1476498768894.4338;16338.63882424887;9753.293979956647;215.15514649303572;4680.484595333442;3708639.6651066793;1675252.2941635598;129650.19270569505;1434484.356142231;2.3887366134361074;0.20298114886694432
9603;2019-02-21 09:03:37.842;759;189;118;117;111;51;187;28;34;34;661;642;30;117;239;237;241;190;191;189;185;27;551;357;363;127;362;264;551;124.0;83.0;489.0;242.0;123.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30463.875;10848.1435546875;0.0;2056.95776367188;450.0;96756;;;Calculated values ==>;1550736217.842;349.06000000000006;292.06;284.96000000000004;284.86;284.26000000000005;278.26000000000005;274.0616903277293;291.86;275.96000000000004;276.56;276.56;339.26;337.36;276.16;284.86;297.06;296.86;297.26000000000005;292.16;292.06;291.66;;318.16;275.86;239.71726792356844;263.0348170998261;274.0616903277293;292.26000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1270000.0;3620000.0000000005;2640000.0;5510000.0;0.020666666666666667;0.013833333333333333;0.08149999999999999;0.04033333333333333;0.0205;0.04116666666666667;;10848.1435546875;0.0;2056.95776367188;30463.875;509274.11125681235;413307.47646805906;228789.18240220204;228498.54783370413;226770.9408044987;430346.717906069;457339.7037190121;453608.57175709575;473793.5715148927;522494.7940361706;520540.8225504859;453103.7516302043;463729.71342979826;464518.1588243853;464987.84065055486;428753.86084684223;413676.3280692049;457617.00745002116;457061.7909713768;;188992.59102226305;473118.57976311014;202043.43262522618;215362.16631983357;273.98734793698287;4762096.366794384;1779791.7136311613;323345.86599313474;0.0;0;249;265;0;0;0;0;0;135;119;2100847201399.6858;773554646144.7811;1476656868894.4338;20502.558839247366;10933.364267894653;208.5725367573168;9949.967881488532;3708946.6750872084;1675424.6829822918;129653.72376972214;1434606.276579538;3.223102438274832;0.2321728582979851
9604;2019-02-21 09:04:37.893;757;186;118;118;111;50;187;27;34;33;670;650;31;117;239;238;241;188;191;189;185;26;548;357;363;127;362;263;548;278.0;86.0;328.0;220.0;123.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30385.484375;10815.1513671875;0.0;2039.85827636719;449.0;96757;;;Calculated values ==>;1550736277.893;348.86;291.76000000000005;284.96000000000004;284.96000000000004;284.26000000000005;278.16;274.0616903277293;291.86;275.86;276.56;276.46000000000004;340.16;338.16;276.26000000000005;284.86;297.06;296.96000000000004;297.26000000000005;291.96000000000004;292.06;291.66;;318.06;275.76000000000005;239.71726792356844;262.9017227912062;274.0616903277293;292.26000000000005;5480000.0;3570000.0000000005;3629999.9999999995;1270000.0;3620000.0000000005;2630000.0;5480000.0;0.04633333333333333;0.014333333333333333;0.05466666666666666;0.03666666666666667;0.0205;0.06683333333333333;;10815.1513671875;0.0;2039.85827636719;30385.484375;509290.908876394;413442.3132566535;228855.16399015902;228855.16399015902;226832.40886566712;430346.717906069;457339.7037190121;453779.59607081395;473697.1866146107;523499.5494406317;521445.5860407419;453402.1464048377;463877.6945220708;464518.1588243853;465118.4183262364;429552.9317465094;414171.1577566021;457617.00745002116;457061.7909713768;;188574.69595719432;473022.0950788126;202054.67645990284;210275.27487940787;273.9917257335498;4762603.875804456;1779972.394536821;323380.03514584695;0.0;0;249;265;0;0;0;0;0;135;119;2101065186529.2495;773630910914.6285;1476815103279.1172;13760.96227206314;9935.472016026692;220.47209385533785;16493.56549214659;3709232.447129172;1675598.7377719;129657.30218070289;1434826.8266655717;3.143558269857306;0.17196287667005142
