;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9605;2019-02-21 09:05:40.843;755;186;119;118;111;49;187;26;32;33;676;656;29;117;238;238;241;187;191;189;185;25;548;356;363;126;361;259;548;-2.0;82.0;407.0;245.0;123.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30410.638671875;10857.3740234375;0.0;2006.8425292968802;448.0;96758;;;Calculated values ==>;1550736340.843;348.66;291.76000000000005;285.06;284.96000000000004;284.26000000000005;278.06;273.955091788801;291.86;275.76000000000005;276.36;276.46000000000004;340.76;338.76;276.06;284.86;296.96000000000004;296.96000000000004;297.26000000000005;291.86;292.06;291.66;;317.96000000000004;275.66;239.4893008659735;262.3656120759269;273.955091788801;292.26000000000005;5480000.0;3560000.0;3629999.9999999995;1260000.0;3610000.0;2590000.0;5480000.0;0.0;0.013666666666666666;0.06783333333333334;0.04083333333333334;0.0205;0.0205;;10857.3740234375;0.0;2006.8425292968802;30410.638671875;509043.49594689475;413442.3132566535;229147.2837524931;228855.16399015902;226832.40886566712;430412.23801567365;457339.7037190121;454210.1636894993;473826.37876616616;524434.1812350887;522386.56973892223;453835.97169248824;464466.6120877295;464533.37255708285;465263.9689877527;429552.9317465094;413808.91226698237;457617.00745002116;457061.7909713768;;188156.80290529504;473055.95023356355;201682.75729282046;229147.2837524931;273.8422508292015;4763135.41968622;1780161.878630484;323415.4156758344;0.0;0;249;265;0;0;0;0;0;135;119;2101293695029.4226;773710542664.6888;1476979402779.2417;17129.775733908053;11081.072045080344;215.1682662202026;4672.2473979871165;3709502.5265679145;1675782.4865843512;129661.11100857615;1435011.8805436888;2.5728938336443385;0.22589991126266704
9606;2019-02-21 09:06:37.894;755;185;119;118;111;49;187;26;28;33;677;657;26;106;238;239;241;187;191;189;185;25;546;357;363;134;361;254;546;282.0;83.0;264.0;253.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29654.34765625;10840.7783203125;0.0;1130.59033203125;447.0;96759;;;Calculated values ==>;1550736397.894;348.66;291.66;285.06;284.96000000000004;284.26000000000005;278.06;274.0616903277293;291.86;275.76000000000005;275.96000000000004;276.46000000000004;340.86;338.86;275.76000000000005;283.76000000000005;296.96000000000004;297.06;297.26000000000005;291.86;292.06;291.66;;317.86;275.66;241.2770596917726;261.6868853414304;274.0616903277293;292.26000000000005;5460000.0;3570000.0000000005;3629999.9999999995;1340000.0;3610000.0;2540000.0;5460000.0;0.047;0.013833333333333333;0.044000000000000004;0.042166666666666665;0.0205;0.0675;;10840.7783203125;0.0;1130.59033203125;29654.34765625;509220.01891172613;413899.7426769738;229192.01072047086;228899.42935122104;226873.63332849115;430346.717906069;457339.7037190121;454559.7729374544;472787.01963726926;524933.9594388482;522893.1126312746;454312.7651868588;463914.35551515967;464533.37255708285;465248.88870971405;430078.15578139253;414617.0881074537;457617.00745002116;457061.7909713768;;187738.9118479558;472007.13841251616;201987.5368022438;210249.63628852015;273.96558013854474;4763611.359622624;1780333.8093654742;323440.27590952086;0.0;0;249;265;0;0;0;0;0;135;119;2101500790159.8518;773784708964.8425;1477125738594.545;11113.178389949268;11385.826534566484;213.87810282282027;16659.820441092827;3709726.3166761175;1675960.5086723405;129664.5106647499;1435180.9105165792;3.2889057727516415;0.18868970721668485
9607;2019-02-21 09:07:37.864;758;185;120;119;113;49;187;26;27;34;664;646;24;83;238;239;241;187;191;189;185;25;550;355;363;139;360;250;550;152.0;109.0;672.0;203.0;123.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;29518.453125;10764.080078125;0.0;1090.66687011719;448.0;96760;;;Calculated values ==>;1550736457.864;348.96000000000004;291.66;285.16;285.06;284.46000000000004;278.06;273.8482719121499;291.86;275.76000000000005;275.86;276.56;339.56000000000006;337.76;275.56;281.46000000000004;296.96000000000004;297.06;297.26000000000005;291.86;292.06;291.66;;317.96000000000004;275.66;242.35481222062532;261.13683023647616;273.8482719121499;292.26000000000005;5500000.0;3550000.0;3629999.9999999995;1390000.0;3600000.0;2500000.0;5500000.0;0.025333333333333333;0.018166666666666668;0.112;0.03383333333333333;0.0205;0.04583333333333334;;10764.080078125;0.0;1090.66687011719;29518.453125;509238.38886951824;412219.46467945963;229395.26074894576;229102.78328135208;227364.6465970384;430477.46260093397;457339.7037190121;455108.4858384622;472228.6972694908;523928.27465099405;522094.68226961384;454741.2559837861;461817.2375114364;464680.0635916259;465539.2008351387;429021.7478018195;412979.2520416587;457617.00745002116;457061.7909713768;;188156.80290529504;471344.5575217925;201534.98635993074;213996.127268472;273.7800867103663;4764104.2197426995;1780513.7598319703;323458.7771309759;0.0;0;249;265;0;0;0;0;0;135;119;2101718481259.9556;773866568014.8816;1477276862994.617;28400.231941595524;9128.55715764299;291.4386729762554;11140.50958638314;3710055.4304564944;1676131.3763932583;129668.71953239701;1435412.4640988768;4.130053350979184;0.2721640741523537
9608;2019-02-21 09:08:37.884;762;186;120;120;113;49;187;26;28;34;644;630;25;78;237;240;241;188;191;189;185;25;549;356;363;142;360;249;549;293.0;82.0;497.0;210.0;123.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;28902.384765625;10171.4326171875;0.0;1063.31591796875;450.0;96761;;;Calculated values ==>;1550736517.884;349.36;291.76000000000005;285.16;285.16;284.46000000000004;278.06;273.955091788801;291.86;275.76000000000005;275.96000000000004;276.56;337.56000000000006;336.16;275.66;280.96000000000004;296.86;297.16;297.26000000000005;291.96000000000004;292.06;291.66;;318.16;275.66;242.98782864720522;260.9983114674233;273.955091788801;292.26000000000005;5490000.0;3560000.0;3629999.9999999995;1420000.0;3600000.0;2490000.0;5490000.0;0.04883333333333333;0.013666666666666666;0.08283333333333333;0.035;0.0205;0.06933333333333333;;10171.4326171875;0.0;1063.31591796875;28902.384765625;509820.9640796194;413024.9693880693;229417.7146750985;229417.7146750985;227385.54980107656;430412.23801567365;457339.7037190121;455397.3407788695;471832.65708311246;521972.1421764292;520545.0481132178;455031.3174767616;461381.4569349641;464548.7096429471;465524.29463401274;429288.0966613179;413764.2266525931;457617.00745002116;457061.7909713768;;188992.59102226305;470944.3282388252;201785.70975467298;209955.74967104883;273.8824033505204;4764591.222338405;1780688.2805919112;323476.7329708231;0.0;0;249;265;0;0;0;0;0;135;119;2101936353859.8862;773950896114.8547;1477426612894.5693;21007.496769837613;9420.551646945329;212.15955678590558;17132.68553015607;3710467.29877265;1676286.0038252163;129672.91758319433;1435648.1525947596;4.2522441293841124;0.23307187690232475
9609;2019-02-21 09:09:37.865;765;186;121;120;114;50;187;26;31;33;625;613;28;82;237;240;241;187;191;189;185;25;548;356;363;137;361;252;549;267.0;82.0;618.0;187.0;123.0;0;0;83;1;0;0;0;0;0;0;1;0;1;0;0;29634.22265625;9960.96484375;0.0;2100.32202148438;452.0;96762;;;Calculated values ==>;1550736577.865;349.66;291.76000000000005;285.26000000000005;285.16;284.56;278.16;273.955091788801;291.86;275.76000000000005;276.26000000000005;276.46000000000004;335.66;334.46000000000004;275.96000000000004;281.36;296.86;297.16;297.26000000000005;291.86;292.06;291.66;;318.36;275.66;241.92719264551067;261.41265627149306;273.955091788801;292.26000000000005;5480000.0;3560000.0;3629999.9999999995;1370000.0;3610000.0;2520000.0;5490000.0;0.0445;0.013666666666666666;0.103;0.03116666666666667;0.0205;0.065;;9960.96484375;0.0;2100.32202148438;29634.22265625;510278.69926784426;413024.9693880693;229711.25469212318;229417.7146750985;227673.51425540238;430412.23801567365;457339.7037190121;455264.01316655613;472393.7743832905;519786.9006322488;518559.3892023992;454896.1176830147;461394.74194683135;464401.7568174532;465524.29463401274;429552.9317465094;413396.8702782222;457617.00745002116;457061.7909713768;;189828.38726562503;471610.25455702154;201835.58137959242;210627.1398858521;273.90184426436025;4765078.872928217;1780855.997443443;323503.0882718061;0.0;0;249;265;0;0;0;0;0;135;120;2102154084889.6924;774034569609.7803;1477576865299.4355;26103.128474057263;8407.977314029875;220.79950673325834;16018.252320559106;3710859.762996294;1676434.527852252;129676.52443285625;1435924.3229282948;4.207690123154475;0.23504789002920445
9610;2019-02-21 09:10:37.835;766;187;121;121;115;51;187;25;34;32;587;577;30;110;237;240;241;188;191;189;185;25;551;357;363;127;362;253;551;284.0;82.0;729.0;156.0;123.0;0;0;85;1;0;0;0;0;0;0;1;0;1;0;0;29666.0234375;10125.611328125;0.0;1943.9016113281198;454.0;96763;;;Calculated values ==>;1550736637.835;349.76;291.86;285.26000000000005;285.26000000000005;284.66;278.26000000000005;274.0616903277293;291.86;275.66;276.56;276.36;331.86;330.86;276.16;284.16;296.86;297.16;297.26000000000005;291.96000000000004;292.06;291.66;;318.56;275.66;239.71726792356844;261.54996906429363;274.0616903277293;292.26000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1270000.0;3620000.0000000005;2530000.0;5510000.0;0.04733333333333333;0.013666666666666666;0.1215;0.026000000000000002;0.0205;0.06783333333333333;;10125.611328125;0.0;1943.9016113281198;29666.0234375;510139.9838916511;412555.8353376608;229665.9339174885;229665.9339174885;227919.63540541573;430346.717906069;457339.7037190121;455464.9164419806;473600.7876625802;515809.71285983716;514782.5421793841;454974.1460003086;464527.9884471217;464254.5134180436;465379.25235888857;428753.86084684223;412934.04071806197;457617.00745002116;457061.7909713768;;190664.19178205615;472925.59586621344;202144.38033861783;210461.70488456645;274.02664063253593;4765572.794561542;1781023.301884221;323536.7732844971;0.0;0;249;265;0;0;0;0;0;135;120;2102371775989.7961;774113730009.818;1477728289549.5078;30778.445136558574;7040.311603717486;216.20420842666363;16727.705839555303;3711333.539103385;1676563.199225424;129680.16430963551;1436197.0694716002;4.537272304439766;0.24208381330666784
9611;2019-02-21 09:11:37.846;767;188;122;121;115;51;187;26;37;32;582;572;33;114;238;240;241;190;191;189;185;25;551;358;363;123;363;255;552;129.0;85.0;688.0;169.0;123.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29219.841796875;10289.8857421875;0.0;1169.91381835938;456.0;96764;;;Calculated values ==>;1550736697.846;349.86;291.96000000000004;285.36;285.26000000000005;284.66;278.26000000000005;274.1680685717883;291.86;275.76000000000005;276.86;276.36;331.36;330.36;276.46000000000004;284.56;296.96000000000004;297.16;297.26000000000005;292.16;292.06;291.66;;318.76000000000005;275.66;238.79729159403252;261.82340779136865;274.1680685717883;292.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1230000.0;3629999.9999999995;2550000.0;5520000.0;0.021500000000000002;0.014166666666666666;0.11466666666666667;0.028166666666666666;0.0205;0.042;;10289.8857421875;0.0;1169.91381835938;29219.841796875;510263.4942039176;412510.35525449144;229937.02860350022;229643.36046897282;227898.41009287813;430280.9020939914;457339.7037190121;455500.2712931425;474116.9027462501;515124.2322171628;514095.023474283;455008.2366141777;464701.3510144684;464239.1217830999;465233.93026070396;428753.86084684223;413263.53111073095;457617.00745002116;457061.7909713768;;191500.00471740507;473445.75489059254;202381.38843401326;215831.16518340568;274.12337782209204;4766063.600069007;1781193.4622165838;323562.7265035937;0.0;0;249;265;0;0;0;0;0;135;120;2102589615919.4985;774188743759.7155;1477880717489.2996;29024.29856784682;7634.979655193651;219.4463379282431;10131.686283094788;3711831.9866655436;1676685.5157396651;129683.79539642739;1436420.9387741655;4.102201840066048;0.26600728708945304
9612;2019-02-21 09:12:37.876;768;189;122;121;116;52;187;27;38;33;608;584;35;92;238;240;241;191;191;189;185;27;553;359;363;126;363;255;554;-1.0;83.0;798.0;132.0;123.0;0;83;89;1;0;0;0;0;0;0;1;0;0;0;0;29178.125;10300.7705078125;0.0;1063.01062011719;457.0;96765;;;Calculated values ==>;1550736757.876;349.96000000000004;292.06;285.36;285.26000000000005;284.76000000000005;278.36;274.27422755570615;291.86;275.86;276.96000000000004;276.46000000000004;333.96000000000004;331.56;276.66;282.36;296.96000000000004;297.16;297.26000000000005;292.26000000000005;292.06;291.66;;318.86;275.86;239.4893008659735;261.82340779136865;274.27422755570615;292.26000000000005;5530000.0;3590000.0;3629999.9999999995;1260000.0;3629999.9999999995;2550000.0;5540000.0;0.0;0.013833333333333333;0.133;0.022000000000000002;0.0205;0.0205;;10300.7705078125;0.0;1063.01062011719;29178.125;510212.4198877181;412035.40644734737;229891.58303824594;229598.38604346747;228144.53572478014;430214.79039162316;457339.7037190121;455623.0332369026;473826.37876616616;517795.3472637794;515329.9463152959;455254.45241603226;462119.8774510059;464239.1217830999;465088.32681886124;428213.3721158971;412801.4708678641;457617.00745002116;457061.7909713768;;191917.91438739494;473248.64165696304;202676.07976330956;229891.58303824594;274.24241713119073;4766550.493116944;1781365.1368129863;323581.3435110906;0.0;0;249;265;0;0;0;0;0;135;120;2102807524819.3948;774263481109.6798;1478033793989.2266;33641.94481198788;5952.596361660377;213.19796726445628;4656.989262629183;3712354.466469474;1676798.8021546516;129687.40256832022;1436544.2393564691;3.912846252754492;0.28354261705141937
9613;2019-02-21 09:13:37.867;767;190;121;121;116;52;187;27;39;34;633;599;35;76;238;241;241;191;191;189;185;27;552;359;363;128;364;256;552;86.0;82.0;690.0;139.0;123.0;0;77;88;1;0;0;0;0;0;0;1;0;0;0;0;28968.205078125;10231.66796875;0.0;1020.3934936523401;456.0;96766;;;Calculated values ==>;1550736817.867;349.86;292.16;285.26000000000005;285.26000000000005;284.76000000000005;278.36;274.27422755570615;291.86;275.86;277.06;276.56;336.46000000000004;333.06;276.66;280.76000000000005;296.96000000000004;297.26000000000005;297.26000000000005;292.26000000000005;292.06;291.66;;318.76000000000005;275.86;239.943914813709;261.9595390733887;274.27422755570615;292.26000000000005;5520000.0;3590000.0;3629999.9999999995;1280000.0;3640000.0;2560000.0;5520000.0;0.014333333333333333;0.013666666666666666;0.115;0.023166666666666665;0.0205;0.034833333333333334;;10231.66796875;0.0;1020.3934936523401;28968.205078125;510176.1553413556;413263.53111073095;229643.36046897282;229643.36046897282;228187.26094971248;430214.79039162316;457339.7037190121;455579.81269681326;473664.3179132749;520275.2471810473;516786.65684967476;455087.3474150554;460064.67827215;464091.55881951714;465219.0939126357;428484.4108300413;413633.1203958097;457617.00745002116;457061.7909713768;;191500.00471740507;472988.3078366223;202655.3867325095;218538.26122813142;274.2343870823897;4767034.9731861;1781536.21480191;323598.7026078343;0.0;0;249;265;0;0;0;0;0;135;120;2103025292150.0317;774339669679.9027;1478187070994.6748;29086.30898589493;6262.712672245279;202.96763593449816;8308.569619389715;3712877.1235090015;1676900.5811277623;129690.87009481668;1436652.2694738533;3.8980020736662504;0.2550635037311621
9614;2019-02-21 09:14:37.847;764;188;121;121;116;53;187;27;40;35;645;610;36;69;239;241;241;190;191;189;185;27;553;359;363;130;363;259;553;-2.0;87.0;678.0;105.0;123.0;0;75;98;1;0;0;0;0;0;0;1;0;0;0;0;29602.115234375;10923.23046875;0.0;1031.90490722656;455.0;96767;;;Calculated values ==>;1550736877.847;349.56000000000006;291.96000000000004;285.26000000000005;285.26000000000005;284.76000000000005;278.46000000000004;274.27422755570615;291.86;275.86;277.16;276.66;337.66;334.16;276.76000000000005;280.06;297.06;297.26000000000005;297.26000000000005;292.16;292.06;291.66;;318.66;275.86;240.39332010688793;262.3656120759269;274.27422755570615;292.26000000000005;5530000.0;3590000.0;3629999.9999999995;1300000.0;3629999.9999999995;2590000.0;5530000.0;0.0;0.0145;0.113;0.0175;0.0205;0.0205;;10923.23046875;0.0;1031.90490722656;29602.115234375;509717.51119106857;412080.6298862991;229620.8446039585;229620.8446039585;228165.8721177693;430214.79039162316;457339.7037190121;455203.3684747658;473501.9964771252;521258.9921963681;517664.06864147057;454707.5988438092;458751.10373618297;464371.1518808695;465219.0939126357;428213.3721158971;412845.1473663945;457617.00745002116;457061.7909713768;;191082.09718829524;472727.1298661593;202654.17184380777;229620.8446039585;274.2339156041397;4767522.896491585;1781712.4468579714;323615.7993936169;0.0;0;249;265;0;0;0;0;0;135;120;2103243019549.2356;774417043879.6198;1478341519494.11;28538.05921929826;4726.2767653911515;222.839258867787;4662.539400532076;3713357.1665079333;1676992.1255144372;129694.41730279679;1436760.3260177658;3.1910734127486196;0.22285334747478244
9615;2019-02-21 09:15:37.857;761;190;121;121;115;52;187;27;39;35;652;617;35;67;239;241;241;192;191;189;185;27;555;358;363;131;363;261;555;92.0;82.0;867.0;124.0;123.0;0;74;98;1;0;0;0;0;0;0;1;0;0;0;0;29741.27734375;11012.193359375;0.0;1033.87438964844;454.0;96768;;;Calculated values ==>;1550736937.857;349.26;292.16;285.26000000000005;285.26000000000005;284.66;278.36;274.1680685717883;291.86;275.86;277.06;276.66;338.36;334.86;276.66;279.86;297.06;297.26000000000005;297.26000000000005;292.36;292.06;291.66;;318.56;275.86;240.61611355647437;262.63441904999945;274.1680685717883;292.26000000000005;5550000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2610000.0;5550000.0;0.015333333333333334;0.013666666666666666;0.1445;0.020666666666666667;0.0205;0.035833333333333335;;11012.193359375;0.0;1033.87438964844;29741.27734375;509169.71750430734;411990.71530006983;229575.9845107258;229575.9845107258;227835.04385385563;430280.9020939914;457339.7037190121;454743.91097504535;473372.2673856561;521813.99968019495;518216.4126239948;454245.20164998027;458189.7716215503;464371.1518808695;465364.4418098396;427666.4225554411;412758.3114497388;457617.00745002116;457061.7909713768;;190664.19178205615;472596.2217928923;202407.56819182652;217950.4296207782;274.13355156577;4768017.507186335;1781895.2725231028;323633.01709029445;0.0;0;249;265;0;0;0;0;0;135;120;2103460855850.0664;774495356929.9185;1478497545494.705;36462.60153217512;5583.898841088693;203.74418511126467;8568.157115063117;3713898.928961624;1677078.0579645073;129697.97275732052;1436870.6001984505;4.218671414790772;0.27137156979764276
9616;2019-02-21 09:16:37.858;756;190;122;121;115;51;187;27;35;35;655;622;33;65;238;241;241;191;191;189;185;27;550;359;363;131;363;265;550;219.0;79.0;1108.0;97.0;123.0;0;74;98;1;0;0;0;0;0;0;1;0;0;0;0;29598.080078125;10810.2490234375;0.0;1055.73278808594;452.0;96769;;;Calculated values ==>;1550736997.858;348.76;292.16;285.36;285.26000000000005;284.66;278.26000000000005;274.27422755570615;291.86;275.86;276.66;276.66;338.66;335.36;276.46000000000004;279.66;296.96000000000004;297.26000000000005;297.26000000000005;292.26000000000005;292.06;291.66;;318.36;275.86;240.61611355647437;263.1675429290057;274.27422755570615;292.26000000000005;5500000.0;3590000.0;3629999.9999999995;1310000.0;3629999.9999999995;2650000.0;5500000.0;0.0365;0.013166666666666667;0.18466666666666667;0.016166666666666666;0.0205;0.056999999999999995;;10810.2490234375;0.0;1055.73278808594;29598.080078125;508990.6763586609;414083.7466353395;229982.70873861105;229688.5652307168;227940.9127301223;430214.79039162316;457339.7037190121;453563.3330419943;473372.2673856561;521796.74575702497;518396.7143230481;453310.7128622403;457300.93339066295;464239.1217830999;465219.0939126357;429021.7478018195;414443.2327276156;457617.00745002116;457061.7909713768;;189828.38726562503;472596.2217928923;202705.2185032059;212515.54393874636;274.2537227437717;4768512.010072497;1782077.1292403014;323650.4307736444;0.0;0;249;265;0;0;0;0;0;135;120;2103678659479.8032;774573958239.8235;1478655348124.5144;46325.13181816293;4363.2378865165965;191.95044847701797;13939.136080859935;3714588.838237006;1677160.9521520173;129701.27026755402;1437058.1641008696;5.462628989627154;0.3063692696053794
9617;2019-02-21 09:17:37.868;749;189;122;121;115;51;187;27;26;35;659;626;26;63;238;242;241;190;191;189;185;27;553;357;363;130;362;268;552;-1.0;78.0;1173.0;0.0;123.0;0;68;98;1;0;0;0;0;0;0;1;0;0;0;0;29561.904296875;10841.7744140625;0.0;1035.68469238281;449.0;96770;;;Calculated values ==>;1550737057.868;348.06000000000006;292.06;285.36;285.26000000000005;284.66;278.26000000000005;274.0616903277293;291.86;275.86;275.76000000000005;276.66;339.06000000000006;335.76000000000005;275.76000000000005;279.46000000000004;296.96000000000004;297.36;297.26000000000005;292.16;292.06;291.66;;318.06;275.86;240.39332010688793;263.56353331371673;274.0616903277293;292.26000000000005;5530000.0;3570000.0000000005;3629999.9999999995;1300000.0;3620000.0000000005;2680000.0;5520000.0;0.0;0.013000000000000001;0.1955;0.0;0.0205;0.0205;;10841.7744140625;0.0;1035.68469238281;29561.904296875;507854.83615440415;412889.33823237545;229937.02860350022;229643.36046897282;227898.41009287813;430346.717906069;457339.7037190121;451897.32525555027;473501.9964771252;521964.6456026698;518558.9324951787;451897.32525555027;456564.7940334029;464386.3924891542;465639.66166502296;428213.3721158971;413263.53111073095;457617.00745002116;457061.7909713768;;188574.69595719432;472727.1298661593;202234.48292222194;229937.02860350022;274.0616903277293;4769005.092108855;1782257.5928411733;323667.8621573921;0.0;0;249;265;0;0;0;0;0;135;120;2103896495779.7686;774652271289.811;1478815274774.489;48809.08567616569;0.0;194.34793306715957;4656.05762854147;3715381.7555135237;1677197.3185277851;129704.48995725857;1437213.1498750811;4.517758449587586;0.2785756199264522
9618;2019-02-21 09:18:37.849;741;189;122;121;115;50;187;26;20;35;664;630;21;60;238;242;241;190;191;189;185;26;551;357;363;133;361;269;551;138.0;86.0;677.0;91.0;123.0;0;76;98;1;0;0;0;0;0;0;1;0;0;0;0;29648.02734375;10854.673828125;0.0;1072.11071777344;448.0;96771;;;Calculated values ==>;1550737117.849;347.26;292.06;285.36;285.26000000000005;284.66;278.16;274.0616903277293;291.86;275.76000000000005;275.16;276.66;339.56000000000006;336.16;275.26000000000005;279.16;296.96000000000004;297.36;297.26000000000005;292.16;292.06;291.66;;317.96000000000004;275.76000000000005;241.05796691057077;263.6948088759802;274.0616903277293;292.26000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2690000.0;5510000.0;0.023;0.014333333333333333;0.11283333333333333;0.015166666666666667;0.0205;0.0435;;10854.673828125;0.0;1072.11071777344;29648.02734375;507036.82077841565;413307.47646805906;229959.83920546612;229665.9339174885;227919.63540541573;430346.717906069;457339.7037190121;450946.9202734948;473112.1826642056;522398.8254554318;518889.0081642153;451076.2780398682;456026.9015359807;464533.37255708285;465639.66166502296;428753.86084684223;413676.3280692049;457617.00745002116;457061.7909713768;;188156.80290529504;472236.3865531139;202146.51664616307;215253.94451893808;274.02747188784144;4769498.351956991;1782438.3393218478;323685.42155688984;0.0;0;249;265;0;0;0;0;0;135;120;2104114226809.5747;774731146304.7408;1478976323759.3457;28072.978875950594;4096.363026922088;216.1113031461355;10518.641320681085;3716022.2365009952;1677231.4440764654;129707.90936773432;1437339.565655201;3.5972893080771216;0.20069742565044948
9619;2019-02-21 09:19:37.829;732;187;123;122;116;49;187;27;22;35;666;633;22;53;238;242;241;189;191;189;185;26;550;358;363;133;362;268;549;231.0;86.0;781.0;113.0;123.0;0;75;98;1;0;0;0;0;0;0;1;0;0;0;0;29552.87890625;10829.9833984375;0.0;1062.26843261719;445.0;96772;;;Calculated values ==>;1550737177.829;346.36;291.86;285.46000000000004;285.36;284.76000000000005;278.06;274.1680685717883;291.86;275.86;275.36;276.66;339.76;336.46000000000004;275.36;278.46000000000004;296.96000000000004;297.36;297.26000000000005;292.06;292.06;291.66;;317.66;275.76000000000005;241.05796691057077;263.56353331371673;274.1680685717883;292.26000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2680000.0;5490000.0;0.0385;0.014333333333333333;0.13016666666666665;0.01883333333333333;0.0205;0.059;;10829.9833984375;0.0;1062.26843261719;29552.87890625;506002.93877769326;413396.8702782222;230300.87547058638;230005.63749457302;228251.74451869132;430280.9020939914;457339.7037190121;451383.1401027414;473112.1826642056;522685.7488122288;519282.2519973802;451383.1401027414;455318.1939291041;464386.3924891542;465494.84668458975;429021.7478018195;414127.2103214636;457617.00745002116;457061.7909713768;;186903.13564328075;472236.3865531139;202408.45405037684;212099.8886116361;274.1338957899219;4769991.5283956025;1782618.9845636343;323703.20212098444;0.0;0;249;265;0;0;0;0;0;135;120;2104331954209.644;774810919704.7662;1479137370059.397;32408.20496781612;5081.759395468213;213.48837055176847;14452.752239224701;3716526.078363232;1677307.9029352253;129711.48817168384;1437547.5912366176;4.385729945346712;0.2327266350368487
9620;2019-02-21 09:20:37.859;724;187;124;123;116;49;187;27;22;35;667;634;22;51;238;242;241;189;191;189;185;27;550;358;363;134;362;265;550;281.0;82.0;707.0;79.0;123.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29717.587890625;10933.8291015625;0.0;1068.84387207031;442.0;96773;;;Calculated values ==>;1550737237.859;345.56000000000006;291.86;285.56;285.46000000000004;284.76000000000005;278.06;274.1680685717883;291.86;275.86;275.36;276.66;339.86;336.56;275.36;278.26000000000005;296.96000000000004;297.36;297.26000000000005;292.06;292.06;291.66;;317.36;275.86;241.2770596917726;263.1675429290057;274.1680685717883;292.26000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2650000.0;5500000.0;0.04683333333333333;0.013666666666666666;0.11783333333333333;0.013166666666666667;0.0205;0.06733333333333333;;10933.8291015625;0.0;1068.84387207031;29717.587890625;505000.5489292259;412979.2520416587;230573.56230372956;230277.70356738323;228230.19690437103;430280.9020939914;457339.7037190121;451912.95111002645;472981.82504853373;523030.64028957416;519634.29724192846;451912.95111002645;455568.38231598947;464386.3924891542;465494.84668458975;429021.7478018195;413720.03103230504;457617.00745002116;457061.7909713768;;185649.48583044452;472202.2088784924;202438.70061982222;211004.51246913068;274.1456477176133;4770485.695912286;1782800.4403502666;323720.9702698163;0.0;0;249;265;0;0;0;0;0;135;120;2104549863109.5403;774891059754.728;1479297350009.3208;29396.38251609573;3551.886192072491;209.123462516698;16567.85675248457;3717041.374111133;1677379.8859552771;129715.01169784037;1437806.2255639627;4.142847933323248;0.188105480611735
9621;2019-02-21 09:21:37.860;719;187;124;123;116;49;187;27;14;35;665;634;16;49;238;243;241;189;192;189;186;26;548;358;363;132;363;263;548;261.0;85.0;892.0;62.0;123.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29664.70703125;10919.5927734375;0.0;1041.86242675781;441.0;96774;;;Calculated values ==>;1550737297.86;345.06000000000006;291.86;285.56;285.46000000000004;284.76000000000005;278.06;274.1680685717883;291.86;275.86;274.56;276.66;339.66;336.56;274.76000000000005;278.06;296.96000000000004;297.46000000000004;297.26000000000005;292.06;292.06;291.76000000000005;;317.26000000000005;275.76000000000005;240.83765695389522;262.9017227912062;274.1680685717883;292.36;5480000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2630000.0;5480000.0;0.0435;0.014166666666666666;0.14866666666666667;0.010333333333333333;0.0205;0.064;;10919.5927734375;0.0;1041.86242675781;29664.70703125;504556.52297574247;413808.91226698237;230620.46207402542;230324.10800259875;228273.34555521657;430280.9020939914;457339.7037190121;451243.52280556504;473242.3297776949;522986.37699351815;519799.8670864777;451499.28253493103;455652.1820626169;464239.1217830999;465625.14543771395;429552.9317465094;414529.21004869137;457617.00745002116;457200.82393779146;;185231.60634950487;472367.87413283327;202451.8004762338;211474.5748942764;274.1507367858544;4770980.556616911;1782982.5552342024;323738.5597821056;0.0;0;249;265;0;0;0;0;0;135;120;2104767666739.277;774970861084.6316;1479455752649.1294;36987.036052960575;2789.132761118195;212.8360573857553;15726.479938784965;3717594.578485126;1677432.7286605204;129718.52808577413;1438075.3495213895;4.6579186125564185;0.2259932575860013
9622;2019-02-21 09:22:37.860;717;187;125;124;117;48;187;27;10;35;662;633;11;45;238;243;241;189;191;189;186;26;550;356;363;136;361;260;550;196.0;81.0;651.0;140.0;123.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29792.748046875;10995.6181640625;0.0;1089.09704589844;439.0;96775;;;Calculated values ==>;1550737357.86;344.86;291.86;285.66;285.56;284.86;277.96000000000004;273.955091788801;291.86;275.86;274.16;276.66;339.36;336.46000000000004;274.26000000000005;277.66;296.96000000000004;297.46000000000004;297.26000000000005;292.06;292.06;291.76000000000005;;317.06;275.76000000000005;241.71165711629368;262.5002047102346;273.955091788801;292.26000000000005;5500000.0;3560000.0;3629999.9999999995;1360000.0;3610000.0;2600000.0;5500000.0;0.03266666666666666;0.013500000000000002;0.1085;0.02333333333333333;0.0205;0.05316666666666667;;10995.6181640625;0.0;1089.09704589844;29792.748046875;504120.67957303906;412979.2520416587;230870.29783581037;230573.56230372956;228520.26270263235;430412.23801567365;457339.7037190121;451265.47346842394;472720.47428543336;522920.5581138783;519945.09838613524;451392.83422320004;455655.026436199;464533.37255708285;465913.9958927326;429021.7478018195;413720.03103230504;457617.00745002116;457200.82393779146;;184395.8529593127;471840.61823089625;201847.456534734;213038.08186398912;273.90647250888827;4771476.035409229;1783165.1819920149;323756.3177777111;0.0;0;249;265;0;0;0;0;0;135;120;2104985466739.277;775051261084.6316;1479612652649.1294;27061.85483730536;6299.840439577119;206.57317638844563;12981.319120257158;3718128.319242545;1677508.4701038594;129722.02316272225;1438314.5811802149;3.8519391450084943;0.217368328192416
9623;2019-02-21 09:23:37.861;718;187;125;125;117;47;187;26;12;35;655;629;11;52;237;243;241;189;191;189;185;25;551;356;363;139;361;256;550;160.0;81.0;722.0;132.0;123.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29798.626953125;11033.9833984375;0.0;1101.84265136719;439.0;96776;;;Calculated values ==>;1550737417.861;344.96000000000004;291.86;285.66;285.66;284.86;277.86;273.955091788801;291.86;275.76000000000005;274.36;276.66;338.66;336.06;274.26000000000005;278.36;296.86;297.46000000000004;297.26000000000005;292.06;292.06;291.66;;317.06;275.66;242.35481222062532;261.9595390733887;273.955091788801;292.26000000000005;5510000.0;3560000.0;3629999.9999999995;1390000.0;3610000.0;2560000.0;5500000.0;0.02666666666666667;0.013500000000000002;0.12033333333333333;0.022000000000000002;0.0205;0.04716666666666667;;11033.9833984375;0.0;1101.84265136719;29798.626953125;504154.2404427206;412979.2520416587;230870.29783581037;230870.29783581037;228520.26270263235;430412.23801567365;457339.7037190121;452223.3063917059;472326.8440106818;522527.10871118127;519865.3751866457;452097.464469165;457169.62696630094;464401.7568174532;465913.9958927326;428753.86084684223;413720.03103230504;457617.00745002116;457061.7909713768;;184395.8529593127;471344.5575217925;201844.38719803505;214459.88899466532;273.9052762938886;4771972.638478849;1783348.7650652104;323774.5759128693;0.0;0;249;265;0;0;0;0;0;135;120;2105203270369.8794;775133762459.8597;1479767455229.5576;30128.92994297172;5929.003747122664;202.95670249625218;11442.723043234893;3718604.9170601964;1677610.378837481;129725.43596860155;1438518.1182577016;3.9308089321693322;0.2320504692773891
9624;2019-02-21 09:24:37.861;721;187;125;124;118;48;187;26;16;35;641;620;14;58;237;244;241;188;192;189;186;25;550;356;363;141;361;253;550;319.0;85.0;391.0;108.0;123.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29837.712890625;11062.927734375;0.0;1070.18212890625;441.0;96777;;;Calculated values ==>;1550737477.861;345.26;291.86;285.66;285.56;284.96000000000004;277.96000000000004;273.955091788801;291.86;275.76000000000005;274.76000000000005;276.66;337.26;335.16;274.56;278.96000000000004;296.86;297.56;297.26000000000005;291.96000000000004;292.06;291.76000000000005;;317.26000000000005;275.66;242.77792619122317;261.54996906429363;273.955091788801;292.36;5500000.0;3560000.0;3629999.9999999995;1410000.0;3610000.0;2530000.0;5500000.0;0.05316666666666667;0.014166666666666666;0.06516666666666666;0.018000000000000002;0.0205;0.07366666666666667;;11062.927734375;0.0;1070.18212890625;29837.712890625;504623.7836516462;412979.2520416587;230870.29783581037;230573.56230372956;228811.12109001927;430412.23801567365;457339.7037190121;453243.70189478307;472063.34231996303;521339.97829112876;519192.434784519;452994.8156518856;458378.0285708209;464401.7568174532;466043.6885466112;429021.7478018195;413351.9237643686;457617.00745002116;457200.82393779146;;185231.60634950487;471077.96398673364;201842.15996113128;209920.1259307818;273.90440825632373;4772469.607977547;1783532.9059913172;323792.6761193716;0.0;0;249;265;0;0;0;0;0;135;120;2105421070369.8794;775217762459.8597;1479920155229.5576;16383.000482676307;4846.244472460843;221.98917386388842;18216.344753183046;3718992.51648041;1677700.1725726442;129728.97718423788;1438765.2771560051;3.269366166561396;0.12653457353036543
9625;2019-02-21 09:25:37.842;726;187;125;125;118;48;187;26;21;34;625;608;18;62;237;244;241;189;192;189;186;25;550;356;363;143;361;249;550;250.0;81.0;801.0;110.0;123.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29914.68359375;11095.6689453125;0.0;1045.20922851562;440.0;96778;;;Calculated values ==>;1550737537.842;345.76;291.86;285.66;285.66;284.96000000000004;277.96000000000004;273.955091788801;291.86;275.76000000000005;275.26000000000005;276.56;335.66;333.96000000000004;274.96000000000004;279.36;296.86;297.56;297.26000000000005;292.06;292.06;291.76000000000005;;317.16;275.66;243.1966462407574;260.9983114674233;273.955091788801;292.36;5500000.0;3560000.0;3629999.9999999995;1430000.0;3610000.0;2490000.0;5500000.0;0.041666666666666664;0.013500000000000002;0.1335;0.018333333333333333;0.0205;0.06216666666666666;;11095.6689453125;0.0;1045.20922851562;29914.68359375;505251.46058845136;412979.2520416587;230870.29783581037;230870.29783581037;228811.12109001927;430412.23801567365;457339.7037190121;454541.9300910364;471700.2039591064;520034.9938354736;518299.2462748992;454173.85357743653;459488.9123983648;464401.7568174532;466043.6885466112;429021.7478018195;413720.03103230504;457617.00745002116;457200.82393779146;;184813.72873217988;470810.46499630326;201887.95968543726;211445.13821759785;273.92225562200446;4772967.386934538;1783717.502489409;323810.298798385;0.0;0;249;265;0;0;0;0;0;135;120;2105638801399.6855;775302935479.7839;1480070707539.4236;33729.30504914749;4930.24593069921;206.57317638844563;15277.811795605368;3719409.9867853303;1677781.6175268595;129732.54740622504;1439044.306739639;4.459639177383203;0.23355561177172215
9626;2019-02-21 09:26:37.872;733;187;125;125;118;48;187;26;26;34;607;594;22;67;237;244;241;189;191;189;186;25;548;357;363;140;362;249;548;268.0;85.0;716.0;186.0;123.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30681.052734375;10994.0009765625;0.0;2053.57568359375;442.0;96779;;;Calculated values ==>;1550737597.872;346.46000000000004;291.86;285.66;285.66;284.96000000000004;277.96000000000004;274.0616903277293;291.86;275.76000000000005;275.76000000000005;276.56;333.86;332.56;275.36;279.86;296.86;297.56;297.26000000000005;292.06;292.06;291.76000000000005;;317.36;275.66;242.56692532238324;260.9983114674233;274.0616903277293;292.26000000000005;5480000.0;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;2490000.0;5480000.0;0.04466666666666667;0.014166666666666666;0.11933333333333333;0.031000000000000003;0.0205;0.06516666666666666;;10994.0009765625;0.0;2053.57568359375;30681.052734375;506309.21668514184;413808.91226698237;230917.70107062737;230917.70107062737;228855.16399015902;430346.717906069;457339.7037190121;455153.4212451428;472096.9026672395;518197.0658601104;516867.90213866025;454664.42385083163;460082.44657938153;464254.5134180436;465899.65062480443;429552.9317465094;414529.21004869137;457617.00745002116;457200.82393779146;;185649.48583044452;471211.3733730803;202093.70647032995;211161.10119113966;274.0069196356307;4773472.603885934;1783901.6751122947;323836.13491757744;0.0;0;249;265;0;0;0;0;0;135;121;2105856710299.5818;775387877929.7434;1480220182239.3523;30198.459296461002;8342.64767398526;212.8360573857553;16033.588598990142;3719942.9845203077;1677892.280277236;129736.04423070997;1439305.3655403045;4.199058036127765;0.23838892341438578
9627;2019-02-21 09:27:37.852;741;187;125;125;119;48;187;26;31;32;576;565;26;94;237;244;241;189;192;189;186;25;552;356;363;131;361;254;552;263.0;84.0;892.0;32.0;123.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30616.162109375;11049.6123046875;0.0;1932.26379394531;443.0;96780;;;Calculated values ==>;1550737657.852;347.26;291.86;285.66;285.66;285.06;277.96000000000004;273.955091788801;291.86;275.76000000000005;276.26000000000005;276.36;330.76000000000005;329.66;275.76000000000005;282.56;296.86;297.56;297.26000000000005;292.06;292.06;291.76000000000005;;317.46000000000004;275.66;240.61611355647437;261.6868853414304;273.955091788801;292.36;5520000.0;3560000.0;3629999.9999999995;1310000.0;3610000.0;2540000.0;5520000.0;0.04383333333333333;0.014;0.14866666666666667;0.005333333333333333;0.0205;0.06433333333333333;;11049.6123046875;0.0;1932.26379394531;30616.162109375;506946.89256127074;412126.3827081116;230823.145097764;230823.145097764;229058.50713763945;430412.23801567365;457339.7037190121;454929.52275986236;473081.36623795505;514593.3325632689;513461.2709854225;454312.7651868588;462506.63590561115;464401.7568174532;466043.6885466112;428484.4108300413;412889.33823237545;457617.00745002116;457200.82393779146;;186067.36719380575;472402.05409754877;201953.94542655375;211153.1981715249;273.94795988184006;4773983.243739753;1784085.3106574377;323869.3391747912;0.0;0;249;265;0;0;0;0;0;135;121;2106074437699.6511;775469150829.7693;1480371031939.4001;37609.03583021855;1442.3899129119732;218.3310163673216;15829.063924296479;3720507.858625723;1677973.7950764927;129739.63609197274;1439570.7991373814;4.2442879800398865;0.19439998029505412
9628;2019-02-21 09:28:37.903;747;189;126;125;119;49;187;25;34;32;574;564;30;97;237;244;241;191;192;189;186;25;553;357;363;122;362;258;554;325.0;84.0;939.0;51.0;123.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30634.6328125;11051.478515625;0.0;2011.62072753906;444.0;96781;;;Calculated values ==>;1550737717.903;347.86;292.06;285.76000000000005;285.66;285.06;278.06;274.0616903277293;291.86;275.66;276.56;276.36;330.56;329.56;276.16;282.86;296.86;297.56;297.26000000000005;292.26000000000005;292.06;291.76000000000005;;317.56;275.66;238.5638546566975;262.23063862743834;274.0616903277293;292.36;5530000.0;3570000.0000000005;3629999.9999999995;1220000.0;3620000.0000000005;2580000.0;5540000.0;0.05416666666666667;0.014;0.1565;0.0085;0.0205;0.07466666666666667;;11051.478515625;0.0;2011.62072753906;30634.6328125;507605.65284463554;412035.40644734737;231072.85652437375;230776.24032262436;229014.4531857927;430346.717906069;457339.7037190121;454627.8331398351;474245.42212135316;514040.63447996497;513008.2312675409;454130.8277462218;462257.8626167151;464254.5134180436;465899.65062480443;428213.3721158971;412801.4708678641;457617.00745002116;457200.82393779146;;186485.25045852014;473575.2735981911;202208.49237113353;210133.30663642046;274.05158216305557;4774494.100891572;1784269.64296403;323902.23281505035;0.0;0;249;265;0;0;0;0;0;135;121;2106292422830.0803;775545115344.9188;1480524762499.703;39503.62683030179;2306.6176404299895;215.76661747246177;18447.70795850237;3721151.0103638545;1678005.0633616357;129743.25664712011;1439856.6816974352;4.6293546363702776;0.20969548567006704
9629;2019-02-21 09:29:37.863;751;189;125;125;119;49;187;27;35;32;596;578;32;83;237;244;241;191;192;189;186;26;552;359;363;126;364;254;552;121.0;81.0;764.0;52.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29976.29296875;11037.5595703125;0.0;1158.43078613281;444.0;96782;;;Calculated values ==>;1550737777.863;348.26;292.06;285.66;285.66;285.06;278.06;274.27422755570615;291.86;275.86;276.66;276.36;332.76000000000005;330.96000000000004;276.36;281.46000000000004;296.86;297.56;297.26000000000005;292.26000000000005;292.06;291.76000000000005;;317.56;275.76000000000005;239.4893008659735;261.6868853414304;274.27422755570615;292.36;5520000.0;3590000.0;3629999.9999999995;1260000.0;3640000.0;2540000.0;5520000.0;0.020166666666666666;0.013500000000000002;0.12733333333333333;0.008666666666666666;0.0205;0.04066666666666667;;11037.5595703125;0.0;1158.43078613281;29976.29296875;508192.79230706114;412889.33823237545;230823.145097764;230823.145097764;229058.50713763945;430214.79039162316;457339.7037190121;455421.12380956183;473730.12397807144;516648.3630834154;514799.021901953;455052.571786794;461207.09754191525;463959.1484052212;465610.7510579218;428484.4108300413;413633.1203958097;457617.00745002116;457200.82393779146;;186485.25045852014;473152.3030481019;202726.01425619048;216889.73185255745;274.2617900221645;4774998.855210698;1784453.59556392;323928.63229951216;0.0;0;249;265;0;0;0;0;0;135;121;2106510077629.3533;775619465744.6705;1480678260099.1902;32176.510616462616;2343.6945028632326;200.49242086212627;9772.65107813285;3721747.9466175977;1678043.790127633;129746.72315987777;1440091.6945755165;3.6481948015650145;0.1989890204243895
9630;2019-02-21 09:30:37.864;753;189;125;124;118;50;187;27;33;33;621;593;29;70;238;244;241;191;192;189;186;27;551;359;363;127;364;248;552;126.0;87.0;704.0;62.0;123.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29806.537109375;11079.6259765625;0.0;1108.7802734375;445.0;96783;;;Calculated values ==>;1550737837.864;348.46000000000004;292.06;285.66;285.56;284.96000000000004;278.16;274.27422755570615;291.86;275.86;276.46000000000004;276.46000000000004;335.26000000000005;332.46000000000004;276.06;280.16;296.96000000000004;297.56;297.26000000000005;292.26000000000005;292.06;291.76000000000005;;317.66;275.86;239.71726792356844;260.85938512811435;274.27422755570615;292.36;5510000.0;3590000.0;3629999.9999999995;1270000.0;3640000.0;2480000.0;5520000.0;0.021;0.0145;0.11733333333333333;0.010333333333333333;0.0205;0.0415;;11079.6259765625;0.0;1108.7802734375;29806.537109375;508530.0947481137;412889.33823237545;230823.145097764;230526.9083737572;228767.29854100602;430214.79039162316;457339.7037190121;456170.2062649337;473697.1866146107;519709.6726370836;516850.46614840114;455685.066950743;460592.2406035893;464091.55881951714;465610.7510579218;428753.86084684223;413633.1203958097;457617.00745002116;457200.82393779146;;186903.13564328075;473118.57976311014;202717.8640913009;216601.19567280676;274.2586284666076;4775497.053765898;1784637.9085158184;323947.52603995125;0.0;0;249;265;0;0;0;0;0;135;121;2106727881259.9556;775695367009.8805;1480828862609.6067;29738.408148372913;2794.140728608696;219.25073653997168;9984.884572996865;3722263.9128746926;1678086.606134935;129750.22107783012;1440256.3434505002;3.5063390003527695;0.19072310202153894
9631;2019-02-21 09:31:37.844;756;188;125;125;117;49;187;27;32;34;632;601;27;64;238;244;241;189;192;189;186;27;546;359;363;127;364;242;547;85.0;82.0;532.0;46.0;123.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29754.0625;10983.064453125;0.0;1003.19384765625;447.0;96784;;;Calculated values ==>;1550737897.844;348.76;291.96000000000004;285.66;285.66;284.86;278.06;274.27422755570615;291.86;275.86;276.36;276.56;336.36;333.26000000000005;275.86;279.56;296.96000000000004;297.56;297.26000000000005;292.06;292.06;291.76000000000005;;317.86;275.86;239.71726792356844;260.01710675043796;274.27422755570615;292.36;5460000.0;3590000.0;3629999.9999999995;1270000.0;3640000.0;2420000.0;5470000.0;0.014166666666666666;0.013666666666666666;0.08866666666666667;0.007666666666666667;0.0205;0.034666666666666665;;10983.064453125;0.0;1003.19384765625;29754.0625;509343.5522501677;414572.912758482;230941.49742779337;230941.49742779337;228585.73304332496;430214.79039162316;457339.7037190121;457030.48763663444;473793.5715148927;521322.676133128;518172.64624822023;456432.09229401714;460812.2356519317;464091.55881951714;465610.7510579218;430078.15578139253;414926.21430635254;457617.00745002116;457200.82393779146;;187738.9118479558;473118.57976311014;202711.24915254352;219405.09789223454;274.2560623213585;4775993.226650024;1784821.7029842064;323965.1199577045;0.0;0;249;265;0;0;0;0;0;135;121;2106945608660.025;775771541609.9047;1480975813609.6533;22549.639145589397;2073.1228680143445;207.07653349221314;8243.585169579306;3722699.501357705;1678127.153144743;129753.77262083911;1440408.1967304316;2.7592784075510512;0.14518144482717005
9632;2019-02-21 09:32:37.864;762;186;126;126;117;48;187;27;33;35;631;602;26;57;238;244;241;187;192;189;186;27;544;356;363;128;361;239;545;206.0;85.0;207.0;2.0;123.0;0;78;75;1;0;0;0;0;0;0;1;0;0;0;0;27997.7265625;9328.6875;0.0;956.8124389648441;448.0;96785;;;Calculated values ==>;1550737957.864;349.36;291.76000000000005;285.76000000000005;285.76000000000005;284.86;277.96000000000004;273.955091788801;291.86;275.86;276.46000000000004;276.66;336.26000000000005;333.36;275.76000000000005;278.86;296.96000000000004;297.56;297.26000000000005;291.86;292.06;291.76000000000005;;317.96000000000004;275.86;239.943914813709;259.59022785621676;273.955091788801;292.36;5440000.0;3560000.0;3629999.9999999995;1280000.0;3610000.0;2390000.0;5450000.0;0.034333333333333334;0.014166666666666666;0.034499999999999996;0.0003333333333333333;0.0205;0.05483333333333333;;9328.6875;0.0;956.8124389648441;27997.7265625;510258.7187408932;414661.7335165383;231288.19542417562;231288.19542417562;228629.65396234166;430412.23801567365;457339.7037190121;457634.3456445038;473760.833029134;521466.4585176557;518525.68906735914;456802.49673609936;460457.0790570992;464533.37255708285;466043.6885466112;430597.6003265398;415013.6015823836;457617.00745002116;457200.82393779146;;188156.80290529504;472988.3078366223;201968.53579899733;212929.9890935169;273.9536419786013;4776474.651980361;1784991.0240052952;323981.45878788305;0.0;0;249;265;0;0;0;0;0;135;121;2107163481259.9556;775848067109.8804;1481120161709.6074;8820.47043966997;90.33992401254166;220.77331554221217;13394.18411062772;3722961.006076692;1678145.1880109564;129757.3392247184;1440588.5715792908;2.190050840846098;0.03232449057117471
9633;2019-02-21 09:33:37.845;767;183;127;126;117;47;187;25;35;35;626;599;28;64;236;245;241;183;192;189;186;25;537;354;363;129;359;243;539;203.0;85.0;181.0;44.0;123.0;0;73;42;1;0;0;0;0;0;0;1;0;0;0;0;26125.255859375;7428.8369140625;0.0;957.9977416992191;451.0;96786;;;Calculated values ==>;1550738017.845;349.86;291.46000000000004;285.86;285.76000000000005;284.86;277.86;273.7412296467126;291.86;275.66;276.66;276.66;335.76000000000005;333.06;275.96000000000004;279.56;296.76000000000005;297.66;297.26000000000005;291.46000000000004;292.06;291.76000000000005;;318.26000000000005;275.66;240.16925963744896;260.1585393101385;273.7412296467126;292.36;5370000.0;3540000.0;3629999.9999999995;1290000.0;3590000.0;2430000.0;5390000.0;0.03383333333333333;0.014166666666666666;0.030166666666666668;0.007333333333333333;0.0205;0.05433333333333333;;7428.8369140625;0.0;957.9977416992191;26125.255859375;511480.61030245194;415970.54009417875;231736.14143478384;231434.68740026111;228762.75528611083;430542.39183029096;457339.7037190121;457226.7928333852;473631.5180336029;520631.36006071075;517885.06108534103;456388.25082575704;460658.18250027794;464564.1698029545;466460.0446877315;432372.58319448447;415970.54009417875;457617.00745002116;457200.82393779146;;189410.48811896544;472664.2518820126;201347.5099649493;212813.1592618501;273.702389569812;4776925.534008938;1785130.6258207099;323997.4104864031;0.0;0;249;265;0;0;0;0;0;135;121;2107381212289.7617;775925142694.8118;1481264715919.4788;7719.025033197816;1989.6561073917971;232.36227725433096;13278.396447392814;3723098.7915596194;1678162.5158223242;129761.11415888052;1440810.7726977665;2.7685582008326715;0.06788732737343896
