;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9634;2019-02-21 09:34:37.865;768;178;127;127;118;48;187;24;38;34;622;597;32;80;236;245;241;179;192;189;186;24;538;353;363;129;357;246;540;-3.0;87.0;0.0;51.0;123.0;0;69;30;1;0;0;0;0;0;0;1;0;0;0;0;25417.875;6823.38037109375;0.0;945.10546875;455.0;96787;;;Calculated values ==>;1550738077.865;349.96000000000004;290.96000000000004;285.86;285.86;284.96000000000004;277.96000000000004;273.6339639331285;291.86;275.56;276.96000000000004;276.56;335.36;332.86;276.36;281.16;296.76000000000005;297.66;297.26000000000005;291.06;292.06;291.76000000000005;;318.66;275.56;240.16925963744896;260.58029834229245;273.6339639331285;292.36;5380000.0;3529999.9999999995;3629999.9999999995;1290000.0;3570000.0000000005;2460000.0;5400000.0;0.0;0.0145;0.0;0.0085;0.0205;0.0205;;6823.38037109375;0.0;945.10546875;25417.875;511516.2476484431;413823.3896241266;231711.2867370828;231711.2867370828;229033.58180221106;430607.02586249536;457339.7037190121;457099.8982951852;473534.8580475586;519977.1029862952;517428.3381743143;456377.84301490715;462072.0265202034;464857.1551205372;466603.0246390479;432122.9579568076;414183.7078577698;457617.00745002116;457200.82393779146;;191082.09718829524;472567.4425401675;200216.44201054715;231711.2867370828;273.2545535917364;4777355.20327466;1785249.4338875408;324013.2749662163;0.0;0;249;265;0;0;0;0;0;135;121;2107599084889.6924;776002568494.7871;1481411464819.4321;0.0;2314.983504501773;260.11912643604774;4622.535512614528;3723163.138209945;1678198.3997764108;129765.21953858054;1440959.9968555302;0.9265175082943985;0.035594683986588396
9635;2019-02-21 09:35:37.876;765;179;128;127;119;49;187;23;41;34;621;596;37;92;235;245;241;182;192;189;186;22;546;352;363;130;357;250;548;220.0;82.0;208.0;69.0;123.0;0;65;27;1;0;0;0;0;0;0;1;0;0;0;0;25359.498046875;6709.080078125;0.0;951.78759765625;459.0;96788;;;Calculated values ==>;1550738137.876;349.66;291.06;285.96000000000004;285.86;285.06;278.06;273.5264737036516;291.86;275.46000000000004;277.26000000000005;276.56;335.26000000000005;332.76000000000005;276.86;282.36;296.66;297.66;297.26000000000005;291.36;292.06;291.76000000000005;;319.06;275.36;240.39332010688793;261.13683023647616;273.5264737036516;292.36;5460000.0;3520000.0000000005;3629999.9999999995;1300000.0;3570000.0000000005;2500000.0;5480000.0;0.03666666666666667;0.013666666666666666;0.034666666666666665;0.0115;0.0205;0.05716666666666667;;6709.080078125;0.0;951.78759765625;25359.498046875;510453.27670899057;248844.29484205059;231814.86334082283;231514.88779765682;229147.2837524931;430671.36484660726;457339.7037190121;456810.91249991214;473405.19094569265;519543.8789204298;516987.7792391603;456326.36211181415;462872.388113458;464726.3611697759;466745.737608159;430078.15578139253;411928.78642337635;457617.00745002116;457200.82393779146;;192753.74022246967;472242.3386847302;200759.0303745159;211895.67018459097;273.46323343179563;4777778.425626014;1785362.2250657226;324029.08530644584;0.0;0;249;265;0;0;0;0;0;135;121;2107816924819.3948;776080282739.6809;1481560292099.2288;8876.465247013737;3122.0580455674644;248.0413812262211;14023.277956224629;3723237.1223148354;1678243.716762524;129769.45498582827;1441115.4071208842;3.4290949461352063;0.10700597508917933
9636;2019-02-21 09:36:37.876;763;183;129;128;122;51;187;23;45;33;622;596;41;99;235;245;241;186;192;189;186;22;548;355;363;130;361;252;550;-2.0;79.0;583.0;194.0;123.0;0;63;27;1;0;0;0;0;0;0;1;0;0;0;0;25424.423828125;6741.35498046875;0.0;938.5708618164059;460.0;96789;;;Calculated values ==>;1550738197.876;349.46000000000004;291.46000000000004;286.06;285.96000000000004;285.36;278.26000000000005;273.8482719121499;291.86;275.46000000000004;277.66;276.46000000000004;335.36;332.76000000000005;277.26000000000005;283.06;296.66;297.66;297.26000000000005;291.76000000000005;292.06;291.76000000000005;;319.16;275.36;240.39332010688793;261.41265627149306;273.8482719121499;292.36;5480000.0;3550000.0;3629999.9999999995;1300000.0;3610000.0;2520000.0;5500000.0;0.0;0.013166666666666667;0.09716666666666667;0.03233333333333333;0.0205;0.0205;;6741.35498046875;0.0;938.5708618164059;25424.423828125;510032.0283829691;411439.0319898053;232066.2768031903;231765.89882121078;229982.70873861105;430477.46260093397;457339.7037190121;456969.4889565288;473308.3704715943;519480.140602618;516818.1864703178;456484.0767557704;463392.40246337623;464138.1880892104;466316.7963488316;429552.9317465094;412601.8314242595;457617.00745002116;457200.82393779146;;193171.6564234249;472242.3386847302;201443.58320946308;232066.2768031903;273.74439443544776;4778201.624974973;1785474.3120245442;324044.8382936081;0.0;0;249;265;0;0;0;0;0;135;121;2108034724819.3948;776158282739.6809;1481710892099.2288;24828.600508423217;8755.826427033635;223.18948757628993;4615.258216259324;3723517.997862797;1678342.699133129;129773.38190973496;1441270.728255655;5.0030267776465625;0.400972835678489
9637;2019-02-21 09:37:37.876;761;185;129;129;124;52;187;25;48;33;624;596;45;102;236;245;241;187;192;189;186;24;553;357;363;131;362;255;554;108.0;83.0;891.0;122.0;123.0;0;62;29;1;0;0;0;0;0;0;1;0;0;0;0;25542.759765625;6889.31982421875;0.0;942.4209594726559;461.0;96790;;;Calculated values ==>;1550738257.876;349.26;291.66;286.06;286.06;285.56;278.36;274.0616903277293;291.86;275.66;277.96000000000004;276.46000000000004;335.56;332.76000000000005;277.66;283.36;296.76000000000005;297.66;297.26000000000005;291.86;292.06;291.76000000000005;;319.26000000000005;275.56;240.61611355647437;261.82340779136865;274.0616903277293;292.36;5530000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2550000.0;5540000.0;0.018000000000000002;0.013833333333333333;0.1485;0.02033333333333333;0.0205;0.038500000000000006;;6889.31982421875;0.0;942.4209594726559;25542.759765625;509345.83772216813;250866.03273033988;231968.07999308215;231968.07999308215;230480.4978228875;430346.717906069;457339.7037190121;456845.36981976614;473178.34860283375;519435.8713109796;516563.3646595191;456479.6629458928;463297.4830796356;464122.52100971725;466029.4888257932;428213.3721158971;411248.3343356786;457617.00745002116;457200.82393779146;;193589.57483703562;472304.9464017478;202139.4293374472;218022.21734888916;274.0247141120127;4778626.35150492;1785587.90098125;324060.51322545216;0.0;0;249;265;0;0;0;0;0;135;121;2108252524819.3948;776236582739.6809;1481862992099.2288;37823.83216162436;5493.365513640779;234.68302262635544;9208.37635367274;3724040.101468381;1678461.4423993013;129777.19751398666;1441385.9252104044;6.736721567883182;0.4282395651389584
9638;2019-02-21 09:38:37.867;760;188;129;129;125;54;187;26;51;34;626;597;48;102;237;244;241;190;192;189;186;25;559;358;363;132;363;260;560;-1.0;81.0;936.0;169.0;123.0;0;62;43;1;0;0;0;0;0;0;1;0;0;0;0;26387.51171875;7742.82861328125;0.0;967.2074584960941;461.0;96791;;;Calculated values ==>;1550738317.867;349.16;291.96000000000004;286.06;286.06;285.66;278.56;274.1680685717883;291.86;275.76000000000005;278.26000000000005;276.56;335.76000000000005;332.86;277.96000000000004;283.36;296.86;297.56;297.26000000000005;292.16;292.06;291.76000000000005;;319.26000000000005;275.66;240.83765695389522;262.5002047102346;274.1680685717883;292.36;5590000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2600000.0;5600000.0;0.0;0.013500000000000002;0.156;0.028166666666666666;0.0205;0.0205;;7742.82861328125;0.0;967.2074584960941;26387.51171875;508692.23347557953;251732.10483551773;231822.76394556163;231822.76394556163;230636.98905541853;430280.9020939914;457339.7037190121;456394.4736292281;473145.2311080622;519225.76179177786;516240.590752807;456025.1943148685;462549.04420546466;464106.9778253677;465755.3386178344;426552.2506751499;252533.92740366157;457617.00745002116;457200.82393779146;;193589.57483703562;472270.6324499597;202362.66075649226;231822.76394556163;274.11609897727374;4779059.038855716;1785709.8172617336;324076.4244086129;0.0;0;249;265;0;0;0;0;0;135;121;2108470292150.0317;776315470904.9116;1482017468924.6807;39628.96280814679;7602.407869366;2349.2473641650927;4620.250229840712;3724685.4446123564;1678570.5574747622;129798.7270373599;1441501.1464798208;6.22280640686928;0.4527974366913873
9639;2019-02-21 09:39:37.887;759;191;129;129;126;56;187;29;53;34;630;600;50;97;238;243;241;195;192;189;186;27;567;361;363;133;366;266;568;-2.0;81.0;1258.0;138.0;123.0;0;64;67;1;0;0;0;0;0;0;1;0;0;0;0;27970.880859375;9197.7958984375;0.0;993.2907104492191;462.0;96792;;;Calculated values ==>;1550738377.887;349.06000000000006;292.26000000000005;286.06;286.06;285.76000000000005;278.76000000000005;274.4858918419099;291.86;276.06;278.46000000000004;276.56;336.16;333.16;278.16;282.86;296.96000000000004;297.46000000000004;297.26000000000005;292.66;292.06;291.76000000000005;;319.36;275.86;241.05796691057077;263.299902668528;274.4858918419099;292.36;5670000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2660000.0;5680000.0;0.0;0.013500000000000002;0.20966666666666667;0.023;0.0205;0.0205;;9197.7958984375;0.0;993.2907104492191;27970.880859375;507857.5152790762;252490.88843006507;231632.59074135812;231632.59074135812;230747.87143140036;430081.6785162784;457339.7037190121;455651.22432670655;473014.93639070686;519138.77898428973;516038.62400409684;455277.06841111724;461038.9324857594;463795.54956771457;465189.78860520123;424235.82746780827;254114.46702698618;457617.00745002116;457200.82393779146;;194007.49548133422;472333.7623376517;203213.2253480517;231632.59074135812;274.45984332126466;4779512.176455924;1785851.03618991;324092.76733917714;0.0;0;249;265;0;0;0;0;0;135;121;2108688164749.9624;776394997404.8864;1482175321524.6306;52927.83378585797;6189.7723507608;2296.6383659510984;4624.1487805268835;3725457.0083526075;1678685.530621505;129837.45565700337;1441578.2088171022;6.480014920637676;0.4559827054364159
9640;2019-02-21 09:40:40.862;757;198;129;128;125;57;187;29;53;35;637;604;50;88;240;242;242;201;192;189;186;29;570;364;363;133;369;268;570;-1.0;85.0;1153.0;172.0;123.0;0;66;92;1;0;0;0;0;0;0;1;0;0;0;0;29584.185546875;10814.0908203125;0.0;1018.2078857421901;461.0;96793;;;Calculated values ==>;1550738440.862;348.86;292.96000000000004;286.06;285.96000000000004;285.66;278.86;274.8017692304317;291.86;276.06;278.46000000000004;276.66;336.86;333.56;278.16;281.96000000000004;297.16;297.36;297.36;293.26000000000005;292.06;291.76000000000005;;319.26000000000005;276.06;241.05796691057077;263.56353331371673;274.8017692304317;292.36;5700000.0;3640000.0;3629999.9999999995;1330000.0;3690000.0;2680000.0;5700000.0;0.0;0.014166666666666666;0.19216666666666665;0.028666666666666667;0.0205;0.0205;;10814.0908203125;0.0;1018.2078857421901;29584.185546875;507338.6691449876;408436.34826987004;231585.6698126229;231290.40065703695;230409.63804688852;429879.7862731237;457339.7037190121;455318.1939291041;473112.1826642056;519695.35483024636;516282.2763545644;454942.16164491663;459638.2961607305;463616.4740235952;464620.0566218266;423617.5214632175;409740.0552820453;457617.00745002116;457200.82393779146;;193589.57483703562;472528.46462518856;203986.4565777645;231585.6698126229;274.77257822557357;4780015.583442236;1786026.0707127163;324110.36096749705;0.0;0;249;265;0;0;0;0;0;135;121;2108916763999.6162;776478754154.7595;1482343464774.376;48297.58219434908;7698.204230692822;196.59743756660663;4625.110659565956;3726342.3792639547;1678807.002194268;129859.26281318237;1441659.1077215965;5.139955982606628;0.3850506723566009
9641;2019-02-21 09:41:40.858;756;199;127;126;122;57;187;29;54;36;644;610;49;82;241;241;242;201;192;190;186;29;557;364;364;134;369;277;556;-2.0;108.0;1338.0;152.0;123.0;0;68;98;1;0;0;0;0;0;0;1;0;0;0;0;29645.763671875;10869.685546875;0.0;1070.31713867188;454.0;96794;;;Calculated values ==>;1550738500.858;348.76;293.06;285.86;285.76000000000005;285.36;278.86;274.8017692304317;291.86;276.06;278.56;276.76000000000005;337.56000000000006;334.16;278.06;281.36;297.26000000000005;297.26000000000005;297.36;293.26000000000005;292.16;291.76000000000005;;318.56;276.06;241.2770596917726;264.73235714968143;274.8017692304317;292.36;5570000.0;3640000.0;3640000.0;1340000.0;3690000.0;2770000.0;5560000.0;0.0;0.018000000000000002;0.223;0.025333333333333333;0.0205;0.0205;;10869.685546875;0.0;1070.31713867188;29645.763671875;508370.9866940375;414911.80031545786;231322.69671989238;231025.6995469264;229846.36975615713;429879.7862731237;457176.8914327451;453925.77008747146;473079.2034362849;519675.1515175673;516138.7160895421;453284.35323537514;457464.93021143845;463749.8801673841;464488.10253275675;427370.97769670316;415611.13515833655;457593.62407101324;457037.6738942946;;190664.19178205615;472397.21216106473;203992.6575230399;231322.69671989238;274.7749676468156;4780509.133447289;1786206.756802722;324127.76418242377;0.0;0;249;265;0;0;0;0;0;135;121;2109134849459.8035;776558848814.8282;1482506953874.5164;55735.08410186824;6799.582050829962;211.67716569059914;4627.157032075245;3727209.260354575;1678927.8090257253;129862.66487472654;1441736.2048122776;5.642670451993971;0.4130393860519283
9642;2019-02-21 09:42:37.869;749;193;126;125;119;55;187;30;52;36;654;618;49;78;241;241;242;193;192;189;186;30;567;361;364;134;365;275;559;-3.0;82.0;678.0;120.0;123.0;0;71;0;1;0;1;0;0;0;0;1;0;0;0;0;39282.07421875;20776.26953125;0.0;1073.50671386719;449.0;96795;;;Calculated values ==>;1550738557.869;348.06000000000006;292.46000000000004;285.76000000000005;285.66;285.06;278.66;274.4858918419099;291.86;276.16;278.36;276.76000000000005;338.56000000000006;334.96000000000004;278.06;280.96000000000004;297.26000000000005;297.26000000000005;297.36;292.46000000000004;292.06;291.76000000000005;;318.06;276.16;241.2770596917726;264.4750485637546;274.4858918419099;292.36;5670000.0;3610000.0;3640000.0;1340000.0;3650000.0;2750000.0;5590000.0;0.0;0.013666666666666666;0.113;0.02;0.0205;0.0205;;20776.26953125;0.0;1073.50671386719;39282.07421875;506600.3508514174;411422.6270748474;230955.42752046805;230660.04696747527;228905.27667778588;430081.6785162784;457176.8914327451;454011.2738692397;473079.2034362849;520876.8667318753;517141.221077727;453628.0846117082;457289.813397927;464341.04294382274;464927.5523835209;424512.937311353;411422.6270748474;457454.86558595806;457037.6738942946;;188574.69595719432;472494.68880147435;203192.66510054466;230955.42752046805;274.45188748525396;4781054.917469556;1786457.3356280504;324144.7393965184;0.0;0;249;266;0;0;0;0;0;135;121;2109342369499.505;776635243554.7184;1482664304234.29;28342.50279086254;5386.040474018594;178.90090656557626;4634.686050663445;3727875.003035053;1679024.2971541649;129865.75754784395;1441809.541886615;1.7639599504238967;0.12690856082734217
9643;2019-02-21 09:43:37.849;731;197;128;127;120;51;187;31;46;37;661;624;41;55;241;241;242;199;192;189;186;30;564;363;364;134;368;257;557;-2.0;85.0;1158.0;163.0;123.0;0;73;0;1;0;1;0;0;0;0;1;0;0;0;0;37750.578125;19227.599609375;0.0;993.578491210938;438.0;96796;;;Calculated values ==>;1550738617.849;346.26;292.86;285.96000000000004;285.86;285.16;278.26000000000005;274.69669130483857;291.86;276.26000000000005;277.76000000000005;276.86;339.26;335.56;277.26000000000005;278.66;297.26000000000005;297.26000000000005;297.36;293.06;292.06;291.76000000000005;;316.96000000000004;276.16;241.2770596917726;262.0952818180154;274.69669130483857;292.36;5640000.0;3629999.9999999995;3640000.0;1340000.0;3679999.9999999995;2570000.0;5570000.0;0.0;0.014166666666666666;0.193;0.027166666666666665;0.0205;0.0205;;19227.599609375;0.0;993.578491210938;37750.578125;504599.51167185005;413793.25851007923;231596.59381429022;231298.9600750844;229239.6668209865;429947.3805835815;457176.8914327451;456273.6486729509;473176.5657117748;523060.0183875976;519269.74598137074;455659.7473725802;457372.66746323043;463898.11279319227;464634.8729112105;425390.05595895473;414517.6821551175;457454.86558595806;457037.6738942946;;183977.97901196036;472494.68880147435;203717.80681569537;231596.59381429022;274.66423180783823;4781696.642259702;1786790.5900824694;324161.9593646628;0.0;0;249;266;0;0;0;0;0;135;121;2109560696699.5742;776715616754.7439;1482823851034.3408;48743.27747845032;7301.771960613662;154.02529555436067;4621.5421416400895;3728517.170410334;1679129.9936805638;129868.5310080675;1441886.6514098304;3.007768220709953;0.2236344744871027
9644;2019-02-21 09:44:37.839;734;191;128;127;118;48;187;31;35;37;654;622;30;45;241;241;242;192;192;190;186;31;554;359;364;133;364;245;548;-1.0;86.0;495.0;52.0;123.0;0;73;0;1;0;1;0;0;0;0;1;0;0;0;0;37429.875;19050.453125;0.0;942.51611328125;425.0;96797;;;Calculated values ==>;1550738677.839;346.56000000000006;292.26000000000005;285.96000000000004;285.86;284.96000000000004;277.96000000000004;274.27422755570615;291.86;276.26000000000005;276.66;276.86;338.56000000000006;335.36;276.16;277.66;297.26000000000005;297.26000000000005;297.36;292.36;292.16;291.76000000000005;;315.66;276.26000000000005;241.05796691057077;260.44013211722256;274.27422755570615;292.36;5540000.0;3590000.0;3640000.0;1330000.0;3640000.0;2450000.0;5480000.0;0.0;0.014333333333333333;0.0825;0.008666666666666666;0.0205;0.0205;;19050.453125;0.0;942.51611328125;37429.875;505890.2808878694;415233.3291099176;231814.86334082283;231514.88779765682;228855.16399015902;430214.79039162316;457176.8914327451;456902.1773951395;473306.6277234293;523312.7716940859;520059.742938613;456300.79938321334;458098.4724417556;464488.10253275675;465219.0939126357;428193.8739542994;415579.6716023351;457593.62407101324;457037.6738942946;;178545.77502346144;472723.10170879104;202702.60885093317;231814.86334082283;274.25271030610463;4782323.041618547;1787109.5206913445;324178.0907973492;0.0;0;249;266;0;0;0;0;0;135;121;2109779060299.609;776795703404.7566;1482974425934.3647;20971.464404897022;2340.177604768101;180.80356704482097;4617.067616346171;3729098.0297667575;1679210.3298686915;129871.32078354951;1441963.6269930901;1.405969911624424;0.08778917212628451
9645;2019-02-21 09:45:37.850;749;187;131;130;118;43;187;30;-28;38;640;615;-20;29;239;242;242;188;192;190;186;29;535;357;364;133;362;244;536;-2.0;85.0;0.0;34.0;123.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29465.84375;10721.61328125;0.0;938.286010742188;417.0;96798;;;Calculated values ==>;1550738737.85;348.06000000000006;291.86;286.26000000000005;286.16;284.96000000000004;277.46000000000004;274.0616903277293;291.86;276.16;270.36;276.96000000000004;337.16;334.66;271.16;276.06;297.06;297.36;297.36;291.96000000000004;292.16;291.76000000000005;;314.86;276.06;241.05796691057077;260.2995467637923;274.0616903277293;292.36;5350000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2440000.0;5360000.0;0.0;0.014166666666666666;0.0;0.005666666666666667;0.0205;0.0205;;10721.61328125;0.0;938.286010742188;29465.84375;509451.18904656154;418383.42629826267;233030.21848201647;232723.91433835097;229124.16928797812;430346.717906069;457176.8914327451;449327.7268911299;473403.82665571757;521971.85543359397;519430.17749082815;450333.66854988947;456344.4864046592;464518.1588243853;465639.66166502296;433094.5551282021;418696.567325458;457593.62407101324;457037.6738942946;;175203.01333496982;472528.46462518856;201359.12089169293;233030.21848201647;273.72031533128956;4782880.608142494;1787357.6667294921;324193.767021809;0.0;0;249;266;0;0;0;0;0;135;121;2109997500339.3103;776875518034.6475;1483121152829.1643;0.0;1536.6262811564752;203.97149387220787;4592.1528359517015;3729272.82400963;1679242.6424905916;129874.5278302369;1442040.3845663967;0.5431222390856845;0.01279151955903512
9646;2019-02-21 09:46:37.840;759;176;132;131;118;41;187;28;-71;37;628;607;-64;28;237;242;242;177;192;190;186;26;527;352;363;133;357;254;528;-2.0;79.0;80.0;12.0;123.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29242.349609375;10524.1728515625;0.0;969.556518554688;421.0;96799;;;Calculated values ==>;1550738797.84;349.06000000000006;290.76000000000005;286.36;286.26000000000005;284.96000000000004;277.26000000000005;273.5264737036516;291.86;275.96000000000004;266.06;276.86;335.96000000000004;333.86;266.76000000000005;275.96000000000004;296.86;297.36;297.36;290.86;292.16;291.76000000000005;;315.26000000000005;275.76000000000005;241.05796691057077;261.6868853414304;273.5264737036516;292.36;5270000.0;3520000.0000000005;3629999.9999999995;1330000.0;3570000.0000000005;2540000.0;5280000.0;0.0;0.013166666666666667;0.013333333333333334;0.002;0.0205;0.0205;;10524.1728515625;0.0;969.556518554688;29242.349609375;511372.4884377398;417791.68492036813;233552.56960483378;233242.74132524073;229308.19356177392;430671.36484660726;457339.7037190121;441730.8989302716;473306.6277234293;519928.34075058065;517776.9305134413;442686.7114696555;454559.7729374544;464987.84065055486;466359.612001041;435019.43016323535;418108.05530869996;457755.4332411191;457200.82393779146;;176874.38241465177;472236.3865531139;200780.87596573337;233552.56960483378;273.471794565415;4783369.761548076;1787534.6854392574;324209.6630597744;0.0;0;249;266;0;0;0;0;0;135;121;2110215563989.345;776955304734.6602;1483270527929.188;3212.66697286051;542.911021174761;222.66643558471594;4584.789213825632;3729299.5917723705;1679259.9690798675;129878.08255376358;1442116.8463377375;0.7450178586689928;0.01847216828447439
9647;2019-02-21 09:47:37.861;753;175;134;133;120;40;187;25;-70;36;626;603;-67;21;235;243;241;177;192;190;186;23;541;351;364;132;356;247;542;230.0;85.0;252.0;63.0;123.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29488.79296875;10902.291015625;0.0;922.4428100585941;429.0;96800;;;Calculated values ==>;1550738857.861;348.46000000000004;290.66;286.56;286.46000000000004;285.16;277.16;273.4187578820637;291.86;275.66;266.16;276.76000000000005;335.76000000000005;333.46000000000004;266.46000000000004;275.26000000000005;296.66;297.46000000000004;297.26000000000005;290.86;292.16;291.76000000000005;;316.06;275.46000000000004;240.83765695389522;260.72004837742526;273.4187578820637;292.36;5410000.0;3510000.0;3640000.0;1320000.0;3560000.0;2470000.0;5420000.0;0.03833333333333333;0.014166666666666666;0.042;0.0105;0.0205;0.058833333333333335;;10902.291015625;0.0;922.4428100585941;29488.79296875;509414.1229405726;247616.36746104417;233793.83798212628;233486.1915526816;229576.51461223484;430735.4089219946;457176.8914327451;443304.7997343677;473339.41292369686;520302.01186505717;517956.4918763929;443704.550257485;454878.174424882;464872.6823385499;466631.3516481654;431366.3100286371;412612.3614601752;457593.62407101324;457037.6738942946;;180217.192455513;472076.1002201579;200510.75713275082;212107.97793862384;273.3614795788268;4783859.359036591;1787713.3017991073;324225.43523921614;0.0;0;249;266;0;0;0;0;0;135;121;2110433740324.879;777034832559.8547;1483420880534.556;10197.34978926791;2851.4361024177742;265.68093805321064;14410.030445391963;3729411.3810248775;1679288.2652061458;129882.15353956704;1442275.1919035092;2.344619141862848;0.07269315828862202
9648;2019-02-21 09:48:37.861;745;181;136;135;122;41;187;23;-47;35;623;599;-51;11;234;243;242;184;192;190;186;21;545;350;364;132;355;241;547;283.0;77.0;284.0;23.0;123.0;0;62;69;1;0;0;0;0;0;0;1;0;0;0;0;27698.890625;9120.78515625;0.0;876.1543579101559;435.0;96801;;;Calculated values ==>;1550738917.861;347.66;291.26000000000005;286.76000000000005;286.66;285.36;277.26000000000005;273.3108153835814;291.86;275.46000000000004;268.46000000000004;276.66;335.46000000000004;333.06;268.06;274.26000000000005;296.56;297.46000000000004;297.36;291.56;292.16;291.76000000000005;;316.66;275.26000000000005;240.83765695389522;259.87524604437704;273.3108153835814;292.36;5450000.0;3500000.0;3640000.0;1320000.0;3550000.0;2410000.0;5470000.0;0.04716666666666667;0.012833333333333334;0.04733333333333333;0.0038333333333333336;0.0205;0.06766666666666667;;9120.78515625;0.0;876.1543579101559;27698.890625;508071.26201061066;411977.9935670269;234276.7093608456;233968.46640125918;230051.67385338433;430799.1582183253;457176.8914327451;447474.24497170636;473242.3297776949;520491.26926063607;518053.1961410324;446963.3250824423;454670.6115906795;464888.3313533835;466774.01648519514;430578.1130150467;413117.91072696255;457593.62407101324;457037.6738942946;;182724.36793118677;471881.50233233685;200339.76225250532;210621.15263261826;273.28998650441315;4784335.923066539;1787880.1607672062;324240.4235489492;0.0;0;249;266;0;0;0;0;0;135;121;2110652140324.879;777114032559.8547;1483567280534.556;11697.69884870885;1040.9100036393545;224.07259603041314;16674.184605373433;3729593.8397635273;1679320.7014236962;129886.23481901773;1442534.2270289322;2.9645939151450236;0.06165572652619709
9649;2019-02-21 09:49:37.862;741;182;137;135;126;43;187;23;-23;34;616;594;-30;18;234;243;242;184;192;190;186;22;540;352;364;132;357;243;542;138.0;81.0;212.0;186.0;123.0;0;59;39;1;0;0;0;0;0;0;1;0;0;0;0;25854.10546875;7332.3056640625;0.0;868.100463867188;441.0;96802;;;Calculated values ==>;1550738977.862;347.26;291.36;286.86;286.66;285.76000000000005;277.46000000000004;273.5264737036516;291.86;275.46000000000004;270.86;276.56;334.76000000000005;332.56;270.16;274.96000000000004;296.56;297.46000000000004;297.36;291.56;292.16;291.76000000000005;;317.26000000000005;275.36;240.83765695389522;260.1585393101385;273.5264737036516;292.36;5400000.0;3520000.0000000005;3640000.0;1320000.0;3570000.0000000005;2430000.0;5420000.0;0.023;0.013500000000000002;0.035333333333333335;0.031000000000000003;0.0205;0.0435;;7332.3056640625;0.0;868.100463867188;25854.10546875;508022.1477691966;414444.8531748647;234723.25918036778;234102.55251245902;231361.14196182488;430671.36484660726;457176.8914327451;450137.9406656481;473145.2311080622;519614.88736908184;517375.8319536092;449258.2261272219;455182.8312544816;464595.45822754485;466488.4199259752;431852.6037270414;415148.14059818554;457593.62407101324;457037.6738942946;;185231.60634950487;471978.8095216074;200515.70694034512;216636.50742127537;273.36779725691804;4784782.205471364;1788017.2721423614;324254.95924803737;0.0;0;249;266;0;0;0;0;0;135;121;2110870543964.615;777193233879.759;1483712482954.3806;8819.985591627372;8415.356180019133;225.51025223955412;10457.450741576336;3729764.8233166686;1679399.5049551686;129889.98140519085;1442760.3277581662;3.4045024514548987;0.21524997624887998
9650;2019-02-21 09:50:37.842;737;182;137;136;128;45;187;23;-4;34;612;589;-12;32;235;243;242;183;192;190;186;22;544;351;364;132;357;247;545;262.0;82.0;202.0;57.0;123.0;0;57;30;1;0;0;0;0;0;0;1;0;0;0;0;25434.404296875;6874.439453125;0.0;880.5120239257809;447.0;96803;;;Calculated values ==>;1550739037.842;346.86;291.36;286.86;286.76000000000005;285.96000000000004;277.66;273.4187578820637;291.86;275.46000000000004;272.76000000000005;276.56;334.36;332.06;271.96000000000004;276.36;296.66;297.46000000000004;297.36;291.46000000000004;292.16;291.76000000000005;;317.86;275.36;240.83765695389522;260.72004837742526;273.4187578820637;292.36;5440000.0;3510000.0;3640000.0;1320000.0;3570000.0000000005;2470000.0;5450000.0;0.043666666666666666;0.013666666666666666;0.033666666666666664;0.0095;0.0205;0.06416666666666666;;6874.439453125;0.0;880.5120239257809;25434.404296875;507168.18505716545;413212.84157674;234640.67459964514;234330.72611148094;231888.8136457492;430735.4089219946;457176.8914327451;451798.52295244276;473145.2311080622;518874.83244080166;516526.5419013492;450798.8792712805;456213.6589569888;464726.3611697759;466631.3516481654;430835.72945735627;413581.5929919801;457593.62407101324;457037.6738942946;;187738.9118479558;471978.8095216074;200529.179102798;211427.13740438814;273.36870802641084;4785209.467251464;1788135.6222218613;324269.5261615167;0.0;0;249;266;0;0;0;0;0;135;121;2111088871164.6843;777272407479.7842;1483859433954.4272;8459.40124293804;2578.7714889786894;235.8065316934745;15760.009424768998;3729908.7702087057;1679491.0921465291;129893.82443028933;1442978.733766677;3.486029379858901;0.08533748153942412
9651;2019-02-21 09:51:37.842;732;184;137;136;130;47;187;23;8;33;611;587;1;44;235;243;242;187;192;190;186;21;549;353;364;132;359;255;551;132.0;81.0;429.0;38.0;123.0;0;57;40;1;0;0;0;0;0;0;1;0;0;0;0;26092.09765625;7479.93505859375;0.0;900.148315429688;451.0;96804;;;Calculated values ==>;1550739097.842;346.36;291.56;286.86;286.76000000000005;286.16;277.86;273.6339639331285;291.86;275.46000000000004;273.96000000000004;276.46000000000004;334.26000000000005;331.86;273.26000000000005;277.56;296.66;297.46000000000004;297.36;291.86;292.16;291.76000000000005;;318.26000000000005;275.26000000000005;240.83765695389522;261.82340779136865;273.6339639331285;292.36;5490000.0;3529999.9999999995;3640000.0;1320000.0;3590000.0;2550000.0;5510000.0;0.022000000000000002;0.013500000000000002;0.0715;0.006333333333333333;0.0205;0.0425;;7479.93505859375;0.0;900.148315429688;26092.09765625;506093.6800685984;411390.545434666;234477.70222245323;234169.62251935387;232342.67949808593;430607.02586249536;457176.8914327451;451895.1768225698;473048.1168422736;518103.12638652744;515638.4392160807;451011.0024364948;456357.5733384608;464432.8555123943;466345.2199131555;429533.42834022286;412555.8353376608;457593.62407101324;457037.6738942946;;189410.48811896544;471881.50233233685;201109.84858408582;217204.93092729832;273.6050199334265;4785638.85476774;1788255.2420094588;324284.364997678;0.0;0;249;266;0;0;0;0;0;135;121;2111307271164.6843;777351607479.7842;1484010033954.4272;17931.150969051603;1714.88714040559;229.19750553458786;10192.891576097343;3730128.691477139;1679526.8726351073;129897.69946393289;1443195.0079416842;3.5880463056363174;0.1566193970826256
9652;2019-02-21 09:52:37.853;728;189;137;137;132;47;187;24;14;33;615;588;10;51;236;243;242;192;192;190;186;23;562;355;364;136;360;259;563;-1.0;83.0;913.0;197.0;123.0;0;67;53;1;0;0;0;0;0;0;1;0;0;0;0;26995.6953125;8362.408203125;0.0;971.7167358398441;453.0;96805;;;Calculated values ==>;1550739157.853;345.96000000000004;292.06;286.86;286.86;286.36;277.86;273.8482719121499;291.86;275.56;274.56;276.46000000000004;334.66;331.96000000000004;274.16;278.26000000000005;296.76000000000005;297.46000000000004;297.36;292.36;292.16;291.76000000000005;;318.46000000000004;275.46000000000004;241.71165711629368;262.3656120759269;273.8482719121499;292.36;5620000.0;3550000.0;3640000.0;1360000.0;3600000.0;2590000.0;5630000.0;0.0;0.013833333333333333;0.15216666666666667;0.03283333333333333;0.0205;0.0205;;8362.408203125;0.0;971.7167358398441;26995.6953125;504403.3676770245;251967.00537246192;234160.19533412464;234160.19533412464;232647.37709835204;430477.46260093397;457176.8914327451;451950.05476434156;472525.0707617092;518178.33470983367;515398.2894403056;451442.75152564584;456558.4414111819;464417.2445854314;466058.0093327334;425965.1350956827;253175.3008174744;457593.62407101324;457037.6738942946;;190246.288480595;471547.0194386176;201536.16607844288;234160.19533412464;273.78054724588645;4786081.334148225;1788387.2857400393;324299.9667328778;0.0;0;249;266;0;0;0;0;0;135;121;2111525711204.3857;777432022219.6743;1484164262224.2166;38104.64672837092;8865.356351992403;2390.2593741818814;4568.988310483484;3730595.742067559;1679615.0574950175;129919.53227318203;1443318.0461601096;5.7776439803053945;0.43339088698816414
9653;2019-02-21 09:53:37.883;725;195;136;136;133;50;187;27;20;34;619;591;17;57;237;242;242;198;192;190;186;25;564;360;364;141;365;260;565;-1.0;82.0;650.0;232.0;123.0;0;99;61;1;0;0;0;0;0;0;1;0;0;0;0;27709.927734375;8845.650390625;0.0;1127.80212402344;453.0;96806;;;Calculated values ==>;1550739217.883;345.66;292.66;286.76000000000005;286.76000000000005;286.46000000000004;278.16;274.38016830617;291.86;275.86;275.16;276.56;335.06;332.26000000000005;274.86;278.86;296.86;297.36;297.36;292.96000000000004;292.16;291.76000000000005;;318.46000000000004;275.66;242.77792619122317;262.5002047102346;274.38016830617;292.36;5640000.0;3600000.0;3640000.0;1410000.0;3650000.0;2600000.0;5650000.0;0.0;0.013666666666666666;0.10833333333333334;0.03866666666666666;0.0205;0.0205;;8845.650390625;0.0;1127.80212402344;27709.927734375;503838.7002523041;409518.284082227;233804.38895259946;233804.38895259946;232898.3897081065;430148.3826014536;457176.8914327451;452533.6833682403;471964.88962738856;518505.9635808202;515621.8940595784;452154.4650788298;457130.4236791988;463811.02350835653;465204.3799370688;425390.05595895473;410769.76271520485;457593.62407101324;457037.6738942946;;190246.288480595;471077.96398673364;202786.16444454488;233804.38895259946;274.289746375814;4786537.442280161;1788530.7579284962;324317.47147136356;0.0;0;249;266;0;0;0;0;0;135;121;2111744220404.2815;777515163769.6346;1484320040074.1423;27055.98121673367;10373.949582297964;199.81067433124838;4576.282341304751;3731139.0188027928;1679775.4652081681;129941.12698220123;1443394.2948541325;4.231836844129736;0.3511663163152447
9654;2019-02-21 09:54:37.874;724;197;133;133;132;53;188;26;28;34;618;593;27;69;241;237;242;198;192;190;186;26;559;364;364;143;369;262;560;0.0;114.0;600.0;118.0;123.0;0;99;71;1;0;0;0;0;0;0;1;0;0;0;0;28323.615234375;9390.333984375;0.0;1131.21911621094;452.0;96807;;;Calculated values ==>;1550739277.874;345.56000000000006;292.86;286.46000000000004;286.46000000000004;286.36;278.46000000000004;274.8017692304317;291.96000000000004;275.76000000000005;275.96000000000004;276.56;334.96000000000004;332.46000000000004;275.86;280.06;297.26000000000005;296.86;297.36;292.96000000000004;292.16;291.76000000000005;;318.36;275.76000000000005;243.1966462407574;262.7682575881327;274.8017692304317;292.36;5590000.0;3640000.0;3640000.0;1430000.0;3690000.0;2620000.0;5600000.0;0.0;0.019;0.1;0.019666666666666666;0.0205;0.0205;;9390.333984375;0.0;1131.21911621094;28323.615234375;504173.4325821017;412550.36299187836;233022.97828064728;233022.97828064728;232721.52249821924;429879.7862731237;457315.95501684735;453196.2265970556;471700.2039591064;518235.5701400811;515656.9658837472;453070.1784375037;458273.4786486601;463749.8801673841;463959.1484052212;426813.94177467976;412930.35366320645;457593.62407101324;457037.6738942946;;189828.38726562503;470909.40455562726;203932.26553998922;233022.97828064728;274.7516924663359;4787004.318431004;1788682.7016704185;324336.293824644;0.0;0;249;266;0;0;0;0;0;135;121;2111962587644.9202;777600350989.8838;1484476616584.6003;24926.39610570664;5250.550400640881;263.7881741179928;4592.30126007977;3731572.140303775;1679905.6498444485;129944.98972645104;1443470.6882569713;3.329644930328234;0.23874075750599746
9655;2019-02-21 09:55:37.854;724;196;131;130;127;56;188;27;33;34;615;592;30;72;242;235;242;198;192;190;186;26;558;364;364;147;368;264;558;-1.0;82.0;565.0;131.0;123.0;0;99;85;1;0;0;0;0;0;0;1;0;0;0;0;29005.248046875;10151.669921875;0.0;1114.5390625;451.0;96808;;;Calculated values ==>;1550739337.854;345.56000000000006;292.76000000000005;286.26000000000005;286.16;285.86;278.76000000000005;274.8017692304317;291.96000000000004;275.86;276.46000000000004;276.56;334.66;332.36;276.16;280.36;297.36;296.66;297.36;292.96000000000004;292.16;291.76000000000005;;318.26000000000005;275.76000000000005;244.02132995426717;263.0348170998261;274.8017692304317;292.36;5580000.0;3640000.0;3640000.0;1470000.0;3679999.9999999995;2640000.0;5580000.0;0.0;0.013666666666666666;0.09416666666666668;0.021833333333333333;0.0205;0.0205;;10151.669921875;0.0;1114.5390625;29005.248046875;504265.58763065864;413010.54793433315;232470.24132427512;232170.1295736554;231275.2861762901;429879.7862731237;457315.95501684735;453482.5372081749;471168.1638575324;517758.29529880884;515382.09297308995;453103.7516302043;458319.9441651915;464031.1302349554;463693.98011157714;427093.3228579811;413753.7550397062;457593.62407101324;457037.6738942946;;189410.48811896544;470372.2942900235;203912.43249807082;232470.24132427512;274.74404672000594;4787481.899711657;1788845.4974196781;324355.00223792205;0.0;0;249;266;0;0;0;0;0;135;121;2112180914844.9895;777687321989.9115;1484634363984.6504;23501.18486020147;5817.706982457634;182.3074268497569;4603.632367685399;3731975.568957561;1679997.8545775109;129948.70595063917;1443547.295492967;3.0271790346241523;0.2222576174165148
9656;2019-02-21 09:56:37.864;724;194;130;129;123;55;188;27;37;33;591;571;33;94;242;235;242;196;192;190;186;27;553;363;364;139;368;267;553;0.0;86.0;500.0;154.0;123.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30481.64453125;10890.8974609375;0.0;1998.9313964843802;448.0;96809;;;Calculated values ==>;1550739397.864;345.56000000000006;292.56;286.16;286.06;285.46000000000004;278.66;274.69669130483857;291.96000000000004;275.86;276.86;276.46000000000004;332.26000000000005;330.26000000000005;276.46000000000004;282.56;297.36;296.66;297.36;292.76000000000005;292.16;291.76000000000005;;317.96000000000004;275.86;242.35481222062532;263.43189868330234;274.69669130483857;292.36;5530000.0;3629999.9999999995;3640000.0;1390000.0;3679999.9999999995;2670000.0;5530000.0;0.0;0.014333333333333333;0.08333333333333333;0.025666666666666667;0.0205;0.0205;;10890.8974609375;0.0;1998.9313964843802;30481.64453125;504725.41186885996;414317.87443422026;232293.04205302676;231992.5290231695;230208.5486171172;429947.3805835815;457315.95501684735;453473.10010480124;472130.5325463717;515020.58815651125;512944.6273499877;452965.6386944178;460522.43606938334;464031.1302349554;463842.3458870584;428464.90911825834;415028.81927888904;457593.62407101324;457037.6738942946;;188156.80290529504;471541.1619817675;203663.1630940131;232293.04205302676;274.64314103515204;4787977.70643708;1789020.8813736285;324380.95214934065;0.0;0;249;266;0;0;0;0;0;135;122;2112399351244.9548;777773136289.8978;1484793690534.625;20817.494750899008;6875.535304785696;192.5839543642932;4607.264952745991;3732344.952841317;1680103.6492260576;129951.8305661646;1443624.065763538;2.5208153903521997;0.19308380403523548
9657;2019-02-21 09:57:37.865;724;190;131;130;122;52;188;28;42;33;574;561;36;99;241;236;242;192;192;190;186;27;550;360;364;136;365;269;550;-2.0;86.0;377.0;117.0;123.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30415.55859375;10815.091796875;0.0;2029.6398925781198;445.0;96810;;;Calculated values ==>;1550739457.865;345.56000000000006;292.16;286.26000000000005;286.16;285.36;278.36;274.38016830617;291.96000000000004;275.96000000000004;277.36;276.46000000000004;330.56;329.26000000000005;276.76000000000005;283.06;297.26000000000005;296.76000000000005;297.36;292.36;292.16;291.76000000000005;;317.66;275.86;241.71165711629368;263.6948088759802;274.38016830617;292.36;5500000.0;3600000.0;3640000.0;1360000.0;3650000.0;2690000.0;5500000.0;0.0;0.014333333333333333;0.06283333333333334;0.0195;0.0205;0.0205;;10815.091796875;0.0;2029.6398925781198;30415.55859375;505000.5489292259;414083.7466353395;232669.8860504643;232367.60090600746;229982.70873861105;430148.3826014536;457315.95501684735;453763.8861497668;472525.0707617092;513081.3560226202;511727.7344693236;453001.45274356584;460818.66617422167;464341.04294382274;464417.2445854314;429268.59190023836;414798.6417306446;457593.62407101324;457037.6738942946;;186903.13564328075;471938.4492427271;202880.52340236603;232669.8860504643;274.3263351884887;4788485.19158712;1789201.767631946;324414.52413623274;0.0;0;249;266;0;0;0;0;0;135;122;2112617754884.691;777855637664.7982;1484954493214.4307;15763.837959295017;5246.62955388704;207.4026190975102;4599.5396507985215;3732649.8023609407;1680204.6689500585;129955.16384315978;1443700.7904138644;2.009961002476751;0.1453040489573392
9658;2019-02-21 09:58:37.845;723;187;132;131;121;48;188;28;45;33;587;574;39;104;240;236;242;189;192;190;186;26;548;357;364;135;362;270;548;-2.0;85.0;102.0;94.0;123.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30388.48828125;10776.3779296875;0.0;2039.3674316406198;443.0;96811;;;Calculated values ==>;1550739517.845;345.46000000000004;291.86;286.36;286.26000000000005;285.26000000000005;277.96000000000004;274.0616903277293;291.96000000000004;275.96000000000004;277.66;276.46000000000004;331.86;330.56;277.06;283.56;297.16;296.76000000000005;297.36;292.06;292.16;291.76000000000005;;317.46000000000004;275.76000000000005;241.49495122638035;263.82572766246335;274.0616903277293;292.36;5480000.0;3570000.0000000005;3640000.0;1350000.0;3620000.0000000005;2700000.0;5480000.0;0.0;0.014166666666666666;0.017;0.015666666666666666;0.0205;0.0205;;10776.3779296875;0.0;2039.3674316406198;30388.48828125;505058.33785065834;413808.91226698237;233024.3210620819;232720.49295472782;229734.0025874577;430346.717906069;457315.95501684735;453973.3620700792;472656.1521691498;514346.25951408094;512993.7727699485;453211.0183327629;461270.0418868529;464649.81302044657;464857.1551205372;429796.7758143767;414529.21004869137;457593.62407101324;457037.6738942946;;186067.36719380575;471972.7596631712;201906.73345506896;233024.3210620819;273.93409861793515;4788991.723077776;1789381.6365700862;324448.4212278139;0.0;0;249;266;0;0;0;0;0;135;122;2112836082084.7603;777936910564.8241;1485116139314.4822;4285.132686455175;4231.034410593601;216.29051501387568;4592.27373306036;3732816.82142479;1680283.6231562765;129958.69344235312;1443777.3633259393;1.0397156754792252;0.06965618415911423
9659;2019-02-21 09:59:37.876;721;185;132;131;122;46;188;27;45;33;606;592;40;112;239;237;242;187;192;190;186;25;548;355;364;134;360;268;548;-1.0;84.0;304.0;183.0;123.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30374.326171875;10782.0009765625;0.0;2046.193359375;441.0;96812;;;Calculated values ==>;1550739577.876;345.26;291.66;286.36;286.26000000000005;285.36;277.76000000000005;273.8482719121499;291.96000000000004;275.86;277.66;276.46000000000004;333.76000000000005;332.36;277.16;284.36;297.06;296.86;297.36;291.86;292.16;291.76000000000005;;317.26000000000005;275.66;241.2770596917726;263.56353331371673;273.8482719121499;292.36;5480000.0;3550000.0;3640000.0;1340000.0;3600000.0;2680000.0;5480000.0;0.0;0.014;0.050666666666666665;0.030500000000000003;0.0205;0.0205;;10782.0009765625;0.0;2046.193359375;30374.326171875;504807.536398313;413071.18990964803;233024.3210620819;232720.49295472782;230028.62576736129;430477.46260093397;457315.95501684735;454313.26469778223;472787.01963726926;516489.46343702707;515038.1969549514;453681.57950494776;462536.7413808661;464811.3070167571;465279.17082256265;429796.7758143767;413808.91226698237;457593.62407101324;457037.6738942946;;185231.60634950487;472007.13841251616;201416.69217626922;233024.3210620819;273.73388971893047;4789498.341481705;1789561.3825481336;324482.4851582906;0.0;0;249;266;0;0;0;0;0;135;122;2113054594924.3923;778017652259.6881;1485277622704.2102;12813.426341089991;8253.008610205534;223.83008966352082;4592.27373306036;3732959.383035242;1680387.710598682;129962.3630090163;1443853.9407659408;2.017629145320231;0.16779159583960995
9660;2019-02-21 10:00:37.846;721;186;133;132;123;45;188;25;42;32;624;608;39;117;238;237;242;188;192;190;186;24;549;355;364;132;360;265;549;271.0;80.0;571.0;162.0;123.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30344.5078125;10768.7763671875;0.0;2030.09045410156;440.0;96813;;;Calculated values ==>;1550739637.846;345.26;291.76000000000005;286.46000000000004;286.36;285.46000000000004;277.66;273.8482719121499;291.96000000000004;275.66;277.36;276.36;335.56;333.96000000000004;277.06;284.86;296.96000000000004;296.86;297.36;291.96000000000004;292.16;291.76000000000005;;317.16;275.56;240.83765695389522;263.1675429290057;273.8482719121499;292.36;5490000.0;3550000.0;3640000.0;1320000.0;3600000.0;2650000.0;5490000.0;0.04516666666666667;0.013333333333333334;0.09516666666666666;0.027000000000000003;0.0205;0.06566666666666666;;10768.7763671875;0.0;2030.09045410156;30344.5078125;504715.6917194152;413024.9693880693;233303.23934187752;232998.6982329298;230300.87547058638;430477.46260093397;457315.95501684735;454443.9638422685;472950.9869074988;518603.07788014534;516951.01457238564;454067.2172164023;463581.4281106629;464680.0635916259;465279.17082256265;429533.42834022286;413764.2266525931;457593.62407101324;457037.6738942946;;184813.72873217988;472173.3745042847;201584.27683608411;211486.38949652217;273.7993256436732;4790004.078770008;1789740.8825645116;324516.4372055699;0.0;0;249;266;0;0;0;0;0;135;122;2113272885724.4966;778097412359.7262;1485437442754.2864;24063.813546755213;7305.905637041417;210.25602250172992;16124.534342120389;3733266.5397126214;1680517.3033886615;129965.97858459395;1444026.4945132826;3.7272447799104533;0.19739507397617856
9661;2019-02-21 10:01:37.867;723;186;134;133;124;45;188;25;39;32;637;619;36;117;238;238;242;188;192;190;186;24;546;357;364;128;362;259;547;90.0;83.0;434.0;237.0;123.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30450.6484375;10861.9873046875;0.0;2001.7399902343802;440.0;96814;;;Calculated values ==>;1550739697.867;345.46000000000004;291.76000000000005;286.56;286.46000000000004;285.56;277.66;274.0616903277293;291.96000000000004;275.66;277.06;276.36;336.86;335.06;276.76000000000005;284.86;296.96000000000004;296.96000000000004;297.36;291.96000000000004;292.16;291.76000000000005;;317.16;275.56;239.943914813709;262.3656120759269;274.0616903277293;292.36;5460000.0;3570000.0000000005;3640000.0;1280000.0;3620000.0000000005;2590000.0;5470000.0;0.015000000000000001;0.013833333333333333;0.07233333333333333;0.0395;0.0205;0.035500000000000004;;10861.9873046875;0.0;2001.7399902343802;30450.6484375;505241.4106401965;413854.0851824992;233661.28145869466;233355.13711966088;230644.0049296121;430346.717906069;457315.95501684735;455079.5801925144;473471.244710016;520438.2824460558;518589.5724471654;454707.5988438092;464466.6120877295;464386.3924891542;465118.4183262364;430319.0964458635;414572.912758482;457593.62407101324;457037.6738942946;;184813.72873217988;472698.3688610173;201993.7843989464;220280.64889823762;273.96801356166566;4790510.882392537;1789921.2020186125;324550.0475521937;0.0;0;249;266;0;0;0;0;0;135;122;2113491362165.0312;778175439659.9171;1485594697774.6711;18306.539229068087;10692.831086251801;217.82220767544413;8404.874387360023;3733619.749566813;1680667.345358038;129969.547151749;1444230.977797304;2.924662972698989;0.2217511357103505
9662;2019-02-21 10:02:37.867;729;186;134;133;125;45;188;25;38;32;646;627;34;117;238;238;242;188;192;190;186;24;550;356;364;125;361;254;551;88.0;90.0;521.0;185.0;123.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30484.21875;11017.875;0.0;1973.2346191406198;438.0;96815;;;Calculated values ==>;1550739757.867;346.06000000000006;291.76000000000005;286.56;286.46000000000004;285.66;277.66;273.955091788801;291.96000000000004;275.66;276.96000000000004;276.36;337.76;335.86;276.56;284.86;296.96000000000004;296.96000000000004;297.36;291.96000000000004;292.16;291.76000000000005;;316.96000000000004;275.56;239.25999513918347;261.6868853414304;273.955091788801;292.36;5500000.0;3560000.0;3640000.0;1250000.0;3610000.0;2540000.0;5510000.0;0.014666666666666666;0.015000000000000001;0.08683333333333333;0.030833333333333334;0.0205;0.035166666666666666;;11017.875;0.0;1973.2346191406198;30484.21875;505627.43396838865;412172.66196668637;233556.60644053924;233251.63598009013;230846.69031404497;430412.23801567365;457315.95501684735;455788.79455217137;473859.25462455093;521769.34968621697;519825.98195814964;455298.37176911125;465196.1232792173;464533.37255708285;465263.9689877527;429268.59190023836;412934.04071806197;457593.62407101324;457037.6738942946;;183977.97901196036;473089.87314066343;201792.99486421613;220309.22341344715;273.88524361401267;4791018.672952433;1790103.534204485;324583.1723406052;0.0;0;249;266;0;0;0;0;0;135;122;2113709762165.0312;778251339659.9171;1485748597774.6711;22055.301939570778;8364.987080190458;245.01826773264594;8324.950508576469;3733956.0982432184;1680826.1605094252;129973.40415571073;1444370.3930047702;3.0013031172197597;0.2106211659225476
