;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9663;2019-02-21 10:03:37.867;739;188;135;134;125;45;188;25;38;32;652;633;34;117;238;239;242;189;192;190;186;25;551;356;364;124;361;253;551;267.0;83.0;741.0;212.0;123.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30587.93359375;11033.779296875;0.0;1965.19189453125;441.0;96816;;;Calculated values ==>;1550739817.867;347.06000000000006;291.96000000000004;286.66;286.56;285.66;277.66;273.955091788801;291.96000000000004;275.66;276.96000000000004;276.36;338.36;336.46000000000004;276.56;284.86;296.96000000000004;297.06;297.36;292.06;292.16;291.76000000000005;;317.26000000000005;275.66;239.02933182858504;261.54996906429363;273.955091788801;292.36;5510000.0;3560000.0;3640000.0;1240000.0;3610000.0;2530000.0;5510000.0;0.0445;0.013833333333333333;0.1235;0.035333333333333335;0.0205;0.065;;11033.779296875;0.0;1965.19189453125;30587.93359375;506787.2468362273;412934.04071806197;233862.59634759542;233556.60644053924;230846.69031404497;430412.23801567365;457315.95501684735;455954.1324085096;473988.1805627707;522463.4331950251;520522.30566330877;455464.9164419806;465341.1575752359;464533.37255708285;465394.1846544878;429002.2428401299;413307.47646805906;457593.62407101324;457037.6738942946;;185231.60634950487;473316.0287508816;201855.45866105487;211950.01746988687;273.909591072858;4791527.607555298;1790287.297990292;324615.99256155244;0.0;0;249;266;0;0;0;0;0;135;122;2113928162165.0312;778326039659.9171;1485900697774.6711;31381.18620781066;9591.606809840545;217.11093481364637;15930.697667586503;3734401.402311113;1680975.798791842;129977.25523239862;1444572.5234062383;4.3942401886246465;0.2631391363971558
9664;2019-02-21 10:04:40.878;749;187;135;134;127;46;188;26;40;33;655;635;36;102;238;239;242;189;192;190;186;25;550;356;364;137;361;251;550;242.0;83.0;788.0;309.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29812.279296875;10987.0732421875;0.0;1116.61938476562;444.0;96817;;;Calculated values ==>;1550739880.878;348.06000000000006;291.86;286.66;286.56;285.86;277.76000000000005;273.955091788801;291.96000000000004;275.76000000000005;277.16;276.46000000000004;338.66;336.66;276.76000000000005;283.36;296.96000000000004;297.06;297.36;292.06;292.16;291.76000000000005;;317.56;275.66;241.92719264551067;261.27494424493943;273.955091788801;292.36;5500000.0;3560000.0;3640000.0;1370000.0;3610000.0;2510000.0;5500000.0;0.04033333333333333;0.013833333333333333;0.13133333333333333;0.0515;0.0205;0.060833333333333336;;10987.0732421875;0.0;1116.61938476562;29812.279296875;508122.17871683027;412979.2520416587;233888.94906767053;233582.6627317789;231466.45240704165;430412.23801567365;457315.95501684735;456526.4074851547;472393.7743832905;522931.121980694;520890.9411903772;456040.32258175086;463890.6525500096;464533.37255708285;465394.1846544878;429268.59190023836;413720.03103230504;457593.62407101324;457037.6738942946;;186485.25045852014;471610.25455702154;201791.44654437277;212607.8652029087;273.8846399778806;4792056.201695506;1790480.014092727;324642.96311853395;0.0;0;249;266;0;0;0;0;0;135;122;2114157522204.7327;778408269014.81;1486059485494.4644;33455.19153688936;13895.66861265141;215.0884253397443;14869.480028725977;3734968.819671218;1681181.348334859;129981.03763709961;1444842.0720165572;5.158378564949023;0.35499130993078887
9665;2019-02-21 10:05:37.868;758;188;135;134;127;46;188;25;43;33;643;626;38;88;238;239;242;190;192;190;186;25;552;356;364;147;361;253;553;209.0;82.0;789.0;271.0;123.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30142.259765625;11046.0078125;0.0;2788.94580078125;447.0;96818;;;Calculated values ==>;1550739937.868;348.96000000000004;291.96000000000004;286.66;286.56;285.86;277.76000000000005;273.955091788801;291.96000000000004;275.66;277.46000000000004;276.46000000000004;337.46000000000004;335.76000000000005;276.96000000000004;281.96000000000004;296.96000000000004;297.06;297.36;292.16;292.16;291.76000000000005;;317.86;275.66;244.02132995426717;261.54996906429363;273.955091788801;292.36;5520000.0;3560000.0;3640000.0;1470000.0;3610000.0;2530000.0;5530000.0;0.034833333333333334;0.013666666666666666;0.1315;0.04516666666666667;0.0205;0.05533333333333333;;11046.0078125;0.0;2788.94580078125;30142.259765625;509062.01052551897;412080.6298862991;233810.11789752508;233504.71626944956;231394.2863513698;430412.23801567365;457315.95501684735;456563.51709335245;471068.7543314603;521544.3145958454;519806.4023236927;455954.1324085096;461950.70686999115;464533.37255708285;465394.1846544878;428734.3568853432;412845.1473663945;457593.62407101324;457037.6738942946;;187738.9118479558;470272.71409377275;201802.2612513639;213660.59368352604;273.8888561311035;4792530.758526304;1790654.4120496043;324673.87675186194;0.0;0;249;266;0;0;0;0;0;136;122;2114364965804.7673;778489194814.8236;1486203100294.4883;33501.105143221495;12125.915453382133;217.1525300922987;13466.86510499586;3735498.797358501;1681387.3164009938;129984.45894432935;1445066.3620595352;4.287042796786432;0.29211467625714627
9666;2019-02-21 10:06:37.849;765;189;135;134;128;47;188;24;45;32;610;595;41;113;238;240;242;191;192;190;186;24;550;358;364;140;363;258;551;135.0;83.0;828.0;336.0;123.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30506.720703125;10958.4345703125;0.0;1941.1384277343802;449.0;96819;;;Calculated values ==>;1550739997.849;349.66;292.06;286.66;286.56;285.96000000000004;277.86;274.1680685717883;291.96000000000004;275.56;277.66;276.36;334.16;332.66;277.26000000000005;284.46000000000004;296.96000000000004;297.16;297.36;292.26000000000005;292.16;291.76000000000005;;318.06;275.56;242.56692532238324;262.23063862743834;274.1680685717883;292.36;5500000.0;3579999.9999999995;3640000.0;1400000.0;3629999.9999999995;2580000.0;5510000.0;0.022500000000000003;0.013833333333333333;0.13799999999999998;0.056;0.0205;0.043000000000000003;;10958.4345703125;0.0;1941.1384277343802;30506.720703125;510103.90556482185;413307.47646805906;233862.59634759542;233556.60644053924;231741.51620549758;430280.9020939914;457315.95501684735;455986.13821575354;471900.24888135743;517748.271266058;516205.07003348775;455493.6157926646;464144.30771888024;464239.1217830999;465233.93026070396;429268.59190023836;414040.76927589084;457593.62407101324;457037.6738942946;;188574.69595719432;471112.8868819084;202292.7634493792;217343.49773806368;274.0889243294148;4793036.0066505065;1790837.7243353527;324713.2816382311;0.0;0;249;266;0;0;0;0;0;136;122;2114583296644.573;778575267549.747;1486356351749.3518;35009.685717759654;15053.926912221634;210.65154630347405;10306.84957471793;3736069.539822803;1681613.7433625883;129988.02284936872;1445264.413612165;4.696365822355147;0.36432342764682535
9667;2019-02-21 10:07:37.859;768;189;135;134;128;48;188;25;45;32;595;584;41;129;238;240;242;191;192;190;186;25;552;358;364;138;363;260;552;-1.0;84.0;428.0;235.0;123.0;0;2;100;1;0;0;0;0;0;0;1;1;0;0;0;30551.994140625;10968.17578125;0.0;1968.54345703125;450.0;96820;;;Calculated values ==>;1550740057.859;349.96000000000004;292.06;286.66;286.56;285.96000000000004;277.96000000000004;274.1680685717883;291.96000000000004;275.66;277.66;276.36;332.66;331.56;277.26000000000005;286.06;296.96000000000004;297.16;297.36;292.26000000000005;292.16;291.76000000000005;;318.16;275.66;242.14157278889297;262.5002047102346;274.1680685717883;292.36;5520000.0;3579999.9999999995;3640000.0;1380000.0;3629999.9999999995;2600000.0;5520000.0;0.0;0.014;0.07133333333333333;0.03916666666666667;0.0205;0.0205;;10968.17578125;0.0;1968.54345703125;30551.994140625;510299.7160955738;412889.33823237545;233836.31943346895;233530.62442456593;231717.19955470308;430280.9020939914;457315.95501684735;455655.026436199;472164.23178385233;516034.4011250787;514899.58975909033;455160.0616132378;465725.147907548;464239.1217830999;465233.93026070396;428734.3568853432;413633.1203958097;457593.62407101324;457037.6738942946;;188992.59102226305;471477.517547777;202253.01740574397;233836.31943346895;274.0734663835701;4793544.914077894;1791020.476541879;324745.8677507127;0.0;0;249;266;0;0;0;0;0;136;122;2114801733044.5383;778658681449.7336;1486511777649.3271;18076.009977505793;10544.626255562958;211.41731085346908;4575.627766446926;3736511.9943503262;1681827.1001924986;129991.54067605121;1445388.4549267625;2.582392080637566;0.22408241060050235
9668;2019-02-21 10:08:37.859;770;189;135;134;128;48;188;25;47;32;601;590;42;132;239;240;242;191;192;190;187;24;550;359;364;135;364;258;550;-1.0;86.0;457.0;249.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30435.8671875;10965.0498046875;0.0;1961.35607910156;451.0;96821;;;Calculated values ==>;1550740117.859;350.16;292.06;286.66;286.56;285.96000000000004;277.96000000000004;274.27422755570615;291.96000000000004;275.66;277.86;276.36;333.26000000000005;332.16;277.36;286.36;297.06;297.16;297.36;292.26000000000005;292.16;291.86;;318.26000000000005;275.56;241.49495122638035;262.23063862743834;274.27422755570615;292.36;5500000.0;3590000.0;3640000.0;1350000.0;3640000.0;2580000.0;5500000.0;0.0;0.014333333333333333;0.07616666666666667;0.0415;0.0205;0.0205;;10965.0498046875;0.0;1961.35607910156;30435.8671875;510720.74681624403;413720.03103230504;233888.94906767053;233582.6627317789;231765.89882121078;430214.79039162316;457315.95501684735;456231.8107227515;472558.57531478856;516822.6231901047;515690.1574283328;455616.8949157441;466361.5613869483;464223.8542375998;465088.32681886124;429268.59190023836;414443.2327276156;457593.62407101324;457176.8914327451;;189410.48811896544;471777.35084692197;202482.55015024947;233888.94906767053;274.16727449142417;4794053.146255628;1791203.2534217618;324778.61691351386;0.0;0;249;266;0;0;0;0;0;136;122;2115020133044.5383;778740581449.7336;1486667177649.3271;19327.235346938905;11175.73422891191;212.49681480759247;4577.402818484029;3736823.688061363;1682008.103196536;129995.07329376506;1445464.730181637;2.7302925133584925;0.23907718615384285
9669;2019-02-21 10:09:37.870;772;188;134;134;127;49;188;24;50;32;611;599;43;132;239;240;242;189;192;190;187;24;550;359;364;133;364;255;551;-1.0;110.0;496.0;236.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30500.78125;10961.1474609375;0.0;1955.6911621093802;451.0;96822;;;Calculated values ==>;1550740177.87;350.36;291.96000000000004;286.56;286.56;285.86;278.06;274.27422755570615;291.96000000000004;275.56;278.16;276.36;334.26000000000005;333.06;277.46000000000004;286.36;297.06;297.16;297.36;292.06;292.16;291.86;;318.26000000000005;275.56;241.05796691057077;261.82340779136865;274.27422755570615;292.36;5500000.0;3590000.0;3640000.0;1330000.0;3640000.0;2550000.0;5510000.0;0.0;0.018333333333333333;0.08266666666666667;0.03933333333333333;0.0205;0.0205;;10961.1474609375;0.0;1955.6911621093802;30500.78125;510967.16515777726;412934.04071806197;233556.60644053924;233556.60644053924;231442.33245516315;430214.79039162316;457315.95501684735;457088.71109039267;472820.39598721155;518103.12638652744;516871.49228398595;456235.3892323839;466789.37904378615;464223.8542375998;465088.32681886124;429268.59190023836;413307.47646805906;457593.62407101324;457176.8914327451;;189410.48811896544;472041.5853210863;202506.98919605897;233556.60644053924;274.17676878224836;4794561.044756237;1791386.0052304158;324811.2649581904;0.0;0;249;266;0;0;0;0;0;136;122;2115238573084.2397;778820996189.6238;1486821105864.1167;21045.42234326492;10601.694114251073;292.62044958995386;4584.21584234022;3737160.1885554376;1682189.6150368853;129999.28337600289;1445541.0910006235;2.8276232145749867;0.2413428202644054
9670;2019-02-21 10:10:37.870;774;188;135;134;126;48;188;23;52;32;621;607;44;132;239;240;242;190;192;190;187;24;550;357;364;131;362;252;550;93.0;83.0;487.0;222.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30494.880859375;10977.76171875;0.0;1937.88024902344;452.0;96823;;;Calculated values ==>;1550740237.87;350.56000000000006;291.96000000000004;286.66;286.56;285.76000000000005;277.96000000000004;274.0616903277293;291.96000000000004;275.46000000000004;278.36;276.36;335.26000000000005;333.86;277.56;286.36;297.06;297.16;297.36;292.16;292.16;291.86;;318.36;275.56;240.61611355647437;261.41265627149306;274.0616903277293;292.36;5500000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2520000.0;5500000.0;0.015500000000000002;0.013833333333333333;0.08116666666666666;0.037000000000000005;0.0205;0.036000000000000004;;10977.76171875;0.0;1937.88024902344;30494.880859375;511213.40349878295;413351.9237643686;233888.94906767053;233582.6627317789;231167.9233631617;430346.717906069;457315.95501684735;457815.4988515172;473081.36623795505;519377.86999128753;517945.15256012353;456848.27267696836;467214.7668601507;464518.1588243853;465379.25235888857;429268.59190023836;414083.7466353395;457593.62407101324;457176.8914327451;;189828.38726562503;472304.9464017478;202019.56371569078;220167.4081522348;273.978053504203;4795069.341940482;1791568.82947358;324843.7113866165;0.0;0;249;266;0;0;0;0;0;136;122;2115456973084.2397;778900196189.6238;1486973205864.1167;20762.103401857912;10000.55915938411;210.05702616443403;8532.341398098371;3737508.584603314;1682361.300480832;130003.47235496751;1445650.3956442939;3.0586989856234927;0.22520817672749108
9671;2019-02-21 10:11:37.871;779;188;136;135;126;47;188;24;54;32;629;614;46;133;238;241;242;189;192;190;187;24;549;356;364;128;361;257;549;290.0;82.0;1136.0;171.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30542.12890625;10922.3388671875;0.0;2004.54577636719;453.0;96824;;;Calculated values ==>;1550740297.871;351.06000000000006;291.96000000000004;286.76000000000005;286.66;285.76000000000005;277.86;273.955091788801;291.96000000000004;275.56;278.56;276.36;336.06;334.56;277.76000000000005;286.46000000000004;296.96000000000004;297.26000000000005;297.36;292.06;292.16;291.86;;318.46000000000004;275.56;239.943914813709;262.0952818180154;273.955091788801;292.36;5490000.0;3560000.0;3640000.0;1280000.0;3610000.0;2570000.0;5490000.0;0.04833333333333333;0.013666666666666666;0.18933333333333333;0.0285;0.0205;0.06883333333333333;;10922.3388671875;0.0;2004.54577636719;30542.12890625;511914.3128481648;413764.2266525931;234223.00938080327;233915.3780254382;231191.84880649296;430412.23801567365;457315.95501684735;457250.92665609595;473471.244710016;519782.6375818089;518243.2718772962;456273.6486729509;466620.2719896679;464533.37255708285;465654.29947270127;429533.42834022286;414127.2103214636;457593.62407101324;457176.8914327451;;190246.288480595;472698.3688610173;201889.50253759712;211519.09416402417;273.92285675342646;4795577.992167299;1791751.3333539816;324876.56548447814;0.0;0;249;266;0;0;0;0;0;136;122;2115675376724.8438;778977897484.8386;1487125908409.539;48348.429633102445;7718.052690217476;210.55164625637673;16909.44504533029;3738084.5153122162;1682508.9580409054;130006.97748566525;1445862.4140654902;5.661571293698916;0.33141216820466834
9672;2019-02-21 10:12:37.851;781;188;136;135;128;46;188;23;56;31;639;623;50;131;238;241;242;190;192;190;187;24;553;355;364;121;360;264;553;-2.0;81.0;1301.0;144.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30585.462890625;10919.650390625;0.0;2103.76147460938;453.0;96825;;;Calculated values ==>;1550740357.851;351.26;291.96000000000004;286.76000000000005;286.66;285.96000000000004;277.76000000000005;273.8482719121499;291.96000000000004;275.46000000000004;278.76000000000005;276.26000000000005;337.06;335.46000000000004;278.16;286.26000000000005;296.96000000000004;297.26000000000005;297.36;292.16;292.16;291.86;;318.46000000000004;275.56;238.32900078539177;263.0348170998261;273.8482719121499;292.36;5530000.0;3550000.0;3640000.0;1210000.0;3600000.0;2640000.0;5530000.0;0.0;0.013500000000000002;0.21683333333333332;0.024;0.0205;0.0205;;10919.650390625;0.0;2103.76147460938;30585.462890625;511815.809595767;412080.6298862991;234116.54519281306;233810.11789752508;231692.94852419267;430477.46260093397;457315.95501684735;456353.9449326525;474278.1835222465;520232.00053718564;518583.4970861561;455610.23969029967;465381.04363058053;464680.0635916259;465798.81223944406;428464.90911825834;412845.1473663945;457593.62407101324;457176.8914327451;;190246.288480595;473608.9421537315;201643.05559466497;234116.54519281306;273.82226009109974;4796087.218966902;1791933.2892589956;324910.78996628255;0.0;0;249;266;0;0;0;0;0;136;122;2115893703924.913;779052572584.8624;1487282156309.5889;55229.81117145363;6527.181277417596;210.86678365016152;4572.737097918607;3738947.3796018595;1682627.6287539124;130010.48813530884;1446041.3725773462;5.1093059959247835;0.3726128069893887
9673;2019-02-21 10:13:37.842;781;190;136;135;129;46;188;24;57;31;654;633;53;112;237;241;242;191;192;190;187;24;554;356;364;126;361;268;554;313.0;85.0;1127.0;192.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29907.791015625;10889.87890625;0.0;1237.46032714844;454.0;96826;;;Calculated values ==>;1550740417.842;351.26;292.16;286.76000000000005;286.66;286.06;277.76000000000005;273.955091788801;291.96000000000004;275.56;278.86;276.26000000000005;338.56000000000006;336.46000000000004;278.46000000000004;284.36;296.86;297.26000000000005;297.36;292.26000000000005;292.16;291.86;;318.56;275.56;239.4893008659735;263.56353331371673;273.955091788801;292.36;5540000.0;3560000.0;3640000.0;1260000.0;3610000.0;2680000.0;5540000.0;0.05216666666666667;0.014166666666666666;0.18783333333333332;0.032;0.0205;0.07266666666666667;;10889.87890625;0.0;1237.46032714844;29907.791015625;511729.69756374817;412420.9545810112;234090.121503474;233783.9913159303;231968.07999308215;430412.23801567365;457315.95501684735;455818.0805810593;473633.855386716;521449.2990372879;519282.2519973802;455318.1939291041;462536.7413808661;464401.7568174532;465654.29947270127;428193.8739542994;412801.4708678641;457593.62407101324;457176.8914327451;;190664.19178205615;472959.5831453042;201892.93266592483;210976.08456275635;273.9241931905616;4796591.253799025;1792115.0080743672;324938.62930474075;0.0;0;249;266;0;0;0;0;0;136;122;2116112071164.684;779126661469.7847;1487441732369.4214;47695.60695005942;8674.13281534014;218.05904372449982;17890.59196588585;3739804.9627618664;1682754.2873695765;130014.0619810426;1446228.5389068534;6.141362861351975;0.3605795023268133
9674;2019-02-21 10:14:37.852;771;194;137;136;131;48;188;26;54;32;669;640;51;78;238;241;242;197;192;190;187;25;578;363;364;129;367;247;573;-3.0;84.0;1349.0;291.0;123.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38465.03125;19788.208984375;0.0;1121.79577636719;450.0;96827;;;Calculated values ==>;1550740477.852;350.26;292.56;286.86;286.76000000000005;286.26000000000005;277.96000000000004;274.69669130483857;291.96000000000004;275.76000000000005;278.56;276.36;340.06000000000006;337.16;278.26000000000005;280.96000000000004;296.96000000000004;297.26000000000005;297.36;292.86;292.16;291.86;;318.16;275.66;240.16925963744896;260.72004837742526;274.69669130483857;292.36;5780000.0;3629999.9999999995;3640000.0;1290000.0;3670000.0000000005;2470000.0;5730000.0;0.0;0.014;0.22483333333333333;0.0485;0.0205;0.0205;;19788.208984375;0.0;1121.79577636719;38465.03125;508390.4376098379;253416.69641017896;233903.75902660118;233602.05339592072;232107.39223103036;429947.3805835815;457315.95501684735;458852.32562542724;473341.49414492835;524676.1045456895;521727.62910905277;458494.913091536;461686.3350300114;463647.0999656759;464634.8729112105;421131.5603881708;254643.71626503256;457593.62407101324;457176.8914327451;;188992.59102226305;472664.2518820126;203681.7753355398;233903.75902660118;274.65032564322996;4797161.122280068;1792370.7014152037;324958.2930490115;0.0;0;250;266;0;0;0;0;0;136;122;2116330507564.6494;779203174219.7725;1487596258119.3967;57370.84539017636;13045.650112503929;2330.829817723936;4577.09921432595;3740680.6624568575;1682935.3157269782;130035.30626167472;1446415.8008717855;3.697963028679175;0.29104010383723217
9675;2019-02-21 10:15:37.852;767;198;136;135;129;49;188;27;50;33;667;639;43;59;241;237;242;200;192;190;187;26;560;364;364;130;369;243;555;-1.0;82.0;977.0;136.0;123.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37774.27734375;19174.19921875;0.0;1083.96032714844;435.0;96828;;;Calculated values ==>;1550740537.852;349.86;292.96000000000004;286.76000000000005;286.66;286.06;278.06;274.8017692304317;291.96000000000004;275.86;278.16;276.46000000000004;339.86;337.06;277.46000000000004;279.06;297.26000000000005;296.86;297.36;293.16;292.16;291.86;;316.66;275.76000000000005;240.39332010688793;260.1585393101385;274.8017692304317;292.36;5600000.0;3640000.0;3640000.0;1300000.0;3690000.0;2430000.0;5550000.0;0.0;0.013666666666666666;0.16283333333333333;0.02266666666666667;0.0205;0.0205;;19174.19921875;0.0;1083.96032714844;37774.27734375;509475.49633767316;414950.327482342;234063.7738840372;233757.93926872968;231943.69716031195;429879.7862731237;457315.95501684735;459009.8940879012;473308.3704715943;524791.3538335977;521951.6524407977;458180.057644424;460071.2042179456;463749.8801673841;463959.1484052212;426532.8042894294;415648.4156121035;457593.62407101324;457176.8914327451;;182724.36793118677;472630.20280472847;203979.36293857623;234063.7738840372;274.76984469905767;4797796.449851682;1792695.3881502298;324976.67434987414;0.0;0;250;266;0;0;0;0;0;136;122;2116548907564.6494;779280874219.7725;1487743258119.3967;41527.471488815085;6089.419036966118;148.75331192345416;4573.818909748512;3741504.815097516;1683094.774636557;130055.96945442178;1446492.0585228195;2.5836237802782067;0.1884082178959652
9676;2019-02-21 10:16:37.883;780;192;136;135;126;48;188;27;30;34;654;631;25;51;241;236;242;193;192;190;187;27;540;361;364;130;366;243;542;147.0;86.0;960.0;118.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;27523.830078125;8418.470703125;0.0;1086.3466796875;425.0;96829;;;Calculated values ==>;1550740597.883;351.16;292.36;286.76000000000005;286.66;285.76000000000005;277.96000000000004;274.4858918419099;291.96000000000004;275.86;276.16;276.56;338.56000000000006;336.26000000000005;275.66;278.26000000000005;297.26000000000005;296.76000000000005;297.36;292.46000000000004;292.16;291.86;;315.66;275.86;240.39332010688793;260.1585393101385;274.4858918419099;292.36;5400000.0;3610000.0;3640000.0;1300000.0;3660000.0;2430000.0;5420000.0;0.0245;0.014333333333333333;0.16;0.019666666666666666;0.0205;0.045;;8418.470703125;0.0;1086.3466796875;27523.830078125;512808.7436951361;417818.8676324662;234412.3533441652;234102.55251245902;231361.14196182488;430081.6785162784;457315.95501684735;456628.26628617605;473405.19094569265;523473.5739271034;521139.31174704246;456027.5681275131;459128.12558024435;464193.69253965805;464270.0288607765;431852.6037270414;418138.48111833824;457593.62407101324;457176.8914327451;;178545.77502346144;472727.1298661593;203215.24676677553;217427.26198536417;274.4606254556284;4798340.881890577;1792925.4458676314;324994.7695859447;0.0;0;250;266;0;0;0;0;0;136;122;2116767420404.2815;779358914519.641;1487889133449.1511;40546.08312310409;5300.400367621214;196.5690907247452;10788.733325132142;3742189.114757045;1683189.7388376023;130058.84862791045;1446620.1459355499;5.979261212251247;0.36587191771671046
9677;2019-02-21 10:17:37.843;790;179;138;136;124;44;188;27;15;35;643;623;14;61;239;237;242;180;192;190;187;28;532;354;364;128;359;251;532;195.0;82.0;0.0;37.0;123.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29354.16015625;10607.4150390625;0.0;1089.73315429688;428.0;96830;;;Calculated values ==>;1550740657.843;352.16;291.06;286.96000000000004;286.76000000000005;285.56;277.56;273.7412296467126;291.96000000000004;275.86;274.66;276.66;337.46000000000004;335.46000000000004;274.56;279.26000000000005;297.06;296.86;297.36;291.16;292.16;291.86;;315.96000000000004;275.96000000000004;239.943914813709;261.27494424493943;273.7412296467126;292.36;5320000.0;3540000.0;3640000.0;1280000.0;3590000.0;2510000.0;5320000.0;0.0325;0.013666666666666666;0.0;0.006166666666666667;0.0205;0.053000000000000005;;10607.4150390625;0.0;1089.73315429688;29354.16015625;514700.81408134976;417284.06726515054;235319.4372698068;234689.8203502405;231004.8198263121;430542.39183029096;457315.95501684735;453463.03147977614;473760.833029134;521707.38774931344;519665.2935567085;453339.18957366527;459055.0063224611;464957.45143190527;465424.41340235074;433825.03798563266;417606.1215576382;457593.62407101324;457176.8914327451;;179799.33570027514;473084.92450057325;201339.1527845709;214482.4703684829;273.69912418697453;4798814.549153998;1793083.8892162184;325012.8914952404;0.0;0;250;266;0;0;0;0;0;136;122;2116985674804.4204;779436262919.6902;1488037234649.2454;0.0;1675.7655922486813;221.65852451592397;12862.804316405898;3742526.7735272683;1683247.8347974939;130062.33153455293;1446817.1106852565;1.2618655580981757;-0.0013369184526976989
9678;2019-02-21 10:18:37.864;787;176;140;138;124;42;188;24;8;35;643;620;9;59;236;237;242;178;192;190;187;24;539;352;364;128;357;245;539;-1.0;78.0;-1.0;0.0;123.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29372.5859375;10819.4345703125;0.0;1002.5457763671901;437.0;96831;;;Calculated values ==>;1550740717.864;351.86;290.76000000000005;287.16;286.96000000000004;285.56;277.36;273.5264737036516;291.96000000000004;275.56;273.96000000000004;276.66;337.46000000000004;335.16;274.06;279.06;296.76000000000005;296.86;297.36;290.96000000000004;292.16;291.86;;316.86;275.56;239.943914813709;260.44013211722256;273.5264737036516;292.36;5390000.0;3520000.0000000005;3640000.0;1280000.0;3570000.0000000005;2450000.0;5390000.0;0.0;0.013000000000000001;0.0;0.0;0.0205;0.0205;;10819.4345703125;0.0;1002.5457763671901;29372.5859375;513745.7681730513;413509.3325022522;235749.16991819817;235119.61556216129;230834.62140178305;430671.36484660726;457315.95501684735;453627.4089594001;473760.833029134;522195.3881747723;519856.17157648614;453749.9390543813;459759.5171409938;464857.1551205372;465714.0611519236;432103.5226310015;414232.6788787524;457593.62407101324;457176.8914327451;;183560.10687098323;472698.3688610173;430671.36484660726;235749.16991819817;273.5264737036516;4799304.10999232;1793262.5087917116;325030.3332555188;0.0;0;250;266;0;0;0;0;0;136;122;2117204151244.955;779513089799.8782;1488186086729.6096;0.0;0.0;232.32096877923814;4539.268291048212;3742526.7735272683;1683261.8043984463;130066.11602111316;1446962.1787133855;0.4036201313063081;-0.008595593947295798
9679;2019-02-21 10:19:37.884;781;179;142;140;127;42;188;22;8;34;642;618;8;52;236;238;242;181;192;190;187;23;539;352;364;127;357;242;541;124.0;83.0;463.0;96.0;123.0;0;70;64;1;0;0;0;0;0;0;1;0;0;0;0;27279.25;8755.1103515625;0.0;934.7704467773441;445.0;96832;;;Calculated values ==>;1550740777.884;351.26;291.06;287.36;287.16;285.86;277.36;273.5264737036516;291.96000000000004;275.36;273.96000000000004;276.56;337.36;334.96000000000004;273.96000000000004;278.36;296.76000000000005;296.96000000000004;297.36;291.26000000000005;292.16;291.86;;317.66;275.46000000000004;239.71726792356844;260.01710675043796;273.5264737036516;292.36;5390000.0;3520000.0000000005;3640000.0;1270000.0;3570000.0000000005;2420000.0;5410000.0;0.020666666666666667;0.013833333333333333;0.07716666666666666;0.016;0.0205;0.04116666666666667;;8755.1103515625;0.0;934.7704467773441;27279.25;513016.00387104123;413774.07757903525;236324.4591521646;235691.5014084052;231686.50062668222;430671.36484660726;457315.95501684735;454137.83167966426;473793.5715148927;522337.2843698532;519901.00097215414;454137.83167966426;459403.3981591846;464857.1551205372;465843.3745391188;432103.5226310015;414492.11232454475;457593.62407101324;457176.8914327451;;186903.13564328075;472732.55357896426;200771.33981164632;218475.9296046979;273.4680575584173;4799776.365991193;1793425.684373078;325046.48293880717;0.0;0;250;266;0;0;0;0;0;136;122;2117422624044.8857;779589615299.8539;1488332235429.5632;19551.44762248205;4351.379420277087;243.62450923931812;9826.522928587943;3742689.7565669804;1683298.0779807689;130070.0835554995;1447081.9335451534;3.5060260479578815;0.19272147891346939
9680;2019-02-21 10:20:37.864;777;180;143;142;130;43;188;21;12;34;637;613;11;63;235;238;242;182;193;190;187;22;540;351;364;128;356;244;541;230.0;82.0;783.0;84.0;123.0;0;64;40;1;0;0;0;0;0;0;1;0;0;0;0;25933.494140625;7336.6416015625;0.0;918.5385131835941;452.0;96833;;;Calculated values ==>;1550740837.864;350.86;291.16;287.46000000000004;287.36;286.16;277.46000000000004;273.4187578820637;291.96000000000004;275.26000000000005;274.36;276.56;336.86;334.46000000000004;274.26000000000005;279.46000000000004;296.66;296.96000000000004;297.36;291.36;292.16;291.86;;318.36;275.36;239.943914813709;260.2995467637923;273.4187578820637;292.46000000000004;5400000.0;3510000.0;3640000.0;1280000.0;3560000.0;2440000.0;5410000.0;0.03833333333333333;0.013666666666666666;0.1305;0.014;0.0205;0.058833333333333335;;7336.6416015625;0.0;918.5385131835941;25933.494140625;512442.90423244867;414135.20160198;236642.78096964283;236324.4591521646;232595.0416611341;430735.4089219946;457315.95501684735;454286.27478383254;473664.3179132749;521667.10143583256;519226.63388403534;454164.355452263;460386.28536087857;464872.6823385499;465987.53415588505;431852.6037270414;414844.9632653101;457593.62407101324;457176.8914327451;;189828.38726562503;472505.00135272456;200568.01971228348;213137.9790172557;273.38394564493797;4800219.657712661;1793559.7376067522;325061.92203206464;0.0;0;250;266;0;0;0;0;0;136;122;2117640951244.955;779666089799.8782;1488477986829.6096;33110.232286837156;3807.1177429661757;232.43775297699435;14357.622680444625;3743128.4576172535;1683366.0427946588;130074.04941862405;1447283.400913777;6.239404803684186;0.320664722957974
9681;2019-02-21 10:21:37.835;773;182;144;142;132;44;188;22;18;33;633;609;16;74;235;239;242;184;193;190;187;21;545;352;364;132;357;250;547;258.0;85.0;390.0;256.0;123.0;0;68;37;1;0;0;0;0;0;0;1;0;0;0;0;25896.521484375;7215.42529296875;0.0;946.392944335938;457.0;96834;;;Calculated values ==>;1550740897.835;350.46000000000004;291.36;287.56;287.36;286.36;277.56;273.5264737036516;291.96000000000004;275.36;274.96000000000004;276.46000000000004;336.46000000000004;334.06;274.76000000000005;280.56;296.66;297.06;297.36;291.56;292.16;291.86;;318.86;275.26000000000005;240.83765695389522;261.13683023647616;273.5264737036516;292.46000000000004;5450000.0;3520000.0000000005;3640000.0;1320000.0;3570000.0000000005;2500000.0;5470000.0;0.043000000000000003;0.014166666666666666;0.065;0.042666666666666665;0.0205;0.0635;;7215.42529296875;0.0;946.392944335938;25896.521484375;511523.0721015227;412362.9831879786;236782.99552512149;236149.42236598366;233050.0164253445;430671.36484660726;457315.95501684735;454004.120453981;473048.1168422736;520768.89255540475;518317.6456360468;453757.5995671252;460756.20451977995;464726.3611697759;465972.58579758817;430578.1130150467;413117.91072696255;457593.62407101324;457176.8914327451;;191917.91438739494;471881.50233233685;200590.10392934378;212274.42326341374;273.3969926531525;4800651.365749435;1793680.946218293;325077.45561600314;0.0;0;250;266;0;0;0;0;0;136;122;2117859245684.7954;779744052099.8212;1488626115199.5012;16471.91107410142;11575.099665194371;247.35286574785863;15551.306728752541;3743541.442439104;1683494.1659834797;130078.04574128718;1447532.5215254836;5.372046896780139;0.3335058819065988
9682;2019-02-21 10:22:40.835;769;185;145;144;135;45;188;22;24;33;630;607;21;82;236;239;242;188;193;190;187;21;555;353;364;137;358;254;556;145.0;83.0;320.0;311.0;123.0;0;90;44;1;0;0;0;0;0;0;1;0;0;0;0;26568.04296875;7824.16943359375;0.0;1067.68041992188;461.0;96835;;;Calculated values ==>;1550740960.835;350.06000000000006;291.66;287.66;287.56;286.66;277.66;273.6339639331285;291.96000000000004;275.36;275.56;276.46000000000004;336.16;333.86;275.26000000000005;281.36;296.76000000000005;297.06;297.36;291.96000000000004;292.16;291.86;;319.26000000000005;275.26000000000005;241.92719264551067;261.6868853414304;273.6339639331285;292.46000000000004;5550000.0;3529999.9999999995;3640000.0;1370000.0;3579999.9999999995;2540000.0;5560000.0;0.024166666666666666;0.013833333333333333;0.05333333333333334;0.05183333333333333;0.0205;0.04466666666666667;;7824.16943359375;0.0;1067.68041992188;26568.04296875;510161.47032321425;250760.72137521344;236835.7020964706;236520.27047518914;233731.9613397987;430607.02586249536;457315.95501684735;454065.3458474884;472393.7743832905;520133.0323577222;517776.9305134413;453693.4349883179;461088.5074597035;464710.80611794995;465828.39991936815;427921.2251168978;410752.57778573356;457593.62407101324;457176.8914327451;;193589.57483703562;471218.06502558704;200712.66472122978;217291.52142703062;273.44945459851635;4801110.4306884;1793812.5426721503;325095.0787579404;0.0;0;250;266;0;0;0;0;0;136;122;2118088565684.7954;779828787099.8212;1488784875199.5012;13512.142993400459;14021.196582442519;237.49962141443834;10714.879860255247;3743803.8029121947;1683718.1335756464;130082.28820054984;1447762.3506581374;4.3282016331277005;0.3399991845516841
9683;2019-02-21 10:23:37.846;766;191;145;144;138;47;188;24;30;33;627;604;27;94;236;239;242;193;193;190;187;23;559;356;364;141;361;255;560;-3.0;85.0;717.0;298.0;123.0;0;99;47;1;0;0;0;0;0;0;1;0;0;0;0;26749.6796875;7927.5166015625;0.0;1101.67651367188;462.0;96836;;;Calculated values ==>;1550741017.846;349.76;292.26000000000005;287.66;287.56;286.96000000000004;277.86;273.955091788801;291.96000000000004;275.56;276.16;276.46000000000004;335.86;333.56;275.86;282.56;296.76000000000005;297.06;297.36;292.46000000000004;292.16;291.86;;319.36;275.46000000000004;242.77792619122317;261.82340779136865;273.955091788801;292.46000000000004;5590000.0;3560000.0;3640000.0;1410000.0;3610000.0;2550000.0;5600000.0;0.0;0.014166666666666666;0.1195;0.049666666666666665;0.0205;0.0205;;7927.5166015625;0.0;1101.67651367188;26749.6796875;509438.9798880589;410158.77762629226;236719.90570339304;236405.8442824524;234544.95481796446;430412.23801567365;457315.95501684735;454638.1590671916;471866.4182417926;519743.2107659051;517384.84178739064;454267.16347038187;462355.97803754656;464270.0288607765;465394.1846544878;426813.94177467976;410978.81114965247;457593.62407101324;457176.8914327451;;194007.49548133422;470880.6574889378;201682.84333970657;236719.90570339304;273.8422843994353;4801532.61078312;1793937.2675848252;325112.2561479353;0.0;0;250;266;0;0;0;0;0;136;122;2118296085724.4968;779908032389.7072;1488929968194.2925;30228.16022943446;13370.158102745148;224.3310171878866;4519.368207451717;3744150.147137674;1683935.0236478285;130085.94506534144;1447882.978396379;5.353968725650005;0.4691816347274163
9684;2019-02-21 10:24:37.856;765;193;142;142;140;50;188;27;36;33;619;600;32;104;239;236;242;195;193;190;187;25;557;361;364;145;366;257;558;-2.0;82.0;598.0;274.0;123.0;0;99;50;1;0;0;0;0;0;0;1;0;0;0;0;26928.259765625;8076.34130859375;0.0;1089.69592285156;463.0;96837;;;Calculated values ==>;1550741077.856;349.66;292.46000000000004;287.36;287.36;287.16;278.16;274.4858918419099;291.96000000000004;275.86;276.76000000000005;276.46000000000004;335.06;333.16;276.36;283.56;297.06;296.76000000000005;297.36;292.66;292.16;291.86;;319.46000000000004;275.66;243.61107973660833;262.0952818180154;274.4858918419099;292.46000000000004;5570000.0;3610000.0;3640000.0;1450000.0;3660000.0;2570000.0;5580000.0;0.0;0.013666666666666666;0.09966666666666667;0.04566666666666667;0.0205;0.0205;;8076.34130859375;0.0;1089.69592285156;26928.259765625;509490.4166808793;411859.8641199572;235836.86501451483;235836.86501451483;235215.34217731885;430081.6785162784;457315.95501684735;455043.3806885206;471335.537891427;518756.6256028199;516804.6002406327;454548.466256717;463234.65949332155;463928.38035923813;464270.0288607765;427370.97769670316;412631.9622702012;457593.62407101324;457176.8914327451;;194425.4183739577;470542.0514489591;203031.23258256406;235836.86501451483;274.3893832804922;4801980.001497852;1794070.655294969;325130.5206284762;0.0;0;250;266;0;0;0;0;0;136;122;2118514522124.4622;779993846689.6935;1489083593794.268;25117.210761227005;12216.327394898708;201.43321082886038;4537.470541573721;3744611.435431094;1684148.2798970605;130089.49369191355;1447958.4646315514;4.590036113337307;0.40199454923066985
9685;2019-02-21 10:25:37.877;766;194;140;140;138;53;188;27;41;33;606;589;37;115;240;235;242;196;193;190;187;27;559;362;364;141;367;262;560;-1.0;83.0;622.0;241.0;123.0;0;0;65;1;0;0;0;0;0;0;1;0;1;0;0;28535.8515625;8877.1455078125;0.0;1953.3623046875;463.0;96838;;;Calculated values ==>;1550741137.877;349.76;292.56;287.16;287.16;286.96000000000004;278.46000000000004;274.5913991737795;291.96000000000004;275.86;277.26000000000005;276.46000000000004;333.76000000000005;332.06;276.86;284.66;297.16;296.66;297.36;292.76000000000005;292.16;291.86;;319.46000000000004;275.86;242.77792619122317;262.7682575881327;274.5913991737795;292.46000000000004;5590000.0;3620000.0000000005;3640000.0;1410000.0;3670000.0000000005;2620000.0;5600000.0;0.0;0.013833333333333333;0.10366666666666666;0.04016666666666667;0.0205;0.0205;;8877.1455078125;0.0;1953.3623046875;28535.8515625;509438.9798880589;411379.88356091734;235160.90482677732;235160.90482677732;234544.95481796446;430014.67791919125;457315.95501684735;454824.7643176052;471866.4182417926;516998.6544415689;515243.7703188499;454325.6337369566;463789.26697848935;463913.1838744076;463990.4146581629;426813.94177467976;412165.42865559825;457593.62407101324;457176.8914327451;;194425.4183739577;471275.1926151781;203376.28468428127;235160.90482677732;274.5275977219791;4802442.364197042;1794211.9837997882;325155.8883226876;0.0;0;250;266;0;0;0;0;0;136;123;2118732998564.9968;780079676719.9034;1489239348289.6492;26066.82572198791;10760.606135224358;202.63776481396076;4551.327725422339;3745038.118356271;1684339.8213596696;130092.86212859249;1448034.23112629;3.8392841838364693;0.324276940242597
9686;2019-02-21 10:26:37.847;766;196;139;138;135;55;188;25;46;33;582;570;41;132;241;234;242;198;193;190;187;25;559;364;364;138;369;267;560;-1.0;82.0;815.0;283.0;123.0;0;0;89;1;0;0;0;0;0;0;1;0;1;0;0;29919.091796875;10324.5341796875;0.0;2010.8759765625;462.0;96839;;;Calculated values ==>;1550741197.847;349.76;292.76000000000005;287.06;286.96000000000004;286.66;278.66;274.8017692304317;291.96000000000004;275.66;277.76000000000005;276.46000000000004;331.36;330.16;277.26000000000005;286.36;297.26000000000005;296.56;297.36;292.96000000000004;292.16;291.86;;319.36;275.66;242.14157278889297;263.43189868330234;274.8017692304317;292.46000000000004;5590000.0;3640000.0;3640000.0;1380000.0;3690000.0;2670000.0;5600000.0;0.0;0.013666666666666666;0.13583333333333333;0.04716666666666667;0.0205;0.0205;;10324.5341796875;0.0;2010.8759765625;29919.091796875;509438.9798880589;412165.42865559825;234852.4015993735;234544.95481796446;233628.78261562894;429879.7862731237;457315.95501684735;454608.2120918402;472262.261994151;514087.0053618257;512840.70021124603;453978.718135384;465063.1215596896;463749.8801673841;463561.2209818517;426813.94177467976;412930.35366320645;457593.62407101324;457176.8914327451;;194007.49548133422;471477.517547777;203859.96869598806;234852.4015993735;274.7238167404131;4802929.24516107;1794371.9177896257;325188.907123923;0.0;0;250;266;0;0;0;0;0;136;123;2118951289364.2332;780163334869.6107;1489397968939.0942;34059.96972793659;12622.627720842711;189.74237085680184;4557.652041584118;3745538.924454954;1684534.584210981;130096.13032812775;1448110.1013366673;4.169297267765524;0.3553351970442076
9687;2019-02-21 10:27:37.887;767;196;138;138;132;54;188;26;50;33;587;576;45;133;242;234;242;198;193;190;187;25;559;363;364;136;368;272;559;-2.0;82.0;795.0;235.0;123.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30578.646484375;10925.70703125;0.0;2065.1943359375;457.0;96840;;;Calculated values ==>;1550741257.887;349.86;292.76000000000005;286.96000000000004;286.96000000000004;286.36;278.56;274.69669130483857;291.96000000000004;275.76000000000005;278.16;276.46000000000004;331.86;330.76000000000005;277.66;286.46000000000004;297.36;296.56;297.36;292.96000000000004;292.16;291.86;;318.86;275.66;241.71165711629368;264.08650396036035;274.69669130483857;292.46000000000004;5590000.0;3629999.9999999995;3640000.0;1360000.0;3679999.9999999995;2720000.0;5590000.0;0.0;0.013666666666666666;0.1325;0.03916666666666667;0.0205;0.0205;;10925.70703125;0.0;2065.1943359375;30578.646484375;509563.2687417944;412590.89758202713;234571.5201043717;234571.5201043717;232746.37307827212;429947.3805835815;457315.95501684735;454267.0351814693;472525.0707617092;514172.94041271316;513026.94671156694;453631.6187368087;464450.92950664775;464031.1302349554;463709.8566730499;426813.94177467976;413344.749195068;457593.62407101324;457176.8914327451;;191917.91438739494;471742.7696466962;203623.45836522116;234571.5201043717;274.62781142790004;4803433.729080309;1794549.121190537;325222.8970214756;0.0;0;250;266;0;0;0;0;0;136;123;2119169834964.9622;780245589669.8851;1489559776739.634;33210.27392815288;10501.339691857775;184.0789652546936;4563.410112231654;3746099.883544202;1684727.4124065489;130099.24758272427;1448186.1608607704;3.7302340559597593;0.30591097347852075
9688;2019-02-21 10:28:37.878;765;193;138;137;130;51;188;26;53;33;605;592;47;131;242;234;242;194;193;190;187;26;553;361;364;134;366;275;552;0.0;83.0;703.0;217.0;123.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30357.671875;10726.6669921875;0.0;2103.05541992188;454.0;96841;;;Calculated values ==>;1550741317.878;349.66;292.46000000000004;286.96000000000004;286.86;286.16;278.26000000000005;274.4858918419099;291.96000000000004;275.76000000000005;278.46000000000004;276.46000000000004;333.66;332.36;277.86;286.26000000000005;297.36;296.56;297.36;292.56;292.16;291.86;;318.56;275.76000000000005;241.2770596917726;264.4750485637546;274.4858918419099;292.46000000000004;5530000.0;3610000.0;3640000.0;1340000.0;3660000.0;2750000.0;5520000.0;0.0;0.013833333333333333;0.11716666666666667;0.036166666666666666;0.0205;0.0205;;10726.6669921875;0.0;2103.05541992188;30357.671875;509841.3083295301;414359.1762267576;234759.65904579524;234450.81939765735;232317.82666911863;430081.6785162784;457315.95501684735;454138.7677080995;472787.01963726926;515788.66668829625;514434.0676900142;453372.0284250931;463769.38290652144;464326.1751738402;464006.2339002714;428464.90911825834;414715.9607757526;457593.62407101324;457176.8914327451;;190664.19178205615;472104.6820821746;203119.61937565848;234759.65904579524;274.4236135351402;4803941.455562374;1794729.5305750754;325257.62722575915;0.0;0;250;266;0;0;0;0;0;136;123;2119388202204.7332;780326577519.8002;1489723852124.462;29411.076879617674;9728.293101219;190.19378540466255;4559.553263932472;3746621.6498570307;1684895.9673926067;130102.36605446889;1448262.1741517878;3.4208937356858873;0.2789185706809485
9689;2019-02-21 10:29:37.868;758;188;138;137;129;49;188;26;54;33;625;610;49;127;241;235;242;189;193;190;187;27;567;358;364;130;363;267;561;-3.0;81.0;279.0;148.0;123.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38779.51171875;19310.8515625;0.0;2038.4948730468802;451.0;96842;;;Calculated values ==>;1550741377.868;348.96000000000004;291.96000000000004;286.96000000000004;286.86;286.06;278.06;274.1680685717883;291.96000000000004;275.76000000000005;278.56;276.46000000000004;335.66;334.16;278.06;285.86;297.26000000000005;296.66;297.36;292.06;292.16;291.86;;318.26000000000005;275.86;240.39332010688793;263.43189868330234;274.1680685717883;292.46000000000004;5670000.0;3579999.9999999995;3640000.0;1300000.0;3629999.9999999995;2670000.0;5610000.0;0.0;0.013500000000000002;0.0465;0.024666666666666667;0.0205;0.0205;;19310.8515625;0.0;2038.4948730468802;38779.51171875;507732.031638969;251678.06467197227;234518.46612798714;234212.35542299962;231798.77113079897;430280.9020939914;457315.95501684735;455609.74302807474;473308.3704715943;518539.17624372605;516988.41593818465;454984.5902320973;464471.8706842731;464634.8729112105;464579.7527577276;424512.937311353;252076.2402507455;457593.62407101324;457176.8914327451;;189410.48811896544;472727.1298661593;202294.9624601637;234518.46612798714;274.08977944771885;4804517.502735213;1794979.8015109617;325292.13439271954;0.0;0;251;266;0;0;0;0;0;136;123;2119606565804.7678;780405764319.8127;1489886425024.4878;11779.137296407864;6670.660129347892;2327.8954103182014;4564.497718747538;3746964.8444332546;1685032.6025598925;130123.34663375714;1448338.1952376957;1.187024185088237;0.08624251264746893
9690;2019-02-21 10:30:37.879;753;196;140;139;130;46;188;26;42;33;640;621;37;83;241;236;242;198;193;191;187;27;563;362;364;122;366;242;558;-1.0;82.0;675.0;201.0;123.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38647.9453125;19368.107421875;0.0;1889.22326660156;441.0;96843;;;Calculated values ==>;1550741437.879;348.46000000000004;292.76000000000005;287.16;287.06;286.16;277.76000000000005;274.5913991737795;291.96000000000004;275.76000000000005;277.36;276.46000000000004;337.16;335.26000000000005;276.86;281.46000000000004;297.26000000000005;296.76000000000005;297.36;292.96000000000004;292.26000000000005;291.86;;317.26000000000005;275.86;238.5638546566975;260.01710675043796;274.5913991737795;292.46000000000004;5630000.0;3620000.0000000005;3640000.0;1220000.0;3660000.0;2420000.0;5580000.0;0.0;0.013666666666666666;0.1125;0.033499999999999995;0.0205;0.0205;;19368.107421875;0.0;1889.22326660156;38647.9453125;507461.78011089726;413010.54793433315;235215.34217731885;234906.2185051253;232170.1295736554;430014.67791919125;457315.95501684735;458220.97114568006;474341.1068506839;522134.4191620184;520205.769480218;457626.76246798836;463021.88589916856;464193.69253965805;464122.52100971725;425678.53857680544;413753.7550397062;457732.2313946309;457176.8914327451;;185231.60634950487;473766.8086979708;203409.615516152;235215.34217731885;274.5404833956746;4805162.849834873;1795302.1852615783;325324.87137785234;0.0;0;251;266;0;0;0;0;0;136;123;2119825005844.4692;780481378179.7094;1490039153019.279;28666.277508321906;9056.96597159093;162.9720416736898;4550.2117597362385;3747301.9513477725;1685163.690138872;130144.10766798731;1448414.1650751631;1.9963196651180308;0.16067048005550408
9691;2019-02-21 10:31:37.849;768;189;138;137;128;43;188;27;37;34;643;623;28;65;241;236;242;190;193;190;187;27;530;357;364;122;362;246;531;-1.0;83.0;16.0;51.0;123.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29390.701171875;10633.58203125;0.0;1055.07995605469;430.0;96844;;;Calculated values ==>;1550741497.849;349.96000000000004;292.06;286.96000000000004;286.86;285.96000000000004;277.46000000000004;274.0616903277293;291.96000000000004;275.86;276.86;276.56;337.46000000000004;335.46000000000004;275.96000000000004;279.66;297.26000000000005;296.76000000000005;297.36;292.16;292.16;291.86;;316.16;275.86;238.5638546566975;260.58029834229245;274.0616903277293;292.46000000000004;5300000.0;3570000.0000000005;3640000.0;1220000.0;3620000.0000000005;2460000.0;5310000.0;0.0;0.013833333333333333;0.0026666666666666666;0.0085;0.0205;0.0205;;10633.58203125;0.0;1055.07995605469;29390.701171875;512206.74692334177;420715.7639922369;235348.34103484475;235032.5903909797;232242.1829392209;430346.717906069;457315.95501684735;456979.7750991051;474436.779072901;522114.1812951312;520078.94614027324;455894.68991019035;460311.88362604915;464781.3556694665;464857.1551205372;434306.180326795;421008.7284354129;457593.62407101324;457176.8914327451;;180635.0508419939;473766.8086979708;201724.50547264822;235348.34103484475;273.86304138076406;4805729.555061487;1795552.0743334342;325349.3949701227;0.0;0;251;266;0;0;0;0;0;136;123;2120043296644.5735;780554541579.7443;1490185479819.3489;680.680719003885;2312.3595774152427;183.9480844974517;4547.485283156957;3747546.3870541244;1685258.3871463025;130146.99722353958;1448489.9413101524;0.6608518299582327;0.02804635596735074
