;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9692;2019-02-21 10:32:37.859;778;177;138;137;126;40;188;27;41;35;645;621;32;62;238;237;242;178;193;191;187;26;535;351;364;125;356;249;535;92.0;81.0;198.0;44.0;123.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29246.1171875;10693.767578125;0.0;908.642944335938;438.0;96845;;;Calculated values ==>;1550741557.859;350.96000000000004;290.86;286.96000000000004;286.86;285.76000000000005;277.16;273.4187578820637;291.96000000000004;275.86;277.26000000000005;276.66;337.66;335.26000000000005;276.36;279.36;296.96000000000004;296.86;297.36;290.96000000000004;292.26000000000005;291.86;;316.96000000000004;275.76000000000005;239.25999513918347;260.9983114674233;273.4187578820637;292.46000000000004;5350000.0;3510000.0;3640000.0;1250000.0;3560000.0;2490000.0;5350000.0;0.015333333333333334;0.013500000000000002;0.033;0.007333333333333333;0.0205;0.035833333333333335;;10693.767578125;0.0;908.642944335938;29246.1171875;512992.743379379;415477.83837901097;235233.26715860126;234918.89644207363;231533.69629800224;430735.4089219946;457315.95501684735;456973.721747507;474147.5482803409;522074.0194459844;519626.80263657885;455884.04229320394;459488.9123983648;465263.9689877527;465858.469322466;433094.5551282021;415818.55199540226;457732.2313946309;457176.8914327451;;183977.97901196036;473282.30129752296;200542.80681280297;220388.97715016664;273.3740547564153;4806218.276654429;1795729.8318681363;325365.7620550163;0.0;0;251;266;0;0;0;0;0;136;123;2120261733044.5388;780628653929.7325;1490334004569.3252;8462.220192845232;2000.08962622128;233.22604229279753;8484.900261792394;3747622.5905935178;1685294.3302125065;130150.47425400412;1448598.5626235453;1.6531423436552755;0.06367613920413473
9693;2019-02-21 10:33:37.860;777;178;141;140;126;39;188;24;46;35;646;618;39;60;236;237;242;180;193;191;187;22;543;350;364;128;355;245;543;131.0;82.0;389.0;2.0;123.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;29342.798828125;10809.6796875;0.0;857.7074584960941;443.0;96846;;;Calculated values ==>;1550741617.86;350.86;290.96000000000004;287.26000000000005;287.16;285.76000000000005;277.06;273.3108153835814;291.96000000000004;275.56;277.76000000000005;276.66;337.76;334.96000000000004;277.06;279.16;296.76000000000005;296.86;297.36;291.16;292.26000000000005;291.86;;317.46000000000004;275.36;239.943914813709;260.44013211722256;273.3108153835814;292.46000000000004;5430000.0;3500000.0;3640000.0;1280000.0;3550000.0;2450000.0;5430000.0;0.021833333333333333;0.013666666666666666;0.06483333333333334;0.0003333333333333333;0.0205;0.042333333333333334;;10809.6796875;0.0;857.7074584960941;29342.798828125;512185.30286400777;412561.4825829053;235949.36820355494;235634.19094475036;231336.76037333044;430799.1582183253;457315.95501684735;458217.64115144365;473760.833029134;522500.21394729987;519652.56841589947;457381.71300416096;459877.5742448584;465148.9974776233;466002.60233539104;431091.9666336276;413309.738295465;457732.2313946309;457176.8914327451;;186067.36719380575;472505.00135272456;200387.99984238387;217608.66247397457;273.30892646828033;4806706.525757985;1795909.03024839;325380.4818870152;0.0;0;251;266;0;0;0;0;0;136;123;2120480136684.275;780704555194.6409;1490482207039.1462;16715.955078204042;90.70566717011357;243.02378728822202;10141.721692587951;3747832.412217492;1685311.7537969851;130154.44306872497;1448753.7870600084;2.3305480383053565;0.08324284642893486
9694;2019-02-21 10:34:37.830;774;181;144;142;130;41;188;22;49;35;642;614;43;62;236;238;242;183;193;191;187;22;543;351;364;130;356;243;545;288.0;81.0;591.0;6.0;123.0;0;49;68;1;0;0;0;0;0;0;1;0;0;0;0;27450.890625;8968.5791015625;0.0;836.7343139648441;449.0;96847;;;Calculated values ==>;1550741677.83;350.56000000000006;291.26000000000005;287.56;287.36;286.16;277.26000000000005;273.4187578820637;291.96000000000004;275.36;278.06;276.66;337.36;334.56;277.46000000000004;279.36;296.76000000000005;296.96000000000004;297.36;291.46000000000004;292.26000000000005;291.86;;318.06;275.36;240.39332010688793;260.1585393101385;273.4187578820637;292.46000000000004;5430000.0;3510000.0;3640000.0;1300000.0;3560000.0;2430000.0;5450000.0;0.048;0.013500000000000002;0.0985;0.001;0.0205;0.0685;;8968.5791015625;0.0;836.7343139648441;27450.890625;511818.248671815;412839.4487628918;236842.40068438635;236207.40131760514;232493.24967059927;430735.4089219946;457315.95501684735;458891.584256332;473501.9964771252;522256.16174097714;519411.4995272542;458180.057644424;460423.61285087775;465003.21838653134;465987.53415588505;431091.9666336276;413581.5929919801;457732.2313946309;457176.8914327451;;188574.69595719432;472242.3386847302;200648.2513924402;211480.0770929496;273.4154097052382;4807179.569863281;1796073.7666622992;325394.59517495177;0.0;0;251;266;0;0;0;0;0;136;123;2120698427484.3792;780781916494.6777;1490628533839.216;25436.968287093347;271.59408729228994;236.39004416224148;16830.231782275994;3748183.510941856;1685314.7714520248;130158.43618643133;1448978.4409559332;4.362449458585038;0.14970303327031992
9695;2019-02-21 10:35:37.861;773;183;145;144;134;43;188;22;51;35;634;608;47;72;236;238;242;184;193;191;187;22;542;353;364;131;358;244;544;125.0;84.0;283.0;119.0;123.0;0;50;42;1;0;0;0;0;0;0;1;0;0;0;0;26035.896484375;7481.74072265625;0.0;845.3810424804691;453.0;96848;;;Calculated values ==>;1550741737.861;350.46000000000004;291.46000000000004;287.66;287.56;286.56;277.46000000000004;273.6339639331285;291.96000000000004;275.36;278.26000000000005;276.66;336.56;333.96000000000004;277.86;280.36;296.76000000000005;296.96000000000004;297.36;291.56;292.26000000000005;291.86;;318.46000000000004;275.36;240.61611355647437;260.2995467637923;273.6339639331285;292.46000000000004;5420000.0;3529999.9999999995;3640000.0;1310000.0;3579999.9999999995;2440000.0;5440000.0;0.020833333333333332;0.014;0.04716666666666667;0.01983333333333333;0.0205;0.04133333333333333;;7481.74072265625;0.0;845.3810424804691;26035.896484375;511782.102169172;413992.5003723105;237191.98444652552;236872.24619527673;233740.58395355745;430607.02586249536;457315.95501684735;458970.37832481065;473372.2673856561;521362.2817922972;518717.6329855616;458495.91605372983;461441.1533729428;464710.80611794995;465698.93970120384;431346.8449015691;414351.7324323658;457732.2313946309;457176.8914327451;;190246.288480595;472110.68294196425;200898.98361129814;218899.1412836085;273.5224787881976;4807625.523380546;1796210.923488914;325408.62004539534;0.0;0;251;266;0;0;0;0;0;136;123;2120916940324.879;780860256949.8569;1490774709324.5505;12172.367450654006;5379.032036724877;237.93157456884546;9848.813672830978;3748497.084002806;1685361.8843322508;130162.39090881454;1449200.881203347;3.3190513498303487;0.18330297119045075
9696;2019-02-21 10:36:37.861;772;183;146;144;136;45;188;23;54;34;626;603;50;84;237;238;242;184;193;191;187;23;541;355;364;132;361;246;543;-2.0;81.0;532.0;78.0;123.0;0;51;28;1;0;0;0;0;0;0;1;0;0;0;0;25269.826171875;6704.181640625;0.0;868.075561523438;458.0;96849;;;Calculated values ==>;1550741797.861;350.36;291.46000000000004;287.76000000000005;287.56;286.76000000000005;277.66;273.8482719121499;291.96000000000004;275.46000000000004;278.56;276.56;335.76000000000005;333.46000000000004;278.16;281.56;296.86;296.96000000000004;297.36;291.56;292.26000000000005;291.86;;318.96000000000004;275.46000000000004;240.83765695389522;260.58029834229245;273.8482719121499;292.46000000000004;5410000.0;3550000.0;3640000.0;1320000.0;3610000.0;2460000.0;5430000.0;0.0;0.013500000000000002;0.08866666666666667;0.013000000000000001;0.0205;0.0205;;6704.181640625;0.0;868.075561523438;25269.826171875;511746.0472787686;414398.0589551918;237543.7018849496;236902.1878196026;234385.06335486672;430477.46260093397;457315.95501684735;459010.3828277451;473145.2311080622;520384.4279792641;518040.52590777556;458534.74369505455;462538.68467167753;464401.7568174532;465409.2384259755;431600.3841324427;414752.42406787584;457732.2313946309;457176.8914327451;;192335.8262164488;472076.1002201579;201573.0396203439;237543.7018849496;273.79494009566343;4808053.071069348;1796329.139508608;325422.8988504287;0.0;0;251;266;0;0;0;0;0;136;123;2121135340324.879;780939156949.8569;1490921709324.5505;22826.11109772291;3516.5397877975824;227.44746087165277;4502.4803857298075;3748788.737990709;1685436.0140974552;130166.26906744321;1449320.4753205015;4.103476401106118;0.27636304774840703
9697;2019-02-21 10:37:40.865;771;184;146;145;138;46;188;24;56;34;622;598;53;95;238;238;242;187;193;191;187;24;549;355;364;133;360;250;551;-2.0;83.0;535.0;53.0;123.0;0;54;27;1;0;0;0;0;0;0;1;0;0;0;0;25490.658203125;6736.1689453125;0.0;892.302001953125;461.0;96850;;;Calculated values ==>;1550741860.865;350.26;291.56;287.76000000000005;287.66;286.96000000000004;277.76000000000005;273.8482719121499;291.96000000000004;275.56;278.76000000000005;276.56;335.36;332.96000000000004;278.46000000000004;282.66;296.96000000000004;296.96000000000004;297.36;291.86;292.26000000000005;291.86;;319.26000000000005;275.56;241.05796691057077;261.13683023647616;273.8482719121499;292.46000000000004;5490000.0;3550000.0;3640000.0;1330000.0;3600000.0;2500000.0;5510000.0;0.0;0.013833333333333333;0.08916666666666666;0.008833333333333334;0.0205;0.0205;;6736.1689453125;0.0;892.302001953125;25490.658203125;510930.8268726451;411390.545434666;237300.92232519292;236982.50092614195;234786.8531886823;430477.46260093397;457315.95501684735;458615.40399587416;473014.93639070686;519646.0091506253;517192.4750773175;458256.0499142918;463222.84181266074;464680.0635916259;465409.2384259755;429533.42834022286;412555.8353376608;457732.2313946309;457176.8914327451;;193589.57483703562;472041.5853210863;201622.01413512588;237300.92232519292;273.8140510718268;4808497.253507535;1796446.7500430003;325438.3031320841;0.0;0;251;266;0;0;0;0;0;136;123;2121364674884.6914;781022637249.7887;1491077959244.4229;22915.243929250053;2388.7062121426507;234.85670320210852;4507.45736670482;3749189.0002587317;1685487.6882806045;130170.31448571119;1449399.3172812918;3.9387007460609804;0.2508254431254518
9698;2019-02-21 10:38:37.852;769;187;146;145;140;48;188;25;58;34;621;596;55;104;238;238;242;190;193;191;187;25;553;357;364;134;362;254;555;-1.0;82.0;468.0;55.0;123.0;0;57;30;1;0;0;0;0;0;0;1;0;0;0;0;25563.224609375;7007.2333984375;0.0;920.8856811523441;463.0;96851;;;Calculated values ==>;1550741917.852;350.06000000000006;291.86;287.76000000000005;287.66;287.16;277.96000000000004;274.0616903277293;291.96000000000004;275.66;278.96000000000004;276.56;335.26000000000005;332.76000000000005;278.66;283.56;296.96000000000004;296.96000000000004;297.36;292.16;292.26000000000005;291.86;;319.46000000000004;275.66;241.2770596917726;261.6868853414304;274.0616903277293;292.46000000000004;5530000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2540000.0;5550000.0;0.0;0.013666666666666666;0.078;0.009166666666666667;0.0205;0.0205;;7007.2333984375;0.0;920.8856811523441;25563.224609375;510336.03097311873;410799.17277700413;237181.86059629428;236864.87743105832;235297.60513537744;430346.717906069;457315.95501684735;458218.4318360977;472884.4304738556;519211.6451476658;516648.3630834154;457856.28665042523;463680.43295369466;464386.3924891542;465118.4183262364;428464.90911825834;411990.71530006983;457732.2313946309;457176.8914327451;;194425.4183739577;472007.13841251616;202142.22467485355;237181.86059629428;274.02580183391836;4808901.337899097;1796555.5271637235;325452.65426076134;0.0;0;251;266;0;0;0;0;0;136;123;2121572107564.6497;781098714894.7734;1491221566484.394;19973.94415857704;2473.761709261907;225.1473155152429;4509.898132147242;3749528.462225547;1685526.1740388519;130173.95535362916;1449470.6883976404;3.428650735769185;0.2168689574240109
9699;2019-02-21 10:39:37.882;769;191;146;146;141;50;188;27;60;35;623;596;57;107;240;237;242;194;193;191;187;26;561;359;364;134;364;260;562;-1.0;80.0;547.0;0.0;123.0;0;60;48;1;0;0;0;0;0;0;1;0;0;0;0;26706.94921875;7991.87841796875;0.0;963.1979370117191;465.0;96852;;;Calculated values ==>;1550741977.882;350.06000000000006;292.26000000000005;287.76000000000005;287.76000000000005;287.26000000000005;278.16;274.27422755570615;291.96000000000004;275.86;279.16;276.66;335.46000000000004;332.76000000000005;278.86;283.86;297.16;296.86;297.36;292.56;292.26000000000005;291.86;;319.66;275.76000000000005;241.2770596917726;262.5002047102346;274.27422755570615;292.46000000000004;5610000.0;3590000.0;3640000.0;1340000.0;3640000.0;2600000.0;5620000.0;0.0;0.013333333333333334;0.09116666666666666;0.0;0.0205;0.0205;;7991.87841796875;0.0;963.1979370117191;26706.94921875;509636.4955596429;252825.72291499353;236977.08798830907;236977.08798830907;235415.73905458968;430214.79039162316;457315.95501684735;457497.12217809167;472981.82504853373;518917.3341088942;516137.50123033935;457130.4236791988;463141.1141031567;464356.0352725641;464695.37349921046;426249.8793743339;410484.95857646636;457732.2313946309;457176.8914327451;;195261.2709748474;472104.6820821746;202758.08115945454;236977.08798830907;274.27422755570615;4809337.140473181;1796680.582258433;325468.3628079203;0.0;0;251;266;0;0;0;0;0;136;123;2121790616764.5454;781179155094.7351;1491375843584.3206;23223.709239532418;0.0;210.19894397156702;4514.095970610939;3749888.622660582;1685546.799027093;130177.58505306591;1449545.9259484361;3.1209118768229507;0.17219602871236256
9700;2019-02-21 10:40:37.863;768;197;145;145;141;52;188;28;62;35;628;598;58;103;241;236;243;200;193;191;187;28;567;362;364;134;367;264;568;-1.0;85.0;621.0;32.0;123.0;0;63;66;1;0;0;0;0;0;0;1;0;0;0;0;27838.681640625;9107.033203125;0.0;1004.8231201171901;466.0;96853;;;Calculated values ==>;1550742037.863;349.96000000000004;292.86;287.66;287.66;287.26000000000005;278.36;274.5913991737795;291.96000000000004;275.96000000000004;279.36;276.66;335.96000000000004;332.96000000000004;278.96000000000004;283.46000000000004;297.26000000000005;296.76000000000005;297.46000000000004;293.16;292.26000000000005;291.86;;319.76000000000005;275.96000000000004;241.2770596917726;263.0348170998261;274.5913991737795;292.46000000000004;5670000.0;3620000.0000000005;3640000.0;1340000.0;3670000.0000000005;2640000.0;5680000.0;0.0;0.014166666666666666;0.1035;0.005333333333333333;0.0205;0.0205;;9107.033203125;0.0;1004.8231201171901;27838.681640625;508984.58985183487;408960.1154121848;236492.54234261092;236492.54234261092;235253.42832091652;430014.67791919125;457315.95501684735;457094.0657969381;472981.82504853373;519098.9220271636;516002.5251343581;456601.04438692535;462064.1077466348;464046.0497008609;464122.52100971725;424788.3195106221;410238.2846924153;457732.2313946309;457176.8914327451;;195679.20071851107;472299.7188790419;203507.9630713326;236492.54234261092;274.5784878771506;4809791.543456745;1796823.028066354;325484.7577899929;0.0;0;251;266;0;0;0;0;0;136;123;2122008947604.351;781259529634.6636;1491532993804.1807;26246.161632100167;1433.5560309744496;206.1254932579296;4524.02915634775;3750300.7410386526;1685558.7415443454;130181.05332473913;1449621.2198071524;3.205135761095213;0.19692207176832074
9701;2019-02-21 10:41:37.903;768;200;144;143;138;54;188;27;63;36;635;603;58;96;242;236;243;202;193;191;187;28;564;365;364;135;370;268;564;-1.0;82.0;595.0;54.0;123.0;0;68;92;1;0;0;0;0;0;0;1;0;0;0;0;29413.822265625;10613.15625;0.0;1035.54943847656;464.0;96854;;;Calculated values ==>;1550742097.903;349.96000000000004;293.16;287.56;287.46000000000004;286.96000000000004;278.56;274.9066339382667;291.96000000000004;275.86;279.46000000000004;276.76000000000005;336.66;333.46000000000004;278.96000000000004;282.76000000000005;297.36;296.76000000000005;297.46000000000004;293.36;292.26000000000005;291.86;;319.56;275.96000000000004;241.49495122638035;263.56353331371673;274.9066339382667;292.46000000000004;5640000.0;3650000.0;3640000.0;1350000.0;3700000.0;2680000.0;5640000.0;0.0;0.013666666666666666;0.09916666666666667;0.009000000000000001;0.0205;0.0205;;10613.15625;0.0;1035.54943847656;29413.822265625;509248.5937880203;412005.8538529186;236292.80875283765;235981.2120247172;234439.45532599936;429811.8947417682;457315.95501684735;456564.7940334029;472948.7829819323;519488.8234187203;516178.66596041794;455942.7901435855;460609.79807320295;463734.9087906732;463678.2282813929;425659.48961799016;412776.28256325866;457732.2313946309;457176.8914327451;;194843.3435325042;472168.09959432366;204257.29077129118;236292.80875283765;274.88164580575017;4810268.965727023;1796987.47253562;325501.7722301077;0.0;0;251;266;0;0;0;0;0;136;123;2122227493205.08;781340283434.933;1491692700204.7134;25020.494073492748;2411.1972794072926;176.07049641466375;4528.123694938103;3750728.2479857123;1685590.8025151128;130184.24041464142;1449696.7047042362;2.7587516075750043;0.1772851160365092
9702;2019-02-21 10:42:37.854;766;198;142;141;135;53;188;27;63;36;642;609;56;87;243;235;243;199;193;191;187;28;558;364;364;135;368;270;558;139.0;83.0;633.0;4.0;123.0;0;74;98;1;0;0;0;0;0;0;1;0;0;0;0;29681.21484375;10953.251953125;0.0;1073.77551269531;461.0;96855;;;Calculated values ==>;1550742157.854;349.76;292.96000000000004;287.36;287.26000000000005;286.66;278.46000000000004;274.8017692304317;291.96000000000004;275.86;279.46000000000004;276.76000000000005;337.36;334.06;278.76000000000005;281.86;297.46000000000004;296.66;297.46000000000004;293.06;292.26000000000005;291.86;;319.26000000000005;275.96000000000004;241.49495122638035;263.82572766246335;274.8017692304317;292.46000000000004;5580000.0;3640000.0;3640000.0;1350000.0;3679999.9999999995;2700000.0;5580000.0;0.023166666666666665;0.013833333333333333;0.1055;0.0006666666666666666;0.0205;0.043666666666666666;;10953.251953125;0.0;1073.77551269531;29681.21484375;509526.7958525638;413753.7550397062;235836.86501451483;235525.551497313;233680.22619110625;429879.7862731237;457315.95501684735;456236.2029136106;472948.7829819323;520046.5400906225;516630.4166278331;455360.3838755622;459201.65466722863;464164.030569748;463693.98011157714;427351.828250379;414118.72544131405;457732.2313946309;457176.8914327451;;193589.57483703562;472168.09959432366;204058.20564618445;218977.19458627846;274.80021933689943;4810761.022194839;1797167.045832516;325519.3355828987;0.0;0;251;266;0;0;0;0;0;136;123;2122445714844.9897;781421217284.8995;1491853968394.6467;26604.77871171346;178.73992929875948;183.05792219206532;10401.38676229571;3751158.107253416;1685612.367699215;130187.2307073935;1449821.0156877155;3.106999084495006;0.13957175109704983
9703;2019-02-21 10:43:37.834;761;192;143;142;132;50;188;28;62;36;648;615;55;81;243;235;243;193;193;191;187;28;549;360;364;135;365;271;549;-1.0;83.0;444.0;44.0;123.0;0;77;98;1;0;0;0;0;0;0;1;0;0;0;0;29463.111328125;10737.08203125;0.0;1090.64453125;457.0;96856;;;Calculated values ==>;1550742217.834;349.26;292.36;287.46000000000004;287.36;286.36;278.16;274.38016830617;291.96000000000004;275.96000000000004;279.36;276.76000000000005;337.96000000000004;334.66;278.66;281.26000000000005;297.46000000000004;296.66;297.46000000000004;292.46000000000004;292.26000000000005;291.86;;318.86;275.96000000000004;241.49495122638035;263.95629194202945;274.38016830617;292.46000000000004;5490000.0;3600000.0;3640000.0;1350000.0;3650000.0;2710000.0;5490000.0;0.0;0.013833333333333333;0.07400000000000001;0.007333333333333333;0.0205;0.0205;;10737.08203125;0.0;1090.64453125;29463.111328125;509697.41656024766;415191.4900061728;236407.28467271884;236091.80394872042;232998.6982329298;430148.3826014536;457315.95501684735;455946.17688706075;472948.7829819323;520584.30398905283;517167.88811300637;455067.43715841207;458305.8445173434;464605.36442852597;464285.6678292783;429777.5793964698;415538.5025391026;457732.2313946309;457176.8914327451;;191917.91438739494;472168.09959432366;202949.07059214645;236407.28467271884;274.35290097964963;4811253.727289966;1797347.7383648488;325537.36640432605;0.0;0;251;266;0;0;0;0;0;136;123;2122664042045.059;781502190284.9253;1492016214294.6982;18721.785865823662;1974.2728793492993;196.97389652691265;4525.776938580539;3751535.702717892;1685630.303492035;130190.39658357322;1449945.367254252;2.149086677474534;0.13089316498691808
9704;2019-02-21 10:44:37.834;753;186;143;142;132;47;189;29;62;36;654;620;55;77;242;236;243;188;193;191;187;28;547;357;364;134;362;272;546;-2.0;84.0;85.0;0.0;123.0;0;79;98;1;0;0;0;0;0;0;1;0;0;0;0;29465.970703125;10639.2529296875;0.0;1116.68969726562;453.0;96857;;;Calculated values ==>;1550742277.834;348.46000000000004;291.76000000000005;287.46000000000004;287.36;286.36;277.86;274.0616903277293;292.06;276.06;279.36;276.76000000000005;338.56000000000006;335.16;278.66;280.86;297.36;296.76000000000005;297.46000000000004;291.96000000000004;292.26000000000005;291.86;;318.46000000000004;275.96000000000004;241.2770596917726;264.08650396036035;274.0616903277293;292.46000000000004;5470000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2720000.0;5460000.0;0.0;0.014;0.014166666666666666;0.0;0.0205;0.0205;;10639.2529296875;0.0;1116.68969726562;29465.970703125;508884.38134744484;414260.4934188599;236494.89710814564;236178.3664922996;233075.78472627656;430346.717906069;457454.86558595806;455780.5313339164;473079.2034362849;521122.5012363719;517602.0707867562;454899.59490120475;457650.88640546985;464912.7873590418;464857.1551205372;430299.9030472305;414969.6757126242;457732.2313946309;457176.8914327451;;190246.288480595;472299.7188790419;202234.48292222194;236494.89710814564;274.0616903277293;4811744.80297356;1797525.8744895232;325555.76085623034;0.0;0;251;266;0;0;0;0;0;136;123;2122882442045.059;781582890284.9253;1492179114294.6982;3591.902352499005;0.0;214.62318268448803;4523.980883654289;3751721.650119711;1685646.7557660297;130193.82655923332;1450020.7819027707;0.7086208807908129;0.013098629660960358
9705;2019-02-21 10:45:37.865;742;185;145;144;132;43;189;27;63;36;659;625;56;75;240;237;243;187;193;191;187;25;548;355;364;133;360;269;548;-2.0;81.0;468.0;-1.0;123.0;0;78;98;1;0;0;0;0;0;0;1;0;0;0;0;29495.109375;10691.1865234375;0.0;1097.00183105469;451.0;96858;;;Calculated values ==>;1550742337.865;347.36;291.66;287.66;287.56;286.36;277.46000000000004;273.8482719121499;292.06;275.86;279.46000000000004;276.76000000000005;339.06000000000006;335.66;278.76000000000005;280.66;297.16;296.86;297.46000000000004;291.86;292.26000000000005;291.86;;318.26000000000005;275.66;241.05796691057077;263.6948088759802;273.8482719121499;292.46000000000004;5480000.0;3550000.0;3640000.0;1330000.0;3600000.0;2690000.0;5480000.0;0.0;0.013500000000000002;0.078;0.0;0.0205;0.0205;;10691.1865234375;0.0;1097.00183105469;29495.109375;507430.6560692838;413071.18990964803;237071.703381161;236753.43465409768;233024.3210620819;430477.46260093397;457454.86558595806;456400.704995931;473209.4130839679;521883.36603929434;518371.88901919615;455527.0399303971;457886.8707363419;464942.4404991662;465279.17082256265;430039.462923832;413808.91226698237;457732.2313946309;457176.8914327451;;189410.48811896544;472138.9942397944;201709.7481601087;237071.703381161;273.8482719121499;4812236.399166922;1797703.7199907252;325574.2178167738;0.0;0;251;266;0;0;0;0;0;136;123;2123100954884.6912;781663031669.7903;1492341498149.4248;19865.89463319414;0.0;219.1124338674701;4512.156355057474;3751917.2327597775;1685646.7557660297;130197.4428901713;1450096.1219518906;2.0865940280590873;0.11068254088720303
9706;2019-02-21 10:46:37.855;735;186;146;145;134;42;189;25;63;36;662;628;57;74;239;237;243;187;193;191;187;25;547;355;364;132;360;266;547;284.0;82.0;884.0;66.0;123.0;0;75;99;1;0;0;0;0;0;0;1;0;0;0;0;29451.59375;10712.9423828125;0.0;1074.51037597656;447.0;96859;;;Calculated values ==>;1550742397.855;346.66;291.76000000000005;287.76000000000005;287.66;286.56;277.36;273.8482719121499;292.06;275.66;279.46000000000004;276.76000000000005;339.36;335.96000000000004;278.86;280.56;297.06;296.86;297.46000000000004;291.86;292.26000000000005;291.86;;317.86;275.66;240.83765695389522;263.299902668528;273.8482719121499;292.46000000000004;5470000.0;3550000.0;3640000.0;1320000.0;3600000.0;2660000.0;5470000.0;0.04733333333333333;0.013666666666666666;0.14733333333333334;0.011000000000000001;0.0205;0.06783333333333333;;10712.9423828125;0.0;1074.51037597656;29451.59375;506649.08500909986;413854.0851824992;237421.52251439085;237101.6283511676;233661.28145869466;430477.46260093397;457454.86558595806;456891.7448795973;473339.41292369686;522435.7442528146;518932.3926286938;456148.64740695804;458244.97634280403;464811.3070167571;465279.17082256265;430299.9030472305;414215.5863340789;457732.2313946309;457176.8914327451;;187738.9118479558;472270.6324499597;201652.58486086506;212462.36208785197;273.82597743169526;4812727.539822621;1797882.0580036822;325592.3107358461;0.0;0;251;266;0;0;0;0;0;136;123;2123319318484.7258;781742518419.803;1492501971399.4502;37605.236242759885;2976.7985234800412;219.81899507973824;16599.802240561916;3752396.0790294716;1685671.5582859535;130201.10004245279;1450272.0256180507;4.869725221938325;0.23568492192002793
9707;2019-02-21 10:47:37.856;732;186;147;146;136;41;189;25;63;35;662;630;58;75;239;238;243;187;193;191;187;24;549;354;364;132;359;263;549;87.0;83.0;780.0;109.0;123.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29462.7109375;10914.904296875;0.0;1055.97888183594;446.0;96860;;;Calculated values ==>;1550742457.856;346.36;291.76000000000005;287.86;287.76000000000005;286.76000000000005;277.26000000000005;273.7412296467126;292.06;275.66;279.46000000000004;276.66;339.36;336.16;278.96000000000004;280.66;297.06;296.96000000000004;297.46000000000004;291.86;292.26000000000005;291.86;;317.76000000000005;275.56;240.83765695389522;262.9017227912062;273.7412296467126;292.46000000000004;5490000.0;3540000.0;3640000.0;1320000.0;3590000.0;2630000.0;5490000.0;0.0145;0.013833333333333333;0.13;0.018166666666666668;0.0205;0.035;;10914.904296875;0.0;1055.97888183594;29462.7109375;506093.6800685984;413024.9693880693;237681.45085644198;237361.02760794485;234223.00938080327;430542.39183029096;457454.86558595806;457379.14680568065;473242.3297776949;522678.37326043204;519388.0644777553;456764.57732692285;458844.57707494247;464957.45143190527;465554.2281614293;429777.5793964698;413396.8702782222;457732.2313946309;457176.8914327451;;187321.02276691253;472173.3745042847;201327.56726586944;222620.5562260619;273.69459711521785;4813218.5005436335;1798062.2930629961;325610.0651088744;0.0;0;251;266;0;0;0;0;0;136;123;2123537722124.462;781821719739.7073;1492660674044.2585;33286.70534017546;4920.365498164544;226.59980946909198;8209.471732233913;3752986.855054719;1685737.3690828828;130204.82026115547;1450478.7730133068;3.8963827216185134;0.24895332135222212
9708;2019-02-21 10:48:37.826;733;187;148;147;137;42;189;25;63;35;660;630;58;76;238;238;243;189;193;191;187;24;551;355;364;132;360;260;551;248.0;85.0;613.0;75.0;123.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29581.158203125;10919.8720703125;0.0;1020.76245117188;447.0;96861;;;Calculated values ==>;1550742517.826;346.46000000000004;291.86;287.96000000000004;287.86;286.86;277.36;273.8482719121499;292.06;275.66;279.46000000000004;276.66;339.16;336.16;278.96000000000004;280.76000000000005;296.96000000000004;296.96000000000004;297.46000000000004;292.06;292.26000000000005;291.86;;317.86;275.56;240.83765695389522;262.5002047102346;273.8482719121499;292.46000000000004;5510000.0;3550000.0;3640000.0;1320000.0;3600000.0;2600000.0;5510000.0;0.04133333333333333;0.014166666666666666;0.10216666666666667;0.0125;0.0205;0.06183333333333334;;10919.8720703125;0.0;1020.76245117188;29581.158203125;506037.30620136944;412555.8353376608;237941.55351223252;237620.59868662496;234477.70222245323;430477.46260093397;457454.86558595806;457862.98765851825;473242.3297776949;522715.58382137143;519636.8669890389;457252.749892262;459439.0933683106;464680.0635916259;465409.2384259755;429249.39691141364;413307.47646805906;457732.2313946309;457176.8914327451;;187738.9118479558;472173.3745042847;201624.094692688;213664.65381614884;273.8148628203633;4813710.286770585;1798244.1585545745;325627.3626335688;0.0;0;251;266;0;0;0;0;0;136;123;2123756012924.5662;781900880139.745;1492817495594.3333;26179.07356467566;3381.8659976449594;225.84387294752324;15057.173359292869;3753482.1554384166;1685806.5197527497;130208.5887399954;1450672.5647781407;3.7555756952341848;0.17348545007852703
9709;2019-02-21 10:49:37.876;737;188;148;147;140;43;189;26;63;35;657;628;58;79;239;239;243;190;193;191;187;25;552;356;364;132;361;258;552;123.0;79.0;894.0;136.0;123.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29644.248046875;10982.1318359375;0.0;1005.12518310547;446.0;96862;;;Calculated values ==>;1550742577.876;346.86;291.96000000000004;287.96000000000004;287.86;287.16;277.46000000000004;273.955091788801;292.06;275.76000000000005;279.46000000000004;276.66;338.86;335.96000000000004;278.96000000000004;281.06;297.06;297.06;297.46000000000004;292.16;292.26000000000005;291.86;;317.76000000000005;275.66;240.83765695389522;262.23063862743834;273.955091788801;292.46000000000004;5520000.0;3560000.0;3640000.0;1320000.0;3610000.0;2580000.0;5520000.0;0.0205;0.013166666666666667;0.149;0.02266666666666667;0.0205;0.041;;10982.1318359375;0.0;1005.12518310547;29644.248046875;506447.1294312723;412510.35525449144;237910.89765255377;237590.3204905783;235380.60795484332;430412.23801567365;457454.86558595806;458183.606619823;473242.3297776949;522569.94287183543;519597.2161363818;457576.2050488785;460112.64916307066;464664.8766729168;465394.1846544878;428983.050345814;413263.53111073095;457732.2313946309;457176.8914327451;;187321.02276691253;472270.6324499597;201857.6440361086;219884.2708443312;273.9104427225822;4814204.2431098195;1798426.8273508975;325644.25909917185;0.0;0;251;266;0;0;0;0;0;136;123;2123974594924.3926;781980146139.682;1492973025094.2097;38192.56842497345;6129.36107071396;206.97366992859307;9728.99744412497;3754019.0328131956;1685885.8460284444;130212.1985585272;1450879.2883275244;4.526298261858138;0.2912901782862561
9710;2019-02-21 10:50:37.877;742;189;149;147;139;44;189;27;63;35;653;625;58;81;239;239;243;191;193;191;187;26;551;357;364;132;362;258;551;85.0;83.0;885.0;96.0;123.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29524.306640625;10985.8701171875;0.0;996.338012695312;446.0;96863;;;Calculated values ==>;1550742637.877;347.36;292.06;288.06;287.86;287.06;277.56;274.0616903277293;292.06;275.86;279.46000000000004;276.66;338.46000000000004;335.66;278.96000000000004;281.26000000000005;297.06;297.06;297.46000000000004;292.26000000000005;292.26000000000005;291.86;;317.76000000000005;275.76000000000005;240.83765695389522;262.23063862743834;274.0616903277293;292.46000000000004;5510000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2580000.0;5510000.0;0.014166666666666666;0.013833333333333333;0.1475;0.016;0.0205;0.034666666666666665;;10985.8701171875;0.0;996.338012695312;29524.306640625;507161.53235616593;413307.47646805906;238263.81101797207;237620.59868662496;235097.09363237605;430346.717906069;457454.86558595806;458183.606619823;473242.3297776949;522160.33609618415;519289.26961844857;457576.2050488785;460352.27163494495;464518.1588243853;465248.88870971405;429249.39691141364;414040.76927589084;457732.2313946309;457176.8914327451;;187321.02276691253;472367.87413283327;202155.73269529257;223508.10593418477;274.03105779869946;4814697.322618101;1798609.8970854578;325660.938237164;0.0;0;251;266;0;0;0;0;0;136;123;2124192998564.9966;782059347459.901;1493127827674.638;37764.11140386824;4323.394263000651;210.38601562473212;8100.517897283424;3754652.015696392;1685972.9537749044;130215.67661388306;1451027.8700987687;4.206103669163186;0.2671350162219618
9711;2019-02-21 10:51:37.847;746;188;149;148;140;45;189;27;63;35;650;622;58;83;240;239;243;190;193;191;187;27;550;358;364;132;363;260;550;-1.0;84.0;1118.0;151.0;123.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29570.92578125;10923.1513671875;0.0;1004.0331420898401;446.0;96864;;;Calculated values ==>;1550742697.847;347.76;291.96000000000004;288.06;287.96000000000004;287.16;277.66;274.1680685717883;292.06;275.86;279.46000000000004;276.66;338.16;335.36;278.96000000000004;281.46000000000004;297.16;297.06;297.46000000000004;292.16;292.26000000000005;291.86;;317.76000000000005;275.86;240.83765695389522;262.5002047102346;274.1680685717883;292.46000000000004;5500000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2600000.0;5500000.0;0.0;0.014;0.18633333333333332;0.025166666666666667;0.0205;0.0205;;10923.1513671875;0.0;1004.0331420898401;29570.92578125;507749.2395615669;413351.9237643686;238294.95543281117;237972.31005525356;235436.36077145688;430280.9020939914;457454.86558595806;457862.98765851825;473242.3297776949;521690.2132360523;518814.50586770853;457252.749892262;460281.7430646665;464503.06872351485;465103.311480244;429514.23205882346;414083.7466353395;457732.2313946309;457176.8914327451;;187321.02276691253;472465.0996282349;202403.93925363588;238294.95543281117;274.132141423589;4815189.536656426;1798792.3809762662;325677.5996618491;0.0;0;251;266;0;0;0;0;0;136;123;2124411289364.233;782138507859.624;1493283149974.0945;47600.536019443076;6796.539202760743;216.02679592877521;4487.079687998646;3755363.0320697343;1686065.5735537389;130219.22827724686;1451132.7142966227;4.955082371716582;0.36755308426562916
9712;2019-02-21 10:52:37.858;748;189;149;148;140;45;189;27;63;35;648;621;58;84;240;240;243;190;193;191;188;27;551;357;364;132;362;265;551;91.0;83.0;1005.0;144.0;123.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29667.474609375;10885.1396484375;0.0;1021.6429443359401;447.0;96865;;;Calculated values ==>;1550742757.858;347.96000000000004;292.06;288.06;287.96000000000004;287.16;277.66;274.0616903277293;292.06;275.86;279.46000000000004;276.66;337.96000000000004;335.26000000000005;278.96000000000004;281.56;297.16;297.16;297.46000000000004;292.16;292.26000000000005;291.96000000000004;;317.86;275.86;240.83765695389522;263.1675429290057;274.0616903277293;292.46000000000004;5510000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2650000.0;5510000.0;0.015166666666666667;0.013833333333333333;0.1675;0.024;0.0205;0.035666666666666666;;10885.1396484375;0.0;1021.6429443359401;29667.474609375;507908.75708235387;413307.47646805906;238263.81101797207;237941.55351223252;235408.44226868334;430346.717906069;457454.86558595806;457054.6125532047;473242.3297776949;521076.38367511274;518293.5173334643;456437.10219499015;459622.3826831553;464649.81302044657;465379.25235888857;429249.39691141364;413676.3280692049;457732.2313946309;457315.95501684735;;187738.9118479558;472465.0996282349;202144.22393712337;222904.54735275137;274.02657977494255;4815683.280497413;1798974.150053426;325694.4833907295;0.0;0;251;266;0;0;0;0;0;136;123;2124629729404.8022;782217722379.8304;1493440678849.5051;42697.49009319363;6487.701016586678;215.4274523172213;8360.673540019423;3756115.653577952;1686176.2958512222;130222.82438849116;1451239.798535647;4.851125117306997;0.3275301202827159
9713;2019-02-21 10:53:37.858;747;189;149;148;140;45;189;27;62;35;650;621;58;84;240;240;243;191;193;191;188;26;553;357;364;133;362;266;553;93.0;84.0;921.0;148.0;123.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29681.357421875;10935.8564453125;0.0;1029.97521972656;446.0;96866;;;Calculated values ==>;1550742817.858;347.86;292.06;288.06;287.96000000000004;287.16;277.66;274.0616903277293;292.06;275.86;279.36;276.66;338.16;335.26000000000005;278.96000000000004;281.56;297.16;297.16;297.46000000000004;292.26000000000005;292.26000000000005;291.96000000000004;;317.76000000000005;275.76000000000005;241.05796691057077;263.299902668528;274.0616903277293;292.46000000000004;5530000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2660000.0;5530000.0;0.015500000000000002;0.014;0.15350000000000003;0.024666666666666667;0.0205;0.036000000000000004;;10935.8564453125;0.0;1029.97521972656;29681.357421875;507605.65284463554;412465.3940541978;238201.8307086709;237880.34181056917;235352.85732633783;430346.717906069;457454.86558595806;456768.14427255985;473112.1826642056;521200.5005898456;518209.72212859115;456272.74777275196;459465.4314009346;464649.81302044657;465379.25235888857;428715.1681353792;413220.0903815756;457732.2313946309;457315.95501684735;;187321.02276691253;472236.3865531139;202122.93574111903;222667.86204208605;274.01829572223346;4816177.854097674;1799155.9916875404;325711.58020876336;0.0;0;251;266;0;0;0;0;0;136;123;2124848129404.8022;782297222379.8304;1493599978849.5051;39088.03950957617;6662.7984533625395;216.9310885532509;8447.331347091407;3756797.199657975;1686285.883346805;130226.42737633175;1451379.8652430398;4.547540189585789;0.3068349704423719
9714;2019-02-21 10:54:37.869;745;189;147;147;141;45;189;27;60;35;653;623;56;84;240;240;243;191;193;191;188;27;552;358;364;133;363;266;552;-3.0;84.0;862.0;138.0;123.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29600.3125;10901.91796875;0.0;1037.13891601562;444.0;96867;;;Calculated values ==>;1550742877.869;347.66;292.06;287.86;287.86;287.26000000000005;277.66;274.1680685717883;292.06;275.86;279.16;276.66;338.46000000000004;335.46000000000004;278.76000000000005;281.56;297.16;297.16;297.46000000000004;292.26000000000005;292.26000000000005;291.96000000000004;;317.56;275.86;241.05796691057077;263.299902668528;274.1680685717883;292.46000000000004;5520000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2660000.0;5520000.0;0.0;0.014;0.14366666666666666;0.023;0.0205;0.0205;;10901.91796875;0.0;1037.13891601562;29600.3125;507445.8483674484;412889.33823237545;237590.3204905783;237590.3204905783;235692.7548229053;430280.9020939914;457454.86558595806;456520.64591992885;473112.1826642056;521509.43358281377;518416.25038384064;456024.44544099725;459465.4314009346;464503.06872351485;465233.93026070396;428983.050345814;413633.1203958097;457732.2313946309;457315.95501684735;;186485.25045852014;472333.7623376517;202389.0008991376;237590.3204905783;274.1263362888226;4816671.958582232;1799338.0065040085;325728.80931796203;0.0;0;251;266;0;0;0;0;0;136;123;2125066569444.5037;782377037009.7213;1493759608109.2869;36510.246334653675;6208.729513085825;214.89901930005976;4504.375507788515;3757427.300869864;1686393.1657445466;130230.02662029938;1451487.8159206796;3.973366643001748;0.2933884172690167
9715;2019-02-21 10:55:37.869;742;189;147;146;138;45;189;27;58;35;655;624;54;82;240;240;243;191;193;191;188;27;552;358;364;133;363;264;551;-1.0;86.0;778.0;135.0;123.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29618.78515625;10925.0537109375;0.0;1018.5299072265599;444.0;96868;;;Calculated values ==>;1550742937.869;347.36;292.06;287.86;287.76000000000005;286.96000000000004;277.66;274.1680685717883;292.06;275.86;278.96000000000004;276.66;338.66;335.56;278.56;281.36;297.16;297.16;297.46000000000004;292.26000000000005;292.26000000000005;291.96000000000004;;317.56;275.86;241.05796691057077;263.0348170998261;274.1680685717883;292.46000000000004;5520000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2640000.0;5510000.0;0.0;0.014333333333333333;0.12966666666666668;0.022500000000000003;0.0205;0.0205;;10925.0537109375;0.0;1018.5299072265599;29618.78515625;507071.70676717814;413307.47646805906;237620.59868662496;237300.92232519292;234786.8531886823;430280.9020939914;457454.86558595806;456601.04438692535;473112.1826642056;521878.0978183062;518686.60191538016;456106.4472582583;459536.6820166505;464503.06872351485;465233.93026070396;428983.050345814;414040.76927589084;457732.2313946309;457315.95501684735;;186485.25045852014;472333.7623376517;202381.32241780031;237620.59868662496;274.12335216527265;4817165.451062701;1799519.8979346727;325745.93989148905;0.0;0;251;266;0;0;0;0;0;136;123;2125284969444.5037;782456837009.7213;1493918608109.2869;32963.823948663216;6073.929898196657;214.17269533556492;4503.754804769559;3758006.2514555585;1686495.5212396407;130233.60221792135;1451562.8836732842;3.6635303729460573;0.27043043299399305
9716;2019-02-21 10:56:37.829;740;189;146;145;137;45;189;27;57;35;655;625;52;80;240;241;243;191;193;191;188;27;550;358;364;133;363;264;550;94.0;86.0;989.0;197.0;123.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29545.99609375;10911.8583984375;0.0;1029.35729980469;443.0;96869;;;Calculated values ==>;1550742997.829;347.16;292.06;287.76000000000005;287.66;286.86;277.66;274.1680685717883;292.06;275.86;278.86;276.66;338.66;335.66;278.36;281.16;297.16;297.26000000000005;297.46000000000004;292.26000000000005;292.26000000000005;291.96000000000004;;317.46000000000004;275.86;241.05796691057077;263.0348170998261;274.1680685717883;292.46000000000004;5500000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2640000.0;5500000.0;0.015666666666666666;0.014333333333333333;0.16483333333333333;0.03283333333333333;0.0205;0.036166666666666666;;10911.8583984375;0.0;1029.35729980469;29545.99609375;507002.0307713531;413720.03103230504;237330.92658080193;237012.14028239695;234504.66405459717;430280.9020939914;457454.86558595806;456477.544166604;473112.1826642056;521878.0978183062;518789.6967858421;455858.54699093295;459294.04290065635;464503.06872351485;465364.4418098396;429514.23205882346;414443.2327276156;457732.2313946309;457315.95501684735;;186067.36719380575;472333.7623376517;202376.61915081835;222189.4293530671;274.1215242394375;4817658.162213535;1799701.7508861881;325762.994241074;0.0;0;251;266;0;0;0;0;0;136;123;2125503223844.6426;782536583809.7721;1494076902509.3877;41884.30247343533;8863.592867967694;216.01765708064556;8503.742678173387;3758629.5700198812;1686619.917609867;130237.18474758069;1451671.207221836;4.980033622992926;0.35423036905183486
9717;2019-02-21 10:57:37.860;739;189;146;145;137;44;189;27;57;35;655;625;53;80;240;241;243;191;193;191;188;27;552;357;364;133;363;265;552;177.0;83.0;711.0;111.0;123.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29511.744140625;10934.1240234375;0.0;1025.81042480469;443.0;96870;;;Calculated values ==>;1550743057.86;347.06000000000006;292.06;287.76000000000005;287.66;286.86;277.56;274.0616903277293;292.06;275.86;278.86;276.66;338.66;335.66;278.46000000000004;281.16;297.16;297.26000000000005;297.46000000000004;292.26000000000005;292.26000000000005;291.96000000000004;;317.46000000000004;275.86;241.05796691057077;263.1675429290057;274.0616903277293;292.46000000000004;5520000.0;3570000.0000000005;3640000.0;1330000.0;3629999.9999999995;2650000.0;5520000.0;0.029500000000000002;0.013833333333333333;0.11850000000000001;0.018500000000000003;0.0205;0.05;;10934.1240234375;0.0;1025.81042480469;29511.744140625;506697.1126056923;412889.33823237545;237271.01421511293;236952.95555765813;234450.81939765735;430346.717906069;457454.86558595806;456313.30301945616;473112.1826642056;521796.74575702497;518706.244525272;455817.0978178465;459136.37064740626;464503.06872351485;465509.5098274704;428983.050345814;413633.1203958097;457732.2313946309;457315.95501684735;;186067.36719380575;472333.7623376517;202147.99177482707;216548.43097534426;274.02804586615645;4818150.564324374;1799883.8947984881;325780.12948738906;0.0;0;251;266;0;0;0;0;0;136;123;2125721736684.2747;782616425039.6377;1494235684504.1204;30118.58938248855;4998.436755412256;212.3406976417257;12038.376202075155;3759229.9041301208;1686735.4942069391;130240.75624485139;1451842.4799907838;3.9605353392701543;0.22436221835062173
9718;2019-02-21 10:58:37.850;739;189;147;146;137;44;189;27;58;35;655;625;53;79;240;241;243;191;193;191;188;26;552;357;364;133;362;265;552;302.0;81.0;707.0;121.0;123.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29589.48046875;10959.9267578125;0.0;1037.32336425781;440.0;96871;;;Calculated values ==>;1550743117.85;347.06000000000006;292.06;287.86;287.76000000000005;286.86;277.56;274.0616903277293;292.06;275.86;278.96000000000004;276.66;338.66;335.66;278.46000000000004;281.06;297.16;297.26000000000005;297.46000000000004;292.26000000000005;292.26000000000005;291.96000000000004;;317.16;275.76000000000005;241.05796691057077;263.1675429290057;274.0616903277293;292.46000000000004;5520000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2650000.0;5520000.0;0.050333333333333334;0.013500000000000002;0.11783333333333333;0.020166666666666666;0.0205;0.07083333333333333;;10959.9267578125;0.0;1037.32336425781;29589.48046875;506697.1126056923;412889.33823237545;237590.3204905783;237271.01421511293;234450.81939765735;430346.717906069;457454.86558595806;456437.10219499015;473112.1826642056;521796.74575702497;518706.244525272;455817.0978178465;459014.646969787;464649.81302044657;465509.5098274704;428983.050345814;413633.1203958097;457732.2313946309;457315.95501684735;;184813.72873217988;472236.3865531139;202140.70298466255;212400.23934519818;274.0252097161539;4818642.992444497;1800066.3148132903;325797.31940350373;0.0;0;251;266;0;0;0;0;0;136;123;2125940100284.3093;782696211739.6504;1494394658004.1458;29964.592373616935;5446.929618630435;207.22405432505766;17348.196526741816;3759730.513862638;1686822.5244192833;130244.25203505618;1452087.327282212;4.4149235895211945;0.2190056517066824
9719;2019-02-21 10:59:37.851;739;188;148;147;138;44;189;27;58;35;656;626;53;79;240;242;243;190;193;191;188;27;552;358;364;133;363;264;552;287.0;110.0;488.0;130.0;123.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29581.14453125;10901.974609375;0.0;1020.2132568359401;440.0;96872;;;Calculated values ==>;1550743177.851;347.06000000000006;291.96000000000004;287.96000000000004;287.86;286.96000000000004;277.56;274.1680685717883;292.06;275.86;278.96000000000004;276.66;338.76;335.76000000000005;278.46000000000004;281.06;297.16;297.36;297.46000000000004;292.16;292.26000000000005;291.96000000000004;;317.16;275.86;241.05796691057077;263.0348170998261;274.1680685717883;292.46000000000004;5520000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2640000.0;5520000.0;0.04783333333333333;0.018333333333333333;0.08133333333333333;0.021666666666666667;0.0205;0.06833333333333333;;10901.974609375;0.0;1020.2132568359401;29581.14453125;506697.1126056923;412510.35525449144;237910.89765255377;237590.3204905783;234759.65904579524;430280.9020939914;457454.86558595806;456601.04438692535;473112.1826642056;521980.9023830166;518892.7817358537;455982.54772463517;459172.5921183638;464503.06872351485;465494.84668458975;428983.050345814;413263.53111073095;457732.2313946309;457315.95501684735;;184813.72873217988;472333.7623376517;202384.6056197247;213042.49322957348;274.1246281493741;4819136.089205669;1800248.5003615625;325814.46582782926;0.0;0;251;266;0;0;0;0;0;136;123;2126158503924.9133;782776013069.8711;1494553360649.5847;20676.27035306565;5848.898395555085;288.191185976522;16692.019888797047;3760152.528086647;1686916.6578885268;130248.38056421113;1452371.0004809338;3.6491104075531573;0.17212410166340425
9720;2019-02-21 11:00:37.861;739;189;149;148;138;43;189;27;57;35;655;626;52;79;240;242;243;191;193;191;188;26;551;357;364;134;362;262;551;129.0;82.0;369.0;35.0;123.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29581.228515625;10921.568359375;0.0;1025.58081054688;439.0;96873;;;Calculated values ==>;1550743237.861;347.06000000000006;292.06;288.06;287.96000000000004;286.96000000000004;277.46000000000004;274.0616903277293;292.06;275.86;278.86;276.66;338.66;335.76000000000005;278.36;281.06;297.16;297.36;297.46000000000004;292.26000000000005;292.26000000000005;291.96000000000004;;317.06;275.76000000000005;241.2770596917726;262.7682575881327;274.0616903277293;292.46000000000004;5510000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2620000.0;5510000.0;0.021500000000000002;0.013666666666666666;0.0615;0.005833333333333333;0.0205;0.042;;10921.568359375;0.0;1025.58081054688;29581.228515625;506787.2468362273;413307.47646805906;238263.81101797207;237941.55351223252;234786.8531886823;430346.717906069;457454.86558595806;456804.7950512398;472981.82504853373;522040.65101606236;519059.3800585932;456188.79256685387;459487.3850727605;464649.81302044657;465639.66166502296;429249.39691141364;414040.76927589084;457732.2313946309;457315.95501684735;;184395.8529593127;472104.6820821746;202176.88441598823;219790.7414479089;274.0392870009878;4819629.191150944;1800430.393530083;325831.5169531021;0.0;0;251;266;0;0;0;0;0;136;123;2126376940324.8787;782856126419.8584;1494711186949.5596;15659.61650406797;1574.5788197194202;207.85124435214496;9976.058969895415;3760455.3776102513;1686978.5305090293;130252.5149400777;1452593.271510386;2.2949496275699577;0.09576553530658787
