;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9721;2019-02-21 11:01:37.851;739;188;150;149;138;42;189;27;55;35;654;625;51;77;239;243;243;190;194;191;188;26;548;358;364;133;363;260;549;287.0;83.0;864.0;151.0;123.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29553.388671875;10912.6689453125;0.0;1017.31719970703;441.0;96874;;;Calculated values ==>;1550743297.851;347.06000000000006;291.96000000000004;288.16;288.06;286.96000000000004;277.36;274.1680685717883;292.06;275.86;278.66;276.66;338.56000000000006;335.66;278.26000000000005;280.86;297.06;297.46000000000004;297.46000000000004;292.16;292.26000000000005;291.96000000000004;;317.26000000000005;275.76000000000005;241.05796691057077;262.5002047102346;274.1680685717883;292.56;5480000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2600000.0;5490000.0;0.04783333333333333;0.013833333333333333;0.14400000000000002;0.025166666666666667;0.0205;0.06833333333333333;;10912.6689453125;0.0;1017.31719970703;29553.388671875;507057.29263801925;413764.2266525931;238650.58332190322;238326.2036160404;234841.4839959749;430280.9020939914;457454.86558595806;456885.48860860226;473112.1826642056;522100.4623691761;519122.9620337737;456394.4736292281;459559.72381726553;464371.1518808695;465625.14543771395;430039.462923832;414485.982530214;457732.2313946309;457315.95501684735;;185231.60634950487;472236.3865531139;202394.85208025822;213271.57145275176;274.1286101602997;4820121.897496172;1800612.3151823212;325848.5382658319;0.0;0;251;266;0;0;0;0;0;136;123;2126595303924.9133;782936213069.8711;1494867760849.5845;36646.651660081545;6791.0119509002;215.15647877838228;16676.366210213197;3760891.1905307607;1687048.232146586;130256.03941692696;1452815.3380363316;5.056936828477312;0.2814434399384841
9722;2019-02-21 11:02:37.872;741;187;150;149;139;42;189;27;53;35;652;623;49;77;239;243;243;189;194;191;188;26;549;356;364;133;361;257;549;138.0;84.0;498.0;2.0;123.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29570.70703125;10913.9775390625;0.0;996.322387695312;441.0;96875;;;Calculated values ==>;1550743357.872;347.26;291.86;288.16;288.06;287.06;277.36;273.955091788801;292.06;275.86;278.46000000000004;276.66;338.36;335.46000000000004;278.06;280.86;297.06;297.46000000000004;297.46000000000004;292.06;292.26000000000005;291.96000000000004;;317.26000000000005;275.76000000000005;241.05796691057077;262.0952818180154;273.955091788801;292.56;5490000.0;3560000.0;3640000.0;1330000.0;3610000.0;2570000.0;5490000.0;0.023;0.014;0.083;0.0003333333333333333;0.0205;0.0435;;10913.9775390625;0.0;996.322387695312;29570.70703125;507216.49996853387;413396.8702782222;238650.58332190322;238326.2036160404;235152.36384898238;430412.23801567365;457454.86558595806;457129.0939075185;473112.1826642056;522139.1179488976;519167.140353073;456640.8336411775;460028.6525289285;464664.8766729168;465913.9958927326;429777.5793964698;414127.2103214636;457732.2313946309;457315.95501684735;;185231.60634950487;472236.3865531139;201969.51336961877;219255.99461149995;273.95402266607584;4820614.770738225;1800794.2675637992;325865.32446881675;0.0;0;251;266;0;0;0;0;0;136;123;2126813780364.58;783016040999.7493;1495022915134.348;21178.24518464568;90.08895772783171;219.10516705008712;10355.608277632611;3761373.233326347;1687105.594723948;130259.65953056647;1453040.6833333122;2.67357226794241;0.10854780296884986
9723;2019-02-21 11:03:37.842;743;187;151;150;139;41;189;26;51;35;648;621;47;77;239;243;243;189;194;191;188;25;550;356;364;133;361;255;550;150.0;83.0;589.0;69.0;123.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29531.119140625;10924.185546875;0.0;974.84423828125;442.0;96876;;;Calculated values ==>;1550743417.842;347.46000000000004;291.86;288.26000000000005;288.16;287.06;277.26000000000005;273.955091788801;292.06;275.76000000000005;278.26000000000005;276.66;337.96000000000004;335.26000000000005;277.86;280.86;297.06;297.46000000000004;297.46000000000004;292.06;292.26000000000005;291.96000000000004;;317.36;275.66;241.05796691057077;261.82340779136865;273.955091788801;292.56;5500000.0;3560000.0;3640000.0;1330000.0;3610000.0;2550000.0;5500000.0;0.025;0.013833333333333333;0.09816666666666667;0.0115;0.0205;0.0455;;10924.185546875;0.0;974.84423828125;29531.119140625;507375.8584282784;412979.2520416587;238944.2795962181;238618.936610542;235124.68729056825;430412.23801567365;457454.86558595806;457210.2442064382;473112.1826642056;521892.41744765505;519128.45153760107;456723.56068594067;460339.50015830947;464664.8766729168;465913.9958927326;429514.23205882346;413720.03103230504;457732.2313946309;457315.95501684735;;185649.48583044452;472138.9942397944;201889.15237474017;218584.31958441704;273.9227203222804;4821107.03969895;1800976.1612639225;325881.74264418014;0.0;0;251;266;0;0;0;0;0;136;123;2127032071164.6843;783095801099.7874;1495176438334.4211;25064.020514811687;3107.8731814481234;218.48644753350482;10862.289412175578;3761758.392864586;1687132.2310836117;130263.30430405801;1453217.410739571;3.298812614532291;0.1727343680186646
9724;2019-02-21 11:04:37.863;747;187;151;150;141;42;189;26;50;35;644;618;46;76;239;244;243;189;194;191;188;25;549;356;364;133;361;256;549;0.0;82.0;258.0;2.0;123.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29562.466796875;10952.166015625;0.0;983.6681518554691;443.0;96877;;;Calculated values ==>;1550743477.863;347.86;291.86;288.26000000000005;288.16;287.26000000000005;277.36;273.955091788801;292.06;275.76000000000005;278.16;276.66;337.56000000000006;334.96000000000004;277.76000000000005;280.76000000000005;297.06;297.56;297.46000000000004;292.06;292.26000000000005;291.96000000000004;;317.46000000000004;275.66;241.05796691057077;261.9595390733887;273.955091788801;292.56;5490000.0;3560000.0;3640000.0;1330000.0;3610000.0;2560000.0;5490000.0;0.0;0.013666666666666666;0.043000000000000003;0.0003333333333333333;0.0205;0.0205;;10952.166015625;0.0;983.6681518554691;29562.466796875;507962.8020729904;413396.8702782222;238976.33335390146;238650.58332190322;235777.50395612247;430412.23801567365;457454.86558595806;456926.07665658905;473112.1826642056;521401.6825809069;518737.4894569833;456437.8594934476;460064.67827215;464664.8766729168;466043.6885466112;429777.5793964698;414127.2103214636;457732.2313946309;457315.95501684735;;186067.36719380575;472138.9942397944;201964.77274717012;238976.33335390146;273.9521765411518;4821599.65860397;1801158.527999357;325898.0692930675;0.0;0;251;266;0;0;0;0;0;136;123;2127250547604.351;783175629029.6655;1495329791989.1873;10963.336068105014;90.05807383087475;213.88837735841835;4475.962244090391;3762058.725915442;1687158.889837998;130266.90868868651;1453345.2742397457;1.3189899040552717;0.05835007528889801
9725;2019-02-21 11:05:37.843;750;187;152;151;141;42;189;26;49;35;641;615;46;76;239;244;243;189;194;191;188;25;550;356;364;132;361;255;550;266.0;81.0;584.0;0.0;123.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29653.009765625;10997.2705078125;0.0;965.455200195312;445.0;96878;;;Calculated values ==>;1550743537.843;348.16;291.86;288.36;288.26000000000005;287.26000000000005;277.36;273.955091788801;292.06;275.76000000000005;278.06;276.66;337.26;334.66;277.76000000000005;280.76000000000005;297.06;297.56;297.46000000000004;292.06;292.26000000000005;291.96000000000004;;317.66;275.66;240.83765695389522;261.82340779136865;273.955091788801;292.56;5500000.0;3560000.0;3640000.0;1320000.0;3610000.0;2550000.0;5500000.0;0.044333333333333336;0.013500000000000002;0.09733333333333333;0.0;0.0205;0.06483333333333334;;10997.2705078125;0.0;965.455200195312;29653.009765625;508246.39432816976;412979.2520416587;239271.01122138754;238944.2795962181;235749.16786847432;430412.23801567365;457454.86558595806;456967.08645744185;473242.3297776949;521176.4274963388;518513.36715503427;456601.6585608984;460220.1862594923;464664.8766729168;466043.6885466112;429514.23205882346;413720.03103230504;457732.2313946309;457315.95501684735;;186903.13564328075;472270.6324499597;201972.2588119733;213765.95173320195;273.955091788801;4822092.956421379;1801341.378999787;325914.30657344154;0.0;0;251;266;0;0;0;0;0;136;123;2127468874804.4204;783255102529.6908;1495483040889.236;24819.49655749227;0.0;213.2217138579987;15790.158546223012;3762356.81679066;1687159.6400717855;130270.46675303087;1453514.1022849388;3.4125062978119254;0.11844957097113046
9726;2019-02-21 11:06:37.873;752;188;152;151;142;43;189;26;48;35;638;612;45;76;239;244;243;190;194;191;188;25;550;358;364;132;363;252;551;85.0;88.0;263.0;102.0;123.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29603.69921875;11011.6005859375;0.0;963.4096069335941;445.0;96879;;;Calculated values ==>;1550743597.873;348.36;291.96000000000004;288.36;288.26000000000005;287.36;277.46000000000004;274.1680685717883;292.06;275.76000000000005;277.96000000000004;276.66;336.96000000000004;334.36;277.66;280.76000000000005;297.06;297.56;297.46000000000004;292.16;292.26000000000005;291.96000000000004;;317.66;275.66;240.83765695389522;261.41265627149306;274.1680685717883;292.56;5500000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2520000.0;5510000.0;0.014166666666666666;0.014666666666666666;0.04383333333333333;0.017;0.0205;0.034666666666666665;;11011.6005859375;0.0;963.4096069335941;29603.69921875;508494.6803791677;412934.04071806197;239238.65314294572;238912.33468982912;236034.54159981437;430280.9020939914;457454.86558595806;457332.5974416616;473242.3297776949;521115.31650750194;518457.0390827272;456969.4889565288;460684.61534066073;464371.1518808695;465755.3386178344;429514.23205882346;413676.3280692049;457732.2313946309;457315.95501684735;;186903.13564328075;472270.6324499597;202276.1715099154;224133.79286021698;274.0824719120831;4822587.0092323;1801524.8779624435;325930.3884837633;0.0;0;251;266;0;0;0;0;0;136;123;2127687384004.3162;783334342129.6531;1495635216939.1636;11179.973336674873;4589.905835980752;232.28925851440593;8083.648288096519;3762656.9623707593;1687197.908411675;130274.18120076125;1453713.1501493251;2.0113399764457154;0.11477387621715043
9727;2019-02-21 11:07:37.854;755;189;151;150;143;44;189;27;46;35;635;609;42;74;239;244;243;190;194;191;188;26;551;358;364;132;363;250;552;0.0;85.0;603.0;42.0;123.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29508.455078125;11004.419921875;0.0;948.4601440429691;446.0;96880;;;Calculated values ==>;1550743657.854;348.66;292.06;288.26000000000005;288.16;287.46000000000004;277.56;274.1680685717883;292.06;275.86;277.76000000000005;276.66;336.66;334.06;277.36;280.56;297.06;297.56;297.46000000000004;292.16;292.26000000000005;291.96000000000004;;317.76000000000005;275.76000000000005;240.83765695389522;261.13683023647616;274.1680685717883;292.56;5510000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2500000.0;5520000.0;0.0;0.014166666666666666;0.1005;0.007;0.0205;0.0205;;11004.419921875;0.0;948.4601440429691;29508.455078125;508778.291302513;412889.33823237545;238880.49788242896;238555.96125941677;236320.4913731211;430280.9020939914;457454.86558595806;457414.5806444957;473242.3297776949;520972.94706627587;518317.6456360468;456931.82408805063;460756.20451977995;464371.1518808695;465755.3386178344;429249.39691141364;413263.53111073095;457732.2313946309;457315.95501684735;;187321.02276691253;472367.87413283327;202439.4816063971;238880.49788242896;274.1459511295888;4823079.454529219;1801708.2867027423;325946.3156865254;0.0;0;251;266;0;0;0;0;0;136;123;2127905714844.9895;783413517049.8973;1495785769249.628;25624.997453328913;1889.4987476850529;226.46643217633806;4477.926871255578;3762963.5733373933;1687251.8863516098;130278.00295425682;1453817.7967940415;2.695491741468545;0.17025450306099207
9728;2019-02-21 11:08:37.834;759;189;150;149;142;44;189;27;46;35;631;606;41;74;239;245;243;191;194;191;188;27;551;358;364;133;363;250;552;-2.0;82.0;572.0;78.0;124.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29574.728515625;11015.4423828125;0.0;941.197998046875;447.0;96881;;;Calculated values ==>;1550743717.834;349.06000000000006;292.06;288.16;288.06;287.36;277.56;274.1680685717883;292.06;275.86;277.76000000000005;276.66;336.26000000000005;333.76000000000005;277.26000000000005;280.56;297.06;297.66;297.46000000000004;292.26000000000005;292.26000000000005;291.96000000000004;;317.86;275.86;241.05796691057077;261.13683023647616;274.1680685717883;292.56;5510000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2500000.0;5520000.0;0.0;0.013666666666666666;0.09533333333333333;0.013000000000000001;0.020666666666666667;0.020666666666666667;;11015.4423828125;0.0;941.197998046875;29574.728515625;509274.11125681235;412889.33823237545;238555.96125941677;238232.76967341272;236006.0425799679;430280.9020939914;457454.86558595806;457414.5806444957;473112.1826642056;520564.8057988535;518010.8896614835;456810.91249991214;460756.20451977995;464371.1518808695;465885.42676947766;429249.39691141364;413633.1203958097;457732.2313946309;457315.95501684735;;187738.9118479558;472333.7623376517;202403.01246501558;238555.96125941677;274.1317812843375;4823571.650272703;1801891.7243890555;325962.0575886641;0.0;0;251;266;0;0;0;0;0;136;123;2128124042045.0588;783492990549.9226;1495935719249.6755;24311.10283311044;3509.0997483442698;213.4224457132538;4521.039870986899;3763379.5687951897;1687296.8596763175;130281.66747299352;1453892.7631864543;2.722726774510134;0.18464121095665653
9729;2019-02-21 11:09:37.875;764;189;150;149;141;44;189;28;47;35;627;603;42;74;240;245;243;190;194;191;188;27;551;358;364;133;363;251;551;-2.0;83.0;419.0;0.0;123.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29576.935546875;10999.7763671875;0.0;959.128784179688;448.0;96882;;;Calculated values ==>;1550743777.875;349.56000000000006;292.06;288.16;288.06;287.26000000000005;277.56;274.1680685717883;292.06;275.96000000000004;277.86;276.66;335.86;333.46000000000004;277.36;280.56;297.16;297.66;297.46000000000004;292.16;292.26000000000005;291.96000000000004;;317.96000000000004;275.86;241.05796691057077;261.27494424493943;274.1680685717883;292.56;5510000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2510000.0;5510000.0;0.0;0.013833333333333333;0.06983333333333334;0.0;0.0205;0.0205;;10999.7763671875;0.0;959.128784179688;29576.935546875;509892.82471029524;413307.47646805906;238587.39616456104;238263.81101797207;235720.9183327416;430280.9020939914;457454.86558595806;457373.54784065706;473112.1826642056;520073.9760144244;517619.79361609917;456768.89836207737;460601.92182815174;464503.06872351485;465885.42676947766;429249.39691141364;413676.3280692049;457732.2313946309;457315.95501684735;;188156.80290529504;472333.7623376517;202496.42290420205;238587.39616456104;274.1680685717883;4824064.917641513;1802075.3099094073;325977.9044664588;0.0;0;251;266;0;0;0;0;0;136;123;2128342591284.6562;783572845079.7755;1496086121954.3984;17798.91922472911;0.0;215.4274523172213;4483.93545647187;3763730.725438206;1687326.1221565402;130285.24366419911;1453967.85592571;1.8812994875995075;0.09759891337018588
9730;2019-02-21 11:10:37.845;767;188;150;149;140;43;189;27;48;35;624;600;42;74;240;245;243;190;194;192;188;26;550;357;364;133;362;248;550;267.0;80.0;526.0;35.0;124.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29636.80859375;11022.65234375;0.0;936.708984375;450.0;96883;;;Calculated values ==>;1550743837.845;349.86;291.96000000000004;288.16;288.06;287.16;277.46000000000004;274.0616903277293;292.06;275.86;277.96000000000004;276.66;335.56;333.16;277.36;280.56;297.16;297.66;297.46000000000004;292.16;292.36;291.96000000000004;;318.16;275.76000000000005;241.05796691057077;260.85938512811435;274.0616903277293;292.56;5500000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2480000.0;5500000.0;0.0445;0.013333333333333334;0.08766666666666666;0.005833333333333333;0.020666666666666667;0.06516666666666666;;11022.65234375;0.0;936.708984375;29636.80859375;510350.779176863;413351.9237643686;238618.936610542;238294.95543281117;235436.36077145688;430346.717906069;457454.86558595806;457976.7042204709;473112.1826642056;520015.6192628806;517565.9159013996;457256.47041669366;461063.7436070937;464649.81302044657;466029.4888257932;429514.23205882346;414083.7466353395;457870.68847121065;457315.95501684735;;188992.59102226305;472236.3865531139;202197.4625552072;213748.00675689906;274.04729196660804;4824558.118785653;1802258.738388633;325993.6952152136;0.0;0;251;266;0;0;0;0;0;136;123;2128560882084.7605;783652605179.8136;1496235747104.4697;22423.31351932145;1575.2270566544555;205.7398056464526;15872.511294939963;3764065.7431185963;1687339.2424852392;130288.75163648691;1454137.4081635245;3.3510812640398417;0.1258076024575595
9731;2019-02-21 11:11:37.855;769;188;150;150;140;43;189;26;49;35;621;597;43;73;239;245;243;190;194;192;188;25;549;355;364;136;361;252;550;85.0;85.0;807.0;52.0;124.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;29614.958984375;10950.6103515625;0.0;1005.56951904297;450.0;96884;;;Calculated values ==>;1550743897.855;350.06000000000006;291.96000000000004;288.16;288.16;287.16;277.46000000000004;273.8482719121499;292.06;275.76000000000005;278.06;276.66;335.26000000000005;332.86;277.46000000000004;280.46000000000004;297.06;297.66;297.46000000000004;292.16;292.36;291.96000000000004;;318.16;275.66;241.71165711629368;261.41265627149306;273.8482719121499;292.56;5490000.0;3550000.0;3640000.0;1360000.0;3610000.0;2520000.0;5500000.0;0.014166666666666666;0.014166666666666666;0.1345;0.008666666666666666;0.020666666666666667;0.034833333333333334;;10950.6103515625;0.0;1005.56951904297;29614.958984375;510684.50905459607;413351.9237643686;238618.936610542;238618.936610542;235436.36077145688;430477.46260093397;457454.86558595806;457453.4550644065;472720.47428543336;519377.86999128753;516920.68521204713;456726.9655403573;460328.51691410074;464664.8766729168;466316.7963488316;429777.5793964698;414083.7466353395;457870.68847121065;457315.95501684735;;188992.59102226305;471742.7696466962;201655.89154865284;223586.11924087413;273.8272673084847;4825051.965809514;1802441.8794294852;326009.8835670152;0.0;0;251;266;0;0;0;0;0;136;123;2128779318484.7258;783733318629.8008;1496385772104.4458;34404.77229286887;2340.752943516376;222.32929744934583;8141.589279529734;3764539.389428186;1687371.8810907633;130292.31947355256;1454337.5590211973;3.7728977233160297;0.2218597608927477
9732;2019-02-21 11:12:37.856;771;189;150;149;142;43;189;25;49;35;618;596;46;77;238;246;243;191;194;192;188;24;554;355;364;141;360;259;554;255.0;86.0;806.0;102.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29693.201171875;11029.1103515625;0.0;1134.73974609375;452.0;96885;;;Calculated values ==>;1550743957.856;350.26;292.06;288.16;288.06;287.36;277.46000000000004;273.8482719121499;292.06;275.66;278.06;276.66;334.96000000000004;332.76000000000005;277.76000000000005;280.86;296.96000000000004;297.76000000000005;297.46000000000004;292.26000000000005;292.36;291.96000000000004;;318.36;275.56;242.77792619122317;262.3656120759269;273.8482719121499;292.56;5540000.0;3550000.0;3640000.0;1410000.0;3600000.0;2590000.0;5540000.0;0.042499999999999996;0.014333333333333333;0.13433333333333333;0.017;0.020666666666666667;0.06316666666666666;;11029.1103515625;0.0;1134.73974609375;29693.201171875;510496.0539171092;412035.40644734737;238493.40521355058;238170.9934408115;235949.30615539083;430477.46260093397;457454.86558595806;456312.94800647016;472063.34231996303;518486.77745448006;516222.79042612744;455943.9796757489;459716.39080517646;464680.0635916259;466446.0373839678;428445.7254125515;412801.4708678641;457870.68847121065;457315.95501684735;;189828.38726562503;470979.3205154194;201614.67488060443;213680.53915840213;273.81118750829745;4825546.20871413;1802625.0468211956;326027.71977480163;0.0;0;251;266;0;0;0;0;0;136;123;2128997722124.462;783816420014.7004;1496539074659.2605;34214.468023241294;4579.198975791855;224.23431514051939;15389.637101725122;3765111.2259605797;1687429.5483177924;130296.04089900904;1454533.6558423634;4.472887940832329;0.23417693286467597
9733;2019-02-21 11:13:37.846;769;190;150;149;142;43;189;26;51;34;616;595;48;86;238;246;244;192;194;192;188;24;554;356;364;146;361;264;554;254.0;80.0;865.0;177.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29730.001953125;10957.4228515625;0.0;1142.37255859375;451.0;96886;;;Calculated values ==>;1550744017.846;350.06000000000006;292.16;288.16;288.06;287.36;277.46000000000004;273.955091788801;292.06;275.76000000000005;278.26000000000005;276.56;334.76000000000005;332.66;277.96000000000004;281.76000000000005;296.96000000000004;297.76000000000005;297.56;292.36;292.36;291.96000000000004;;318.26000000000005;275.56;243.81672145450628;263.0348170998261;273.955091788801;292.56;5540000.0;3560000.0;3640000.0;1460000.0;3610000.0;2640000.0;5540000.0;0.042333333333333334;0.013333333333333334;0.14416666666666667;0.029500000000000002;0.020666666666666667;0.063;;10957.4228515625;0.0;1142.37255859375;29730.001953125;510248.77750418545;412420.9545810112;238493.40521355058;238170.9934408115;235949.30615539083;430412.23801567365;457454.86558595806;455734.44449998223;471301.5102264595;517861.48119217507;515692.3591179845;455361.52084696415;460020.9230230831;464533.37255708285;466302.76539371355;428696.29534825677;413177.15693683183;457870.68847121065;457315.95501684735;;189410.48811896544;470308.0586303965;201836.57908010358;213861.56966356238;273.9022331235635;4826041.319541357;1802808.237394399;326046.6925480211;0.0;0;251;266;0;0;0;0;0;136;123;2129216085724.4966;783902505664.7141;1496695948509.2854;36603.60893136584;7919.908646733643;206.92184548566584;15337.626277256953;3765701.2782435217;1687533.690188125;130299.63326818682;1454789.6736938076;4.964386889585137;0.29505777080473794
9734;2019-02-21 11:14:37.877;765;190;150;149;143;45;189;27;53;34;609;589;50;97;239;246;244;192;194;192;188;26;552;359;364;141;364;267;552;-1.0;80.0;683.0;202.0;124.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;46449.5;28020.583984375;0.0;2001.00573730469;449.0;96887;;;Calculated values ==>;1550744077.877;349.66;292.16;288.16;288.06;287.46000000000004;277.66;274.27422755570615;292.06;275.86;278.46000000000004;276.56;334.06;332.06;278.16;282.86;297.06;297.76000000000005;297.56;292.36;292.36;291.96000000000004;;318.06;275.76000000000005;242.77792619122317;263.43189868330234;274.27422755570615;292.56;5520000.0;3590000.0;3640000.0;1410000.0;3640000.0;2670000.0;5520000.0;0.0;0.013333333333333334;0.11383333333333333;0.033666666666666664;0.020666666666666667;0.020666666666666667;;28020.583984375;0.0;2001.00573730469;46449.5;509928.8950561948;413263.53111073095;238555.96125941677;238232.76967341272;236320.4913731211;430214.79039162316;457454.86558595806;455484.92409539985;471964.88962738856;516884.9464354768;514813.2082137217;455109.83360149694;460885.06184555596;464223.8542375998;465871.32459077286;429230.51243942743;413998.2807911148;457870.68847121065;457315.95501684735;;188574.69595719432;471176.58799080667;202578.15242432512;238555.96125941677;274.20440628190727;4826676.476720831;1803133.221940749;326072.9009012034;0.0;0;251;267;0;0;0;0;0;137;123;2129434598564.9966;783988650149.9111;1496855330814.65;28789.220841890674;9042.813997404879;203.096421977502;4521.039870986899;3766246.500045341;1687675.1192444277;130303.0518524466;1454955.2480813453;1.417518909784067;0.11452606457998611
9735;2019-02-21 11:15:37.857;753;199;150;149;143;46;189;27;41;33;577;561;39;86;241;244;244;201;194;192;188;27;570;365;364;136;370;242;565;-2.0;83.0;1049.0;262.0;124.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38706.0625;19695.859375;0.0;1826.75891113281;440.0;96888;;;Calculated values ==>;1550744137.857;348.46000000000004;293.06;288.16;288.06;287.46000000000004;277.76000000000005;274.9066339382667;292.06;275.86;277.26000000000005;276.46000000000004;330.86;329.26000000000005;277.06;281.76000000000005;297.26000000000005;297.56;297.56;293.26000000000005;292.36;291.96000000000004;;317.16;275.86;241.71165711629368;260.01710675043796;274.9066339382667;292.56;5700000.0;3650000.0;3640000.0;1360000.0;3700000.0;2420000.0;5650000.0;0.0;0.013833333333333333;0.17483333333333334;0.043666666666666666;0.020666666666666667;0.020666666666666667;;19695.859375;0.0;1826.75891113281;38706.0625;506834.7797695887;411174.58375941555;238156.59615296815;237838.3073714484;235953.49064485112;429811.8947417682;457454.86558595806;458102.29215715075;472525.0707617092;515728.51170020265;514096.20178107923;457864.6908976039;463368.55082224624;463601.3501589486;464737.35524180415;424179.09873411315;411967.3302610267;457870.68847121065;457315.95501684735;;184813.72873217988;471938.4492427271;204205.01266685274;238156.59615296815;274.8615270348565;4827385.869865328;1803530.7264231944;326104.7883072709;0.0;0;251;267;0;0;0;0;0;137;123;2129652925765.066;784071722449.9375;1497007979914.6985;44389.70769755377;11691.026730479845;168.92946387769618;4529.2934165201705;3766856.1211752286;1687847.8436565462;130306.15103475782;1455030.6423856171;2.823957406129897;0.2315284194468685
9736;2019-02-21 11:16:37.867;760;196;147;146;138;47;189;28;4;33;569;557;8;67;243;242;244;197;194;192;188;27;558;363;364;134;368;239;553;-2.0;81.0;702.0;173.0;124.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38334.11328125;19237.134765625;0.0;1809.13342285156;427.0;96889;;;Calculated values ==>;1550744197.867;349.16;292.76000000000005;287.86;287.76000000000005;286.96000000000004;277.86;274.69669130483857;292.06;275.96000000000004;273.56;276.46000000000004;330.06;328.86;273.96000000000004;279.86;297.46000000000004;297.36;297.56;292.86;292.36;291.96000000000004;;315.86;275.86;241.2770596917726;259.59022785621676;274.69669130483857;292.56;5580000.0;3629999.9999999995;3640000.0;1340000.0;3679999.9999999995;2390000.0;5530000.0;0.0;0.013500000000000002;0.11699999999999999;0.028833333333333332;0.020666666666666667;0.020666666666666667;;19237.134765625;0.0;1809.13342285156;38334.11328125;508780.6423225832;415028.81927888904;237560.14002881784;237241.20163114887;234732.54511346918;429947.3805835815;457454.86558595806;454160.56434825284;472787.01963726926;515171.1752525416;513948.97685489187;454644.1644841972;461620.7087449732;464164.030569748;464766.5650395172;427608.942604976;415378.45660230034;457870.68847121065;457315.95501684735;;179381.48055642567;472202.2088784924;203686.3191004978;237560.14002881784;274.6520794701528;4828027.978330314;1803855.2221145844;326135.0924598998;0.0;0;251;267;0;0;0;0;0;137;123;2129871362165.0312;784152735949.9247;1497152303964.6755;29305.486693987335;7742.208155265511;165.1115610361215;4541.6201764192765;3767470.3501494974;1688009.8142711723;130308.93517391085;1455106.245930704;1.9839349291182178;0.15488901321782697
9737;2019-02-21 11:17:37.848;776;186;147;146;135;44;190;29;-10;34;574;564;-2;78;242;242;244;187;194;192;188;28;536;357;364;128;362;257;536;157.0;85.0;0.0;0.0;124.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30114.08984375;10613.2138671875;0.0;2012.88806152344;425.0;96890;;;Calculated values ==>;1550744257.848;350.76;291.76000000000005;287.86;287.76000000000005;286.66;277.56;274.0616903277293;292.16;276.06;272.16;276.56;330.56;329.56;272.96000000000004;280.96000000000004;297.36;297.36;297.56;291.86;292.36;291.96000000000004;;315.66;275.96000000000004;239.943914813709;262.0952818180154;274.0616903277293;292.56;5360000.0;3570000.0000000005;3640000.0;1280000.0;3620000.0000000005;2570000.0;5360000.0;0.026166666666666668;0.014166666666666666;0.0;0.0;0.020666666666666667;0.04683333333333334;;10613.2138671875;0.0;2012.88806152344;30114.08984375;512663.99148994935;418067.5072931133;238086.9534434736;237761.44463382981;234266.09613073134;430346.717906069;457593.62407101324;449244.0607981676;473664.3179132749;514127.4684603793;513095.8410596263;450270.75423733005;460148.4061412281;464912.7873590418;465639.66166502296;433301.31581509794;418383.42629826267;457870.68847121065;457315.95501684735;;178545.77502346144;473084.92450057325;202234.48292222194;218055.50194227605;274.0616903277293;4828598.199395312;1804103.896247883;326166.93255301786;0.0;0;251;267;0;0;0;0;0;137;123;2130089693004.837;784231311059.8547;1497301056844.543;0.0;0.0;211.3367681551664;11205.364552325756;3767714.485204473;1688074.3122415817;130312.07124991268;1455237.4292487837;0.904214252739405;-0.019459809490296045
9738;2019-02-21 11:18:37.838;779;180;150;148;134;40;190;27;-6;33;595;583;0;96;239;243;244;181;194;192;188;25;540;353;364;124;358;262;540;128.0;79.0;137.0;65.0;124.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30260.59765625;10667.630859375;0.0;2051.36059570312;433.0;96891;;;Calculated values ==>;1550744317.838;351.06000000000006;291.16;288.16;287.96000000000004;286.56;277.16;273.6339639331285;292.16;275.86;272.56;276.46000000000004;332.66;331.46000000000004;273.16;282.76000000000005;297.06;297.46000000000004;297.56;291.26000000000005;292.36;291.96000000000004;;316.46000000000004;275.66;239.02933182858504;262.7682575881327;273.6339639331285;292.56;5400000.0;3529999.9999999995;3640000.0;1240000.0;3579999.9999999995;2620000.0;5400000.0;0.021333333333333333;0.013166666666666667;0.022833333333333334;0.010833333333333334;0.020666666666666667;0.041999999999999996;;10667.630859375;0.0;2051.36059570312;30260.59765625;512686.83910903323;414539.83361305355;238940.30936615233;238285.56485997423;233847.40474564407;430607.02586249536;457593.62407101324;448842.37372817216;474084.14901256585;515863.49775904795;514623.6423767696;449621.4794556614;461531.52919739333;465103.311480244;466345.2199131555;432315.15484108054;414891.9193905713;457870.68847121065;457315.95501684735;;181888.63598580268;473316.0287508816;201032.56110275802;219685.58008950762;273.57477923762474;4829101.237937492;1804281.2070639038;326200.7956470437;0.0;0;251;267;0;0;0;0;0;137;123;2130308056604.8716;784306898459.8667;1497456730894.5676;5658.3240549469565;2949.737566188006;229.40593343170497;9980.475746948268;3767761.6300461553;1688098.8892911128;130315.74349361718;1455413.9484931943;1.4795153662912304;0.05266268935049693
9739;2019-02-21 11:19:37.859;770;181;153;151;137;39;190;25;1;33;621;602;4;88;238;243;244;183;194;192;188;23;546;352;364;130;358;258;547;-2.0;83.0;395.0;142.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29649.42578125;10863.6640625;0.0;1183.15881347656;439.0;96892;;;Calculated values ==>;1550744377.859;350.16;291.26000000000005;288.46000000000004;288.26000000000005;286.86;277.06;273.5264737036516;292.16;275.66;273.26000000000005;276.46000000000004;335.26000000000005;333.36;273.56;281.96000000000004;296.96000000000004;297.46000000000004;297.56;291.46000000000004;292.36;291.96000000000004;;317.06;275.46000000000004;240.39332010688793;262.23063862743834;273.5264737036516;292.56;5460000.0;3520000.0000000005;3640000.0;1300000.0;3579999.9999999995;2580000.0;5470000.0;0.0;0.013833333333333333;0.06583333333333334;0.023666666666666666;0.020666666666666667;0.020666666666666667;;10863.6640625;0.0;1183.15881347656;29649.42578125;511068.20265248837;411977.9935670269;239698.18909231067;239040.77047553018;234586.02822254674;430671.36484660726;457593.62407101324;450474.18889688904;473308.3704715943;518878.54489157855;516925.5130048292;450857.06869968405;461188.4216198907;464972.5849072995;466488.4199259752;430797.65223008895;412742.8863985274;457870.68847121065;457315.95501684735;;184395.8529593127;472339.328242146;200664.22683643212;239698.18909231067;273.4260669644667;4829600.662869612;1804460.6973209225;326227.7594094273;0.0;0;251;267;0;0;0;0;0;137;123;2130526533044.5383;784383125129.7505;1497612785494.3296;16445.822502313415;6429.644066601895;249.75759400326777;4497.433829107092;3767945.895737612;1688177.07816113;130319.73792056667;1455534.6399667135;2.2929413237335803;0.17689669453061482
9740;2019-02-21 11:20:37.889;762;186;156;154;141;39;190;24;9;33;634;609;9;66;237;244;244;188;194;192;188;22;552;353;364;134;358;253;552;300.0;85.0;508.0;194.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29793.994140625;11029.22265625;0.0;1138.28833007812;443.0;96893;;;Calculated values ==>;1550744437.889;349.36;291.76000000000005;288.76000000000005;288.56;287.26000000000005;277.06;273.6339639331285;292.16;275.56;274.06;276.46000000000004;336.56;334.06;274.06;279.76000000000005;296.86;297.56;297.56;291.96000000000004;292.36;291.96000000000004;;317.46000000000004;275.36;241.2770596917726;261.54996906429363;273.6339639331285;292.56;5520000.0;3529999.9999999995;3640000.0;1340000.0;3579999.9999999995;2530000.0;5520000.0;0.05;0.014166666666666666;0.08466666666666667;0.03233333333333333;0.020666666666666667;0.07066666666666667;;11029.22265625;0.0;1138.28833007812;29793.994140625;509557.6553572702;411737.20685016055;240524.30605669215;239862.4448945064;235692.7548229053;430607.02586249536;457593.62407101324;452370.68877505016;472787.01963726926;520624.5437431354;518065.9954184448;452370.68877505016;459337.80062851607;464841.74997644586;466474.1722881754;429230.51243942743;412510.35525449144;457870.68847121065;457315.95501684735;;186067.36719380575;471714.4053827849;200976.18569621173;212542.14542427676;273.55271159503445;4830096.272382975;1804643.229263853;326247.1144749775;0.0;0;251;267;0;0;0;0;0;137;123;2130745042244.434;784462364729.7128;1497766162144.2566;21284.73459400832;8753.869103199198;236.86889345325983;17297.349211208322;3768260.4742572526;1688303.6707021229;130323.7951689039;1455716.3539702254;3.9098236159658075;0.21171768876876687
9741;2019-02-21 11:21:37.860;758;188;157;156;145;40;190;25;15;33;634;609;14;60;238;244;244;190;194;192;188;23;549;356;364;137;361;251;550;160.0;81.0;744.0;233.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29811.330078125;10969.3896484375;0.0;1107.87963867188;445.0;96894;;;Calculated values ==>;1550744497.86;348.96000000000004;291.96000000000004;288.86;288.76000000000005;287.66;277.16;273.955091788801;292.16;275.66;274.66;276.46000000000004;336.56;334.06;274.56;279.16;296.96000000000004;297.56;297.56;292.16;292.36;291.96000000000004;;317.66;275.46000000000004;241.92719264551067;261.27494424493943;273.955091788801;292.56;5490000.0;3560000.0;3640000.0;1370000.0;3610000.0;2510000.0;5500000.0;0.02666666666666667;0.013500000000000002;0.12400000000000001;0.03883333333333334;0.020666666666666667;0.04733333333333334;;10969.3896484375;0.0;1107.87963867188;29811.330078125;509326.49467366294;413351.9237643686;240926.500560384;240592.39171456677;237012.14028239695;430412.23801567365;457593.62407101324;453463.03147977614;472393.7743832905;520788.84925585;518233.8178742652;453339.18957366527;458935.4497092971;464533.37255708285;466043.6885466112;430020.57018167863;414083.7466353395;457870.68847121065;457315.95501684735;;186903.13564328075;471414.1961389312;201771.5185033227;218867.3557395044;273.876870191252;4830592.743340767;1804826.4624274028;326265.8234943046;0.0;0;251;267;0;0;0;0;0;137;123;2130963336684.2744;784543625434.6533;1497917289064.146;31209.74760908023;10471.12398151613;215.14711787557812;11286.567032460902;3768697.716839183;1688463.8015437117;130327.56014837552;1455954.438142419;4.4035273600876845;0.30609448727162825
9742;2019-02-21 11:22:37.880;759;189;157;156;148;42;190;26;21;33;625;604;19;61;239;244;244;191;194;192;188;25;554;356;364;140;361;251;554;-2.0;84.0;838.0;219.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29772.494140625;11143.3681640625;0.0;1099.83349609375;447.0;96895;;;Calculated values ==>;1550744557.88;349.06000000000006;292.06;288.86;288.76000000000005;287.96000000000004;277.36;273.955091788801;292.16;275.76000000000005;275.26000000000005;276.46000000000004;335.66;333.56;275.06;279.26000000000005;297.06;297.56;297.56;292.26000000000005;292.36;291.96000000000004;;317.86;275.66;242.56692532238324;261.27494424493943;273.955091788801;292.56;5540000.0;3560000.0;3640000.0;1400000.0;3610000.0;2510000.0;5540000.0;0.0;0.014;0.1396666666666667;0.0365;0.020666666666666667;0.020666666666666667;;11143.3681640625;0.0;1099.83349609375;29772.494140625;509009.589219891;412035.40644734737;240788.98820522532;240456.70624119596;237849.8853277914;430412.23801567365;457593.62407101324;454203.89765197685;471998.58498376724;519869.651669046;517722.1538425921;453957.3546319885;459055.0063224611;464664.8766729168;466043.6885466112;428696.29534825677;412801.4708678641;457870.68847121065;457315.95501684735;;187738.9118479558;471211.3733730803;201809.1563117458;240788.98820522532;273.89154404285983;4831089.440721694;1805010.7968341745;326284.22723636474;0.0;0;251;267;0;0;0;0;0;137;123;2131181809485.0728;784626753134.9572;1498067939264.6965;35251.132207185605;9833.180922738708;222.5275427254975;4474.890647440188;3769251.7421198986;1688633.060486046;130331.20865299014;1456085.827405392;4.066071335090194;0.32907042715632384
9743;2019-02-21 11:23:37.860;761;191;156;155;149;43;190;27;26;33;615;597;23;65;239;244;244;193;194;192;188;26;554;359;364;143;364;250;554;-1.0;83.0;748.0;232.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29794.85546875;11098.3251953125;0.0;1077.51171875;449.0;96896;;;Calculated values ==>;1550744617.86;349.26;292.26000000000005;288.76000000000005;288.66;288.06;277.46000000000004;274.27422755570615;292.16;275.86;275.76000000000005;276.46000000000004;334.66;332.86;275.46000000000004;279.66;297.06;297.56;297.56;292.46000000000004;292.36;291.96000000000004;;318.06;275.76000000000005;243.1966462407574;261.13683023647616;274.27422755570615;292.56;5540000.0;3590000.0;3640000.0;1430000.0;3640000.0;2500000.0;5540000.0;0.0;0.013833333333333333;0.12466666666666668;0.03866666666666666;0.020666666666666667;0.020666666666666667;;11098.3251953125;0.0;1077.51171875;29794.85546875;509257.80523835233;412801.4708678641;240456.70624119596;240125.9201493672;238170.9934408115;430214.79039162316;457593.62407101324;454986.1735460498;471601.4229191921;518930.9184853566;517090.13182339136;454618.64964034245;459689.02146168903;464223.8542375998;465610.7510579218;428696.29534825677;413548.20129128615;457870.68847121065;457315.95501684735;;188574.69595719432;470909.40455562726;202594.25640399836;240456.70624119596;274.21065876901855;4831585.669835098;1805196.0824956768;326302.3657315743;0.0;0;251;267;0;0;0;0;0;137;123;2131400136684.2744;784711624834.6467;1498218189164.147;31464.859003709083;10374.852395196316;209.54863445476016;4481.757808030128;3769807.523389092;1688801.4046296538;130334.8080875752;1456160.441262669;3.8215868173833067;0.31611081765390175
9744;2019-02-21 11:24:37.871;763;190;155;155;148;45;190;29;34;33;588;572;30;90;241;243;244;192;194;192;189;28;553;359;364;133;364;258;553;-1.0;80.0;674.0;207.0;124.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30521.36328125;11005.107421875;0.0;1963.63391113281;449.0;96897;;;Calculated values ==>;1550744677.871;349.46000000000004;292.16;288.66;288.66;287.96000000000004;277.66;274.27422755570615;292.16;276.06;276.56;276.46000000000004;331.96000000000004;330.36;276.16;282.16;297.26000000000005;297.46000000000004;297.56;292.36;292.36;292.06;;318.06;275.96000000000004;241.05796691057077;262.23063862743834;274.27422755570615;292.56;5530000.0;3590000.0;3640000.0;1330000.0;3640000.0;2580000.0;5530000.0;0.0;0.013333333333333334;0.11233333333333334;0.034499999999999996;0.020666666666666667;0.020666666666666667;;11005.107421875;0.0;1963.63391113281;30521.36328125;509593.66714884463;412845.1473663945;240159.2177457252;240159.2177457252;237880.34181056917;430214.79039162316;457593.62407101324;454627.8331398351;472917.67418972735;515484.1186241432;513834.24520967755;454130.8277462218;461426.61234262;464488.10253275675;465480.30547409743;428964.17106684943;413590.4106133878;457870.68847121065;457454.86558595806;;188574.69595719432;472431.1216696904;202643.76064680115;240159.2177457252;274.22987503698863;4832088.397142437;1805380.3115371;326327.7132580841;0.0;0;251;267;0;0;0;0;0;137;124;2131618576724.8438;784794440014.8625;1498370617104.5442;28306.210810050816;9307.663955289678;204.9834727128215;4490.776722031479;3770305.706955751;1688965.4556701798;130338.26315512355;1456235.2260919865;3.262431863946508;0.26589146554112647
9745;2019-02-21 11:25:37.851;764;190;155;154;146;45;190;28;41;33;571;560;36;110;241;243;244;192;194;192;189;28;553;359;364;128;364;264;553;-1.0;84.0;705.0;205.0;124.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30496.171875;10983.78515625;0.0;2029.09814453125;450.0;96898;;;Calculated values ==>;1550744737.851;349.56000000000006;292.16;288.66;288.56;287.76000000000005;277.66;274.27422755570615;292.16;275.96000000000004;277.26000000000005;276.46000000000004;330.26000000000005;329.16;276.76000000000005;284.16;297.26000000000005;297.46000000000004;297.56;292.36;292.36;292.06;;318.16;275.96000000000004;239.943914813709;263.0348170998261;274.27422755570615;292.56;5530000.0;3590000.0;3640000.0;1280000.0;3640000.0;2640000.0;5530000.0;0.0;0.014;0.1175;0.034166666666666665;0.020666666666666667;0.020666666666666667;;10983.78515625;0.0;2029.09814453125;30496.171875;509717.51119106857;412845.1473663945;240159.2177457252;239829.46499139623;237241.20163114887;430214.79039162316;457593.62407101324;454487.69721986423;473567.7884962697;513207.32882353896;512066.0493096907;453860.3037835336;462898.75634633185;464488.10253275675;465480.30547409743;428964.17106684943;413590.4106133878;457870.68847121065;457454.86558595806;;188992.59102226305;473084.92450057325;202649.30410547895;240159.2177457252;274.23202647770916;4832596.707109082;1805563.4912283854;326360.9749343028;0.0;0;251;267;0;0;0;0;0;137;124;2131836903924.913;784872713914.8875;1498527164904.594;29591.01119094027;9239.883696832387;215.23264634846257;4490.776722031479;3770788.022980296;1689119.9670463642;130341.76378884984;1456310.0474219513;3.345676991780814;0.2711509030346972
9746;2019-02-21 11:26:37.872;763;190;154;154;145;45;190;27;47;33;586;574;42;117;241;243;244;192;194;192;189;27;551;360;364;126;365;267;551;-2.0;82.0;560.0;257.0;124.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30473.19921875;10912.9150390625;0.0;2063.60034179688;449.0;96899;;;Calculated values ==>;1550744797.872;349.46000000000004;292.16;288.56;288.56;287.66;277.66;274.38016830617;292.16;275.86;277.86;276.46000000000004;331.76000000000005;330.56;277.36;284.86;297.26000000000005;297.46000000000004;297.56;292.36;292.36;292.06;;318.06;275.86;239.4893008659735;263.43189868330234;274.38016830617;292.56;5510000.0;3600000.0;3640000.0;1260000.0;3650000.0;2670000.0;5510000.0;0.0;0.013666666666666666;0.09333333333333332;0.04283333333333333;0.020666666666666667;0.020666666666666667;;10912.9150390625;0.0;2063.60034179688;30473.19921875;509769.17553175887;413676.3280692049;239895.54030566243;239895.54030566243;236982.50092614195;430148.3826014536;457593.62407101324;454733.78008571663;473826.37876616616;514502.0499212554;513256.3334331463;454104.83955248306;463283.93756010395;464341.04294382274;465335.1870322967;429495.3436434408;414400.9631372732;457870.68847121065;457454.86558595806;;188574.69595719432;473248.64165696304;202837.72392483585;239895.54030566243;274.30974198413287;4833104.963028086;1805746.02759511;326395.0926920074;0.0;0;251;267;0;0;0;0;0;137;124;2132055380364.5798;784948940584.7712;1498686520659.3508;23510.29857501554;11582.60097619278;206.28986691762378;4496.226055792777;3771230.688773157;1689293.548483955;130345.2777058957;1456384.9653237436;3.066725874083096;0.2683665719717132
9747;2019-02-21 11:27:37.862;757;189;154;153;144;44;190;27;51;33;611;596;47;119;241;244;244;191;195;192;189;27;551;357;364;124;363;271;551;-1.0;83.0;573.0;185.0;124.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30558.40625;10871.3017578125;0.0;2096.92016601562;449.0;96900;;;Calculated values ==>;1550744857.862;348.86;292.06;288.56;288.46000000000004;287.56;277.56;274.0616903277293;292.16;275.86;278.26000000000005;276.46000000000004;334.26000000000005;332.76000000000005;277.86;285.06;297.26000000000005;297.56;297.56;292.26000000000005;292.36;292.06;;318.06;275.86;239.02933182858504;263.95629194202945;274.0616903277293;292.66;5510000.0;3570000.0000000005;3640000.0;1240000.0;3629999.9999999995;2710000.0;5510000.0;0.0;0.013833333333333333;0.0955;0.030833333333333334;0.020666666666666667;0.020666666666666667;;10871.3017578125;0.0;2096.92016601562;30558.40625;509026.29637627146;413307.47646805906;239895.54030566243;239566.37892065308;236665.3116728602;430346.717906069;457593.62407101324;454562.9019473556;474084.14901256585;516752.9803337988;515195.4394338502;454056.57264714385;462925.34126678965;464634.8729112105;465899.65062480443;429495.3436434408;414040.76927589084;457870.68847121065;457454.86558595806;;188574.69595719432;473508.13932025275;202093.90008174974;239895.54030566243;274.0069949966253;4833613.474974288;1805927.5324792562;326429.757917744;0.0;0;251;267;0;0;0;0;0;137;124;2132273743964.6145;785023928084.7832;1498847893759.3765;24110.789678165358;8368.605709853844;213.7882787511079;4496.226055792777;3771627.4650349296;1689459.7808296892;130348.77777366829;1456459.8899351687;2.8677339068535197;0.23201601437474578
9748;2019-02-21 11:28:37.842;750;189;154;153;144;42;190;27;51;34;636;612;48;96;241;244;244;191;195;192;189;26;573;357;364;138;362;256;568;144.0;81.0;987.0;326.0;124.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38197.01953125;19610.0546875;0.0;1129.91333007812;449.0;96901;;;Calculated values ==>;1550744917.842;348.16;292.06;288.56;288.46000000000004;287.56;277.36;274.0616903277293;292.16;275.86;278.26000000000005;276.56;336.76000000000005;334.36;277.96000000000004;282.76000000000005;297.26000000000005;297.56;297.56;292.26000000000005;292.36;292.06;;318.06;275.76000000000005;242.14157278889297;261.9595390733887;274.0616903277293;292.66;5730000.0;3570000.0000000005;3640000.0;1380000.0;3620000.0000000005;2560000.0;5680000.0;0.024;0.013500000000000002;0.16449999999999998;0.05433333333333333;0.020666666666666667;0.04466666666666667;;19610.0546875;0.0;1129.91333007812;38197.01953125;506185.7850232114;251699.2663586575;239348.08846747907;239025.85133373653;236181.13064176642;430346.717906069;457593.62407101324;457047.8979212984;472360.27449258295;520582.559512763;518121.8101162321;456682.15549395315;462441.2915543353;464781.3556694665;465899.65062480443;423277.58204220055;252490.88843006507;457870.68847121065;457454.86558595806;;188574.69595719432;471575.67402331997;202058.9305866147;219312.12303895492;273.9933819985676;4834186.245868687;1806181.4591126132;326456.6392334603;0.0;0;252;267;0;0;0;0;0;137;124;2132492071164.6838;785102501884.8082;1499005941059.4268;41945.685126555465;14643.743060060986;2305.620363763829;10637.042500432808;3772177.7521682694;1689651.4864796419;130369.76584733858;1456585.9584696535;3.352565008387732;0.25059029921065
9749;2019-02-21 11:29:37.853;745;198;152;151;145;43;190;29;45;35;636;612;40;68;243;242;244;200;195;192;189;27;565;362;364;143;367;241;560;-2.0;84.0;931.0;276.0;124.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38469.32421875;19431.259765625;0.0;1745.6904296875;437.0;96902;;;Calculated values ==>;1550744977.853;347.66;292.96000000000004;288.36;288.26000000000005;287.66;277.46000000000004;274.5913991737795;292.16;276.06;277.66;276.66;336.76000000000005;334.36;277.16;279.96000000000004;297.46000000000004;297.36;297.56;293.16;292.36;292.06;;316.86;275.86;243.1966462407574;259.87524604437704;274.5913991737795;292.66;5650000.0;3620000.0000000005;3640000.0;1430000.0;3670000.0000000005;2410000.0;5600000.0;0.0;0.014;0.15516666666666667;0.046;0.020666666666666667;0.020666666666666667;;19431.259765625;0.0;1745.6904296875;38469.32421875;506276.7606576938;412930.35366320645;238952.3232408468;238629.60744354897;236719.90570339304;430014.67791919125;457593.62407101324;458735.1245532393;471798.96558121993;521810.07906530204;519374.37666776316;458143.4761249606;461432.2353724588;464311.4322414119;464912.7873590418;425640.79049511434;413676.2678672713;457870.68847121065;457454.86558595806;;183560.10687098323;471008.3239875013;203360.59646629097;238952.3232408468;274.5215316838816;4834825.249194866;1806506.8630457306;326480.6069913758;0.0;0;252;267;0;0;0;0;0;138;124;2132710511204.3853;785186817339.693;1499155068394.223;39625.614274824824;12311.795465975674;167.50331678980228;4515.719208465633;3772857.6376185035;1689876.1571491244;130390.37898969842;1456712.2546337743;2.6736915251653595;0.22515368004283134
