;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9750;2019-02-21 11:30:37.903;763;193;149;148;139;42;190;28;41;34;602;584;33;86;243;242;244;195;195;192;189;28;538;359;364;142;364;249;538;-2.0;82.0;624.0;205.0;124.0;0;23;100;1;0;0;0;0;0;0;1;1;0;0;0;30261.1640625;10717.478515625;0.0;1941.52941894531;426.0;96903;;;Calculated values ==>;1550745037.903;349.46000000000004;292.46000000000004;288.06;287.96000000000004;287.06;277.36;274.27422755570615;292.16;275.96000000000004;277.26000000000005;276.56;333.36;331.56;276.46000000000004;281.76000000000005;297.46000000000004;297.36;297.56;292.66;292.36;292.06;;315.76000000000005;275.96000000000004;242.98782864720522;260.9983114674233;274.27422755570615;292.66;5380000.0;3590000.0;3640000.0;1420000.0;3640000.0;2490000.0;5380000.0;0.0;0.013666666666666666;0.10400000000000001;0.034166666666666665;0.020666666666666667;0.020666666666666667;;10717.478515625;0.0;1941.52941894531;30261.1640625;510904.67598957336;419541.5565670137;238676.9900291031;238349.49444336086;235462.4230362692;430214.79039162316;457593.62407101324;456973.721747507;471832.65708311246;517686.0303493424;515844.40045797755;456005.48364899337;462320.5769013575;464751.8981387732;465349.75327765616;432810.6909786148;420146.92270459066;457870.68847121065;457454.86558595806;;178963.62700411686;471240.6132432691;202611.67707360667;238676.9900291031;274.21742173096015;4835398.480560754;1806758.3118984445;326511.35942923883;0.0;0;252;267;0;0;0;0;0;138;124;2132929093205.0796;785272388589.9648;1499302190894.6902;26453.652646085637;9178.155319130132;173.0714997449964;4521.409428175003;3773408.7570617264;1690055.3893086722;130393.21947828146;1456787.6267971569;3.1855805053261133;0.261412737887779
9751;2019-02-21 11:31:37.854;777;181;149;148;136;40;190;26;41;33;589;577;35;122;241;242;244;183;195;192;189;25;537;355;364;140;360;261;538;-1.0;82.0;153.0;221.0;124.0;0;38;100;1;0;0;0;0;0;0;1;1;0;0;0;30358.89453125;10590.3876953125;0.0;2146.900390625;432.0;96904;;;Calculated values ==>;1550745097.854;350.86;291.26000000000005;288.06;287.96000000000004;286.76000000000005;277.16;273.8482719121499;292.16;275.76000000000005;277.26000000000005;276.46000000000004;332.06;330.86;276.66;285.36;297.26000000000005;297.36;297.56;291.46000000000004;292.36;292.06;;316.36;275.66;242.56692532238324;262.63441904999945;273.8482719121499;292.66;5370000.0;3550000.0;3640000.0;1400000.0;3600000.0;2610000.0;5380000.0;0.0;0.013666666666666666;0.025500000000000002;0.036833333333333336;0.020666666666666667;0.020666666666666667;;10590.3876953125;0.0;2146.900390625;30358.89453125;512700.0433862185;415676.8289420241;238676.9900291031;238349.49444336086;234522.3337013467;430477.46260093397;457593.62407101324;454992.6325071217;471998.58498376724;515329.70297874213;514089.95442119264;454245.20164998027;464760.62734961824;465073.4646152595;465928.4623088799;433056.60884823697;416352.0635085703;457870.68847121065;457454.86558595806;;181470.77258748977;471211.3733730803;201244.57766288458;238676.9900291031;273.6666123159316;4835903.235162317;1806935.7324382616;326545.4018536016;0.0;0;252;267;0;0;0;0;0;138;124;2133147314844.9893;785356919499.9299;1499455065944.627;6470.575398528047;9943.776975325542;228.29545297544428;4521.409428175003;3773682.9015609883;1690214.608609021;130396.56147136098;1456862.9220795226;1.6615826785271537;0.15770523256474314
9752;2019-02-21 11:32:37.854;776;181;153;151;138;39;190;23;42;32;597;587;38;140;239;242;244;182;195;192;189;23;544;353;364;138;358;263;544;-2.0;87.0;495.0;274.0;124.0;0;46;100;1;0;0;0;0;0;0;1;1;0;0;0;30661.49609375;10783.2919921875;0.0;2227.13793945312;437.0;96905;;;Calculated values ==>;1550745157.854;350.76;291.26000000000005;288.46000000000004;288.26000000000005;286.96000000000004;277.06;273.6339639331285;292.16;275.46000000000004;277.36;276.36;332.86;331.86;276.96000000000004;287.16;297.06;297.36;297.56;291.36;292.36;292.06;;316.86;275.46000000000004;242.14157278889297;262.9017227912062;273.6339639331285;292.66;5440000.0;3529999.9999999995;3640000.0;1380000.0;3579999.9999999995;2630000.0;5440000.0;0.0;0.0145;0.0825;0.04566666666666667;0.020666666666666667;0.020666666666666667;;10783.2919921875;0.0;2227.13793945312;30661.49609375;511976.9313078706;413261.04569832893;239798.27028288378;239138.26185250925;234979.4982559435;430607.02586249536;457593.62407101324;454781.28718595096;472164.23178385233;515984.596131298;514950.96163958503;454281.31025820156;466578.2991689436;465103.311480244;466216.16700420267;431308.78485515766;413628.9936938134;457870.68847121065;457454.86558595806;;183560.10687098323;471281.1494085178;200869.20918134312;239798.27028288378;273.5108150062679;4836411.738417525;1807113.8464356575;326581.85217301897;0.0;0;252;267;0;0;0;0;0;138;124;2133365714844.9893;785440319499.9299;1499612265944.627;20947.746435380148;12348.811937040977;256.3569718394919;4498.236302930201;3773911.387576271;1690400.3801832907;130400.60024156778;1456938.0857939485;2.924665199160913;0.2644748217437767
9753;2019-02-21 11:33:37.855;772;184;156;154;141;39;190;22;43;30;611;600;40;147;239;243;244;185;195;192;189;21;549;352;364;137;358;260;549;165.0;81.0;434.0;288.0;124.0;0;49;100;1;0;0;0;0;0;0;1;1;0;0;0;30720.505859375;10880.224609375;0.0;2230.96459960938;442.0;96906;;;Calculated values ==>;1550745217.855;350.36;291.56;288.76000000000005;288.56;287.26000000000005;277.06;273.5264737036516;292.16;275.36;277.46000000000004;276.16;334.26000000000005;333.16;277.16;287.86;297.06;297.46000000000004;297.56;291.66;292.36;292.06;;317.36;275.26000000000005;241.92719264551067;262.5002047102346;273.5264737036516;292.66;5490000.0;3520000.0000000005;3640000.0;1370000.0;3579999.9999999995;2600000.0;5490000.0;0.0275;0.013500000000000002;0.07233333333333333;0.048;0.020666666666666667;0.04816666666666666;;10880.224609375;0.0;2230.96459960938;30720.505859375;511053.9183152912;412266.7878282398;240626.61899929825;239962.08100009835;235777.50395612247;430671.36484660726;457593.62407101324;455407.7469629331;472100.0868749512;517682.75536838657;516549.7962287301;455036.06532937;467815.5662376409;465103.311480244;466488.4199259752;430020.57018167863;412648.34060041176;457870.68847121065;457454.86558595806;;185649.48583044452;471218.06502558704;200634.08899568394;217793.51363391295;273.4142471888442;4836923.263625127;1807294.3787492742;326619.0036466472;0.0;0;252;267;0;0;0;0;0;138;124;2133584118484.7253;785522820874.8303;1499769168559.4375;18428.62792629769;12988.030849435349;234.52509934710284;11543.688452356839;3774239.5294978293;1690611.5240585955;130404.69099366746;1457071.7707281262;3.294504536464007;0.24511051426455632
9754;2019-02-21 11:34:37.865;770;187;158;157;146;40;190;23;44;29;621;609;41;149;239;243;244;189;195;192;189;22;552;355;364;136;360;258;552;93.0;86.0;938.0;303.0;124.0;0;51;100;1;0;0;0;0;0;0;1;1;0;0;0;30799.259765625;10947.8173828125;0.0;2224.31909179688;445.0;96907;;;Calculated values ==>;1550745277.865;350.16;291.86;288.96000000000004;288.86;287.76000000000005;277.16;273.8482719121499;292.16;275.46000000000004;277.56;276.06;335.26000000000005;334.06;277.26000000000005;288.06;297.06;297.46000000000004;297.56;292.06;292.36;292.06;;317.66;275.36;241.71165711629368;262.23063862743834;273.8482719121499;292.66;5520000.0;3550000.0;3640000.0;1360000.0;3600000.0;2580000.0;5520000.0;0.015500000000000002;0.014333333333333333;0.15633333333333335;0.050499999999999996;0.020666666666666667;0.036166666666666666;;10947.8173828125;0.0;2224.31909179688;30799.259765625;510546.69959704013;412126.3827081116;241192.23214632942;240857.49517095217;237271.01421511293;430477.46260093397;457593.62407101324;455863.1555877597;472134.0588697756;518878.54489157855;517645.4611463711;455493.6157926646;468326.00185660657;464811.3070167571;466058.0093327334;429230.51243942743;412889.33823237545;457870.68847121065;457454.86558595806;;186903.13564328075;471449.11765258067;201554.17305605317;224204.49253621104;273.78757633328365;4837436.013782706;1807476.3094159053;326656.1371986304;0.0;0;252;267;0;0;0;0;0;138;124;2133802554884.6907;785604734524.8173;1499924594459.4128;39756.97093579012;13629.694702124638;234.2234969677451;8435.88849196585;3774724.490301601;1690833.3754072199;130408.59788300918;1457238.2949520482;4.711215811229184;0.372799297379379
9755;2019-02-21 11:35:37.865;773;190;158;157;149;42;190;23;44;29;627;614;42;148;240;243;244;192;195;192;189;23;554;357;364;136;362;257;554;0.0;83.0;970.0;330.0;124.0;0;55;100;1;0;0;0;0;0;0;1;1;0;0;0;30765.9296875;10989.0966796875;0.0;2239.42602539062;449.0;96908;;;Calculated values ==>;1550745337.865;350.46000000000004;292.16;288.96000000000004;288.86;288.06;277.36;274.0616903277293;292.16;275.46000000000004;277.56;276.06;335.86;334.56;277.36;287.96000000000004;297.16;297.46000000000004;297.56;292.36;292.36;292.06;;318.06;275.46000000000004;241.71165711629368;262.0952818180154;274.0616903277293;292.66;5540000.0;3570000.0000000005;3640000.0;1360000.0;3620000.0000000005;2570000.0;5540000.0;0.0;0.013833333333333333;0.16166666666666665;0.055;0.020666666666666667;0.020666666666666667;;10989.0966796875;0.0;2239.42602539062;30765.9296875;510743.1461499392;412420.9545810112;241122.7972128732;240788.98820522532;238170.9934408115;430346.717906069;457593.62407101324;456028.3797168628;472134.0588697756;519577.5081055952;518243.2718772962;455782.72271421895;468350.4506095388;464649.81302044657;465769.70841700374;428696.29534825677;413177.15693683183;457870.68847121065;457454.86558595806;;188574.69595719432;471547.0194386176;202085.46522046643;241122.7972128732;274.00371173753865;4837949.057028149;1807659.1170330928;326693.33507460693;0.0;0;252;267;0;0;0;0;0;138;124;2134020954884.6907;785686334524.8173;1500079094459.4128;41054.10451025074;14820.385481998313;214.6814146913783;4470.862746377087;3775397.915930318;1691070.4594087543;130412.338757273;1457345.8512123676;4.577989205859695;0.39958586732825163
9756;2019-02-21 11:36:37.886;780;191;157;156;149;43;190;24;45;30;630;617;42;151;241;243;244;193;195;193;189;24;551;360;364;136;365;258;552;-1.0;81.0;931.0;311.0;124.0;0;61;100;1;0;0;0;0;0;0;1;1;0;0;0;30829.478515625;10890.400390625;0.0;2275.76000976562;453.0;96909;;;Calculated values ==>;1550745397.886;351.16;292.26000000000005;288.86;288.76000000000005;288.06;277.46000000000004;274.38016830617;292.16;275.56;277.66;276.16;336.16;334.86;277.36;288.26000000000005;297.26000000000005;297.46000000000004;297.56;292.46000000000004;292.46000000000004;292.06;;318.46000000000004;275.56;241.71165711629368;262.23063862743834;274.38016830617;292.66;5510000.0;3600000.0;3640000.0;1360000.0;3650000.0;2580000.0;5520000.0;0.0;0.013500000000000002;0.15516666666666667;0.05183333333333333;0.020666666666666667;0.020666666666666667;;10890.400390625;0.0;2275.76000976562;30829.478515625;511864.9991061735;413633.1203958097;240857.49517095217;240524.30605669215;238232.76967341272;430148.3826014536;457593.62407101324;455986.13821575354;472231.8376443816;519802.4681564833;518467.67016044905;455616.8949157441;468555.97591687314;464341.04294382274;465335.1870322967;429495.3436434408;414359.1762267576;458008.9962070331;457454.86558595806;;190246.288480595;471644.9034095714;202872.49023328803;240857.49517095217;274.32322111266325;4838462.531748999;1807841.509990267;326730.9747941351;0.0;0;252;267;0;0;0;0;0;138;124;2134239431324.3574;785767963084.6927;1500233648534.177;39274.80104527924;13931.370082970687;204.33826012522354;4476.345655243455;3776067.557768234;1691310.141230717;130415.83181003186;1457420.437378292;4.396639056736784;0.38065271581319826
9757;2019-02-21 11:37:37.856;786;190;156;156;149;44;190;25;46;31;632;620;43;154;242;242;244;192;195;193;189;24;552;359;364;136;364;261;552;-3.0;84.0;803.0;284.0;124.0;0;66;100;1;0;0;0;0;0;0;1;1;0;0;0;30824.05859375;10899.78125;0.0;2336.04443359375;453.0;96910;;;Calculated values ==>;1550745457.856;351.76;292.16;288.76000000000005;288.76000000000005;288.06;277.56;274.27422755570615;292.16;275.66;277.76000000000005;276.26000000000005;336.36;335.16;277.46000000000004;288.56;297.36;297.36;297.56;292.36;292.46000000000004;292.06;;318.46000000000004;275.56;241.71165711629368;262.63441904999945;274.27422755570615;292.66;5520000.0;3590000.0;3640000.0;1360000.0;3640000.0;2610000.0;5520000.0;0.0;0.014;0.13383333333333333;0.04733333333333333;0.020666666666666667;0.020666666666666667;;10899.78125;0.0;2336.04443359375;30824.05859375;512516.08055758395;413263.53111073095;240524.30605669215;240524.30605669215;238232.76967341272;430214.79039162316;457593.62407101324;455612.62700522714;472329.59916539915;519759.6240609642;518525.22857344686;455240.9381887029;468484.072934036;464620.0566218266;465349.75327765616;429230.51243942743;413998.2807911148;458008.9962070331;457454.86558595806;;190246.288480595;471644.9034095714;202579.1910079779;240524.30605669215;274.204809539367;4838976.054335417;1808023.0040449353;326769.3872819962;0.0;0;252;267;0;0;0;0;0;138;124;2134457722124.4617;785849522284.7317;1500389270684.2512;33864.30818429852;12735.777053675423;213.25124307637708;4483.231563604829;3776676.7455991493;1691532.2563438488;130419.30998260394;1457495.0631902462;3.875585042513741;0.3345143460156426
9758;2019-02-21 11:38:37.877;790;190;156;155;147;44;190;24;48;32;636;624;45;158;242;242;244;192;195;193;189;24;554;358;364;136;363;266;554;-1.0;83.0;884.0;302.0;124.0;0;69;100;1;0;0;0;0;0;0;1;1;0;0;0;30826.0;10906.0107421875;0.0;2404.80297851562;454.0;96911;;;Calculated values ==>;1550745517.877;352.16;292.16;288.76000000000005;288.66;287.86;277.56;274.1680685717883;292.16;275.56;277.96000000000004;276.36;336.76000000000005;335.56;277.66;288.96000000000004;297.36;297.36;297.56;292.36;292.46000000000004;292.06;;318.56;275.56;241.71165711629368;263.299902668528;274.1680685717883;292.66;5540000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;2660000.0;5540000.0;0.0;0.013833333333333333;0.14733333333333334;0.050333333333333334;0.020666666666666667;0.020666666666666667;;10906.0107421875;0.0;2404.80297851562;30826.0;512836.16380749334;412420.9545810112;240456.70624119596;240125.9201493672;237530.0566661712;430280.9020939914;457593.62407101324;455027.1040612277;472427.34351167246;519757.7001796505;518519.4991426252;454651.3550658584;468250.0369068696;464766.5650395172;465494.84668458975;428696.29534825677;413177.15693683183;458008.9962070331;457454.86558595806;;190664.19178205615;471644.9034095714;202297.18436218306;240456.70624119596;274.0906434552396;4839489.984637627;1808204.782578875;326808.9081713321;0.0;0;252;267;0;0;0;0;0;138;124;2134676198564.9963;785931150844.9314;1500547426019.6382;37235.54150232591;13557.16852538521;214.6814146913783;4484.628626458417;3777269.4517225497;1691751.4409119685;130422.87733623099;1457569.8215149385;4.168942728313507;0.36091733532206793
9759;2019-02-21 11:39:37.877;791;190;155;154;147;44;190;24;51;32;642;630;47;160;242;243;244;192;195;193;189;23;554;358;364;135;363;271;554;-3.0;84.0;987.0;267.0;124.0;0;73;100;1;0;0;0;0;0;0;1;1;0;0;0;30866.861328125;10866.919921875;0.0;2485.34423828125;456.0;96912;;;Calculated values ==>;1550745577.877;352.26;292.16;288.66;288.56;287.86;277.56;274.1680685717883;292.16;275.56;278.26000000000005;276.36;337.36;336.16;277.86;289.16;297.36;297.46000000000004;297.56;292.36;292.46000000000004;292.06;;318.76000000000005;275.46000000000004;241.49495122638035;263.95629194202945;274.1680685717883;292.66;5540000.0;3579999.9999999995;3640000.0;1350000.0;3629999.9999999995;2710000.0;5540000.0;0.0;0.014;0.16449999999999998;0.0445;0.020666666666666667;0.020666666666666667;;10866.919921875;0.0;2485.34423828125;30866.861328125;512958.8863700502;412420.9545810112;240125.9201493672;239796.59977156576;237530.0566661712;430280.9020939914;457593.62407101324;454562.9019473556;472558.57531478856;519963.9761640161;518722.2234927504;454056.57264714385;467782.90203372703;464766.5650395172;465625.14543771395;428696.29534825677;413177.15693683183;458008.9962070331;457454.86558595806;;191500.00471740507;471679.62040862173;202309.27700312826;240125.9201493672;274.0953455742933;4840004.091815362;1808386.2236677422;326849.65939813876;0.0;0;252;267;0;0;0;0;0;138;124;2134894598564.9963;786012450844.9314;1500708526019.6382;41495.721303325394;11986.98028154446;217.26793775994912;4491.464872356211;3777925.5455792635;1691964.3088186928;130426.47691416809;1457644.6222940953;4.35816979779593;0.36313956238724737
9760;2019-02-21 11:40:37.888;785;198;156;156;147;44;190;25;48;32;647;633;44;125;243;242;244;200;195;193;189;24;572;363;364;135;368;249;566;-2.0;88.0;1115.0;334.0;124.0;0;74;0;1;0;1;0;0;0;0;1;1;0;0;0;39223.41796875;19599.052734375;0.0;2255.48803710938;449.0;96913;;;Calculated values ==>;1550745637.888;351.66;292.96000000000004;288.76000000000005;288.76000000000005;287.86;277.56;274.69669130483857;292.16;275.66;277.96000000000004;276.36;337.86;336.46000000000004;277.56;285.66;297.46000000000004;297.36;297.56;293.16;292.46000000000004;292.06;;318.06;275.56;241.49495122638035;260.9983114674233;274.69669130483857;292.66;5720000.0;3629999.9999999995;3640000.0;1350000.0;3679999.9999999995;2490000.0;5660000.0;0.0;0.014666666666666666;0.18583333333333335;0.05566666666666666;0.020666666666666667;0.020666666666666667;;19599.052734375;0.0;2255.48803710938;39223.41796875;510669.8617815566;410318.14470241225;240060.92411750767;240060.92411750767;237176.40772295214;429947.3805835815;457593.62407101324;457816.2617035853;472558.57531478856;522277.75132377836;520850.98377577733;457335.3335641186;466837.06882911525;464164.030569748;464766.5650395172;423580.2224703837;411135.22575476684;458008.9962070331;457454.86558595806;;188574.69595719432;471777.35084692197;203621.8693367939;240060.92411750767;274.62719783519907;4840588.284557742;1808640.1533181;326889.1735766512;0.0;0;252;268;0;0;0;0;0;138;124;2135113038604.6978;786093465694.8207;1500864554619.425;47237.791248162066;14927.321804063795;182.52661849571368;4492.808123681308;3778665.1270812703;1692188.6357881723;130429.80914626291;1457719.5049615994;3.0584238073588685;0.2628580460212536
9761;2019-02-21 11:41:37.848;789;196;154;153;144;44;190;25;44;32;640;625;38;109;244;241;245;198;195;193;189;25;558;362;364;130;367;243;553;-1.0;85.0;1130.0;171.0;124.0;0;62;0;1;0;1;0;0;0;0;1;1;0;0;0;38722.62109375;19208.07421875;0.0;2171.841796875;435.0;96914;;;Calculated values ==>;1550745697.848;352.06000000000006;292.76000000000005;288.56;288.46000000000004;287.56;277.56;274.5913991737795;292.16;275.66;277.56;276.36;337.16;335.66;276.96000000000004;284.06;297.56;297.26000000000005;297.66;292.96000000000004;292.46000000000004;292.06;;316.66;275.66;240.39332010688793;260.1585393101385;274.5913991737795;292.66;5580000.0;3620000.0000000005;3640000.0;1300000.0;3670000.0000000005;2430000.0;5530000.0;0.0;0.014166666666666666;0.18833333333333335;0.0285;0.020666666666666667;0.020666666666666667;;19208.07421875;0.0;2171.841796875;38722.62109375;512371.4224900604;415028.81927888904;239829.46499139623;239501.15808817602;236607.02350003482;430014.67791919125;457593.62407101324;458298.8459727587;473211.5349843978;522053.1626273996;520529.7472410234;457584.88980829704;465863.8603221275;464443.9501982058;464781.3556694665;427864.690887245;415724.3794036379;458008.9962070331;457454.86558595806;;182724.36793118677;472533.2602288536;203452.23876692777;239829.46499139623;274.556957361274;4841237.401850126;1808963.330447765;326926.043395681;0.0;0;252;268;0;0;0;0;0;138;124;2135331293004.8367;786172912694.8712;1501012056219.5188;47996.11102376483;7668.809111664886;171.98774601776728;4497.5916122876115;3779458.213856806;1692376.8113451956;130432.76146311148;1457794.3750127815;2.8220176098746634;0.21510671688162167
9762;2019-02-21 11:42:37.858;802;192;155;154;142;42;190;26;40;33;631;618;32;93;244;241;245;193;195;193;189;26;543;359;364;125;364;246;543;-2.0;80.0;983.0;174.0;124.0;0;31;100;1;0;0;0;0;0;0;1;1;0;0;0;30629.71875;10904.0185546875;0.0;2063.45947265625;427.0;96915;;;Calculated values ==>;1550745757.858;353.36;292.36;288.66;288.56;287.36;277.36;274.27422755570615;292.16;275.76000000000005;277.16;276.46000000000004;336.26000000000005;334.96000000000004;276.36;282.46000000000004;297.56;297.26000000000005;297.66;292.46000000000004;292.46000000000004;292.06;;315.86;275.76000000000005;239.25999513918347;260.58029834229245;274.27422755570615;292.66;5430000.0;3590000.0;3640000.0;1250000.0;3640000.0;2460000.0;5430000.0;0.0;0.013333333333333334;0.16383333333333333;0.029;0.020666666666666667;0.020666666666666667;;10904.0185546875;0.0;2063.45947265625;30629.71875;515229.4721487465;417455.71102415305;240498.80507481465;240164.56415137026;236265.74536189306;430214.79039162316;457593.62407101324;457339.8851342186;473955.3659136608;520893.4076128303;519569.650110613;456377.84301490715;463584.6742819123;464883.6276779939;465219.0939126357;431795.9799223039;417778.875775611;458008.9962070331;457454.86558595806;;179381.48055642567;473282.30129752296;202656.85968736466;240498.80507481465;274.2349587068349;4841815.434338093;1809214.3063765215;326961.34345528437;0.0;0;252;268;0;0;0;0;0;138;124;2135549729404.802;786249425444.859;1501158780669.4954;41725.569002376236;7848.137806694591;186.8947219559046;4483.7585838969635;3780206.019137016;1692506.1407874767;130435.752648792;1457869.2320718353;4.18310792588519;0.3224296260090369
9763;2019-02-21 11:43:37.879;811;182;157;156;141;38;190;24;41;33;631;619;34;120;242;242;245;184;195;193;189;25;538;354;364;130;359;264;537;234.0;83.0;185.0;167.0;124.0;0;36;100;1;0;0;0;0;0;0;1;1;0;0;0;30439.337890625;10591.40625;0.0;2216.32861328125;434.0;96916;;;Calculated values ==>;1550745817.879;354.26;291.36;288.86;288.76000000000005;287.26000000000005;276.96000000000004;273.7412296467126;292.16;275.56;277.26000000000005;276.46000000000004;336.26000000000005;335.06;276.56;285.16;297.36;297.36;297.66;291.56;292.46000000000004;292.06;;316.56;275.66;240.39332010688793;263.0348170998261;273.7412296467126;292.66;5380000.0;3540000.0;3640000.0;1300000.0;3590000.0;2640000.0;5370000.0;0.039;0.013833333333333333;0.030833333333333334;0.02783333333333333;0.020666666666666667;0.059666666666666666;;10591.40625;0.0;2216.32861328125;30439.337890625;516733.1947230837;416397.43534297944;241387.72610002838;241047.31062223273;236124.4869607188;430542.39183029096;457593.62407101324;454487.69721986423;473308.3704715943;519408.059011563;518170.9774110971;453608.57175709575;464084.73877328285;465349.75327765616;466072.45092096843;433038.0490954402;417057.82380782365;458008.9962070331;457454.86558595806;;182306.50109390085;472533.2602288536;201226.05534923717;215136.80164280732;273.6549168014762;4842324.5212607365;1809393.4976112763;326997.02083866135;0.0;0;252;268;0;0;0;0;0;138;124;2135768205844.4688;786325952219.7423;1501311834219.262;7808.900624344335;7551.383869149324;221.0597831453622;14458.311148607994;3780618.950858812;1692634.515049851;130439.15345952996;1458027.137900402;2.345430768665293;0.11659347587491496
9764;2019-02-21 11:44:37.889;807;180;161;159;144;36;190;20;42;32;639;628;39;134;240;242;245;181;195;193;189;22;543;352;364;130;357;268;542;92.0;83.0;494.0;210.0;124.0;0;29;100;1;0;0;0;0;0;0;1;1;0;0;0;30372.015625;10667.78515625;0.0;2219.26977539062;441.0;96917;;;Calculated values ==>;1550745877.889;353.86;291.16;289.26000000000005;289.06;287.56;276.76000000000005;273.5264737036516;292.16;275.16;277.36;276.36;337.06;335.96000000000004;277.06;286.56;297.16;297.36;297.66;291.26000000000005;292.46000000000004;292.06;;317.26000000000005;275.36;240.39332010688793;263.56353331371673;273.5264737036516;292.66;5430000.0;3520000.0000000005;3640000.0;1300000.0;3570000.0000000005;2680000.0;5420000.0;0.015333333333333334;0.013833333333333333;0.08233333333333334;0.035;0.020666666666666667;0.036000000000000004;;10667.78515625;0.0;2219.26977539062;30372.015625;515835.28384111286;413725.2389273455;242576.31401467303;241888.5160042022;236932.22618508156;430671.36484660726;457593.62407101324;453934.5932790833;473211.5349843978;519901.8465370271;518765.64638149494;453554.9008109037;465153.89063815266;465379.25235888857;466359.612001041;431795.9799223039;414087.16301823244;458008.9962070331;457454.86558595806;;185231.60634950487;472242.3386847302;200664.780149004;224725.1051459621;273.4262839475221;4842831.367000166;1809570.6870662884;327033.9903191144;0.0;0;252;268;0;0;0;0;0;138;124;2135986642244.434;786403965219.7299;1501471460819.2366;20852.547947709867;9505.214548750417;244.97196717298806;8378.271375839855;3780857.8360711085;1692776.6770596977;130443.03770471498;1458217.474472218;3.0248187849161705;0.22347295682226184
9765;2019-02-21 11:45:37.859;795;182;163;161;148;36;190;20;42;30;650;637;41;137;239;243;245;184;195;193;189;20;544;351;364;131;356;267;544;134.0;84.0;282.0;239.0;124.0;0;30;100;1;0;0;0;0;0;0;1;1;0;0;0;30488.521484375;10691.8203125;0.0;2210.41772460938;445.0;96918;;;Calculated values ==>;1550745937.859;352.66;291.36;289.46000000000004;289.26000000000005;287.96000000000004;276.76000000000005;273.4187578820637;292.16;275.16;277.36;276.16;338.16;336.86;277.26000000000005;286.86;297.06;297.46000000000004;297.66;291.56;292.46000000000004;292.06;;317.66;275.16;240.61611355647437;263.43189868330234;273.4187578820637;292.66;5440000.0;3510000.0;3640000.0;1310000.0;3560000.0;2670000.0;5440000.0;0.022333333333333334;0.014;0.047;0.03983333333333334;0.020666666666666667;0.043;;10691.8203125;0.0;2210.41772460938;30488.521484375;514295.34425597463;413628.9936938134;243193.94031959522;242501.10128058965;238159.00187053782;430735.4089219946;457593.62407101324;454104.83955248306;472887.3552016489;521118.70323784254;519778.1136350303;453978.718135384;465652.61921843624;465394.1846544878;466631.3516481654;431543.74412460526;414351.7324323658;458008.9962070331;457454.86558595806;;186903.13564328075;471916.3548916846;200302.48751537464;220916.9842119768;273.2797004224086;4843338.284557415;1809748.5947802567;327070.88592460076;0.0;0;252;268;0;0;0;0;0;138;124;2136204933044.5383;786482226069.7672;1501631880569.313;11928.710545744096;10819.285717156346;240.68816369135212;10171.128899081194;3781130.876636774;1692945.9632099099;130447.08284889023;1458371.9755187482;2.5700822779969514;0.18762532202592488
9766;2019-02-21 11:46:37.830;784;184;165;163;152;37;190;21;42;29;656;642;41;139;238;243;245;186;195;193;189;21;547;353;364;133;358;264;547;95.0;84.0;511.0;263.0;124.0;0;33;100;1;0;0;0;0;0;0;1;1;0;0;0;30530.595703125;10758.0830078125;0.0;2192.3798828125;447.0;96919;;;Calculated values ==>;1550745997.83;351.56000000000006;291.56;289.66;289.46000000000004;288.36;276.86;273.6339639331285;292.16;275.26000000000005;277.36;276.06;338.76;337.36;277.26000000000005;287.06;296.96000000000004;297.46000000000004;297.66;291.76000000000005;292.46000000000004;292.06;;317.86;275.26000000000005;241.05796691057077;263.0348170998261;273.6339639331285;292.66;5470000.0;3529999.9999999995;3640000.0;1330000.0;3579999.9999999995;2640000.0;5470000.0;0.01583333333333333;0.014;0.08516666666666667;0.04383333333333333;0.020666666666666667;0.0365;;10758.0830078125;0.0;2192.3798828125;30530.595703125;512698.66940599505;413117.91072696255;243775.84195173997;243078.94944334877;239368.75781071908;430607.02586249536;457593.62407101324;454612.8488999558;472528.46462518856;521980.9023830166;520540.8225504859;454487.69721986423;466318.61189733003;464972.5849072995;466345.2199131555;430779.057258688;413854.0851824992;458008.9962070331;457454.86558595806;;187738.9118479558;471749.2581616372;200948.03323725468;225197.56876509113;273.5416886268426;4843846.531428828;1809927.2575790181;327107.55817114544;0.0;0;252;268;0;0;0;0;0;138;124;2136423227484.3787;786561387789.7094;1501791103574.1965;21603.78680060671;11870.120359185432;236.94960906664284;8477.391333961643;3781410.179053008;1693134.9502058555;130451.0612398415;1458527.3047418145;3.257663332896079;0.2565349348251552
9767;2019-02-21 11:47:37.860;779;188;166;165;156;39;190;21;41;29;657;643;40;142;239;243;245;190;195;193;189;21;554;355;364;134;360;263;554;-2.0;84.0;784.0;256.0;124.0;0;38;100;1;0;0;0;0;0;0;1;1;0;0;0;30735.31640625;10942.087890625;0.0;2208.69702148438;449.0;96920;;;Calculated values ==>;1550746057.86;351.06000000000006;291.96000000000004;289.76000000000005;289.66;288.76000000000005;277.06;273.8482719121499;292.16;275.26000000000005;277.26000000000005;276.06;338.86;337.46000000000004;277.16;287.36;297.06;297.46000000000004;297.66;292.16;292.46000000000004;292.06;;318.06;275.26000000000005;241.2770596917726;262.9017227912062;273.8482719121499;292.66;5540000.0;3550000.0;3640000.0;1340000.0;3600000.0;2630000.0;5540000.0;0.0;0.014;0.13066666666666665;0.042666666666666665;0.020666666666666667;0.020666666666666667;;10942.087890625;0.0;2208.69702148438;30735.31640625;511483.32993550797;411644.6103821836;243852.3593909754;243505.07266101878;240456.70624119596;430477.46260093397;457593.62407101324;454656.45368821017;472397.21216106473;522164.8636806162;520725.8726816902;454531.51343594707;466811.4672134758;464811.3070167571;466058.0093327334;428945.60574088263;412420.9545810112;458008.9962070331;457454.86558595806;;188574.69595719432;471616.79343737353;201517.64508966162;243852.3593909754;273.7733166688714;4844357.335970797;1810108.1827537976;327144.25214981753;0.0;0;252;268;0;0;0;0;0;138;124;2136641736684.2744;786641527839.6711;1501949282624.121;33076.80432354367;11524.230329502374;231.3451162382;4414.451794696308;3781866.0784812886;1693330.0006046295;130454.96564711187;1458634.7904838484;3.744782679749674;0.31729399466734426
9768;2019-02-21 11:48:37.871;780;192;165;164;157;41;190;23;41;29;656;641;40;144;240;243;245;193;195;193;189;22;556;358;364;135;363;264;556;-2.0;80.0;764.0;279.0;124.0;0;44;100;1;0;0;0;0;0;0;1;1;0;0;0;30799.419921875;10997.6728515625;0.0;2243.15258789062;451.0;96921;;;Calculated values ==>;1550746117.871;351.16;292.36;289.66;289.56;288.86;277.26000000000005;274.1680685717883;292.16;275.46000000000004;277.26000000000005;276.06;338.76;337.26;277.16;287.56;297.16;297.46000000000004;297.66;292.46000000000004;292.46000000000004;292.06;;318.26000000000005;275.36;241.49495122638035;263.0348170998261;274.1680685717883;292.66;5560000.0;3579999.9999999995;3640000.0;1350000.0;3629999.9999999995;2640000.0;5560000.0;0.0;0.013333333333333334;0.12733333333333333;0.0465;0.020666666666666667;0.020666666666666667;;10997.6728515625;0.0;2243.15258789062;30799.419921875;511433.9690954794;412333.65201211494;243429.09896526177;243084.7120441777;240720.97227745142;430280.9020939914;457593.62407101324;454487.69721986423;472265.74392498133;521980.9023830166;520437.89121522807;454362.43735848455;466902.45154219284;464503.06872351485;465625.14543771395;428408.3150267699;412715.6717894541;458008.9962070331;457454.86558595806;;189410.48811896544;471581.87251044664;202313.48894000726;243429.09896526177;274.09698326300366;4844870.219452937;1810291.0476128713;327181.35769809596;0.0;0;252;268;0;0;0;0;0;138;124;2136860176724.8438;786722242634.8815;1502107411609.5332;32110.182520968454;12520.979836025434;209.23524316421012;4423.199176827723;3782409.4029643056;1693530.414092269;130458.63782322533;1458708.4510774366;3.720583509106403;0.32234122519025715
9769;2019-02-21 11:49:37.871;783;193;164;163;157;44;190;23;42;31;653;639;41;148;242;242;245;194;195;193;189;23;556;360;364;136;365;267;556;-1.0;81.0;675.0;230.0;124.0;0;51;100;1;0;0;0;0;0;0;1;1;0;0;0;30761.8828125;10911.990234375;0.0;2307.70068359375;454.0;96922;;;Calculated values ==>;1550746177.871;351.46000000000004;292.46000000000004;289.56;289.46000000000004;288.86;277.56;274.38016830617;292.16;275.46000000000004;277.36;276.26000000000005;338.46000000000004;337.06;277.26000000000005;287.96000000000004;297.36;297.36;297.66;292.56;292.46000000000004;292.06;;318.56;275.46000000000004;241.71165711629368;263.43189868330234;274.38016830617;292.66;5560000.0;3600000.0;3640000.0;1360000.0;3650000.0;2670000.0;5560000.0;0.0;0.013500000000000002;0.1125;0.03833333333333333;0.020666666666666667;0.020666666666666667;;10911.990234375;0.0;2307.70068359375;30761.8828125;511803.88378313486;412715.6717894541;243084.7120441777;242742.07691707852;240720.97227745142;430148.3826014536;457593.62407101324;454104.83955248306;472329.59916539915;521427.8431952973;519984.46406258;453978.718135384;466943.5440871101;464473.26053001377;465204.3799370688;428408.3150267699;413092.82235656865;458008.9962070331;457454.86558595806;;190664.19178205615;471547.0194386176;202820.57241254454;243084.7120441777;274.30309109724357;4845383.230309057;1810473.6281385873;327219.28147535835;0.0;0;252;268;0;0;0;0;0;138;124;2137078576724.8438;786803542634.8815;1502266711609.5332;28269.48005324308;10301.180469332798;206.75915104771664;4430.316506530127;3782912.566819091;1693720.5987614803;130462.1044431771;1458782.230374798;3.2684377001147573;0.2743394921665205
9770;2019-02-21 11:50:37.871;784;201;163;162;155;46;190;23;41;31;648;634;38;113;244;240;245;203;195;193;190;22;574;366;364;134;371;246;568;0.0;85.0;1072.0;190.0;124.0;0;50;1;1;1;0;0;0;0;0;1;1;0;0;0;39101.45703125;19727.26953125;0.0;2098.15673828125;447.0;96923;;;Calculated values ==>;1550746237.871;351.56000000000006;293.26000000000005;289.46000000000004;289.36;288.66;277.76000000000005;275.0112864084945;292.16;275.46000000000004;277.26000000000005;276.26000000000005;337.96000000000004;336.56;276.96000000000004;284.46000000000004;297.56;297.16;297.66;293.46000000000004;292.46000000000004;292.16;;317.86;275.36;241.2770596917726;260.58029834229245;275.0112864084945;292.66;5740000.0;3660000.0;3640000.0;1340000.0;3710000.0;2460000.0;5680000.0;0.0;0.014166666666666666;0.17866666666666667;0.03166666666666666;0.020666666666666667;0.020666666666666667;;19727.26953125;0.0;2098.15673828125;39101.45703125;510371.49943348585;410651.275527576;242310.62671514307;241975.57169010295;239671.641491416;429743.705733735;457593.62407101324;457459.7496793268;472592.1488768574;522622.5229830641;521198.7027715372;457099.8982951852;465890.31590349507;463853.65480034467;464061.0944748599;423259.5450283254;411459.4196383005;458008.9962070331;457593.62407101324;;187738.9118479558;471714.4053827849;204449.8515529687;242310.62671514307;274.960510153525;4845965.424807755;1810728.9553033009;327255.99695387395;0.0;0;253;268;0;0;0;0;0;138;124;2137296976724.8438;786884542634.8815;1502420611609.5332;45204.43513190931;8463.377537944178;167.16844302535293;4449.18194535465;3783524.8494456336;1693876.9700782076;130465.22050646105;1458856.2261952304;2.670470777452782;0.2076439301880866
9771;2019-02-21 11:51:37.882;795;199;160;159;150;48;191;25;43;32;637;624;36;96;246;239;245;200;195;193;190;24;562;365;364;131;369;249;556;-1.0;84.0;1101.0;155.0;124.0;0;41;1;1;1;0;0;0;0;0;1;1;0;0;0;38787.15625;19224.662109375;0.0;2112.10791015625;433.0;96924;;;Calculated values ==>;1550746297.882;352.66;293.06;289.16;289.06;288.16;277.96000000000004;274.9066339382667;292.26000000000005;275.66;277.46000000000004;276.36;336.86;335.56;276.76000000000005;282.76000000000005;297.76000000000005;297.06;297.66;293.16;292.46000000000004;292.16;;316.46000000000004;275.56;240.61611355647437;260.9983114674233;274.9066339382667;292.66;5620000.0;3650000.0;3640000.0;1310000.0;3690000.0;2490000.0;5560000.0;0.0;0.014;0.1835;0.025833333333333333;0.020666666666666667;0.020666666666666667;;19224.662109375;0.0;2112.10791015625;38787.15625;512769.0182846074;414911.80031545786;241724.30085475688;241388.29807833457;238431.2628352162;429811.8947417682;457732.2313946309;457214.88426619134;473081.36623795505;521258.78679719666;519932.9584520393;456369.25405053544;463488.135519819;464415.139943259;464076.26427514775;426757.58347904246;415263.34616146993;458008.9962070331;457593.62407101324;;181888.63598580268;472304.9464017478;204226.43133621948;241724.30085475688;274.8697706799504;4846614.615580704;1811053.6142430913;327291.08892491175;0.0;0;253;268;0;0;0;0;0;138;124;2137515416764.5452;786964057209.7728;1502569138834.3303;46423.38111264983;6925.361639192815;160.91932244601531;4461.299346469298;3784288.5545669026;1694005.2330817487;130467.95507241477;1458930.4938191294;2.7169511302644453;0.20455224952751971
9772;2019-02-21 11:52:37.872;808;193;163;161;149;44;191;26;44;33;631;619;37;88;245;239;245;194;195;193;190;25;560;361;364;130;366;252;553;-2.0;83.0;1022.0;181.0;124.0;0;33;1;1;1;0;0;0;0;0;1;1;0;0;0;38655.7734375;19122.783203125;0.0;2100.361328125;424.0;96925;;;Calculated values ==>;1550746357.872;353.96000000000004;292.46000000000004;289.46000000000004;289.26000000000005;288.06;277.56;274.4858918419099;292.26000000000005;275.76000000000005;277.56;276.46000000000004;336.26000000000005;335.06;276.86;281.96000000000004;297.66;297.06;297.66;292.56;292.46000000000004;292.16;;315.56;275.66;240.39332010688793;261.41265627149306;274.4858918419099;292.66;5600000.0;3610000.0;3640000.0;1300000.0;3660000.0;2520000.0;5530000.0;0.0;0.013833333333333333;0.17033333333333334;0.030166666666666668;0.020666666666666667;0.020666666666666667;;19122.783203125;0.0;2100.361328125;38655.7734375;514535.7662223963;413956.2836987002;242853.05113924883;242169.82151654197;238201.8307086709;430081.6785162784;457732.2313946309;456848.27267696836;473308.3704715943;520400.190697455;519173.30265610735;455997.1873575369;462102.17584958114;464722.9366227796;464664.8766729168;427314.52156231453;414317.87443422026;458008.9962070331;457593.62407101324;;178127.92459426197;472533.2602288536;203163.94112877012;242853.05113924883;274.44077086786655;4847259.865768578;1811373.1230270723;327326.1869845846;0.0;0;253;268;0;0;0;0;0;138;124;2137733780364.5798;787042344159.7853;1502719413784.3542;43210.897807043104;8125.974459519186;179.78695193863751;4437.9718405897975;3785035.3823992983;1694130.6399779578;130470.79381816527;1459004.642052268;2.6364910711841207;0.20421423448353915
9773;2019-02-21 11:53:37.863;813;190;166;165;151;39;191;26;42;33;631;618;36;82;244;239;245;192;195;193;190;27;557;359;364;129;364;251;550;-1.0;82.0;870.0;203.0;124.0;0;24;0;1;1;0;0;0;0;0;1;1;0;0;0;38431.7421875;19014.30859375;0.0;2050.49584960938;418.0;96926;;;Calculated values ==>;1550746417.863;354.46000000000004;292.16;289.76000000000005;289.66;288.26000000000005;277.06;274.27422755570615;292.26000000000005;275.76000000000005;277.36;276.46000000000004;336.26000000000005;334.96000000000004;276.76000000000005;281.36;297.56;297.06;297.66;292.36;292.46000000000004;292.16;;314.96000000000004;275.86;240.16925963744896;261.27494424493943;274.27422755570615;292.66;5570000.0;3590000.0;3640000.0;1290000.0;3640000.0;2510000.0;5500000.0;0.0;0.013666666666666666;0.145;0.03383333333333333;0.020666666666666667;0.020666666666666667;;19014.30859375;0.0;2050.49584960938;38431.7421875;515398.1935652362;414083.7466353395;244008.41153105663;243658.85615628987;238944.2795962181;430214.79039162316;457732.2313946309;456768.89836207737;473438.18344108673;520482.52450050664;519154.2487285886;456040.32258175086;461547.357052399;464883.6276779939;464957.45143190527;428137.30760365934;414798.6417306446;458008.9962070331;457593.62407101324;;175620.85347054448;472857.82487454545;202648.28359281158;244008.41153105663;274.23163041810074;4847902.165372051;1811690.8844536815;327360.77227245795;0.0;0;253;268;0;0;0;0;0;138;124;2137952147604.3508;787120032504.7037;1502870291149.196;36847.489141543534;9142.089480031997;182.29510026453445;4414.094392492437;3785702.4355501863;1694274.5189255564;130473.81071599456;1459078.3982057169;2.401444943405567;0.19217029026928803
9774;2019-02-21 11:54:37.853;812;188;168;167;154;37;191;25;36;34;631;618;31;77;243;240;245;190;196;193;190;26;555;357;364;129;362;245;549;-1.0;84.0;863.0;157.0;124.0;0;18;0;1;1;0;0;0;0;0;1;1;0;0;0;38482.2734375;19100.884765625;0.0;1969.49353027344;413.0;96927;;;Calculated values ==>;1550746477.853;354.36;291.96000000000004;289.96000000000004;289.86;288.56;276.86;274.0616903277293;292.26000000000005;275.66;276.76000000000005;276.56;336.26000000000005;334.96000000000004;276.26000000000005;280.86;297.46000000000004;297.16;297.66;292.16;292.46000000000004;292.16;;314.46000000000004;275.76000000000005;240.16925963744896;260.44013211722256;274.0616903277293;292.76000000000005;5550000.0;3570000.0000000005;3640000.0;1290000.0;3620000.0000000005;2450000.0;5490000.0;0.0;0.014;0.14383333333333334;0.026166666666666668;0.020666666666666667;0.020666666666666667;;19100.884765625;0.0;1969.49353027344;38482.2734375;515442.96491880994;413764.2266525931;244753.95280103796;244399.8971268176;239962.08100009835;430346.717906069;457732.2313946309;457022.19049518585;473534.8580475586;520975.42763663165;519652.56841589947;456421.2515302593;461873.15544807434;465044.1086722825;465379.25235888857;428677.7392646941;414485.982530214;458008.9962070331;457593.62407101324;;173531.66647045466;472761.04596960294;202115.37655336014;244753.95280103796;274.0153538783056;4848543.00867734;1812008.4581272916;327394.2666006437;0.0;0;253;268;0;0;0;0;0;138;124;2138170511204.3855;787197419604.7161;1503019066349.2197;36664.0967386326;7081.895016391687;198.6845942827213;4398.686539579489;3786314.9299998605;1694409.6962630698;130476.9850176445;1459151.8258068557;2.29437564954859;0.17619450529256714
9775;2019-02-21 11:55:37.844;811;188;169;168;155;35;191;24;31;33;628;615;27;73;242;241;245;189;195;193;190;25;554;356;364;129;361;241;549;92.0;81.0;907.0;203.0;124.0;0;9;0;1;1;0;0;0;0;0;1;1;0;0;0;38280.76953125;19000.173828125;0.0;1896.27990722656;411.0;96928;;;Calculated values ==>;1550746537.844;354.26;291.96000000000004;290.06;289.96000000000004;288.66;276.66;273.955091788801;292.26000000000005;275.56;276.26000000000005;276.46000000000004;335.96000000000004;334.66;275.86;280.46000000000004;297.36;297.26000000000005;297.66;292.06;292.46000000000004;292.16;;314.26000000000005;275.66;240.16925963744896;259.87524604437704;273.955091788801;292.66;5540000.0;3560000.0;3640000.0;1290000.0;3610000.0;2410000.0;5490000.0;0.015333333333333334;0.013500000000000002;0.15116666666666667;0.03383333333333333;0.020666666666666667;0.036000000000000004;;19000.173828125;0.0;1896.27990722656;38280.76953125;515404.4693428564;413764.2266525931;245110.0428683372;244753.95280103796;240293.59246364114;430412.23801567365;457732.2313946309;457073.4140223333;473438.18344108673;520998.6483897709;519679.0752105372;456595.6620896033;462013.5271925479;465058.7251422519;465654.29947270127;428945.60574088263;414127.2103214636;458008.9962070331;457593.62407101324;;172696.00095264515;472664.2518820126;201841.553232529;226680.8713567892;273.9041717893295;4849182.604750147;1812325.9193235117;327426.47654716694;0.0;0;253;268;0;0;0;0;0;138;124;2138388878445.0242;787274807994.9424;1503164844479.6462;38582.54962272542;9162.834637640863;200.04833816215714;8312.859097712066;3786941.891329731;1694545.0487046705;130480.3072936751;1459257.739464711;2.692241105057246;0.19576975807108402
9776;2019-02-21 11:56:37.864;811;184;169;167;155;34;191;23;33;32;625;612;29;93;241;241;245;185;195;193;190;24;532;353;364;128;358;262;532;347.0;81.0;334.0;69.0;124.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30206.95703125;10519.3837890625;0.0;2037.78234863281;414.0;96929;;;Calculated values ==>;1550746597.864;354.26;291.56;290.06;289.86;288.66;276.56;273.6339639331285;292.26000000000005;275.46000000000004;276.46000000000004;276.36;335.66;334.36;276.06;282.46000000000004;297.26000000000005;297.26000000000005;297.66;291.66;292.46000000000004;292.16;;314.56;275.56;239.943914813709;262.7682575881327;273.6339639331285;292.66;5320000.0;3529999.9999999995;3640000.0;1280000.0;3579999.9999999995;2620000.0;5320000.0;0.057833333333333334;0.013500000000000002;0.05566666666666666;0.0115;0.020666666666666667;0.0785;;10519.3837890625;0.0;2037.78234863281;30206.95703125;517228.44018723647;418865.4195716719;413876.7122339009;245107.11547932104;240887.0270107622;430607.02586249536;457732.2313946309;453824.779244464;473471.244710016;518956.4379914824;517617.2956734166;453322.16135155066;461172.51009476103;465364.4418098396;466087.013047778;434488.7492614076;419173.4228377512;458008.9962070331;457593.62407101324;;173949.5011765382;472698.3688610173;201112.75293983036;257127.0437093946;273.6061560480015;4849753.526048338;1812571.9976356812;327459.2713272394;0.0;0;253;268;0;0;0;0;0;138;124;2138607351244.9548;787351933694.9178;1503315794779.5984;14067.636130957939;3123.2345830936497;206.756906719361;15736.626558387063;3787380.789128055;1694647.4667427808;130483.69846739594;1459458.2186492416;2.638672915196401;0.09402169151157953
9777;2019-02-21 11:57:37.864;804;181;166;164;153;33;191;19;37;31;631;618;35;114;239;242;245;182;196;193;190;22;537;350;364;124;355;267;536;309.0;84.0;960.0;49.0;124.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30227.529296875;10502.7578125;0.0;2099.52319335938;427.0;96930;;;Calculated values ==>;1550746657.864;353.56000000000006;291.26000000000005;289.76000000000005;289.56;288.46000000000004;276.46000000000004;273.3108153835814;292.26000000000005;275.06;276.86;276.26000000000005;336.26000000000005;334.96000000000004;276.66;284.56;297.06;297.36;297.66;291.36;292.46000000000004;292.16;;315.86;275.36;239.02933182858504;263.43189868330234;273.3108153835814;292.76000000000005;5370000.0;3500000.0;3640000.0;1240000.0;3550000.0;2670000.0;5360000.0;0.0515;0.014;0.16;0.008166666666666666;0.020666666666666667;0.07216666666666666;;10502.7578125;0.0;2099.52319335938;30227.529296875;515972.15139626124;416443.2343384366;244575.64054486837;243861.52528483837;240070.47270554982;430799.1582183253;457732.2313946309;453473.10010480124;473892.1989325475;519158.8256640467;517815.78389562893;453219.60249349655;462926.1037558261;465539.2008351387;466645.69444314425;433282.7640968312;416774.35461536207;458008.9962070331;457593.62407101324;;179381.48055642567;473027.760467851;200360.67376090813;213022.69658125704;273.298197881091;4850257.146767739;1812747.1821490275;327493.7488734227;0.0;0;253;268;0;0;0;0;0;138;124;2138825751244.9548;787427533694.9178;1503474494779.5984;40497.988215022895;2226.7812081067;231.11773274056787;17649.868600510737;3787835.5026642713;1694692.0502077073;130487.34742272476;1459736.4394422325;4.809110011767116;0.23015230026994937
9778;2019-02-21 11:58:37.865;790;180;166;165;154;34;191;20;39;29;646;630;38;117;238;242;245;182;196;193;190;20;543;350;364;121;355;266;543;166.0;84.0;788.0;84.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29372.521484375;10698.82421875;0.0;986.6004028320309;437.0;96931;;;Calculated values ==>;1550746717.865;352.16;291.16;289.76000000000005;289.66;288.56;276.56;273.3108153835814;292.26000000000005;275.16;277.06;276.06;337.76;336.16;276.96000000000004;284.86;296.96000000000004;297.36;297.66;291.36;292.46000000000004;292.16;;316.86;275.16;238.32900078539177;263.299902668528;273.3108153835814;292.76000000000005;5430000.0;3500000.0;3640000.0;1210000.0;3550000.0;2660000.0;5430000.0;0.027666666666666666;0.014;0.13133333333333333;0.014;0.020666666666666667;0.04833333333333333;;10698.82421875;0.0;986.6004028320309;29372.521484375;513771.47178108036;413309.738295465;244287.7981040739;243934.0915367191;240164.56415137026;430799.1582183253;457732.2313946309;453896.9078127012;474087.03426631994;520788.46067457926;519138.77898428973;453770.77700511605;463432.8367611559;465409.2384259755;466645.69444314425;431795.9799223039;414039.5949891296;458008.9962070331;457593.62407101324;;183560.10687098323;473226.2391216393;200323.1517353114;219121.82811367884;273.28346324510346;4850753.822134768;1812923.8649437386;327519.4669986548;0.0;0;253;268;0;0;0;0;0;138;124;2139044154884.691;787501034919.8291;1503634397444.4053;33302.68663149719;3820.643223408591;248.58938906444016;11526.136804604495;3788450.518537343;1694742.4462511626;130491.3450486943;1459979.5768725376;4.184533949948551;0.23780349533340367
