;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9779;2019-02-21 11:59:37.835;777;184;166;165;157;36;191;21;40;30;662;638;39;91;238;243;245;186;196;193;190;21;550;352;364;126;357;263;550;124.0;82.0;1024.0;90.0;124.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29676.16015625;10894.1240234375;0.0;1162.59423828125;443.0;96932;;;Calculated values ==>;1550746777.835;350.86;291.56;289.76000000000005;289.66;288.86;276.76000000000005;273.5264737036516;292.26000000000005;275.26000000000005;277.16;276.16;339.36;336.96000000000004;277.06;282.26000000000005;296.96000000000004;297.46000000000004;297.66;291.76000000000005;292.46000000000004;292.16;;317.46000000000004;275.26000000000005;239.4893008659735;262.9017227912062;273.5264737036516;292.76000000000005;5500000.0;3520000.0000000005;3640000.0;1260000.0;3570000.0000000005;2630000.0;5500000.0;0.020666666666666667;0.013666666666666666;0.17066666666666666;0.015000000000000001;0.020666666666666667;0.04133333333333333;;10894.1240234375;0.0;1162.59423828125;29676.16015625;511582.4261074475;411831.94049012626;244008.41153105663;243658.85615628987;240926.500560384;430671.36484660726;457732.2313946309;454531.51343594707;473537.5729257194;522678.37326043204;520211.5182163023;454406.46582794725;460778.7115854953;465118.4183262364;466488.4199259752;430001.98086665635;412601.8314242595;458008.9962070331;457593.62407101324;;186067.36719380575;472670.39555350883;200857.4306663752;222432.92109871592;273.5017865202311;4851245.648445834;1813103.7162085583;327537.3679990283;0.0;0;253;268;0;0;0;0;0;138;124;2139262445684.7952;787575097869.8644;1503793018094.481;43293.71012600693;4077.1944733070045;237.80204237942326;9719.975722854955;3789088.502692307;1694808.2286576761;130495.39628399398;1460156.539284882;4.7549159829480665;0.2966931209084904
9780;2019-02-21 12:00:37.866;769;189;167;166;160;39;191;22;40;30;673;644;39;77;239;243;245;191;196;193;190;21;554;355;364;130;360;258;554;-2.0;80.0;836.0;129.0;124.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29918.4609375;11002.03515625;0.0;1141.17822265625;446.0;96933;;;Calculated values ==>;1550746837.866;350.06000000000006;292.06;289.86;289.76000000000005;289.16;277.06;273.8482719121499;292.26000000000005;275.36;277.16;276.16;340.46000000000004;337.56000000000006;277.06;280.86;297.06;297.46000000000004;297.66;292.26000000000005;292.46000000000004;292.16;;317.76000000000005;275.26000000000005;240.39332010688793;262.23063862743834;273.8482719121499;292.76000000000005;5540000.0;3550000.0;3640000.0;1300000.0;3600000.0;2580000.0;5540000.0;0.0;0.013333333333333334;0.13933333333333334;0.021500000000000002;0.020666666666666667;0.020666666666666667;;11002.03515625;0.0;1141.17822265625;29918.4609375;510248.77750418545;412035.40644734737;244201.50848561595;243852.3593909754;241795.12640575235;430477.46260093397;457732.2313946309;455370.2367519299;473017.81868751155;524207.09183096595;521238.2348542545;455246.7572435928;459872.69959064445;464811.3070167571;466058.0093327334;428945.60574088263;412801.4708678641;458008.9962070331;457593.62407101324;;187321.02276691253;472145.33331970085;201593.11540109565;244201.50848561595;273.802774848854;4851742.526875397;1813286.2784765447;327556.57602185744;0.0;0;253;268;0;0;0;0;0;138;124;2139480958524.4272;787651937549.735;1503949398849.2175;35359.61224154958;5816.872685250012;215.25513164024724;4410.103722098211;3789744.285690515;1694890.7218166478;130499.17371110061;1460274.350784567;3.771805892837194;0.2807396491179952
9781;2019-02-21 12:01:37.866;767;192;168;167;161;41;191;24;41;31;673;644;39;74;241;241;245;194;196;193;190;24;554;359;364;132;364;256;555;-1.0;85.0;945.0;160.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29930.326171875;11078.65234375;0.0;1138.16125488281;447.0;96934;;;Calculated values ==>;1550746897.866;349.86;292.36;289.96000000000004;289.86;289.26000000000005;277.26000000000005;274.27422755570615;292.26000000000005;275.56;277.26000000000005;276.26000000000005;340.46000000000004;337.56000000000006;277.06;280.56;297.26000000000005;297.26000000000005;297.66;292.56;292.46000000000004;292.16;;317.86;275.56;240.83765695389522;261.9595390733887;274.27422755570615;292.76000000000005;5540000.0;3590000.0;3640000.0;1320000.0;3640000.0;2560000.0;5550000.0;0.0;0.014166666666666666;0.1575;0.02666666666666667;0.020666666666666667;0.020666666666666667;;11078.65234375;0.0;1138.16125488281;29930.326171875;510001.31567858707;412758.3114497388;244512.7905452259;244162.31979616627;242097.7436761797;430214.79039162316;457732.2313946309;455825.4528837134;472853.8412306012;524366.6531232714;521401.6825809069;455579.81269681326;459825.28753007535;464488.10253275675;465219.0939126357;428945.60574088263;413506.49496626557;458008.9962070331;457593.62407101324;;187738.9118479558;472173.3745042847;202659.5520407119;244512.7905452259;274.2360035413301;4852241.266767975;1813470.2842057112;327575.5705175036;0.0;0;253;268;0;0;0;0;0;138;124;2139699358524.4272;787730537549.735;1504103598849.2175;39873.62938277274;7187.035265695276;218.72073597374168;4403.670559532939;3790371.2293707174;1694999.087716239;130502.79017666406;1460347.7989035805;4.230485758558072;0.32416893548426423
9782;2019-02-21 12:02:37.856;768;194;166;166;161;44;191;24;43;32;666;641;41;76;243;240;245;195;196;194;190;25;558;360;364;134;365;259;558;-1.0;79.0;1102.0;91.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29981.92578125;11115.302734375;0.0;1144.97863769531;450.0;96935;;;Calculated values ==>;1550746957.856;349.96000000000004;292.56;289.76000000000005;289.76000000000005;289.26000000000005;277.56;274.38016830617;292.26000000000005;275.56;277.46000000000004;276.36;339.76;337.26;277.26000000000005;280.76000000000005;297.46000000000004;297.16;297.66;292.66;292.56;292.16;;318.16;275.66;241.2770596917726;262.3656120759269;274.38016830617;292.76000000000005;5580000.0;3600000.0;3640000.0;1340000.0;3650000.0;2590000.0;5580000.0;0.0;0.013166666666666667;0.18366666666666667;0.015166666666666667;0.020666666666666667;0.020666666666666667;;11115.302734375;0.0;1144.97863769531;29981.92578125;509775.1299939663;412248.46956782654;243698.8121076301;243698.8121076301;241990.63844532645;430148.3826014536;457732.2313946309;455574.12471773;472689.592463476;523410.7719592309;520848.70747702895;455327.05495058285;459596.02723677753;464605.36442852597;464942.4404991662;427864.690887245;412631.9622702012;458147.1555003571;457593.62407101324;;188992.59102226305;472007.13841251616;202967.4036498865;243698.8121076301;274.3600040159852;4852740.45232287;1813655.203006454;327594.59351225046;0.0;0;253;268;0;0;0;0;0;138;124;2139917722124.462;787810324249.7477;1504258073099.2422;46395.43443612726;4080.435977233217;200.56426012441025;4420.492780576585;3791090.018417845;1695092.9676606795;130506.28363595849;1460421.3213423106;4.493936622007364;0.3191921304907843
9783;2019-02-21 12:03:37.867;770;195;162;162;157;46;191;24;46;32;660;636;44;80;243;240;245;196;196;194;190;25;558;361;364;136;366;266;558;-1.0;86.0;1039.0;90.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29954.04296875;11041.4599609375;0.0;1182.82629394531;452.0;96936;;;Calculated values ==>;1550747017.867;350.16;292.66;289.36;289.36;288.86;277.76000000000005;274.4858918419099;292.26000000000005;275.56;277.76000000000005;276.36;339.16;336.76000000000005;277.56;281.16;297.46000000000004;297.16;297.66;292.76000000000005;292.56;292.16;;318.36;275.66;241.71165711629368;263.299902668528;274.4858918419099;292.76000000000005;5580000.0;3610000.0;3640000.0;1360000.0;3660000.0;2660000.0;5580000.0;0.0;0.014333333333333333;0.17316666666666666;0.015000000000000001;0.020666666666666667;0.020666666666666667;;11041.4599609375;0.0;1182.82629394531;29954.04296875;510023.2744239102;412631.9622702012;242328.89533363876;242328.89533363876;240653.44017937605;430081.6785162784;457732.2313946309;454776.71252877964;472427.34351167246;522229.9599144774;519757.7001796505;454525.8889938194;458978.33121426275;464458.5429927953;464796.26975366054;427864.690887245;413010.54793433315;458147.1555003571;457593.62407101324;;189828.38726562503;471742.7696466962;203225.99016224846;242328.89533363876;274.4647821522212;4853240.010299263;1813839.8765466725;327613.9954431;0.0;0;253;268;0;0;0;0;0;138;124;2140136162165.0312;787891339099.9589;1504415601974.6528;43560.20008980431;4027.7516922667173;212.9093823250698;4448.804393905739;3791839.7861397346;1695160.5482789436;130509.72988135039;1460495.2457026057;4.2742508207734;0.3027222135932228
9784;2019-02-21 12:04:37.877;767;195;161;160;154;47;191;25;46;33;657;634;44;73;244;239;245;197;196;194;190;25;579;364;364;138;369;255;573;-2.0;81.0;1162.0;138.0;124.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;38402.33984375;19916.0859375;0.0;1106.25061035156;449.0;96937;;;Calculated values ==>;1550747077.877;349.86;292.66;289.26000000000005;289.16;288.56;277.86;274.8017692304317;292.26000000000005;275.66;277.76000000000005;276.46000000000004;338.86;336.56;277.56;280.46000000000004;297.56;297.06;297.66;292.86;292.56;292.16;;318.06;275.66;242.14157278889297;261.82340779136865;274.8017692304317;292.76000000000005;5790000.0;3640000.0;3640000.0;1380000.0;3690000.0;2550000.0;5730000.0;0.0;0.013500000000000002;0.19366666666666665;0.023;0.020666666666666667;0.020666666666666667;;19916.0859375;0.0;1106.25061035156;38402.33984375;507797.38858352;253822.11113379887;241472.41942876586;241142.61655777853;239192.91975358076;429879.7862731237;457732.2313946309;456601.6585608984;472262.261994151;522812.39435778843;520460.0291797428;456357.5733384608;459861.7630027801;464149.3876827635;464223.8542375998;421712.83919522044;254643.71626503256;458147.1555003571;457593.62407101324;;188574.69595719432;471477.517547777;203978.9261461272;241472.41942876586;274.76967637728666;4853809.74176203;1814097.8990923767;327633.07426323957;0.0;0;253;269;0;0;0;0;0;138;124;2140354598564.9966;787973552799.9458;1504571928024.628;48924.60251099402;6152.467602237944;2255.433159557537;4466.504895939779;3792610.621279067;1695245.3975789112;130530.30283078301;1460569.55232905;2.939683133131317;0.21153579701608705
9785;2019-02-21 12:05:37.888;767;200;159;158;150;48;191;26;43;33;647;627;38;56;246;238;246;202;196;194;190;25;565;365;364;139;370;246;559;0.0;83.0;908.0;71.0;124.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;38124.32421875;19519.76953125;0.0;1054.55017089844;436.0;96938;;;Calculated values ==>;1550747137.888;349.86;293.16;289.06;288.96000000000004;288.16;277.96000000000004;274.9066339382667;292.26000000000005;275.76000000000005;277.46000000000004;276.46000000000004;337.86;335.86;276.96000000000004;278.76000000000005;297.76000000000005;296.96000000000004;297.76000000000005;293.36;292.56;292.16;;316.76000000000005;275.66;242.35481222062532;260.58029834229245;274.9066339382667;292.76000000000005;5650000.0;3650000.0;3640000.0;1390000.0;3700000.0;2460000.0;5590000.0;0.0;0.013833333333333333;0.15133333333333335;0.011833333333333333;0.020666666666666667;0.020666666666666667;;19519.76953125;0.0;1054.55017089844;38124.32421875;509035.81550640136;414080.3838347692;241284.4493855481;240951.3976374225;238338.81286316787;429811.8947417682;457732.2313946309;457699.22325204633;472130.5325463717;522520.8690884835;520486.2394948642;457099.8982951852;459247.72197531996;464267.9552511883;463943.7019641529;426175.5822493648;414799.1197306568;458147.1555003571;457593.62407101324;;183142.23651711168;471344.5575217925;204265.2462253672;241284.4493855481;274.8847067706689;4854447.580877416;1814426.5914700574;327651.08423761546;0.0;0;253;269;0;0;0;0;0;138;124;2140573038604.698;788056668034.8322;1504722255579.4224;38353.00852337078;3160.4385170076994;157.37439817546098;4470.389610166279;3793338.0680441535;1695323.0193578498;130550.41324663706;1460644.040103421;2.242660351190226;0.15467388197587315
9786;2019-02-21 12:06:37.848;780;194;161;159;147;45;191;28;35;34;627;612;29;49;246;238;246;195;196;194;190;27;556;362;364;140;367;239;551;-2.0;81.0;1041.0;68.0;124.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37698.953125;19218.669921875;0.0;1026.09606933594;425.0;96939;;;Calculated values ==>;1550747197.848;351.16;292.56;289.26000000000005;289.06;287.86;277.66;274.5913991737795;292.26000000000005;275.96000000000004;276.66;276.56;335.86;334.36;276.06;278.06;297.76000000000005;296.96000000000004;297.76000000000005;292.66;292.56;292.16;;315.66;275.86;242.56692532238324;259.59022785621676;274.5913991737795;292.76000000000005;5560000.0;3620000.0000000005;3640000.0;1400000.0;3670000.0000000005;2390000.0;5510000.0;0.0;0.013500000000000002;0.17350000000000002;0.011333333333333334;0.020666666666666667;0.020666666666666667;;19218.669921875;0.0;1026.09606933594;37698.953125;511433.9690954794;415109.2128557288;242242.44884229527;241563.93860106144;237620.59868662496;430014.67791919125;457732.2313946309;457871.28073658946;472096.9026672395;521061.2002315336;519540.45628184924;457159.4991815381;459521.018635699;464708.6425554581;464386.3924891542;428659.50061473803;415457.5489980088;458147.1555003571;457593.62407101324;;178545.77502346144;471408.2891495208;203499.1660356661;242242.44884229527;274.5750894464924;4855079.020281919;1814749.1965854862;327668.4113971493;0.0;0;253;269;0;0;0;0;0;138;124;2140791293004.837;788140312234.8854;1504867658579.515;44133.561900610206;3036.3033952903534;178.22634682584504;4450.590954726838;3794024.9978727326;1695374.6244474745;130553.20805506528;1460718.3320471726;2.558620960101051;0.17670062028307532
9787;2019-02-21 12:07:37.859;793;187;164;163;147;40;191;29;33;35;606;596;26;57;244;239;246;189;196;194;190;28;538;356;365;140;361;256;537;0.0;84.0;309.0;78.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29384.56640625;10700.3154296875;0.0;1113.95007324219;424.0;96940;;;Calculated values ==>;1550747257.859;352.46000000000004;291.86;289.56;289.46000000000004;287.86;277.16;273.955091788801;292.26000000000005;276.06;276.46000000000004;276.66;333.76000000000005;332.76000000000005;275.76000000000005;278.86;297.56;297.06;297.76000000000005;292.06;292.56;292.16;;315.56;275.96000000000004;242.56692532238324;261.9595390733887;273.955091788801;292.76000000000005;5380000.0;3560000.0;3650000.0;1400000.0;3610000.0;2560000.0;5370000.0;0.0;0.014;0.0515;0.013000000000000001;0.020666666666666667;0.020666666666666667;;10700.3154296875;0.0;1113.95007324219;29384.56640625;514558.33883515524;418025.04358134046;243821.13912667945;243467.7924016059;238055.1281177111;430412.23801567365;457570.36885009304;454840.5135957991;472195.2020149266;517505.7895824865;516478.3082821728;453973.3624221716;457776.90588602994;465320.7433433528;465394.1846544878;433264.48680142645;418655.34183088224;457986.28317495435;457431.4281400766;;178127.92459426197;471506.718606615;201833.49471417407;243821.13912667945;273.9010309670972;4855638.152099293;1814998.567172636;327686.2483844947;0.0;0;253;269;0;0;0;0;0;138;124;2141010033099.538;788224327634.7705;1505016185804.312;13029.861472403689;3505.751910601732;204.5280295876189;4414.612639610207;3794501.447066531;1695429.1515697557;130556.398259628;1460792.2222877522;1.790611024185745;0.12044203298684622
9788;2019-02-21 12:08:37.859;792;183;167;166;149;35;191;26;35;35;602;589;32;72;242;240;246;184;196;194;190;26;538;352;364;139;357;263;538;-2.0;83.0;0.0;92.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29316.611328125;10607.986328125;0.0;1161.57446289062;432.0;96941;;;Calculated values ==>;1550747317.859;352.36;291.46000000000004;289.86;289.76000000000005;288.06;276.66;273.5264737036516;292.26000000000005;275.76000000000005;276.66;276.66;333.36;332.06;276.36;280.36;297.36;297.16;297.76000000000005;291.56;292.56;292.16;;316.36;275.76000000000005;242.35481222062532;262.9017227912062;273.5264737036516;292.76000000000005;5380000.0;3520000.0000000005;3640000.0;1390000.0;3570000.0000000005;2630000.0;5380000.0;0.0;0.013833333333333333;0.0;0.015333333333333334;0.020666666666666667;0.020666666666666667;;10607.986328125;0.0;1161.57446289062;29316.611328125;514437.14403970185;416352.0635085703;244851.44928487318;244492.50498082684;238676.9900291031;430671.36484660726;457732.2313946309;453905.18964537716;472326.8440106818;516501.0014100192;515157.77787976427;453528.07508904516;458479.4507351373;465639.66166502296;466101.6954492864;433264.48680142645;416684.57304968947;458147.1555003571;457593.62407101324;;181470.77258748977;471442.86907493527;200036.49770437583;244851.44928487318;273.1794178697361;4856127.328580412;1815176.1363539512;327705.21108896245;0.0;0;253;269;0;0;0;0;0;138;124;2141228733099.538;788308027634.7705;1505171885804.312;0.0;4161.564361015245;229.3554735656949;4396.671612246894;3794610.029245468;1695493.0458720191;130560.01395548761;1460865.6496565177;0.7466371602868909;0.05069414186425219
9789;2019-02-21 12:09:37.849;779;180;167;166;152;34;192;22;35;34;609;591;34;76;240;240;246;181;196;194;190;24;541;351;365;139;356;263;540;-1.0;82.0;474.0;55.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29484.958984375;10697.3076171875;0.0;1163.94226074219;438.0;96942;;;Calculated values ==>;1550747377.849;351.06000000000006;291.16;289.86;289.76000000000005;288.36;276.56;273.4187578820637;292.36;275.36;276.66;276.56;334.06;332.26000000000005;276.56;280.76000000000005;297.16;297.16;297.76000000000005;291.26000000000005;292.56;292.16;;316.96000000000004;275.56;242.35481222062532;262.9017227912062;273.4187578820637;292.76000000000005;5410000.0;3510000.0;3650000.0;1390000.0;3560000.0;2630000.0;5400000.0;0.0;0.013666666666666666;0.079;0.009166666666666667;0.020666666666666667;0.020666666666666667;;10697.3076171875;0.0;1163.94226074219;29484.958984375;512601.20769918826;414539.83361305355;244767.73788750474;244410.09195918546;239600.85973100874;430735.4089219946;457709.1576469882;453905.18964537716;472228.6972694908;517223.52011882706;515364.5491100929;453779.59607081395;458966.10757074493;465524.29463401274;466245.360953766;432526.6790016643;414891.9193905713;457986.28317495435;457431.4281400766;;183977.97901196036;471246.2272376559;200554.64427749888;244767.73788750474;273.37869872653874;4856617.25999758;1815353.6508795044;327724.58716511144;0.0;0;253;269;0;0;0;0;0;138;124;2141447396649.5728;788391413734.7838;1505329659504.3372;20014.693084062383;2481.339510468106;241.00838135160396;4395.049598553152;3794776.7905563433;1695548.394178035;130563.93300099608;1460938.9017892287;2.287456284427505;0.14798249600044538
9790;2019-02-21 12:10:37.860;764;182;167;166;155;35;192;21;34;33;614;594;33;76;239;241;246;183;196;194;190;21;545;350;365;139;356;258;545;154.0;86.0;541.0;96.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29518.46484375;10827.46484375;0.0;1126.03283691406;442.0;96943;;;Calculated values ==>;1550747437.86;349.56000000000006;291.36;289.86;289.76000000000005;288.66;276.66;273.3108153835814;292.36;275.26000000000005;276.56;276.46000000000004;334.56;332.56;276.46000000000004;280.76000000000005;297.06;297.26000000000005;297.76000000000005;291.46000000000004;292.56;292.16;;317.36;275.26000000000005;242.35481222062532;262.23063862743834;273.3108153835814;292.76000000000005;5450000.0;3500000.0;3650000.0;1390000.0;3560000.0;2580000.0;5450000.0;0.025666666666666667;0.014333333333333333;0.09016666666666667;0.016;0.020666666666666667;0.04633333333333334;;10827.46484375;0.0;1126.03283691406;29518.46484375;510417.4604031744;413212.84157674;244561.63037970595;244207.13391447562;240429.90441424894;430799.1582183253;457709.1576469882;454627.8331398351;472130.5325463717;518159.4142429513;516102.1084251384;454503.73903592775;459752.6010976806;465394.1846544878;466517.27427466155;431525.442462174;413581.5929919801;457986.28317495435;457431.4281400766;;185649.48583044452;470951.1231468757;200249.67201128724;220014.7181900064;273.254598279808;4857109.0453395955;1815533.0568681695;327743.6737894722;0.0;0;253;269;0;0;0;0;0;138;124;2141666436799.2734;788474829024.6698;1505485988159.1235;22936.4308617574;4331.223218169415;257.195175739446;11000.30756101992;3795134.7822085083;1695605.1759421113;130568.08545844382;1461067.2199527342;3.2229191694247246;0.17823105258629807
9791;2019-02-21 12:11:37.860;756;185;167;166;157;36;192;22;32;32;613;593;32;75;239;241;246;186;196;194;190;21;547;352;365;138;358;255;547;125.0;84.0;803.0;132.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29664.15234375;10891.4794921875;0.0;1115.39685058594;444.0;96944;;;Calculated values ==>;1550747497.86;348.76;291.66;289.86;289.76000000000005;288.86;276.76000000000005;273.5264737036516;292.36;275.36;276.36;276.36;334.46000000000004;332.46000000000004;276.36;280.66;297.06;297.26000000000005;297.76000000000005;291.76000000000005;292.56;292.16;;317.56;275.26000000000005;242.14157278889297;261.82340779136865;273.5264737036516;292.76000000000005;5470000.0;3520000.0000000005;3650000.0;1380000.0;3579999.9999999995;2550000.0;5470000.0;0.020833333333333332;0.014;0.13383333333333333;0.022000000000000002;0.020666666666666667;0.041499999999999995;;10891.4794921875;0.0;1115.39685058594;29664.15234375;509255.41694758326;413488.24991588667;244480.4208818467;244127.14727232413;241030.95979903743;430671.36484660726;457709.1576469882;454884.978498866;472164.23178385233;518308.2654178929;516255.14731409715;454884.978498866;460100.7923714696;465103.311480244;466230.7040123309;431017.00190191483;413854.0851824992;457986.28317495435;457431.4281400766;;186485.25045852014;471084.70712553355;200786.04126757698;222545.4913566109;273.4738186388354;4857602.233816158;1815714.0480709688;327762.3523702014;0.0;0;253;269;0;0;0;0;0;138;124;2141885436799.2734;788557929024.6698;1505639888159.1235;34006.90776612085;5946.570648875045;240.28083407181887;9747.766376513824;3795609.3100304073;1695690.8242243368;130572.23109185892;1461240.1205688803;4.159410341195008;0.26814293916623605
9792;2019-02-21 12:12:37.861;755;188;167;166;160;39;192;23;32;31;609;590;31;75;240;241;246;190;196;194;191;22;552;353;365;138;359;252;553;-2.0;83.0;961.0;155.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29710.138671875;11021.369140625;0.0;1102.50415039062;446.0;96945;;;Calculated values ==>;1550747557.861;348.66;291.96000000000004;289.86;289.76000000000005;289.16;277.06;273.6339639331285;292.36;275.46000000000004;276.36;276.26000000000005;334.06;332.16;276.26000000000005;280.66;297.16;297.26000000000005;297.76000000000005;292.16;292.56;292.26000000000005;;317.76000000000005;275.36;242.14157278889297;261.41265627149306;273.6339639331285;292.76000000000005;5520000.0;3529999.9999999995;3650000.0;1380000.0;3590000.0;2520000.0;5530000.0;0.0;0.013833333333333333;0.16016666666666665;0.025833333333333333;0.020666666666666667;0.020666666666666667;;11021.369140625;0.0;1102.50415039062;29710.138671875;508689.77740958706;412080.6298862991;244240.85828665452;243891.13423839727;241830.73772607438;430607.02586249536;457709.1576469882;455386.4494005837;472066.18378088326;518149.93449942843;516202.99094173365;455264.01316655613;460565.9934367964;465088.32681886124;466087.013047778;429721.82461500546;412845.1473663945;457986.28317495435;457570.36885009304;;187321.02276691253;471182.93757713656;201061.18443408454;244240.85828665452;273.58598057052393;4858097.027822419;1815896.6581868653;327780.8351866358;0.0;0;253;269;0;0;0;0;0;138;124;2142104440449.8792;788640730404.8988;1505791990694.5442;40734.429938800946;6978.145289528843;233.460701939118;4408.80988497773;3796232.1648937454;1695798.5319858876;130576.1790038007;1461358.0940042436;4.318326706205692;0.32889336855984197
9793;2019-02-21 12:13:37.851;758;191;167;166;160;41;192;24;34;31;604;586;32;75;241;241;246;193;196;194;191;23;556;357;365;137;362;247;556;-2.0;82.0;783.0;201.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29846.2109375;11155.9150390625;0.0;1076.89855957031;447.0;96946;;;Calculated values ==>;1550747617.851;348.96000000000004;292.26000000000005;289.86;289.76000000000005;289.16;277.26000000000005;274.0616903277293;292.36;275.56;276.56;276.26000000000005;333.56;331.76000000000005;276.36;280.66;297.26000000000005;297.26000000000005;297.76000000000005;292.46000000000004;292.56;292.26000000000005;;317.86;275.46000000000004;241.92719264551067;260.72004837742526;274.0616903277293;292.76000000000005;5560000.0;3570000.0000000005;3650000.0;1370000.0;3620000.0000000005;2470000.0;5560000.0;0.0;0.013666666666666666;0.1305;0.033499999999999995;0.020666666666666667;0.020666666666666667;;11155.9150390625;0.0;1076.89855957031;29846.2109375;508708.584886756;411946.55931517074;244123.2908277871;243775.2779576561;241724.30085475688;430346.717906069;457709.1576469882;456455.2765819175;472198.00020708365;518058.56428558583;516219.8910835722;456213.6589569888;461334.44580757606;464781.3556694665;465509.5098274704;428659.50061473803;412715.6717894541;457986.28317495435;457570.36885009304;;187738.9118479558;471414.1961389312;202074.3766034225;244123.2908277871;273.99939523524165;4858593.248018757;1816081.4380866084;327798.9938489401;0.0;0;253;269;0;0;0;0;0;138;124;2142323403949.914;788723216654.9119;1505941665744.5679;33196.70744719359;9022.88395443954;217.89899394554678;4411.2396124609895;3796848.155023258;1695931.8516726235;130579.93970771188;1461431.5821666652;3.829759166221226;0.30941005006906064
9794;2019-02-21 12:14:37.871;765;193;166;166;160;44;192;27;36;32;598;581;34;76;243;239;246;194;197;194;191;25;556;360;365;137;365;248;557;-1.0;83.0;947.0;152.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29872.349609375;11143.673828125;0.0;1087.60327148438;450.0;96947;;;Calculated values ==>;1550747677.871;349.66;292.46000000000004;289.76000000000005;289.76000000000005;289.16;277.56;274.38016830617;292.36;275.86;276.76000000000005;276.36;332.96000000000004;331.26000000000005;276.56;280.76000000000005;297.46000000000004;297.06;297.76000000000005;292.56;292.56;292.26000000000005;;318.16;275.66;241.92719264551067;260.85938512811435;274.38016830617;292.86;5560000.0;3600000.0;3650000.0;1370000.0;3650000.0;2480000.0;5570000.0;0.0;0.013833333333333333;0.15783333333333335;0.025333333333333333;0.020666666666666667;0.020666666666666667;;11143.673828125;0.0;1087.60327148438;29872.349609375;509578.2214411094;412290.7944217916;243736.9687330276;243736.9687330276;241689.08458824438;430148.3826014536;457709.1576469882;456533.09949633566;472295.8960165899;517361.54715631815;515622.9201389861;456291.2614103056;461299.0494207899;464605.36442852597;464811.3070167571;428659.50061473803;412673.55452819855;457986.28317495435;457570.36885009304;;188992.59102226305;471610.25455702154;202924.63068587222;243736.9687330276;274.34343054916116;4859091.068574714;1816267.3299370783;327817.0373766983;0.0;0;253;269;0;0;0;0;0;138;124;2142542476949.8445;788805444054.8857;1506090215244.5208;40027.86999391815;6806.702471402449;221.13892086379613;4419.223602419353;3797458.5632366776;1696063.8088638703;130583.59957655055;1461505.1938891637;4.20846773148878;0.3210472315313453
9795;2019-02-21 12:15:37.862;774;194;165;165;158;46;192;26;40;33;594;578;37;79;244;239;246;196;197;194;191;27;557;361;365;138;366;255;557;-2.0;83.0;958.0;165.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29893.556640625;11104.658203125;0.0;1126.30932617188;453.0;96948;;;Calculated values ==>;1550747737.862;350.56000000000006;292.56;289.66;289.66;288.96000000000004;277.76000000000005;274.4858918419099;292.36;275.76000000000005;277.16;276.46000000000004;332.56;330.96000000000004;276.86;281.06;297.56;297.06;297.76000000000005;292.76000000000005;292.56;292.26000000000005;;318.46000000000004;275.86;242.14157278889297;261.82340779136865;274.4858918419099;292.86;5570000.0;3610000.0;3650000.0;1380000.0;3660000.0;2550000.0;5570000.0;0.0;0.013833333333333333;0.15966666666666668;0.0275;0.020666666666666667;0.020666666666666667;;11104.658203125;0.0;1126.30932617188;29893.556640625;510605.9846920916;412673.55452819855;243391.33716838053;243391.33716838053;241019.58708462483;430081.6785162784;457709.1576469882;455868.2648029557;472262.261994151;516357.89646335936;514712.67736020085;455500.2712931425;460577.8895967287;464590.79660714185;464664.8766729168;428390.08982317784;413424.6012876412;457986.28317495435;457570.36885009304;;190246.288480595;471673.81221397576;203194.10236426428;243391.33716838053;274.4524436729535;4859589.043085558;1816452.7048933958;327835.4838809353;0.0;0;253;269;0;0;0;0;0;138;124;2142761444099.6147;788887931679.7992;1506241092609.3625;40343.64126937773;7383.192020867066;207.0225914082567;4426.366654755392;3798128.225365447;1696182.040247147;130587.16705394718;1461578.8960842416;4.280955076611054;0.33072871154433925
9796;2019-02-21 12:16:37.842;777;194;163;163;155;46;192;26;43;33;596;578;40;81;245;238;246;195;197;194;191;26;554;362;365;139;367;264;554;-1.0;84.0;946.0;219.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29751.9453125;11006.1044921875;0.0;1166.70935058594;454.0;96949;;;Calculated values ==>;1550747797.842;350.86;292.56;289.46000000000004;289.46000000000004;288.66;277.76000000000005;274.5913991737795;292.36;275.76000000000005;277.46000000000004;276.46000000000004;332.76000000000005;330.96000000000004;277.16;281.26000000000005;297.66;296.96000000000004;297.76000000000005;292.66;292.56;292.26000000000005;;318.56;275.76000000000005;242.35481222062532;263.0348170998261;274.5913991737795;292.86;5540000.0;3620000.0000000005;3650000.0;1390000.0;3670000.0000000005;2640000.0;5540000.0;0.0;0.014;0.15766666666666668;0.0365;0.020666666666666667;0.020666666666666667;;11006.1044921875;0.0;1166.70935058594;29751.9453125;511236.7829527942;413914.7804853892;242815.91622983367;242815.91622983367;240125.9201493672;430014.67791919125;457709.1576469882;454737.8930060271;472130.5325463717;515795.7588593383;513932.82645701733;454362.43735848455;459415.40604912717;464576.35343310115;464386.3924891542;429193.6779738121;414277.0601677878;457986.28317495435;457570.36885009304;;190664.19178205615;471442.86907493527;203412.12048010813;242815.91622983367;274.54145169775205;4860085.923253376;1816636.8998304633;327854.586000418;0.0;0;253;269;0;0;0;0;0;138;124;2142980371099.6843;788971003979.8256;1506396740709.412;39625.69680158656;9783.12232371119;208.83264928434056;4438.2586874853605;3798794.4143792;1696325.045182524;130590.63135913394;1461652.743338158;4.440707888928943;0.3607756989643382
9797;2019-02-21 12:17:37.873;773;193;163;162;153;46;192;26;46;33;602;582;43;86;245;239;246;194;197;194;191;27;556;360;365;133;365;274;556;-1.0;84.0;812.0;173.0;124.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30627.52734375;10960.1298828125;0.0;2115.5302734375;454.0;96950;;;Calculated values ==>;1550747857.873;350.46000000000004;292.46000000000004;289.46000000000004;289.36;288.46000000000004;277.76000000000005;274.38016830617;292.36;275.76000000000005;277.76000000000005;276.46000000000004;333.36;331.36;277.46000000000004;281.76000000000005;297.66;297.06;297.76000000000005;292.56;292.56;292.26000000000005;;318.56;275.86;241.05796691057077;264.3458800820626;274.38016830617;292.86;5560000.0;3600000.0;3650000.0;1330000.0;3650000.0;2740000.0;5560000.0;0.0;0.014;0.13533333333333333;0.028833333333333332;0.020666666666666667;0.020666666666666667;;10960.1298828125;0.0;2115.5302734375;30627.52734375;510569.24832445936;412715.6717894541;242742.07691707852;242401.15475744795;239404.16414324963;430148.3826014536;457709.1576469882;453415.99526627373;472917.67418972735;515561.9700048491;513477.880408879;453031.6629465932;458444.03341852216;464869.23356765806;464811.3070167571;428659.50061473803;413092.82235656865;457986.28317495435;457570.36885009304;;190664.19178205615;472333.7623376517;202916.905001357;242742.07691707852;274.34043654053704;4860589.345491838;1816820.0463601223;327881.9521291038;0.0;0;253;269;0;0;0;0;0;138;125;2143199484249.3154;789052646139.6881;1506558224099.1401;33900.87688251873;7768.186053196498;217.9334956143714;4439.784699948967;3799407.452398283;1696471.3816535517;130594.18958113412;1461726.7652578375;3.542978371851837;0.27868100770026033
9798;2019-02-21 12:18:37.853;764;194;165;164;153;44;192;26;43;33;582;565;42;92;245;239;246;196;197;194;191;27;576;363;365;127;368;260;569;-1.0;84.0;706.0;293.0;124.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38920.53515625;19666.673828125;0.0;2010.2839355468802;450.0;96951;;;Calculated values ==>;1550747917.853;349.56000000000006;292.56;289.66;289.56;288.46000000000004;277.56;274.69669130483857;292.36;275.76000000000005;277.46000000000004;276.46000000000004;331.36;329.66;277.36;282.36;297.66;297.06;297.76000000000005;292.76000000000005;292.56;292.26000000000005;;318.16;275.86;239.71726792356844;262.5002047102346;274.69669130483857;292.86;5760000.0;3629999.9999999995;3650000.0;1270000.0;3679999.9999999995;2600000.0;5690000.0;0.0;0.014;0.11766666666666666;0.04883333333333333;0.020666666666666667;0.020666666666666667;;19666.673828125;0.0;2010.2839355468802;38920.53515625;507685.56949939294;253645.2309869933;242949.43188060814;242611.68541335312;238994.99828285052;429947.3805835815;457709.1576469882;455407.7469629331;473697.1866146107;514693.11800835584;512936.27005577926;455283.95530262263;461359.255012506;464429.48242293764;464371.1518808695;422937.1636010863;254469.04542941754;457986.28317495435;457570.36885009304;;188992.59102226305;473118.57976311014;203632.24303294875;242949.43188060814;274.63120345144176;4861168.719490459;1817075.1846500065;327916.3224535946;0.0;0;253;270;0;0;0;0;0;138;125;2143418411249.385;789130620139.7129;1506718370699.1912;29625.584295761488;13159.916110322882;2358.5536544033625;4435.499364036022;3799936.663112545;1696645.7243713527;130615.65315048235;1461800.7013048274;2.287200720924661;0.19561582550978393
9799;2019-02-21 12:19:40.853;761;199;166;165;155;45;192;27;37;33;587;572;34;68;247;238;246;201;197;195;191;27;566;364;365;122;369;252;559;-2.0;82.0;842.0;197.0;124.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38639.69921875;19358.279296875;0.0;1969.5168457031198;436.0;96952;;;Calculated values ==>;1550747980.853;349.26;293.06;289.76000000000005;289.66;288.66;277.66;274.8017692304317;292.36;275.86;276.86;276.46000000000004;331.86;330.36;276.56;279.96000000000004;297.86;296.96000000000004;297.76000000000005;293.26000000000005;292.66;292.26000000000005;;316.76000000000005;275.86;238.5638546566975;261.41265627149306;274.8017692304317;292.86;5660000.0;3640000.0;3650000.0;1220000.0;3690000.0;2520000.0;5590000.0;0.0;0.013666666666666666;0.14033333333333334;0.03283333333333333;0.020666666666666667;0.020666666666666667;;19358.279296875;0.0;1969.5168457031198;38639.69921875;508197.0857233116;413714.75739608693;243660.80680711486;243316.25749662568;239961.16640468707;429879.7862731237;457709.1576469882;455997.1873575369;474341.1068506839;515895.26089543354;514355.2454279773;455631.0316612243;459733.4497572819;464547.84212666226;464091.55881951714;425890.9355541806;414441.78793705173;458124.62172241724;457570.36885009304;;183142.23651711168;473766.8086979708;203953.3397622523;243660.80680711486;274.75981558091905;4861847.37154124;1817416.6529898501;327951.1457104305;0.0;0;253;270;0;0;0;0;0;138;125;2143648361249.385;789209055139.7129;1506879650699.1912;35370.15327920495;8858.875563389425;156.47168410076097;4420.797615554882;3800505.3758163257;1696838.3887984976;130637.65962219426;1461878.1939033987;2.2883891901430315;0.18432403831808555
9800;2019-02-21 12:20:37.844;771;194;168;166;153;42;192;29;34;34;603;584;29;50;247;238;246;196;197;195;191;28;558;361;365;129;366;244;552;-1.0;80.0;571.0;196.0;124.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37746.2578125;19144.376953125;0.0;1110.89782714844;424.0;96953;;;Calculated values ==>;1550748037.844;350.26;292.56;289.96000000000004;289.76000000000005;288.46000000000004;277.36;274.4858918419099;292.36;276.06;276.56;276.56;333.46000000000004;331.56;276.06;278.16;297.86;296.96000000000004;297.76000000000005;292.76000000000005;292.66;292.26000000000005;;315.56;275.96000000000004;240.16925963744896;260.2995467637923;274.4858918419099;292.86;5580000.0;3610000.0;3650000.0;1290000.0;3660000.0;2440000.0;5520000.0;0.0;0.013333333333333334;0.09516666666666666;0.03266666666666666;0.020666666666666667;0.020666666666666667;;19144.376953125;0.0;1110.89782714844;37746.2578125;510147.2758934366;414715.9607757526;244632.6116782595;243930.06696324187;239533.71215817897;430081.6785162784;457709.1576469882;456944.86897618964;473534.8580475586;518208.42599315965;516271.4829087817;456344.4864046592;458851.8822035702;464986.8782582178;464533.37255708285;428119.0973534633;415417.76904301543;458124.62172241724;457570.36885009304;;178127.92459426197;472954.5886681478;203132.2793805293;244632.6116782595;274.4285148439046;4862451.998220487;1817721.4175577806;327975.52847614733;0.0;0;253;270;0;0;0;0;0;138;125;2143856378400.0254;789280578844.9331;1507020988379.6265;24154.498109853674;8814.19543672887;169.35104413930483;4400.713648217893;3800976.538235459;1696978.278519674;130640.2386448557;1461948.0198408961;1.8532830902644006;0.1537862625262186
9801;2019-02-21 12:21:37.864;782;193;171;170;155;38;192;30;32;36;613;589;24;43;245;238;246;194;197;195;191;29;539;358;365;132;364;247;539;0.0;82.0;103.0;106.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29545.08984375;10781.009765625;0.0;1118.23742675781;417.0;96954;;;Calculated values ==>;1550748097.864;351.36;292.46000000000004;290.26000000000005;290.16;288.66;276.96000000000004;274.1680685717883;292.36;276.16;276.36;276.76000000000005;334.46000000000004;332.06;275.56;277.46000000000004;297.66;296.96000000000004;297.76000000000005;292.56;292.66;292.26000000000005;;314.86;276.06;240.83765695389522;260.72004837742526;274.1680685717883;292.86;5390000.0;3579999.9999999995;3650000.0;1320000.0;3640000.0;2470000.0;5390000.0;0.0;0.013666666666666666;0.017166666666666667;0.017666666666666667;0.020666666666666667;0.020666666666666667;;10781.009765625;0.0;1118.23742675781;29545.08984375;513137.73391657614;419195.8940508636;246264.8339471832;245897.55614455094;240638.1338147889;430280.9020939914;457709.1576469882;456213.6589569888;473339.41292369686;518976.82759724255;516526.5419013492;455243.5230260007;457538.16997962666;465015.24582933175;464972.5849072995;433019.76583631017;419502.87750205374;458124.62172241724;457570.36885009304;;175203.01333496982;472659.50235634967;202151.58787961447;246264.8339471832;274.0340006010419;4863012.946371187;1817970.8789064318;327994.1107952997;0.0;0;253;270;0;0;0;0;0;138;125;2144075451399.9558;789358904944.9082;1507168337479.5796;4361.398886828259;4778.973155755655;184.73080723483776;4366.981054660137;3801214.249921181;1697091.592683377;130643.19031051024;1462021.1083181044;1.1506680786700307;0.08549888992493022
9802;2019-02-21 12:22:40.845;786;191;171;170;155;34;192;27;34;36;614;591;28;61;243;239;246;192;197;195;191;26;540;354;365;134;359;257;539;223.0;83.0;172.0;91.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29525.53125;10717.984375;0.0;1163.75463867188;427.0;96955;;;Calculated values ==>;1550748160.845;351.76;292.26000000000005;290.26000000000005;290.16;288.66;276.56;273.7412296467126;292.36;275.86;276.56;276.76000000000005;334.56;332.26000000000005;275.96000000000004;279.26000000000005;297.46000000000004;297.06;297.76000000000005;292.36;292.66;292.26000000000005;;315.86;275.76000000000005;241.2770596917726;262.0952818180154;273.7412296467126;292.86;5400000.0;3540000.0;3650000.0;1340000.0;3590000.0;2570000.0;5390000.0;0.03716666666666667;0.013833333333333333;0.028666666666666667;0.015166666666666667;0.020666666666666667;0.057833333333333334;;10717.984375;0.0;1163.75463867188;29525.53125;513539.2998466553;418574.0903739827;246264.8339471832;245897.55614455094;240638.1338147889;430542.39183029096;457709.1576469882;454796.12843079795;473079.2034362849;518243.2718772962;515878.70577111864;454051.8937662515;458101.2085363509;465480.30547409743;465683.9387588076;432773.8354932933;418886.32245040225;458124.62172241724;457570.36885009304;;179381.48055642567;472104.6820821746;201264.47643588175;217345.295834733;273.6699383521672;4863529.658424514;1818158.938371546;328014.07220393175;0.0;0;253;270;0;0;0;0;0;138;125;2144305332049.761;789442669674.8372;1507327049599.445;7267.907357187598;4107.743118968775;192.11059709332616;13893.016722721655;3801315.9756622827;1697169.327999658;130646.48667835272;1462180.8351124157;2.1428494403617666;0.07703932245876201
9803;2019-02-21 12:23:37.855;779;189;171;170;155;32;192;24;35;35;620;595;33;69;241;240;247;190;197;195;191;24;541;351;365;135;356;259;541;162.0;83.0;323.0;73.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29540.068359375;10704.0166015625;0.0;1177.02258300781;436.0;96956;;;Calculated values ==>;1550748217.855;351.06000000000006;292.06;290.26000000000005;290.16;288.66;276.36;273.4187578820637;292.36;275.56;276.66;276.66;335.16;332.66;276.46000000000004;280.06;297.26000000000005;297.16;297.86;292.16;292.66;292.26000000000005;;316.76000000000005;275.56;241.49495122638035;262.3656120759269;273.4187578820637;292.86;5410000.0;3510000.0;3650000.0;1350000.0;3560000.0;2590000.0;5410000.0;0.027000000000000003;0.013833333333333333;0.05383333333333333;0.012166666666666666;0.020666666666666667;0.04766666666666667;;10704.0166015625;0.0;1177.02258300781;29540.068359375;512601.20769918826;417212.40013247175;246175.95816365356;245810.12445136692;240568.212274811;430735.4089219946;457709.1576469882;454583.3976502994;472851.2559263234;518692.3578746939;516119.76483556826;454334.68066206237;458751.10373618297;465654.29947270127;466245.360953766;432755.82631747785;417537.34480225795;458124.62172241724;457570.36885009304;;183142.23651711168;471777.35084692197;200516.2984868537;220312.7942907809;273.363653993567;4863997.343123565;1818328.5589653612;328032.6066080131;0.0;0;253;270;0;0;0;0;0;138;125;2144513418549.726;789519348124.8243;1507474135399.4204;13677.278838298827;3300.3428037141643;210.52232762720863;11309.277720660546;3801481.8208101722;1697227.9856355442;130649.67474821862;1462380.3882799125;2.3985630589712916;0.10926373793175757
9804;2019-02-21 12:24:37.865;768;187;172;171;157;32;192;22;37;34;624;599;35;73;240;240;247;188;197;195;191;21;543;350;365;136;355;259;542;-3.0;86.0;419.0;181.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29530.88671875;10776.537109375;0.0;1169.38684082031;440.0;96957;;;Calculated values ==>;1550748277.865;349.96000000000004;291.86;290.36;290.26000000000005;288.86;276.36;273.3108153835814;292.36;275.36;276.86;276.56;335.56;333.06;276.66;280.46000000000004;297.16;297.16;297.86;291.96000000000004;292.66;292.26000000000005;;317.16;275.26000000000005;241.71165711629368;262.3656120759269;273.3108153835814;292.86;5430000.0;3500000.0;3650000.0;1360000.0;3550000.0;2590000.0;5420000.0;0.0;0.014333333333333333;0.06983333333333334;0.030166666666666668;0.020666666666666667;0.020666666666666667;;10776.537109375;0.0;1169.38684082031;29530.88671875;511082.9704096335;416174.89700694766;246499.29002563978;246131.83038425006;241207.66063936744;430799.1582183253;457709.1576469882;454831.6959477866;472622.7809936826;519103.4046791766;516531.8046047746;454583.3976502994;459234.4303524379;465669.0585932454;466388.7554824311;432260.26642724895;416510.1317929186;458124.62172241724;457570.36885009304;;184813.72873217988;471351.1979698544;200009.21724581413;246499.29002563978;273.16004839666994;4864489.683125465;1818507.593413693;328052.1632787772;0.0;0;253;270;0;0;0;0;0;138;125;2144732455049.6912;789600661674.8114;1507629561299.3958;17795.10309602108;8185.483085175216;225.75192975873495;4362.1356290387;3801744.134371225;1697323.7168038057;130653.31097296606;1462511.005156991;2.5589040971162347;0.21369173611731881
9805;2019-02-21 12:25:37.856;758;185;171;171;160;34;192;21;40;32;626;601;38;74;239;241;247;186;197;195;191;20;547;350;365;136;355;256;547;242.0;85.0;607.0;176.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29666.796875;10868.46484375;0.0;1148.63195800781;444.0;96958;;;Calculated values ==>;1550748337.856;348.96000000000004;291.66;290.26000000000005;290.26000000000005;289.16;276.56;273.3108153835814;292.36;275.26000000000005;277.16;276.36;335.76000000000005;333.26000000000005;276.96000000000004;280.56;297.06;297.26000000000005;297.86;291.76000000000005;292.66;292.26000000000005;;317.56;275.16;241.71165711629368;261.9595390733887;273.3108153835814;292.86;5470000.0;3500000.0;3650000.0;1360000.0;3550000.0;2560000.0;5470000.0;0.04033333333333333;0.014166666666666666;0.10116666666666667;0.029333333333333333;0.020833333333333332;0.06116666666666666;;10868.46484375;0.0;1148.63195800781;29666.796875;509502.5399038325;413488.24991588667;245914.21082429803;245914.21082429803;242047.25149509907;430799.1582183253;457709.1576469882;455702.68171308783;472427.34351167246;519557.87829525233;516992.17262997385;455456.8452999624;459825.28753007535;465539.2008351387;466517.27427466155;431253.8809153135;413854.0851824992;458124.62172241724;457570.36885009304;;186485.25045852014;471253.26030847814;200191.21278116113;215764.44099748845;273.2316243597232;4864982.923157791;1818687.9413735273;328071.47720455704;0.0;0;253;270;0;0;0;0;0;138;125;2144951422199.4614;789682249434.7258;1507784038124.2336;25849.243606946584;7951.153394134632;246.49710621486918;14790.462586984313;3802107.782704601;1697458.16860353;130657.24579128376;1462670.5862012093;4.063989622446636;0.23931096727710677
9806;2019-02-21 12:26:37.866;754;187;171;170;163;36;192;22;44;32;624;601;41;75;239;241;247;188;197;195;191;21;548;353;365;136;358;254;548;92.0;84.0;741.0;160.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29658.216796875;10906.76953125;0.0;1133.71508789062;445.0;96959;;;Calculated values ==>;1550748397.866;348.56000000000006;291.86;290.26000000000005;290.16;289.46000000000004;276.76000000000005;273.6339639331285;292.36;275.36;277.56;276.36;335.56;333.26000000000005;277.26000000000005;280.66;297.06;297.26000000000005;297.86;291.96000000000004;292.66;292.26000000000005;;317.66;275.26000000000005;241.71165711629368;261.6868853414304;273.6339639331285;292.86;5480000.0;3529999.9999999995;3650000.0;1360000.0;3579999.9999999995;2540000.0;5480000.0;0.015333333333333334;0.014;0.1235;0.02666666666666667;0.020833333333333332;0.036166666666666666;;10906.76953125;0.0;1133.71508789062;29658.216796875;508919.71881941805;413808.91226698237;245871.27698972527;245510.29261241516;243040.92586559296;430607.02586249536;457709.1576469882;456521.5489337401;472427.34351167246;519518.8532051027;517161.492929604;456155.5982786601;460256.20874156046;465103.311480244;466087.013047778;430998.9964809699;414171.1577566021;458124.62172241724;457570.36885009304;;186903.13564328075;471351.1979698544;201010.46045178428;226851.94463262588;273.56612907503336;4865477.3806674965;1818869.4319033378;328090.4999331963;0.0;0;253;270;0;0;0;0;0;138;125;2145170458699.4265;789763863034.7129;1507937063624.2092;31555.619427521546;7209.086333815205;235.589742141149;8344.316342531729;3802586.236292122;1697584.5249904646;130661.26385125115;1462863.4081572287;3.9321184606428923;0.27406167922691715
