;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9807;2019-02-21 12:27:37.847;754;188;171;170;165;38;192;23;49;31;620;598;46;78;240;242;247;190;197;195;191;23;550;354;365;136;359;255;550;-2.0;82.0;1091.0;256.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29684.451171875;10925.333984375;0.0;1142.49780273438;447.0;96960;;;Calculated values ==>;1550748457.847;348.56000000000006;291.96000000000004;290.26000000000005;290.16;289.66;276.96000000000004;273.7412296467126;292.36;275.46000000000004;278.06;276.26000000000005;335.16;332.96000000000004;277.76000000000005;280.96000000000004;297.16;297.36;297.86;292.16;292.66;292.26000000000005;;317.86;275.46000000000004;241.71165711629368;261.82340779136865;273.7412296467126;292.86;5500000.0;3540000.0;3650000.0;1360000.0;3590000.0;2550000.0;5500000.0;0.0;0.013666666666666666;0.18183333333333335;0.042666666666666665;0.020833333333333332;0.020833333333333332;;10925.333984375;0.0;1142.49780273438;29684.451171875;508742.773957041;413351.9237643686;245785.98420530415;245426.33005622245;243658.85615628987;430542.39183029096;457709.1576469882;456967.08645744185;472329.59916539915;519025.9602642517;516768.7929799094;456601.6585608984;460458.73447070795;465088.32681886124;466072.45092096843;430485.1456876203;414083.7466353395;458124.62172241724;457570.36885009304;;187738.9118479558;471547.0194386176;201298.21772460983;245785.98420530415;273.68312721149556;4865971.746301422;1819051.308486644;328109.4623672617;0.0;0;253;270;0;0;0;0;0;138;125;2145389389349.2317;789845437194.6403;1508089715269.0732;46489.122631253296;11530.615539797664;224.15245371450368;4412.174680099768;3803236.40319063;1697740.6397206145;130665.09382300463;1462969.678586027;5.1919902771426765;0.4290530447093297
9808;2019-02-21 12:28:37.867;757;190;171;170;166;41;192;25;53;32;617;596;50;81;241;241;247;192;197;195;192;24;556;357;365;137;362;260;557;-2.0;83.0;1019.0;227.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29796.021484375;11042.611328125;0.0;1162.67333984375;447.0;96961;;;Calculated values ==>;1550748517.867;348.86;292.16;290.26000000000005;290.16;289.76000000000005;277.26000000000005;274.0616903277293;292.36;275.66;278.46000000000004;276.36;334.86;332.76000000000005;278.16;281.26000000000005;297.26000000000005;297.26000000000005;297.86;292.36;292.66;292.36;;317.86;275.56;241.92719264551067;262.5002047102346;274.0616903277293;292.86;5560000.0;3570000.0000000005;3650000.0;1370000.0;3620000.0000000005;2600000.0;5570000.0;0.0;0.013833333333333333;0.16983333333333334;0.03783333333333334;0.020833333333333332;0.020833333333333332;;11042.611328125;0.0;1162.67333984375;29796.021484375;508584.1581041413;411111.06218014384;245493.3078830109;245138.13106634602;243736.9687330276;430346.717906069;457709.1576469882;456640.1732961197;472295.8960165899;518300.2203774425;516137.50123033935;456271.4783607459;460041.4030213728;464781.3556694665;465509.5098274704;428909.4198463833;411902.9413244403;458124.62172241724;457709.1576469882;;187738.9118479558;471512.23439352604;202091.71310806824;245493.3078830109;274.006143737064;4866467.582132238;1819234.435720321;328128.6785301066;0.0;0;253;270;0;0;0;0;0;138;125;2145608462350.0322;789927364494.9397;1508244266769.638;43230.81348860408;10193.076388633153;235.25628622021117;4421.163536749527;3803984.31854974;1697921.7308309353;130668.92350532014;1463043.3142751537;4.758619833966799;0.386746642870583
9809;2019-02-21 12:29:37.858;759;194;171;170;166;44;193;25;56;32;618;597;53;85;243;240;247;196;198;195;192;25;559;360;365;138;365;266;558;-2.0;84.0;1015.0;250.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29828.0703125;11072.2490234375;0.0;1198.43835449219;447.0;96962;;;Calculated values ==>;1550748577.858;349.06000000000006;292.56;290.26000000000005;290.16;289.76000000000005;277.56;274.38016830617;292.46000000000004;275.66;278.76000000000005;276.36;334.96000000000004;332.86;278.46000000000004;281.66;297.46000000000004;297.16;297.86;292.76000000000005;292.66;292.36;;317.86;275.66;242.14157278889297;263.299902668528;274.38016830617;292.96000000000004;5590000.0;3600000.0;3650000.0;1380000.0;3650000.0;2660000.0;5580000.0;0.0;0.014;0.16916666666666666;0.041666666666666664;0.020833333333333332;0.020833333333333332;;11072.2490234375;0.0;1198.43835449219;29828.0703125;508567.60533208906;412248.46956782654;245452.21678045142;245097.6580104656;243698.8121076301;430148.3826014536;457847.79545119463;456024.44544099725;472164.23178385233;517899.85231189744;515728.074069169;455651.22432670655;459586.9853462461;464605.36442852597;464942.4404991662;428101.21091952326;413010.54793433315;458124.62172241724;457709.1576469882;;187738.9118479558;471477.517547777;202883.7458020102;245452.21678045142;274.32758431273476;4866964.375033243;1819418.698579482;328148.3515094825;0.0;0;253;270;0;0;0;0;0;138;125;2145827429499.8025;790009852119.8531;1508402043099.4724;42822.96835559531;11191.407156073614;211.26928179266153;4422.019601386183;3804701.3258304624;1698099.9081296832;130672.64399355938;1463116.9964139152;4.7794929972979885;0.39754407349345655
9810;2019-02-21 12:30:37.878;758;196;173;172;164;46;193;25;58;32;623;600;55;87;245;239;247;197;198;195;192;25;560;362;365;139;367;270;559;-2.0;83.0;904.0;213.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29989.48046875;11043.291015625;0.0;1216.06335449219;448.0;96963;;;Calculated values ==>;1550748637.878;348.96000000000004;292.76000000000005;290.46000000000004;290.36;289.56;277.76000000000005;274.5913991737795;292.46000000000004;275.66;278.96000000000004;276.36;335.46000000000004;333.16;278.66;281.86;297.66;297.06;297.86;292.86;292.66;292.36;;317.96000000000004;275.66;242.35481222062532;263.82572766246335;274.5913991737795;292.96000000000004;5600000.0;3620000.0000000005;3650000.0;1390000.0;3670000.0000000005;2700000.0;5590000.0;0.0;0.013833333333333333;0.15066666666666664;0.0355;0.020833333333333332;0.020833333333333332;;11043.291015625;0.0;1216.06335449219;29989.48046875;508354.2634764697;412590.89758202713;246125.29796540938;245767.26483306783;242973.4604829831;430014.67791919125;457847.79545119463;455611.1469425823;472032.3497595296;518081.0969985374;515696.6751618698;455234.8412542021;459201.65466722863;464576.35343310115;464518.1588243853;427828.6301521274;412970.1895532152;458124.62172241724;457709.1576469882;;188156.80290529504;471344.5575217925;203410.2347550398;246125.29796540938;274.5407227660054;4867463.020782791;1819603.0561784713;328168.47906400013;0.0;0;253;270;0;0;0;0;0;138;125;2146046502499.733;790092979819.8268;1508562896699.4214;37998.270769589726;9511.66845821972;205.54176161828525;4407.997076699559;3805375.0606597336;1698272.491268291;130676.11857672849;1463190.6044140332;4.25173108570717;0.34658148531486727
9811;2019-02-21 12:31:37.858;754;195;174;173;164;47;193;25;57;33;628;604;55;85;246;239;247;197;198;195;192;25;575;364;365;139;369;258;570;-1.0;85.0;859.0;165.0;125.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38186.265625;19665.1171875;0.0;1141.75903320312;447.0;96964;;;Calculated values ==>;1550748697.858;348.56000000000006;292.66;290.56;290.46000000000004;289.56;277.86;274.8017692304317;292.46000000000004;275.66;278.86;276.46000000000004;335.96000000000004;333.56;278.66;281.66;297.76000000000005;297.06;297.86;292.86;292.66;292.36;;317.86;275.66;242.35481222062532;262.23063862743834;274.8017692304317;292.96000000000004;5750000.0;3640000.0;3650000.0;1390000.0;3690000.0;2580000.0;5700000.0;0.0;0.014166666666666666;0.14316666666666666;0.0275;0.020833333333333332;0.020833333333333332;;19665.1171875;0.0;1141.75903320312;38186.265625;506511.75380662555;253996.44356229494;246026.18475906766;245672.97981533984;242576.24709737915;429879.7862731237;457847.79545119463;457454.4531147289;472130.5325463717;519597.2161363818;517131.26237925875;457210.67377449246;460830.54843506066;464415.139943259;464223.8542375998;423527.0984914363;254825.3617714336;458124.62172241724;457709.1576469882;;187738.9118479558;471344.5575217925;203935.58342109248;246026.18475906766;274.7529714284735;4868030.9626233475;1819858.8742791114;328188.1210343972;0.0;0;254;270;0;0;0;0;0;138;125;2146265429499.8025;790176352019.8533;1508721243899.4717;36295.45151113895;7353.74678776925;2389.9412702000377;4410.061935165011;3805993.968640819;1698412.9895470098;130697.74039232543;1463264.063744547;2.424640823982776;0.18142683065437615
9812;2019-02-21 12:32:37.869;751;201;171;170;161;49;193;26;55;33;623;601;49;63;247;238;247;203;198;195;192;26;568;366;365;140;371;245;563;-1.0;84.0;843.0;194.0;125.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37983.12109375;19515.244140625;0.0;1072.55419921875;436.0;96965;;;Calculated values ==>;1550748757.869;348.26;293.26000000000005;290.26000000000005;290.16;289.26000000000005;278.06;275.0112864084945;292.46000000000004;275.76000000000005;278.66;276.46000000000004;335.46000000000004;333.26000000000005;278.06;279.46000000000004;297.86;296.96000000000004;297.86;293.46000000000004;292.66;292.36;;316.76000000000005;275.76000000000005;242.56692532238324;260.44013211722256;275.0112864084945;292.96000000000004;5680000.0;3660000.0;3650000.0;1400000.0;3710000.0;2450000.0;5630000.0;0.0;0.014;0.14049999999999999;0.03233333333333333;0.020833333333333332;0.020833333333333332;;19515.244140625;0.0;1072.55419921875;37983.12109375;506762.3650733907;412814.00481140555;245249.35529374494;244897.81077390737;241814.75837405084;429743.705733735;457847.79545119463;459286.5167070625;471998.58498376724;520161.5167782184;517920.61951930023;458574.65660136164;460231.28850915463;464253.7144485734;463795.54956771457;425586.7997450245;413563.87031855906;458124.62172241724;457709.1576469882;;183142.23651711168;471309.8407669174;204453.15097324125;245249.35529374494;274.96177846557225;4868665.823881699;1820185.437148618;328206.57702762075;0.0;0;254;270;0;0;0;0;0;138;125;2146484469649.5032;790260067364.7389;1508872171564.2654;35804.08788560188;8628.366303328861;168.32101197051583;4426.245882359235;3806594.9082870446;1698546.1982397041;130719.06315310397;1463337.7131428404;2.3813629934570546;0.19148033638118603
9813;2019-02-21 12:33:37.869;766;197;170;169;156;45;193;28;55;34;605;589;44;57;248;238;247;198;198;195;192;27;559;362;365;139;367;239;554;-3.0;85.0;1120.0;122.0;125.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37824.43359375;19226.306640625;0.0;1041.20568847656;424.0;96966;;;Calculated values ==>;1550748817.869;349.76;292.86;290.16;290.06;288.76000000000005;277.66;274.5913991737795;292.46000000000004;275.96000000000004;278.66;276.56;333.66;332.06;277.56;278.86;297.96000000000004;296.96000000000004;297.86;292.96000000000004;292.66;292.36;;315.56;275.86;242.35481222062532;259.59022785621676;274.5913991737795;292.96000000000004;5590000.0;3620000.0000000005;3650000.0;1390000.0;3670000.0000000005;2390000.0;5540000.0;0.0;0.014166666666666666;0.18666666666666665;0.02033333333333333;0.020833333333333332;0.020833333333333332;;19226.306640625;0.0;1041.20568847656;37824.43359375;509438.9798880589;414989.33453799883;245260.58481324345;244905.57389906215;240456.70624119596;430014.67791919125;457847.79545119463;460223.50218690146;472228.6972694908;518830.2005172485;517205.30766272626;458933.5631923438;460457.0790570992;464972.8808765168;464386.3924891542;428101.21091952326;415339.61386950605;458124.62172241724;457709.1576469882;;178127.92459426197;471541.1619817675;203473.85373497164;245260.58481324345;274.56530980551616;4869297.5535040945;1820508.2834051284;328224.19169335155;0.0;0;254;270;0;0;0;0;0;138;125;2146703469649.5032;790343767364.7389;1509017371564.2654;47926.60104436023;5450.701934351517;180.7892915419105;4426.011934036349;3807292.6640281277;1698663.5238083515;130721.97240563323;1463411.481957977;2.8609383955342276;0.21178676471331892
9814;2019-02-21 12:34:37.889;783;194;172;171;156;40;193;30;55;35;589;577;42;67;246;239;247;195;198;196;192;29;543;358;365;139;363;260;542;0.0;86.0;77.0;33.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29639.732421875;10758.630859375;0.0;1167.55969238281;422.0;96967;;;Calculated values ==>;1550748877.889;351.46000000000004;292.56;290.36;290.26000000000005;288.76000000000005;277.16;274.1680685717883;292.46000000000004;276.16;278.66;276.66;332.06;330.86;277.36;279.86;297.76000000000005;297.06;297.86;292.66;292.76000000000005;292.36;;315.36;276.06;242.35481222062532;262.5002047102346;274.1680685717883;292.96000000000004;5430000.0;3579999.9999999995;3650000.0;1390000.0;3629999.9999999995;2600000.0;5420000.0;0.0;0.014333333333333333;0.012833333333333334;0.0055000000000000005;0.020833333333333332;0.020833333333333332;;10758.630859375;0.0;1167.55969238281;29639.732421875;512918.2604393093;418455.242362188;246499.29002563978;246131.83038425006;240869.74090593786;430280.9020939914;457847.79545119463;456885.48860860226;472326.8440106818;515415.5759648263;514176.74248996435;455283.95530262263;458349.53514625935;465292.22471119097;465103.311480244;432260.26642724895;418769.23210446996;458262.81198973843;457709.1576469882;;177292.22831007556;471737.69219339563;202319.6773590162;246499.29002563978;274.09938936792906;4869859.942287841;1820758.2411757086;328242.6042069789;0.0;0;254;270;0;0;0;0;0;138;125;2146922542649.4336;790427195164.7124;1509167121464.2178;3266.9279110363545;1481.799081589087;193.37149195983213;4400.205575444759;3807719.418973534;1698721.3139070799;130725.09145149693;1463485.0582878033;0.7833435177381988;0.03298171928208074
9815;2019-02-21 12:35:37.860;783;192;173;172;157;36;193;28;56;35;593;576;49;82;244;239;247;193;198;195;192;27;542;354;365;138;359;269;541;-1.0;82.0;0.0;0.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29544.501953125;10637.1572265625;0.0;1219.12780761719;432.0;96968;;;Calculated values ==>;1550748937.86;351.46000000000004;292.36;290.46000000000004;290.36;288.86;276.76000000000005;273.7412296467126;292.46000000000004;275.96000000000004;278.76000000000005;276.66;332.46000000000004;330.76000000000005;278.06;281.36;297.56;297.06;297.86;292.46000000000004;292.66;292.36;;316.36;275.86;242.14157278889297;263.6948088759802;273.7412296467126;292.96000000000004;5420000.0;3540000.0;3650000.0;1380000.0;3590000.0;2690000.0;5410000.0;0.0;0.013666666666666666;0.0;0.0;0.020833333333333332;0.020833333333333332;;10637.1572265625;0.0;1219.12780761719;29544.501953125;513003.62660063896;418178.28432164877;246914.77039299975;246544.15128059217;241243.40030666624;430542.39183029096;457847.79545119463;455527.0399303971;472458.26935960614;515055.8866990573;513289.41207553516;454648.16989598307;458747.3744246312;465610.7510579218;465683.9387588076;432508.6675883725;418494.4518081644;458124.62172241724;457709.1576469882;;181470.77258748977;471673.81221397576;430542.39183029096;246914.77039299975;273.7412296467126;4870352.905859661;1820936.453232148;328262.4836564175;0.0;0;254;270;0;0;0;0;0;138;125;2147141436799.2734;790510254999.6516;1509325744759.1018;0.0;0.0;191.5276156628435;4391.549734458093;3807746.630214313;1698733.6562643934;130728.29739377004;1463558.2875040956;0.38655256152400935;-0.007598918052283394
9816;2019-02-21 12:36:37.860;769;190;172;171;159;34;193;25;53;35;607;584;51;86;242;240;247;191;198;196;192;25;545;354;365;137;359;272;544;319.0;84.0;628.0;70.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29630.109375;10714.0869140625;0.0;1231.16186523438;440.0;96969;;;Calculated values ==>;1550748997.86;350.06000000000006;292.16;290.36;290.26000000000005;289.06;276.56;273.7412296467126;292.46000000000004;275.66;278.46000000000004;276.66;333.86;331.56;278.26000000000005;281.76000000000005;297.36;297.16;297.86;292.26000000000005;292.76000000000005;292.36;;317.16;275.66;241.92719264551067;264.08650396036035;273.7412296467126;292.96000000000004;5450000.0;3540000.0;3650000.0;1370000.0;3590000.0;2720000.0;5440000.0;0.05316666666666667;0.014;0.10466666666666667;0.011666666666666665;0.020833333333333332;0.074;;10714.0869140625;0.0;1231.16186523438;29630.109375;511032.1330394554;416425.5098046059;246410.19800565176;246044.18470006247;241815.4218228668;430542.39183029096;457847.79545119463;454646.90861390857;472589.4791058512;516252.7261229306;513860.54952137644;454393.7730496227;458762.3571502131;465349.75327765616;465813.54573049117;431759.666329391;416758.7287176369;458262.81198973843;457709.1576469882;;184813.72873217988;471610.25455702154;201379.54862149924;214057.09630847914;273.71490635402887;4870846.027620729;1821114.3802666531;328282.9027370246;0.0;0;254;270;0;0;0;0;0;138;125;2147360436799.2734;790592754999.6516;1509488044759.1018;26508.650345872178;3152.69156924776;210.01312656455755;18030.25253904967;3807967.535633862;1698759.9286941371;130731.64356662193;1463745.1358563749;4.010097107709945;0.17372014111483633
9817;2019-02-21 12:37:37.841;753;190;173;172;160;34;193;24;45;34;619;593;45;71;242;241;247;191;198;195;192;24;566;354;365;136;360;245;560;205.0;84.0;1185.0;189.0;125.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37882.69921875;19508.833984375;0.0;1092.63854980469;440.0;96970;;;Calculated values ==>;1550749057.841;348.46000000000004;292.16;290.46000000000004;290.36;289.16;276.56;273.7412296467126;292.46000000000004;275.56;277.66;276.56;335.06;332.46000000000004;277.66;280.26000000000005;297.36;297.26000000000005;297.86;292.26000000000005;292.66;292.36;;317.16;275.56;241.71165711629368;260.44013211722256;273.7412296467126;292.96000000000004;5660000.0;3540000.0;3650000.0;1360000.0;3600000.0;2450000.0;5600000.0;0.034166666666666665;0.014;0.19749999999999998;0.0315;0.020833333333333332;0.05499999999999999;;19508.833984375;0.0;1092.63854980469;37882.69921875;507193.4123124548;252533.92740366157;246083.289668693;245725.897945001;241584.2098756176;430542.39183029096;457847.79545119463;458098.4724417556;472622.7809936826;519754.3739876445;517104.7350604893;458098.4724417556;461171.2408719669;465204.3799370688;465943.0496085122;426157.86956385814;410158.77762629226;458124.62172241724;457709.1576469882;;184813.72873217988;471644.9034095714;201329.90049606442;218281.94184933283;273.6955088578677;4871408.4562019445;1821366.1581866532;328302.2616082919;0.0;0;254;271;0;0;0;0;0;138;125;2147579367449.9487;790674629064.9042;1509643095644.58;50711.792959274;8514.922591775468;223.9872871259224;13168.496868871045;3808610.835553886;1698857.128022908;130735.25909146831;1464005.0431055427;3.5249518978104435;0.23414705764514065
9818;2019-02-21 12:38:37.861;753;194;176;175;161;36;193;26;38;34;611;589;36;56;242;241;248;196;198;196;192;25;547;357;365;135;362;242;547;-1.0;83.0;865.0;114.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29762.515625;10975.6962890625;0.0;1085.33581542969;430.0;96971;;;Calculated values ==>;1550749117.861;348.46000000000004;292.56;290.76000000000005;290.66;289.26000000000005;276.76000000000005;274.0616903277293;292.46000000000004;275.76000000000005;276.96000000000004;276.56;334.26000000000005;332.06;276.76000000000005;278.76000000000005;297.36;297.26000000000005;297.96000000000004;292.76000000000005;292.76000000000005;292.36;;316.16;275.66;241.49495122638035;260.01710675043796;274.0616903277293;292.96000000000004;5470000.0;3570000.0000000005;3650000.0;1350000.0;3620000.0000000005;2420000.0;5470000.0;0.0;0.013833333333333333;0.14416666666666667;0.019;0.020833333333333332;0.020833333333333332;;10975.6962890625;0.0;1085.33581542969;29762.515625;508884.38134744484;416637.01881419803;247757.28689556237;247383.81741644762;242389.3874971197;430346.717906069;457847.79545119463;457745.7677900302;472753.7123474745;519189.60384652554;516951.20394046674;457507.6745058133;459874.2033826674;464912.7873590418;465509.5098274704;431489.7107838226;417297.54250885564;458262.81198973843;457709.1576469882;;180635.0508419939;471875.0639052514;202132.1683947312;247757.28689556237;274.021888641545;4871972.354228837;1821620.2806181018;328320.4174445919;0.0;0;254;271;0;0;0;0;0;138;125;2147798440449.8792;790755956164.8783;1509789244344.5337;36850.96057948894;5125.115014699883;196.32499447037603;4373.997307321371;3809340.7683963478;1698970.8328919192;130738.76286134795;1464151.279286115;3.859238371369905;0.2848906776149947
9819;2019-02-21 12:39:37.871;764;192;170;168;160;37;193;27;40;34;599;582;36;72;243;241;248;193;198;196;192;26;541;354;365;134;359;253;540;-1.0;83.0;316.0;0.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29550.28515625;10778.908203125;0.0;1140.07739257812;435.0;96972;;;Calculated values ==>;1550749177.871;349.56000000000006;292.36;290.16;289.96000000000004;289.16;276.86;273.7412296467126;292.46000000000004;275.86;277.16;276.56;333.06;331.36;276.76000000000005;280.36;297.46000000000004;297.26000000000005;297.96000000000004;292.46000000000004;292.76000000000005;292.36;;316.66;275.76000000000005;241.2770596917726;261.54996906429363;273.7412296467126;292.96000000000004;5410000.0;3540000.0;3650000.0;1340000.0;3590000.0;2530000.0;5400000.0;0.0;0.013833333333333333;0.05266666666666667;0.0;0.020833333333333332;0.020833333333333332;;10778.908203125;0.0;1140.07739257812;29550.28515625;510766.1356115442;418534.06847470277;245853.7396189909;245127.52300226988;242306.25208220075;430542.39183029096;457847.79545119463;456198.1679234473;472884.4304738556;517040.99077446567;515296.25597851706;455709.7166268838;460054.1703651648;465480.30547409743;465943.0496085122;432984.03146217286;418846.89022503013;458262.81198973843;457709.1576469882;;182724.36793118677;472104.6820821746;201446.94854128102;245853.7396189909;273.7412296467126;4872466.709947493;1821801.5992035698;328338.9656455073;0.0;0;254;271;0;0;0;0;0;138;125;2148017476949.8442;790836669614.8655;1509937769094.51;13416.897554127425;0.0;195.56378711380773;4413.654542249944;3809759.737030531;1699013.549301917;130742.02914548393;1464224.5219232552;1.5123867495896397;0.07404275123602329
9820;2019-02-21 12:40:37.842;768;190;169;168;157;36;193;24;42;34;601;582;39;79;242;241;248;191;198;196;192;24;546;352;365;136;358;260;546;131.0;82.0;956.0;85.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29611.0546875;10821.9501953125;0.0;1171.88159179688;440.0;96973;;;Calculated values ==>;1550749237.842;349.96000000000004;292.16;290.06;289.96000000000004;288.86;276.76000000000005;273.5264737036516;292.46000000000004;275.56;277.36;276.56;333.26000000000005;331.36;277.06;281.06;297.36;297.26000000000005;297.96000000000004;292.26000000000005;292.76000000000005;292.36;;317.16;275.56;241.71165711629368;262.5002047102346;273.5264737036516;292.96000000000004;5460000.0;3520000.0000000005;3650000.0;1360000.0;3579999.9999999995;2600000.0;5460000.0;0.021833333333333333;0.013666666666666666;0.15933333333333335;0.014166666666666666;0.020833333333333332;0.042666666666666665;;10821.9501953125;0.0;1171.88159179688;29611.0546875;510822.3665535323;415663.38281157054;245234.8579788709;244876.85562859414;241066.03707849467;430671.36484660726;457847.79545119463;455283.95530262263;472622.7809936826;516652.8438246443;514693.11800835584;454911.96588120144;459800.7310750631;465494.84668458975;466230.7040123309;431741.9422682357;416004.7595340414;458262.81198973843;457709.1576469882;;184813.72873217988;471644.9034095714;200849.5514842781;222522.064421091;273.49870034874016;4872959.482823767;1821981.519353301;328358.222658306;0.0;0;254;271;0;0;0;0;0;138;125;2148236371099.684;790917630464.8063;1510091594709.3975;40539.88167505623;3836.2674856083213;215.0748307006558;10034.649310971616;3810209.1595311956;1699045.502745974;130745.44948000212;1464344.8662607202;4.554497200890138;0.2811443331750528
9821;2019-02-21 12:41:37.892;766;188;170;169;160;37;193;24;43;33;607;586;42;84;241;242;248;189;198;196;192;22;544;354;365;135;359;265;544;261.0;80.0;873.0;147.0;125.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30392.1171875;10722.7529296875;0.0;2117.74633789062;442.0;96974;;;Calculated values ==>;1550749297.892;349.76;291.96000000000004;290.16;290.06;289.16;276.86;273.7412296467126;292.46000000000004;275.56;277.46000000000004;276.46000000000004;333.86;331.76000000000005;277.36;281.56;297.26000000000005;297.36;297.96000000000004;292.06;292.76000000000005;292.36;;317.36;275.36;241.49495122638035;263.1675429290057;273.7412296467126;292.96000000000004;5440000.0;3540000.0;3650000.0;1350000.0;3590000.0;2650000.0;5440000.0;0.0435;0.013333333333333334;0.14550000000000002;0.0245;0.020833333333333332;0.06433333333333333;;10722.7529296875;0.0;2117.74633789062;30392.1171875;510750.52203958324;415748.9091670815;245680.46729358294;245318.98507165065;242157.38703160346;430542.39183029096;457847.79545119463;454569.3272039516;472656.1521691498;516847.67127969075;514674.91440641397;454443.9638422685;459622.3826831553;465219.0939126357;466072.45092096843;432242.53790028696;416088.9401499447;458262.81198973843;457709.1576469882;;185649.48583044452;471581.87251044664;201323.67054765933;215687.91819854133;273.6930743873612;4873459.925944354;1822161.2081618607;328385.65906900336;0.0;0;254;271;0;0;0;0;0;138;126;2148455553599.51;790998998214.7417;1510249225959.2722;36847.24304349053;6621.325948088289;215.38130333789704;15570.033071183416;3810854.5896472596;1699132.721980029;130749.0396037283;1464558.4164240295;4.614616778625944;0.2689378064228217
9822;2019-02-21 12:42:37.853;759;187;171;171;163;39;193;23;46;31;586;568;44;109;242;242;248;189;198;196;192;23;551;354;365;124;359;267;551;253.0;79.0;1043.0;176.0;125.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30393.005859375;10870.2998046875;0.0;2101.82446289062;442.0;96975;;;Calculated values ==>;1550749357.853;349.06000000000006;291.86;290.26000000000005;290.26000000000005;289.46000000000004;277.06;273.7412296467126;292.46000000000004;275.46000000000004;277.76000000000005;276.26000000000005;331.76000000000005;329.96000000000004;277.56;284.06;297.36;297.36;297.96000000000004;292.06;292.76000000000005;292.36;;317.36;275.46000000000004;239.02933182858504;263.43189868330234;273.7412296467126;292.96000000000004;5510000.0;3540000.0;3650000.0;1240000.0;3590000.0;2670000.0;5510000.0;0.042166666666666665;0.013166666666666667;0.17383333333333334;0.029333333333333333;0.020833333333333332;0.063;;10870.2998046875;0.0;2101.82446289062;30393.005859375;509274.11125681235;412555.8353376608;245743.6215926954;245743.6215926954;242927.7573597619;430542.39183029096;457847.79545119463;454608.2120918402;473892.1989325475;514502.0499212554;512632.8079861134;454356.7471838636;462328.17851240985;465349.75327765616;466072.45092096843;430467.45102981303;413307.47646805906;458262.81198973843;457709.1576469882;;185649.48583044452;473123.86364084855;201355.08236509963;216033.83210967493;273.7053481671448;4873966.139383372;1822341.0333055086;328420.79930298124;0.0;0;254;271;0;0;0;0;0;138;126;2148674411249.3848;791076647709.6973;1510408722219.181;44023.835717498405;7971.884250755302;225.939665063094;15225.545508850739;3811528.077251539;1699254.2530183946;130752.7148879743;1464814.879435999;5.199395546243858;0.3242164988322152
9823;2019-02-21 12:43:37.873;753;189;174;173;164;40;193;24;47;31;592;577;46;112;242;243;248;191;198;196;192;24;553;355;365;121;361;267;552;123.0;109.0;939.0;183.0;125.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30551.513671875;10940.5283203125;0.0;2106.42407226562;445.0;96976;;;Calculated values ==>;1550749417.873;348.46000000000004;292.06;290.56;290.46000000000004;289.56;277.16;273.8482719121499;292.46000000000004;275.56;277.86;276.26000000000005;332.36;330.86;277.76000000000005;284.36;297.36;297.46000000000004;297.96000000000004;292.26000000000005;292.76000000000005;292.36;;317.66;275.56;238.32900078539177;263.43189868330234;273.8482719121499;292.96000000000004;5530000.0;3550000.0;3650000.0;1210000.0;3610000.0;2670000.0;5520000.0;0.0205;0.018166666666666668;0.1565;0.030500000000000003;0.020833333333333332;0.04133333333333333;;10940.5283203125;0.0;2106.42407226562;30551.513671875;508352.61201127904;412889.33823237545;246789.5555999761;246424.61683559936;243235.09045504167;430477.46260093397;457847.79545119463;454733.78008571663;474278.1835222465;515124.26058424154;513567.927493167;454608.2120918402;462687.16589119134;465058.7251422519;466058.0093327334;429948.04058897967;413633.1203958097;458262.81198973843;457709.1576469882;;186903.13564328075;473608.9421537315;201611.377742086;224382.63674303866;273.8099010170055;4874474.179669636;1822522.850792126;328455.8797303423;0.0;0;254;271;0;0;0;0;0;138;126;2148893484249.3152;791150172209.674;1510568975619.13;39613.65596677819;8295.925714555187;296.3877168425877;9644.162864029915;3812225.288675052;1699389.8632897567;130757.06906706486;1465022.1960882305;4.433995811551705;0.31085044952594415
9824;2019-02-21 12:44:37.853;749;191;175;174;167;42;193;27;47;32;616;592;46;94;243;242;248;193;198;196;192;25;554;358;365;126;363;266;554;-1.0;83.0;1330.0;148.0;125.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29876.337890625;10999.0966796875;0.0;1196.44812011719;444.0;96977;;;Calculated values ==>;1550749477.853;348.06000000000006;292.26000000000005;290.66;290.56;289.86;277.36;274.1680685717883;292.46000000000004;275.86;277.86;276.36;334.76000000000005;332.36;277.76000000000005;282.56;297.46000000000004;297.36;297.96000000000004;292.46000000000004;292.76000000000005;292.36;;317.56;275.66;239.4893008659735;263.299902668528;274.1680685717883;292.96000000000004;5540000.0;3579999.9999999995;3650000.0;1260000.0;3629999.9999999995;2660000.0;5540000.0;0.0;0.013833333333333333;0.22166666666666668;0.024666666666666667;0.020833333333333332;0.020833333333333332;;10999.0966796875;0.0;1196.44812011719;29876.337890625;507765.60689139564;412801.4708678641;247067.4965913068;246701.68063385063;244201.50848561595;430280.9020939914;457847.79545119463;454901.9619922797;473730.12397807144;517693.22035000246;515210.2643935759;454776.71252877964;460677.08567040286;464898.1456994284;465494.84668458975;429686.1906462309;413548.20129128615;458262.81198973843;457709.1576469882;;186485.25045852014;473055.95023356355;202428.91430191032;247067.4965913068;274.14184561878045;4874977.57724434;1822705.6200571146;328483.3944906426;0.0;0;254;271;0;0;0;0;0;138;126;2149112411249.3848;791224247509.6975;1510728822319.1807;55964.85890469854;6675.466886314113;223.2421860767354;4388.36793866003;3813021.5108033596;1699514.583307602;130761.39787284084;1465139.0948657044;5.514467538738118;0.4165621188437577
9825;2019-02-21 12:45:37.874;746;193;177;176;168;43;193;27;49;33;642;608;48;82;244;242;248;194;198;196;192;27;557;359;365;127;364;269;557;-2.0;82.0;1093.0;159.0;125.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29795.474609375;11037.998046875;0.0;1155.80249023438;445.0;96978;;;Calculated values ==>;1550749537.874;347.76;292.46000000000004;290.86;290.76000000000005;289.96000000000004;277.46000000000004;274.27422755570615;292.46000000000004;275.86;278.06;276.46000000000004;337.36;333.96000000000004;277.96000000000004;281.36;297.56;297.36;297.96000000000004;292.56;292.76000000000005;292.36;;317.66;275.86;239.71726792356844;263.6948088759802;274.27422755570615;292.96000000000004;5570000.0;3590000.0;3650000.0;1270000.0;3640000.0;2690000.0;5570000.0;0.0;0.013666666666666666;0.18216666666666667;0.026500000000000003;0.020833333333333332;0.020833333333333332;;11037.998046875;0.0;1155.80249023438;29795.474609375;507122.5010106834;412290.7944217916;247669.36613406966;247301.0483248464;244433.73444897638;430214.79039162316;457847.79545119463;454648.16989598307;473697.1866146107;520129.0514461322;516611.68831851124;454522.18011340883;458747.3744246312;464883.6276779939;465349.75327765616;428891.8007007682;412673.55452819855;458262.81198973843;457709.1576469882;;186903.13564328075;473118.57976311014;202684.59993789817;247669.36613406966;274.245723117923;4875475.01639251;1822889.3267884785;328503.0034398411;0.0;0;254;271;0;0;0;0;0;138;126;2149331487899.921;791300174074.8833;1510889378494.5735;45899.3636606978;7166.500465368118;221.64936435845163;4375.82898985247;3813870.676430798;1699629.9734082199;130765.10660003724;1465212.1554025286;4.7289064885709795;0.36348035030505915
9826;2019-02-21 12:46:37.864;745;201;175;174;169;45;193;27;48;33;653;617;45;59;246;241;248;204;198;196;192;27;576;367;365;129;372;246;570;-3.0;84.0;1305.0;207.0;125.0;0;82;0;1;0;1;0;0;0;0;1;0;0;0;0;38137.53515625;19854.462890625;0.0;1027.83081054688;438.0;96979;;;Calculated values ==>;1550749597.864;347.66;293.26000000000005;290.66;290.56;290.06;277.66;275.1157276137837;292.46000000000004;275.86;277.96000000000004;276.46000000000004;338.46000000000004;334.86;277.66;279.06;297.76000000000005;297.26000000000005;297.96000000000004;293.56;292.76000000000005;292.36;;316.96000000000004;275.86;240.16925963744896;260.58029834229245;275.1157276137837;292.96000000000004;5760000.0;3670000.0000000005;3650000.0;1290000.0;3720000.0000000005;2460000.0;5700000.0;0.0;0.014;0.2175;0.034499999999999996;0.020833333333333332;0.020833333333333332;;19854.462890625;0.0;1027.83081054688;38137.53515625;505279.7017840169;409740.0552820453;246381.37494003045;246026.18475906766;244279.09627197555;429675.2189834977;457847.79545119463;458296.43712436303;473438.18344108673;523130.6856733961;519467.76665904117;457938.3590730115;459603.13925995375;463972.7110736834;464046.0497008609;423510.14667256054;410983.55019309145;458262.81198973843;457709.1576469882;;183977.97901196036;472857.82487454545;204762.03563352823;246381.37494003045;275.0852469762602;4876041.0304559115;1823146.721056803;328521.1973511931;0.0;0;254;272;0;0;0;0;0;138;126;2149550451399.9558;791376961274.8955;1511043852744.5981;55143.73232425657;9249.304728815092;175.37235071256734;4402.662139728287;3814712.5618931735;1699766.7489851303;130768.41456291097;1465285.2973029378;3.3028494154184784;0.26092146179000275
9827;2019-02-21 12:47:37.875;761;202;170;169;161;48;193;28;48;34;647;616;42;52;248;238;248;203;198;196;192;28;569;366;365;131;371;243;563;-2.0;82.0;1120.0;127.0;125.0;0;85;0;1;0;1;0;0;0;0;1;0;0;0;0;37787.79296875;19634.2734375;0.0;1016.00366210938;426.0;96980;;;Calculated values ==>;1550749657.875;349.26;293.36;290.16;290.06;289.26000000000005;277.96000000000004;275.0112864084945;292.46000000000004;275.96000000000004;277.96000000000004;276.56;337.86;334.76000000000005;277.36;278.36;297.96000000000004;296.96000000000004;297.96000000000004;293.46000000000004;292.76000000000005;292.36;;315.76000000000005;275.96000000000004;240.61611355647437;260.1585393101385;275.0112864084945;292.96000000000004;5690000.0;3660000.0;3650000.0;1310000.0;3710000.0;2430000.0;5630000.0;0.0;0.013666666666666666;0.18666666666666665;0.021166666666666667;0.020833333333333332;0.020833333333333332;;19634.2734375;0.0;1016.00366210938;37787.79296875;507930.6483844198;413191.2454050922;244897.81077390737;244548.17393465148;241814.75837405084;429743.705733735;457847.79545119463;458773.19568723004;473275.31562819314;522763.53693729197;519614.88736908184;458061.18813016545;459246.2791289491;464386.83197356726;463795.54956771457;425569.50749778736;413563.87031855906;458262.81198973843;457709.1576469882;;178963.62700411686;472693.2819402637;204522.7230523335;244897.81077390737;274.9885156849342;4876673.857519784;1823475.8541891014;328538.23242763354;0.0;0;254;272;0;0;0;0;0;138;126;2149769491549.6565;791454975574.789;1511190579639.3977;47460.08822518068;5676.276829794523;164.07704144945345;4433.569726522517;3815567.7504857536;1699891.1516342538;130771.24382644502;1465358.946068188;2.7957984071816293;0.20803041811992065
9828;2019-02-21 12:48:37.885;780;198;174;173;158;46;193;30;46;35;634;609;38;51;248;238;248;199;198;196;193;29;563;364;365;133;369;244;557;0.0;81.0;900.0;112.0;125.0;0;90;0;1;0;1;0;0;0;0;1;0;0;0;0;37788.9765625;19434.826171875;0.0;1037.25732421875;418.0;96981;;;Calculated values ==>;1550749717.885;351.16;292.96000000000004;290.56;290.46000000000004;288.96000000000004;277.76000000000005;274.8017692304317;292.46000000000004;276.16;277.76000000000005;276.66;336.56;334.06;276.96000000000004;278.26000000000005;297.96000000000004;296.96000000000004;297.96000000000004;293.06;292.76000000000005;292.46000000000004;;314.96000000000004;276.06;241.05796691057077;260.2995467637923;274.8017692304317;292.96000000000004;5630000.0;3640000.0;3650000.0;1330000.0;3690000.0;2440000.0;5570000.0;0.0;0.013500000000000002;0.15;0.018666666666666668;0.020833333333333332;0.020833333333333332;;19434.826171875;0.0;1037.25732421875;37788.9765625;510828.34940910595;414157.56614344177;246571.36054824296;246209.86929150255;241019.58708462483;429879.7862731237;457847.79545119463;458377.10004900565;473112.1826642056;521362.2817922972;518819.44951588503;457423.6207525158;458970.37832481065;464680.42916884983;464091.55881951714;427261.05318071134;414517.6821551175;458262.81198973843;457847.79545119463;;175620.85347054448;472528.46462518856;203997.62858145856;246571.36054824296;274.7768830817524;4877303.76890018;1823801.484281766;328555.3457876016;0.0;0;254;272;0;0;0;0;0;138;126;2149988528049.6216;791534188774.7764;1511336703989.3745;38156.92072013206;5012.575606149628;172.0355088455168;4401.592393811493;3816281.344472697;1699980.2402501677;130774.04523118668;1465432.5846902374;2.3321087097973443;0.17152065756832274
9829;2019-02-21 12:49:37.885;792;197;180;179;164;41;193;32;41;37;622;602;32;50;248;239;248;199;199;196;192;31;560;362;365;135;367;245;554;0.0;85.0;911.0;114.0;125.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37679.6953125;19343.12890625;0.0;1079.8203125;412.0;96982;;;Calculated values ==>;1550749777.885;352.36;292.86;291.16;291.06;289.56;277.26000000000005;274.5913991737795;292.46000000000004;276.36;277.26000000000005;276.86;335.36;333.36;276.36;278.16;297.96000000000004;297.06;297.96000000000004;293.06;292.76000000000005;292.36;;314.36;276.26000000000005;241.49495122638035;260.44013211722256;274.5913991737795;293.06;5600000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2450000.0;5540000.0;0.0;0.014166666666666666;0.15183333333333332;0.019;0.020833333333333332;0.020833333333333332;;19343.12890625;0.0;1079.8203125;37679.6953125;512569.96373631025;414989.33453799883;248932.97972240965;248554.79682013736;243159.60538240668;430014.67791919125;457847.79545119463;457620.9684912569;473046.2935902154;520059.742938613;518022.56600003474;456541.61493868654;458693.4995836547;464972.8808765168;464518.1588243853;428083.6490145766;415686.1643850296;458262.81198973843;457709.1576469882;;173113.83306960555;472460.9817075043;203476.29130527956;248932.97972240965;274.5662516548762;4877932.674499138;1824124.633907417;328572.98810124095;0.0;0;254;272;0;0;0;0;0;138;126;2150207528049.6216;791614588774.7764;1511483403989.3745;38587.63348607089;5110.709117642271;175.63103225191568;4349.503706762053;3816920.8824244156;1700064.6009561992;130776.94245236249;1465505.5104910755;2.3612396440007735;0.17517584951871998
9830;2019-02-21 12:50:37.866;796;199;181;181;166;37;194;32;31;38;612;594;26;50;246;239;248;201;199;196;193;31;548;359;365;134;364;257;548;0.0;83.0;383.0;42.0;125.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29623.8203125;10931.3359375;0.0;1156.98779296875;409.0;96983;;;Calculated values ==>;1550749837.866;352.76;293.06;291.26000000000005;291.26000000000005;289.76000000000005;276.86;274.27422755570615;292.56;276.36;276.26000000000005;276.96000000000004;334.36;332.56;275.76000000000005;278.16;297.76000000000005;297.06;297.96000000000004;293.26000000000005;292.76000000000005;292.46000000000004;;314.06;276.26000000000005;241.2770596917726;262.0952818180154;274.27422755570615;293.06;5480000.0;3590000.0;3650000.0;1340000.0;3640000.0;2570000.0;5480000.0;0.0;0.013833333333333333;0.06383333333333334;0.007;0.020833333333333332;0.020833333333333332;;10931.3359375;0.0;1156.98779296875;29623.8203125;514079.49721550953;417908.40772699506;249613.81447620134;249613.81447620134;244087.40426427484;430214.79039162316;457986.28317495435;454424.480022519;473273.9119493556;518037.8640126268;516187.4295368279;453802.9740710638;456763.03909346624;465146.75317812245;464957.45143190527;431236.1653403418;418546.04548785853;458262.81198973843;457847.79545119463;;171860.34048652687;472592.1488768574;202690.70692640767;249613.81447620134;274.2480926301035;4878493.359522348;1824376.8412232748;328591.62226608186;0.0;0;254;272;0;0;0;0;0;138;126;2150426458699.4268;791695263219.7046;1511633956299.2405;16069.005849301775;1889.310093653148;175.54665795935193;4338.207936979026;3817376.2101856736;1700122.9159773018;130779.86800639275;1465577.8851621365;1.8589898019733047;0.11572190525697594
9831;2019-02-21 12:51:37.876;792;198;177;176;170;34;194;29;25;37;614;594;29;66;244;240;248;200;199;196;193;29;548;356;365;131;361;275;547;-2.0;84.0;518.0;59.0;125.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29563.681640625;10738.8603515625;0.0;1184.69763183594;421.0;96984;;;Calculated values ==>;1550749897.876;352.36;292.96000000000004;290.86;290.76000000000005;290.16;276.56;273.955091788801;292.56;276.06;275.66;276.86;334.56;332.56;276.06;279.76000000000005;297.56;297.16;297.96000000000004;293.16;292.76000000000005;292.46000000000004;;315.26000000000005;276.06;240.61611355647437;264.4750485637546;273.955091788801;293.06;5480000.0;3560000.0;3650000.0;1310000.0;3610000.0;2750000.0;5470000.0;0.0;0.014;0.08633333333333333;0.009833333333333333;0.020833333333333332;0.020833333333333332;;10738.8603515625;0.0;1184.69763183594;29563.681640625;513591.38287211093;417945.70229920803;248133.32427208562;247757.28689556237;245552.5524008822;430412.23801567365;457986.28317495435;450522.1654167245;473566.1253818903;516725.26242319564;514642.6045769351;451045.04040683503;455785.79566519;465320.7433433528;465524.29463401274;431236.1653403418;418582.21281037707;458262.81198973843;457847.79545119463;;176874.38241465177;472790.3263854694;201892.93101164603;248133.32427208562;273.9241925460334;4878986.670910076;1824557.4562898164;328611.1395636263;0.0;0;254;272;0;0;0;0;0;138;126;2150645495199.3918;791774776469.6919;1511793582899.215;21464.990570305108;2663.824387842596;177.15533541950632;4369.051482898104;3817689.0456196712;1700160.8650884395;130782.80767953432;1465650.4577507065;2.4049047957321537;0.1610947165166828
9832;2019-02-21 12:52:37.887;774;198;180;180;177;32;194;26;16;37;632;605;23;63;243;241;249;199;199;196;193;25;563;354;365;141;359;259;556;187.0;86.0;723.0;141.0;125.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37687.515625;19210.6953125;0.0;1138.05798339844;429.0;96985;;;Calculated values ==>;1550749957.887;350.56000000000006;292.96000000000004;291.16;291.16;290.86;276.36;273.7412296467126;292.56;275.76000000000005;274.76000000000005;276.86;336.36;333.66;275.46000000000004;279.46000000000004;297.46000000000004;297.26000000000005;298.06;293.06;292.76000000000005;292.46000000000004;;316.06;275.66;242.77792619122317;262.3656120759269;273.7412296467126;293.06;5630000.0;3540000.0;3650000.0;1410000.0;3590000.0;2590000.0;5560000.0;0.03116666666666667;0.014333333333333333;0.12050000000000001;0.0235;0.020833333333333332;0.052000000000000005;;19210.6953125;0.0;1138.05798339844;37687.515625;510083.2749625468;414556.36598067306;248836.75477905635;248836.75477905635;247714.7623324591;430542.39183029096;457986.28317495435;452202.99536136934;472260.1919623333;519925.0504133695;517149.55489050655;453084.6477965463;458023.4894985337;465480.30547409743;465943.0496085122;427519.7167235718;414911.80031545786;458262.81198973843;457847.79545119463;;180217.192455513;471077.96398673364;201288.34326577242;220338.18762205602;273.6792677569616;4879547.200300302;1824807.0816772664;328630.4994091248;0.0;0;255;272;0;0;0;0;0;138;126;2150864535349.9626;791856391429.9045;1511953812269.6326;30235.21557751943;6340.056086942589;180.7134685163001;12350.499607115209;3818119.9596584523;1700235.9111818536;130785.7904663189;1465789.812887245;2.413242915967318;0.14797358466401944
9833;2019-02-21 12:53:37.887;759;198;182;182;181;31;194;25;12;36;627;603;15;41;242;241;249;200;199;197;193;24;564;354;365;144;359;242;558;236.0;86.0;878.0;135.0;125.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37894.125;19499.18359375;0.0;1028.42614746094;421.0;96986;;;Calculated values ==>;1550750017.887;349.06000000000006;292.96000000000004;291.36;291.36;291.26000000000005;276.26000000000005;273.7412296467126;292.56;275.66;274.36;276.76000000000005;335.86;333.46000000000004;274.66;277.26000000000005;297.36;297.26000000000005;298.06;293.16;292.86;292.46000000000004;;315.26000000000005;275.56;243.40439225979637;260.01710675043796;273.7412296467126;293.06;5640000.0;3540000.0;3650000.0;1440000.0;3590000.0;2420000.0;5580000.0;0.03933333333333333;0.014333333333333333;0.14633333333333332;0.022500000000000003;0.020833333333333332;0.06016666666666666;;19499.18359375;0.0;1028.42614746094;37894.125;508124.22140092344;413753.7550397062;249499.1873942054;249499.1873942054;249119.0044575099;430542.39183029096;457986.28317495435;454623.6094346854;471765.34391292307;520815.10242467717;518376.1027365107;454986.9503499554;458102.29215715075;465349.75327765616;465943.0496085122;427243.89771193074;414479.48874756467;458400.8548651725;457847.79545119463;;176874.38241465177;470577.2540004748;201318.53209758166;218001.58448560926;273.69106636790116;4880177.04730551;1825129.664001485;328648.5534435486;0.0;0;255;272;0;0;0;0;0;138;126;2151083535349.9626;791941891429.9045;1512104112269.6326;37066.97631699617;6058.321242815096;182.956528489247;14430.747026429384;3818680.8112575733;1700339.230992935;130788.82104962728;1466012.9899425246;2.8127483834035427;0.1665899244995144
9834;2019-02-21 12:54:37.857;766;201;176;175;173;32;194;25;20;34;601;586;19;43;242;242;249;203;199;197;193;24;544;353;365;136;358;250;543;156.0;84.0;372.0;54.0;125.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30233.03125;10873.85546875;0.0;1929.85546875;415.0;96987;;;Calculated values ==>;1550750077.857;349.76;293.26000000000005;290.76000000000005;290.66;290.46000000000004;276.36;273.6339639331285;292.56;275.66;275.16;276.56;333.26000000000005;331.76000000000005;275.06;277.46000000000004;297.36;297.36;298.06;293.46000000000004;292.86;292.46000000000004;;314.66;275.56;241.71165711629368;261.13683023647616;273.6339639331285;293.06;5440000.0;3529999.9999999995;3650000.0;1360000.0;3579999.9999999995;2500000.0;5430000.0;0.026000000000000002;0.014;0.062000000000000006;0.009000000000000001;0.020833333333333332;0.04683333333333334;;10873.85546875;0.0;1929.85546875;30233.03125;510750.52203958324;420264.6974493064;247946.0763171146;247569.39969920204;246823.75396287578;430607.02586249536;457986.28317495435;454250.23383227136;472622.7809936826;517499.4492290579;515963.7319513449;454127.2277989712;457052.6462271078;465494.84668458975;466216.16700420267;432473.4916467336;420861.1534075592;458400.8548651725;457847.79545119463;;174367.33720873808;471644.9034095714;201093.12660807226;221935.1860871836;273.59847828912126;4880744.4897447135;1825382.6461061304;328673.1934641887;0.0;0;255;272;0;0;0;0;0;138;127;2151302425850.0671;792025849429.9446;1512251638469.703;15695.740647900346;2434.9659912134925;162.5727353484415;11048.573871881184;3819120.28072117;1700409.9729978887;130791.69902045537;1466225.2114529414;2.291667891408413;0.10356964247016884
