;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9835;2019-02-21 12:55:37.888;773;200;170;169;167;32;194;23;29;32;578;568;28;88;241;242;249;201;199;197;193;22;544;351;365;126;356;262;543;170.0;83.0;612.0;113.0;125.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30311.47265625;10762.3779296875;0.0;2047.55285644531;424.0;96988;;;Calculated values ==>;1550750137.888;350.46000000000004;293.16;290.16;290.06;289.86;276.36;273.4187578820637;292.56;275.46000000000004;276.06;276.36;330.96000000000004;329.96000000000004;275.96000000000004;281.96000000000004;297.26000000000005;297.36;298.06;293.26000000000005;292.86;292.46000000000004;;315.56;275.36;239.4893008659735;262.7682575881327;273.4187578820637;293.06;5440000.0;3510000.0;3650000.0;1260000.0;3560000.0;2620000.0;5430000.0;0.028333333333333332;0.013833333333333333;0.10200000000000001;0.01883333333333333;0.020833333333333332;0.049166666666666664;;10762.3779296875;0.0;2047.55285644531;30311.47265625;511609.4677579827;419962.94946368126;245723.49023659312;245361.3289754465;244643.53821956302;430735.4089219946;457986.28317495435;453322.16135155066;473730.12397807144;514106.5565010912;513071.50931255805;453196.2265970556;460572.53904591646;465654.29947270127;466502.7873414682;432473.4916467336;420264.6974493064;458400.8548651725;457847.79545119463;;178127.92459426197;472766.8058740305;200535.1658075531;219682.76090460396;273.3710569214278;4881249.28795414;1825563.0412068185;328706.35565846204;0.0;0;255;272;0;0;0;0;0;138;127;2151521538999.6982;792104490039.8121;1512405317829.444;25784.273545487755;5127.029221251991;168.88831973107662;11709.780865207375;3819466.126100038;1700473.0221831435;130794.4626230337;1466414.9623961248;3.3403749533135505;0.19494455610733533
9836;2019-02-21 12:56:37.868;769;197;170;170;166;33;194;22;35;30;591;578;34;95;241;243;249;198;199;197;193;21;546;352;365;126;357;266;546;136.0;82.0;1126.0;133.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29751.095703125;10769.45703125;0.0;1240.88903808594;432.0;96989;;;Calculated values ==>;1550750197.868;350.06000000000006;292.86;290.16;290.16;289.76000000000005;276.46000000000004;273.5264737036516;292.56;275.36;276.66;276.16;332.26000000000005;330.96000000000004;276.56;282.66;297.26000000000005;297.46000000000004;298.06;292.96000000000004;292.86;292.46000000000004;;316.36;275.26000000000005;239.4893008659735;263.299902668528;273.5264737036516;293.06;5460000.0;3520000.0000000005;3650000.0;1260000.0;3570000.0000000005;2660000.0;5460000.0;0.02266666666666667;0.013666666666666666;0.18766666666666668;0.022166666666666668;0.020833333333333332;0.0435;;10769.45703125;0.0;1240.88903808594;29751.095703125;510945.30688384577;417983.4198545508;245595.0002312967;245595.0002312967;244167.05665898178;430671.36484660726;457986.28317495435;453391.7038751564;473537.5729257194;515106.66810518457;513758.8491549059;453265.11707721057;460797.7842877287;465509.5098274704;466488.4199259752;431975.4388889284;418302.51589511393;458400.8548651725;457847.79545119463;;181470.77258748977;472670.39555350883;200837.79551431304;222273.23838643165;273.49409540561214;4881749.642516826;1825742.4133542308;328733.7502063644;0.0;0;255;272;0;0;0;0;0;138;127;2151740465999.7678;792180064839.8362;1512563665029.4944;47395.950135718274;6025.622634202174;186.86328091546423;10247.493232317189;3820075.7580191763;1700565.9299690467;130797.42623150781;1466597.878687901;5.31674349052989;0.3540526482394861
9837;2019-02-21 12:57:37.859;759;193;171;171;164;35;194;23;39;31;619;593;38;80;241;243;249;194;199;197;193;22;546;352;365;131;357;268;545;171.0;85.0;995.0;140.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29658.81640625;10771.92578125;0.0;1231.27197265625;436.0;96990;;;Calculated values ==>;1550750257.859;349.06000000000006;292.46000000000004;290.26000000000005;290.26000000000005;289.56;276.66;273.5264737036516;292.56;275.46000000000004;277.06;276.26000000000005;335.06;332.46000000000004;276.96000000000004;281.16;297.26000000000005;297.46000000000004;298.06;292.56;292.86;292.46000000000004;;316.76000000000005;275.36;240.61611355647437;263.56353331371673;273.5264737036516;293.06;5460000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2680000.0;5450000.0;0.0285;0.014166666666666666;0.16583333333333333;0.02333333333333333;0.020833333333333332;0.04933333333333333;;10771.92578125;0.0;1231.27197265625;29658.81640625;509713.8736677976;417048.3261485654;246000.66275761696;246000.66275761696;243504.09391537745;430671.36484660726;457986.28317495435;453554.9008109037;472984.3684616349;517835.1057350817;515141.9339180713;453428.1066959028;458661.140864676;465509.5098274704;466488.4199259752;431975.4388889284;417375.77136303985;458400.8548651725;457847.79545119463;;183142.23651711168;472110.68294196425;200826.81569314387;219903.6092169923;273.48979418030007;4882244.650854828;1825921.8979507515;328754.34845789766;0.0;0;255;272;0;0;0;0;0;138;127;2151959433149.538;792257153274.7552;1512723840999.3264;41910.7407820285;6329.956902472475;206.82862328342094;11738.579854220648;3820819.8688093466;1700668.8776872698;130800.70650525781;1466781.0684808386;5.014172672646207;0.322662341208387
9838;2019-02-21 12:58:37.869;748;190;172;171;165;37;194;23;43;31;638;607;41;77;241;244;249;191;199;197;193;22;546;352;365;133;357;268;545;171.0;84.0;820.0;96.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29673.099609375;10730.1123046875;0.0;1229.31628417969;437.0;96991;;;Calculated values ==>;1550750317.869;347.96000000000004;292.16;290.36;290.26000000000005;289.66;276.86;273.5264737036516;292.56;275.46000000000004;277.46000000000004;276.26000000000005;336.96000000000004;333.86;277.26000000000005;280.86;297.26000000000005;297.56;298.06;292.26000000000005;292.86;292.46000000000004;;316.86;275.36;241.05796691057077;263.56353331371673;273.5264737036516;293.06;5460000.0;3520000.0000000005;3650000.0;1330000.0;3570000.0000000005;2680000.0;5450000.0;0.0285;0.014;0.13666666666666666;0.016;0.020833333333333332;0.04933333333333333;;10730.1123046875;0.0;1229.31628417969;29673.099609375;508353.9692725193;416046.62664473074;246365.96298317943;246000.66275761696;243854.6379115341;430671.36484660726;457986.28317495435;454060.9296701385;472723.10170879104;519798.60562773846;516593.04020962934;453808.1434416201;458293.20129339996;465509.5098274704;466617.12829396635;431975.4388889284;416383.85655565077;458400.8548651725;457847.79545119463;;183560.10687098323;471846.71735943656;200843.07347035414;220067.26667678374;273.4961628814407;4882739.165893652;1826101.111465381;328774.8567775184;0.0;0;255;272;0;0;0;0;0;138;127;2152178469649.5032;792336366474.7427;1512884667799.3008;34606.44034730386;4336.058302225319;218.28215266588668;11730.50608620427;3821457.6182591855;1700757.775961205;130804.24968548845;1466976.6767929303;4.255327627924723;0.2515209664172163
9839;2019-02-21 12:59:37.859;738;190;173;174;167;39;194;24;46;32;647;616;44;71;241;244;249;191;199;197;193;23;567;355;365;137;360;251;562;-3.0;82.0;1231.0;156.0;125.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37979.6484375;19474.96484375;0.0;1111.580078125;439.0;96992;;;Calculated values ==>;1550750377.859;346.96000000000004;292.16;290.46000000000004;290.56;289.86;277.06;273.8482719121499;292.56;275.56;277.76000000000005;276.36;337.86;334.76000000000005;277.56;280.26000000000005;297.26000000000005;297.56;298.06;292.26000000000005;292.86;292.46000000000004;;317.06;275.46000000000004;241.92719264551067;261.27494424493943;273.8482719121499;293.06;5670000.0;3550000.0;3650000.0;1370000.0;3600000.0;2510000.0;5620000.0;0.0;0.013666666666666666;0.20516666666666666;0.026000000000000002;0.020833333333333332;0.020833333333333332;;19474.96484375;0.0;1111.580078125;37979.6484375;505211.35538880003;252421.89216577276;245999.81922640474;246358.01339748286;243892.39571612267;430477.46260093397;457986.28317495435;457252.7963549346;472295.8960165899;522115.4218366865;518949.7702454032;457011.0267116472;460246.1257515869;465073.4646152595;466187.4538382608;426406.21690767515;252825.72291499353;458400.8548651725;457847.79545119463;;184395.8529593127;471414.1961389312;201610.5807621889;245999.81922640474;273.80959004398267;4883302.844831982;1826352.778490162;328794.36099596246;0.0;0;256;272;0;0;0;0;0;138;127;2152397433149.538;792417352974.7555;1513040341849.3254;52449.26123244499;7014.893999795301;2372.266751233315;4413.499504683123;3822182.9615284353;1700852.351465192;130825.8339950398;1467111.187750646;3.2181175490871414;0.23863058849781174
9840;2019-02-21 13:00:37.860;744;198;179;178;171;41;194;26;46;32;636;611;44;52;243;243;249;201;199;197;193;25;572;361;365;138;366;233;567;-2.0;81.0;1245.0;206.0;125.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38239.33984375;19703.94921875;0.0;998.4796752929691;429.0;96993;;;Calculated values ==>;1550750437.86;347.56000000000006;292.96000000000004;291.06;290.96000000000004;290.26000000000005;277.26000000000005;274.4858918419099;292.56;275.76000000000005;277.76000000000005;276.36;336.76000000000005;334.26000000000005;277.56;278.36;297.46000000000004;297.46000000000004;298.06;293.26000000000005;292.86;292.46000000000004;;316.06;275.66;242.14157278889297;258.7245704691294;274.4858918419099;293.06;5720000.0;3610000.0;3650000.0;1380000.0;3660000.0;2330000.0;5670000.0;0.0;0.013500000000000002;0.2075;0.034333333333333334;0.020833333333333332;0.020833333333333332;;19703.94921875;0.0;998.4796752929691;38239.33984375;505516.36034759216;409859.34567947366;247956.0465782905;247590.3032973641;245090.08778142484;430081.6785162784;457986.28317495435;460106.7414263666;472164.23178385233;522460.04486789595;519936.37271603907;459874.6124252749;460801.4553026982;464458.5429927953;465189.78860520123;424974.1715900455;411096.4409828826;458400.8548651725;457847.79545119463;;180217.192455513;471477.517547777;203183.068493912;247956.0465782905;274.4481736859123;4883938.013652862;1826679.2748818044;328811.9451202836;0.0;0;256;272;0;0;0;0;0;138;127;2152616436799.2734;792499854349.6559;1513185544269.1501;53311.66213348433;9211.442750849365;187.34936319669956;4372.744768185503;3823064.317244437;1700987.5731916085;130847.16448480319;1467184.407673143;3.2403540357053844;0.25768554286286044
9841;2019-02-21 13:01:37.860;763;197;180;179;171;44;194;26;50;33;611;596;46;72;245;241;249;199;199;197;193;27;551;363;365;141;368;254;552;-3.0;85.0;802.0;134.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29784.017578125;10995.3232421875;0.0;1110.46997070312;430.0;96994;;;Calculated values ==>;1550750497.86;349.46000000000004;292.86;291.16;291.06;290.26000000000005;277.56;274.69669130483857;292.56;275.76000000000005;278.16;276.46000000000004;334.26000000000005;332.76000000000005;277.76000000000005;280.36;297.66;297.26000000000005;298.06;293.06;292.86;292.46000000000004;;316.16;275.86;242.77792619122317;261.6868853414304;274.69669130483857;293.06;5510000.0;3629999.9999999995;3650000.0;1410000.0;3679999.9999999995;2540000.0;5520000.0;0.0;0.014166666666666666;0.13366666666666666;0.022333333333333334;0.020833333333333332;0.020833333333333332;;10995.3232421875;0.0;1110.46997070312;29784.017578125;509769.17553175887;415763.05856668594;249030.1840699206;248650.32267567614;245701.4457725516;429947.3805835815;457986.28317495435;457250.945269924;471866.4182417926;518187.03314209677;516648.3630834154;456765.0488544147;459898.32620344317;464429.48242293764;464634.8729112105;430707.6513479661;416443.0190306947;458400.8548651725;457847.79545119463;;180635.0508419939;471275.1926151781;203717.30326634235;249030.1840699206;274.66403748858903;4884504.874964711;1826935.1021523122;328829.5197006669;0.0;0;256;272;0;0;0;0;0;138;127;2152835436799.2734;792583554349.6559;1513331644269.1501;33888.99681447874;5975.459528790666;202.0822911613453;4350.366903776542;3823790.9894023365;1701114.1307106055;130850.4097485895;1467257.1002704094;3.6690619736433967;0.27916432594432833
9842;2019-02-21 13:02:37.861;773;195;179;179;170;45;194;27;52;33;602;587;49;87;246;241;249;196;199;197;193;27;554;360;365;142;365;262;554;-3.0;82.0;519.0;88.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29763.779296875;10973.7802734375;0.0;1157.8173828125;438.0;96995;;;Calculated values ==>;1550750557.861;350.46000000000004;292.66;291.06;291.06;290.16;277.66;274.38016830617;292.56;275.86;278.36;276.46000000000004;333.36;331.86;278.06;281.86;297.76000000000005;297.26000000000005;298.06;292.76000000000005;292.86;292.46000000000004;;316.96000000000004;275.86;242.98782864720522;262.7682575881327;274.38016830617;293.06;5540000.0;3600000.0;3650000.0;1420000.0;3650000.0;2620000.0;5540000.0;0.0;0.013666666666666666;0.08650000000000001;0.014666666666666666;0.020833333333333332;0.020833333333333332;;10973.7802734375;0.0;1157.8173828125;29763.779296875;510743.1461499392;414277.0601677878;248554.79682013736;248554.79682013736;245260.58481324345;430148.3826014536;457986.28317495435;456188.79256685387;471734.03124744946;516586.0189755299;515037.1059569492;455818.0055600663;460452.30028568686;465000.999999308;465073.4646152595;429930.67203913984;414635.1960104896;458400.8548651725;457847.79545119463;;183977.97901196036;471141.87126780767;202933.6115141443;248554.79682013736;274.34691078469;4885001.114877236;1827118.181066713;328848.4224103717;0.0;0;256;272;0;0;0;0;0;138;127;2153054440449.8792;792668455764.8907;1513486446849.5784;21906.57316105938;3933.7211430537295;209.0381723915533;4360.270804813693;3824255.960236137;1701196.7085927078;130853.83580956198;1467329.6901279925;2.5066445610032098;0.17847747406783077
9843;2019-02-21 13:03:37.861;771;192;180;179;168;44;194;27;52;32;596;582;50;112;246;241;249;194;199;197;193;28;555;359;365;128;364;268;555;-1.0;82.0;579.0;99.0;125.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30537.78125;11003.9814453125;0.0;2080.015625;441.0;96996;;;Calculated values ==>;1550750617.861;350.26;292.36;291.16;291.06;289.96000000000004;277.56;274.27422755570615;292.56;275.86;278.36;276.36;332.76000000000005;331.36;278.16;284.36;297.76000000000005;297.26000000000005;298.06;292.56;292.86;292.46000000000004;;317.26000000000005;275.96000000000004;239.943914813709;263.56353331371673;274.27422755570615;293.06;5550000.0;3590000.0;3650000.0;1280000.0;3640000.0;2680000.0;5550000.0;0.0;0.013666666666666666;0.0965;0.0165;0.020833333333333332;0.020833333333333332;;11003.9814453125;0.0;2080.015625;30537.78125;510408.9395791126;412758.3114497388;248884.74618468428;248507.3896239573;244512.7905452259;430214.79039162316;457986.28317495435;455192.9572356003;473471.244710016;515453.0746445084;514000.17282515997;454942.16164491663;462536.7413808661;465146.75317812245;465219.0939126357;429668.83652362955;413506.49496626557;458400.8548651725;457847.79545119463;;185231.60634950487;473084.92450057325;202701.67157135007;248884.74618468428;274.25234667598613;4885503.627881793;1827301.329081036;328875.4043521035;0.0;0;256;272;0;0;0;0;0;138;128;2153273440449.8792;792749455764.8907;1513645446849.5784;24365.409066600147;4461.323673332183;220.8853346173077;4353.396859718965;3824641.560088034;1701266.667299511;130857.41850545372;1467402.304025197;2.5528143085613553;0.18592701013327986
9844;2019-02-21 13:04:37.861;765;193;180;179;169;43;194;27;48;32;606;592;49;122;246;242;249;195;199;197;194;28;558;359;365;123;364;270;558;-3.0;81.0;753.0;135.0;125.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30671.05859375;11008.5439453125;0.0;2114.71606445312;444.0;96997;;;Calculated values ==>;1550750677.861;349.66;292.46000000000004;291.16;291.06;290.06;277.46000000000004;274.27422755570615;292.56;275.86;277.96000000000004;276.36;333.76000000000005;332.36;278.06;285.36;297.76000000000005;297.36;298.06;292.66;292.86;292.56;;317.56;275.96000000000004;238.79729159403252;263.82572766246335;274.27422755570615;293.06;5580000.0;3590000.0;3650000.0;1230000.0;3640000.0;2700000.0;5580000.0;0.0;0.013500000000000002;0.1255;0.022500000000000003;0.020833333333333332;0.020833333333333332;;11008.5439453125;0.0;2114.71606445312;30671.05859375;509402.55724110873;411859.8641199572;248741.48778492818;248366.56041793327;244745.0847446754;430214.79039162316;457986.28317495435;454352.9789406998;474116.9027462501;516319.27260130557;514865.88981407846;454479.2919047325;463433.8630780719;465146.75317812245;465349.75327765616;428874.49835383333;412631.9622702012;458400.8548651725;457986.28317495435;;186485.25045852014;473733.4683220058;202699.78876387686;248741.48778492818;274.2516162089704;4886013.701547158;1827484.7667926245;328910.3604495156;0.0;0;256;272;0;0;0;0;0;138;128;2153492440449.8792;792824755764.8907;1513806846849.5784;31582.475367191277;6098.257790057902;219.27423712903405;4359.266570625545;3825107.7924583154;1701354.6638117058;130861.08650188494;1467474.9095537832;3.2201811084712717;0.24626172197244864
9845;2019-02-21 13:05:37.872;759;194;180;179;168;41;194;27;41;33;629;609;44;106;245;242;249;196;200;197;193;28;576;358;365;129;363;255;571;228.0;85.0;830.0;134.0;125.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38331.0625;19727.19140625;0.0;1159.41613769531;444.0;96998;;;Calculated values ==>;1550750737.872;349.06000000000006;292.56;291.16;291.06;289.96000000000004;277.26000000000005;274.1680685717883;292.56;275.86;277.26000000000005;276.46000000000004;336.06;334.06;277.56;283.76000000000005;297.66;297.36;298.06;292.76000000000005;292.86;292.46000000000004;;317.56;275.96000000000004;240.16925963744896;261.82340779136865;274.1680685717883;293.16;5760000.0;3579999.9999999995;3650000.0;1290000.0;3629999.9999999995;2550000.0;5710000.0;0.038;0.014166666666666666;0.13833333333333334;0.022333333333333334;0.020833333333333332;0.058833333333333335;;19727.19140625;0.0;1159.41613769531;38331.0625;507054.3338191153;253530.27943955857;248144.24030665937;247779.05387064497;243897.84074163096;430280.9020939914;457986.28317495435;455990.735480413;473438.18344108673;519948.0595883016;517897.9497644756;456357.5733384608;463766.5361833838;465160.9749554807;465494.84668458975;423793.7995586155;254349.3140218359;458400.8548651725;457847.79545119463;;186485.25045852014;472954.5886681478;202442.0590622777;218625.55100433918;274.14695245593606;4886588.82464206;1827740.9448775775;328937.6498866426;0.0;0;257;272;0;0;0;0;0;138;128;2153711480599.5798;792900369624.7874;1513964375724.363;35074.233571175384;6041.4464945311;2400.4635451043773;14074.242048289996;3825663.3668686813;1701455.8465607094;130882.92165241754;1467628.5502877024;2.7572876800567543;0.15829449219782987
9846;2019-02-21 13:06:37.852;761;202;179;178;169;42;195;28;29;34;638;613;30;60;246;242;250;204;200;197;194;28;571;363;365;132;368;236;567;-4.0;83.0;1220.0;181.0;125.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38055.3671875;19624.044921875;0.0;1047.51782226562;435.0;96999;;;Calculated values ==>;1550750797.852;349.26;293.36;291.06;290.96000000000004;290.06;277.36;274.69669130483857;292.66;275.96000000000004;276.06;276.56;336.96000000000004;334.46000000000004;276.16;279.16;297.76000000000005;297.36;298.16;293.56;292.86;292.56;;316.66;275.96000000000004;240.83765695389522;259.15941142434775;274.69669130483857;293.16;5710000.0;3629999.9999999995;3650000.0;1320000.0;3679999.9999999995;2360000.0;5670000.0;0.0;0.013833333333333333;0.2033333333333333;0.030166666666666668;0.020833333333333332;0.020833333333333332;;19624.044921875;0.0;1047.51782226562;38055.3671875;507752.7420378633;411496.94470127276;247956.0465782905;247590.3032973641;244393.49659090507;429947.3805835815;458124.62172241724;457643.708316057;473145.2311080622;522418.80622300645;519890.39696477464;457761.71725818265;461266.92988304363;464562.0351814137;464766.5650395172;425535.9842908292;412281.6676071861;458400.8548651725;457986.28317495435;;182724.36793118677;472562.30901117553;203726.63483492637;247956.0465782905;274.6676384265384;4887225.166038465;1828068.762538093;328956.0348726093;0.0;0;257;272;0;0;0;0;0;138;128;2153930407599.6494;792978643524.8123;1514111626624.41;51629.80494116322;8109.876170983517;183.3513807903969;4375.629929097164;3826385.659678629;1701573.7349403966;130904.44626620982;1467782.2479712518;3.110488704597809;0.2443821985583573
9847;2019-02-21 13:07:37.853;778;197;177;175;164;41;195;29;29;35;626;606;29;64;247;242;250;198;200;197;194;29;551;359;365;133;364;259;550;-2.0;84.0;999.0;77.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29721.6484375;10939.580078125;0.0;1173.91711425781;434.0;97000;;;Calculated values ==>;1550750857.853;350.96000000000004;292.86;290.86;290.66;289.56;277.26000000000005;274.27422755570615;292.66;276.06;276.06;276.66;335.76000000000005;333.76000000000005;276.06;279.56;297.86;297.36;298.16;292.96000000000004;292.86;292.56;;316.56;276.06;241.05796691057077;262.3656120759269;274.27422755570615;293.16;5510000.0;3590000.0;3650000.0;1330000.0;3640000.0;2590000.0;5500000.0;0.0;0.014;0.1665;0.012833333333333334;0.020833333333333332;0.020833333333333332;;10939.580078125;0.0;1173.91711425781;29721.6484375;511619.10628060164;416519.27876945486;247991.75459097483;247246.96665910832;243311.1771857396;430214.79039162316;458124.62172241724;453835.97169248824;473112.1826642056;519308.87165689113;517252.47768729273;453835.97169248824;458144.9806715737;465278.15030523995;465349.75327765616;430946.7570393894;416852.97288067103;458400.8548651725;457986.28317495435;;182306.50109390085;472528.46462518856;202716.3095153985;247991.75459097483;274.2580254071302;4887789.983914798;1828323.463657733;328974.54713892395;0.0;0;257;272;0;0;0;0;0;138;128;2154149411249.3848;793058144849.7162;1514260129099.2305;41811.42375248545;3462.5893239089723;197.3129782220571;4374.88601216624;3827164.3495614175;1701670.1737600244;130907.61852206782;1467855.1701526905;4.114931573858533;0.29349161125953166
9848;2019-02-21 13:08:37.873;783;193;177;176;163;38;195;29;33;35;627;606;35;76;245;242;250;195;200;197;194;29;549;357;365;133;362;272;548;-1.0;86.0;545.0;12.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29705.2109375;10801.7919921875;0.0;1231.84069824219;439.0;97001;;;Calculated values ==>;1550750917.873;351.46000000000004;292.46000000000004;290.86;290.76000000000005;289.46000000000004;276.96000000000004;274.0616903277293;292.66;276.06;276.46000000000004;276.66;335.86;333.76000000000005;276.66;280.76000000000005;297.66;297.36;298.16;292.66;292.86;292.56;;317.06;276.06;241.05796691057077;264.08650396036035;274.0616903277293;293.16;5490000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2720000.0;5480000.0;0.0;0.014333333333333333;0.09083333333333334;0.002;0.020833333333333332;0.020833333333333332;;10801.7919921875;0.0;1231.84069824219;29705.2109375;512405.00103392336;415922.3736940479;248085.9001276696;247710.6695181312;243040.92586559296;430346.717906069;458124.62172241724;452094.4563871022;473112.1826642056;518327.85984210874;516148.85020072083;452351.87791029084;457526.9048634988;465306.4224800408;465639.66166502296;431455.14578501217;416597.3281909574;458400.8548651725;457986.28317495435;;184395.8529593127;472528.46462518856;202221.9073091731;248085.9001276696;274.05679967186154;4888285.372817375;1828504.7021509616;328994.601803349;0.0;0;257;272;0;0;0;0;0;138;128;2154368484249.3152;793137971449.6908;1514419482199.18;22696.756541245224;540.6131146320309;212.96205218145124;4372.924646818432;3827702.096919751;1701703.5449003417;130911.03862030628;1467928.0928742995;2.3121244490871726;0.13846761821033357
9849;2019-02-21 13:09:37.843;771;192;178;177;165;37;195;29;34;36;641;613;36;70;245;243;250;193;200;197;194;27;569;357;365;133;362;258;563;139.0;86.0;1160.0;117.0;125.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37991.9609375;19443.615234375;0.0;1152.70739746094;441.0;97002;;;Calculated values ==>;1550750977.843;350.26;292.36;290.96000000000004;290.86;289.66;276.86;274.0616903277293;292.66;276.06;276.56;276.76000000000005;337.26;334.46000000000004;276.76000000000005;280.16;297.66;297.46000000000004;298.16;292.46000000000004;292.86;292.56;;317.26000000000005;275.86;241.05796691057077;262.23063862743834;274.0616903277293;293.16;5690000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2580000.0;5630000.0;0.023166666666666665;0.014333333333333333;0.19333333333333333;0.0195;0.020833333333333332;0.044;;19443.615234375;0.0;1152.70739746094;37991.9609375;509183.7017693647;253175.3008174744;247767.70414944994;247401.40261264943;243167.8402678971;430346.717906069;458124.62172241724;454627.8331398351;473209.4130839679;520930.7149873414;518056.6430479224;454875.7103495071;459030.2514261075;465306.4224800408;465769.70841700374;426106.8109635441;409604.8514507575;458400.8548651725;457986.28317495435;;185231.60634950487;472333.7623376517;202162.1304241153;223755.67858952;274.03354699185405;4888849.233845052;1828756.621188773;329014.46310187224;0.0;0;257;273;0;0;0;0;0;138;128;2154587374749.4197;793217731549.7289;1514578402699.2559;48810.03585837249;5268.346822313959;236.52808634994196;10306.146601759112;3828297.68891173;1701751.9286958396;130914.78249858692;1468050.357305299;3.137504617883102;0.2064116698135399
9850;2019-02-21 13:10:37.874;757;197;181;180;167;37;195;28;25;36;644;616;27;48;245;243;250;199;200;198;194;28;566;359;365;133;365;244;560;-2.0;109.0;1267.0;118.0;125.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37968.58203125;19486.294921875;0.0;1077.38916015625;431.0;97003;;;Calculated values ==>;1550751037.874;348.86;292.86;291.26000000000005;291.16;289.86;276.86;274.27422755570615;292.66;275.96000000000004;275.66;276.76000000000005;337.56000000000006;334.76000000000005;275.86;277.96000000000004;297.66;297.46000000000004;298.16;293.06;292.96000000000004;292.56;;316.26000000000005;275.96000000000004;241.05796691057077;260.2995467637923;274.27422755570615;293.16;5660000.0;3590000.0;3650000.0;1330000.0;3650000.0;2440000.0;5600000.0;0.0;0.018166666666666668;0.21116666666666667;0.019666666666666666;0.020833333333333332;0.020833333333333332;;19486.294921875;0.0;1077.38916015625;37968.58203125;507695.6585240896;412550.36299187836;249023.0453146729;248647.15805574344;243968.74503357895;430214.79039162316;458124.62172241724;455862.59019047953;473209.4130839679;522378.0934346533;519531.93726781383;456103.71717112977;458614.6514744399;464869.23356765806;465480.30547409743;426949.60736875626;413305.59472072823;458538.7512291684;457986.28317495435;;181052.91087944093;472431.1216696904;202691.7718548446;249023.0453146729;274.2485058127583;4889482.565423579;1829081.2047223754;329033.0568416995;0.0;0;257;273;0;0;0;0;0;138;128;2154806487899.921;793297572779.9115;1514729080509.6006;53461.23780520824;5304.873879691968;247.86622977250923;4353.400788755864;3829150.389862194;1701840.0843921471;130918.82120348382;1468172.5833179953;3.0815187809075333;0.22940413554351502
9851;2019-02-21 13:11:37.844;763;198;180;180;167;37;195;28;18;36;632;609;19;39;246;244;250;200;200;198;194;29;551;359;365;130;364;241;552;-1.0;85.0;1150.0;63.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;26176.12890625;7207.89697265625;0.0;1091.46948242188;421.0;97004;;;Calculated values ==>;1550751097.844;349.46000000000004;292.96000000000004;291.16;291.16;289.86;276.86;274.27422755570615;292.66;275.96000000000004;274.96000000000004;276.76000000000005;336.36;334.06;275.06;277.06;297.76000000000005;297.56;298.16;293.16;292.96000000000004;292.56;;315.26000000000005;276.06;240.39332010688793;259.87524604437704;274.27422755570615;293.16;5510000.0;3590000.0;3650000.0;1300000.0;3640000.0;2410000.0;5520000.0;0.0;0.014166666666666666;0.19166666666666668;0.0105;0.020833333333333332;0.020833333333333332;;7207.89697265625;0.0;1091.46948242188;26176.12890625;509769.17553175887;416104.77006364113;249030.1840699206;249030.1840699206;244280.37060982798;430214.79039162316;458124.62172241724;455515.6497885153;473598.7871360312;521404.4208139055;519069.6081477617;455636.0052374283;458024.9071426054;465146.75317812245;465610.7510579218;430946.7570393894;416777.91492359515;458538.7512291684;457986.28317495435;;176874.38241465177;472920.9377354816;202722.87546099236;249030.1840699206;274.26057246242436;4890016.837412017;1829303.545095803;329051.1216268186;0.0;0;257;273;0;0;0;0;0;138;128;2155025378400.0254;793376433329.9491;1514874507759.67;48451.94841277523;2837.079653882137;200.7252633070852;4353.252064688203;3829999.24177614;1701907.9000801528;130922.55759679672;1468245.102480755;6.7285865369258415;0.47443216652232517
9852;2019-02-21 13:12:37.845;773;198;176;174;163;35;195;28;21;36;625;605;24;56;245;244;250;199;200;198;194;29;547;355;365;124;360;263;546;194.0;85.0;732.0;71.0;125.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29481.875;10830.328125;0.0;1126.60046386719;427.0;97005;;;Calculated values ==>;1550751157.845;350.46000000000004;292.96000000000004;290.76000000000005;290.56;289.46000000000004;276.66;273.8482719121499;292.66;275.96000000000004;275.26000000000005;276.76000000000005;335.66;333.66;275.56;278.76000000000005;297.66;297.56;298.16;293.06;292.96000000000004;292.56;;315.86;276.06;239.02933182858504;262.9017227912062;273.8482719121499;293.16;5470000.0;3550000.0;3650000.0;1240000.0;3600000.0;2630000.0;5460000.0;0.03233333333333333;0.014166666666666666;0.12200000000000001;0.011833333333333333;0.020833333333333332;0.05316666666666667;;10830.328125;0.0;1126.60046386719;29481.875;511350.12356752635;418302.51589511393;247804.1337314751;247058.13451249053;243117.12551027816;430477.46260093397;458124.62172241724;452136.5358572313;474371.97591706755;518873.0945783251;516810.71573137376;452517.445056214;456518.07263439486;465596.4787924315;466187.4538382608;431958.28702893766;418618.7947624565;458538.7512291684;457986.28317495435;;179381.48055642567;473700.1958739184;201661.9082573368;219742.71761240665;273.8296142434135;4890480.661840954;1829453.866143411;329069.6058510806;0.0;0;257;273;0;0;0;0;0;138;128;2155244382049.7607;793452634599.857;1515025710279.4873;30557.90456718713;3219.1197367962163;188.97614044181643;12666.61623574212;3830657.668190435;1701958.3692494864;130925.8051626159;1468386.937080291;3.9000497772969727;0.21109392072480004
9853;2019-02-21 13:13:37.855;769;197;176;175;161;34;195;26;25;35;638;610;29;61;244;245;250;198;200;198;194;26;550;353;365;124;359;270;549;140.0;83.0;778.0;28.0;125.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;29374.86328125;10854.619140625;0.0;939.7605590820309;436.0;97006;;;Calculated values ==>;1550751217.855;350.06000000000006;292.86;290.76000000000005;290.66;289.26000000000005;276.56;273.6339639331285;292.66;275.76000000000005;275.66;276.66;336.96000000000004;334.16;276.06;279.26000000000005;297.56;297.66;298.16;292.96000000000004;292.96000000000004;292.56;;316.76000000000005;275.76000000000005;239.02933182858504;263.82572766246335;273.6339639331285;293.16;5500000.0;3529999.9999999995;3650000.0;1240000.0;3590000.0;2700000.0;5490000.0;0.02333333333333333;0.013833333333333333;0.12966666666666668;0.004666666666666667;0.020833333333333332;0.04416666666666666;;10854.619140625;0.0;939.7605590820309;29374.86328125;510597.4697709295;416891.1666452266;247664.27914948677;247292.36576326567;242315.63448142636;430607.02586249536;458124.62172241724;451415.3493911695;474276.0466262047;519633.07043840433;516734.10867019516;451930.88384033827;455986.4950298549;465610.7510579218;466603.0246390479;431201.61685064225;417221.04081361083;458538.7512291684;457986.28317495435;;183142.23651711168;473412.09082023916;201158.2858873177;223095.07516192575;273.6239647141231;4890971.216405356;1829634.6041552448;329086.828396215;0.0;0;257;273;0;0;0;0;0;138;128;2155463418549.7258;793527046999.8452;1515185636929.462;32449.999234332787;1270.5177563536333;193.39796851226802;10374.361687242095;3831182.821566342;1701995.7891308642;130928.9921445985;1468578.977230977;3.7550322928420634;0.20201256996383596
9854;2019-02-21 13:14:37.845;757;195;176;176;164;34;195;26;32;36;652;615;34;59;243;245;250;196;200;198;194;25;550;354;365;126;359;273;549;317.0;84.0;881.0;29.0;125.0;0;33;100;1;0;0;0;0;0;0;1;0;0;0;0;29221.97265625;10839.8076171875;0.0;840.8821411132809;439.0;97007;;;Calculated values ==>;1550751277.845;348.86;292.66;290.76000000000005;290.76000000000005;289.56;276.56;273.7412296467126;292.66;275.76000000000005;276.36;276.76000000000005;338.36;334.66;276.56;279.06;297.46000000000004;297.66;298.16;292.76000000000005;292.96000000000004;292.56;;317.06;275.66;239.4893008659735;264.2163659402789;273.7412296467126;293.16;5500000.0;3540000.0;3650000.0;1260000.0;3590000.0;2730000.0;5490000.0;0.05283333333333333;0.014;0.14683333333333334;0.004833333333333333;0.020833333333333332;0.07366666666666666;;10839.8076171875;0.0;840.8821411132809;29221.97265625;509114.5562705326;416221.6810214252;247664.27914948677;247664.27914948677;243349.44934930894;430542.39183029096;458124.62172241724;451789.4743745533;474115.06097062526;520833.77721512946;516998.6923957289;452047.8601247622;455236.62953312014;465480.30547409743;466460.0446877315;431201.61685064225;416558.0808075456;458538.7512291684;457986.28317495435;;184395.8529593127;473055.95023356355;201421.91658417034;214499.5078073933;273.73145464245994;4891459.441987085;1829815.3609137738;329101.6646122708;0.0;0;257;273;0;0;0;0;0;138;128;2155682382049.7607;793602034499.8572;1515348509779.4878;36762.3030688879;1312.8978293054006;205.00950460335358;17936.85911874366;3831759.494624096;1702017.3140060042;130932.31165353127;1468814.8647499245;4.812821047797296;0.21867014691086106
9855;2019-02-21 13:15:37.866;745;195;178;177;166;35;195;26;35;36;657;617;34;43;243;245;250;196;200;198;194;25;562;356;365;128;361;241;557;133.0;84.0;839.0;84.0;125.0;0;29;0;1;1;0;0;0;0;0;1;0;0;0;0;37425.18359375;19380.08203125;0.0;716.819946289062;432.0;97008;;;Calculated values ==>;1550751337.866;347.66;292.66;290.96000000000004;290.86;289.76000000000005;276.66;273.955091788801;292.66;275.76000000000005;276.66;276.76000000000005;338.86;334.86;276.56;277.46000000000004;297.46000000000004;297.66;298.16;292.76000000000005;292.96000000000004;292.56;;316.36;275.66;239.943914813709;259.87524604437704;273.955091788801;293.16;5620000.0;3560000.0;3650000.0;1280000.0;3610000.0;2410000.0;5570000.0;0.022166666666666668;0.014;0.13983333333333334;0.014;0.020833333333333332;0.043;;19380.08203125;0.0;716.819946289062;37425.18359375;506547.4343906173;413051.426362488;248040.08537559086;247669.36613406966;243736.9687330276;430412.23801567365;458124.62172241724;457549.81982497213;473857.33391166833;523937.9889306886;519882.1691341274;457430.84304883645;458498.70285348134;465189.78860520123;466173.27820480464;428049.50158528885;413424.6012876412;458538.7512291684;457986.28317495435;;181470.77258748977;472795.0300870999;201887.7573713826;224248.38140442927;273.92217679525623;4892015.029342527;1830067.2814684713;329114.6500062771;0.0;0;258;273;0;0;0;0;0;138;128;2155901458699.4265;793678261169.741;1515502763749.2524;35750.07839976027;3792.7018180200416;204.74860416706687;10050.729776132577;3832363.975963192;1702059.8755609994;130935.7274995603;1469048.1762874934;2.4779072243938924;0.1519025465894933
9856;2019-02-21 13:16:37.866;754;196;177;176;166;36;195;27;37;37;646;613;34;41;244;246;250;198;200;198;194;26;545;356;365;136;362;247;545;92.0;81.0;549.0;172.0;125.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29443.474609375;10940.2490234375;0.0;829.3687133789059;425.0;97009;;;Calculated values ==>;1550751397.866;348.56000000000006;292.76000000000005;290.86;290.76000000000005;289.76000000000005;276.76000000000005;273.955091788801;292.66;275.86;276.86;276.86;337.76;334.46000000000004;276.56;277.26000000000005;297.56;297.76000000000005;298.16;292.96000000000004;292.96000000000004;292.56;;315.66;275.76000000000005;241.71165711629368;260.72004837742526;273.955091788801;293.16;5450000.0;3560000.0;3650000.0;1360000.0;3620000.0000000005;2470000.0;5450000.0;0.015333333333333334;0.013500000000000002;0.0915;0.028666666666666667;0.020833333333333332;0.036166666666666666;;10940.2490234375;0.0;829.3687133789059;29443.474609375;509184.7147929699;418021.55846890854;248228.8882744177;247851.21251987995;244207.13391447562;430412.23801567365;458124.62172241724;456817.03147667996;472915.8103579757;522338.15194074815;518976.82759724255;456455.2765819175;457298.1374891172;465175.32018785755;466302.76539371355;432456.3284284793;418655.78952067124;458538.7512291684;457986.28317495435;;178545.77502346144;471840.61823089625;201744.78889086915;228521.34383530956;273.86644696527304;4892572.268160886;1830319.950893927;329127.53491177433;0.0;0;258;273;0;0;0;0;0;138;128;2156120458699.4265;793757461169.741;1515649163749.2524;23339.110196601687;7742.747107747443;186.30727525540905;8298.98197278382;3832856.385868162;1702156.0043020474;130938.98629855548;1469201.0905520678;3.36180387818534;0.24124209461029175
9857;2019-02-21 13:17:37.857;762;197;173;172;162;36;195;26;40;37;629;605;38;60;244;246;250;198;200;198;194;25;545;354;365;141;359;255;545;88.0;86.0;542.0;123.0;125.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29526.490234375;10848.041015625;0.0;1001.45239257812;430.0;97010;;;Calculated values ==>;1550751457.857;349.36;292.86;290.46000000000004;290.36;289.36;276.76000000000005;273.7412296467126;292.66;275.76000000000005;277.16;276.86;336.06;333.66;276.96000000000004;279.16;297.56;297.76000000000005;298.16;292.96000000000004;292.96000000000004;292.56;;316.16;275.66;242.77792619122317;261.82340779136865;273.7412296467126;293.16;5450000.0;3540000.0;3650000.0;1410000.0;3590000.0;2550000.0;5450000.0;0.014666666666666666;0.014333333333333333;0.09033333333333333;0.0205;0.020833333333333332;0.0355;;10848.041015625;0.0;1001.45239257812;29526.490234375;510171.2768060455;418340.0769505013;246733.60109931132;246365.96298317943;242808.67748411;430542.39183029096;458124.62172241724;455868.2648029557;472260.1919623333;519948.0595883016;517487.4825529583;455623.0332369026;458300.0027415247;465610.7510579218;466589.0409415777;432456.3284284793;418655.78952067124;458538.7512291684;457986.28317495435;;180635.0508419939;471077.96398673364;201253.83560502768;227943.83882937254;273.6657784573252;4893063.610823565;1830501.4927427543;329142.7894658422;0.0;0;258;273;0;0;0;0;0;138;128;2156339425850.067;793840548704.984;1515799741159.6929;23000.17010421283;5531.394631824973;197.8077243452491;8166.506774268154;3833242.4886143645;1702266.6055575234;130942.1867767511;1469338.2823768337;3.1137094189283294;0.20653160060690307
9858;2019-02-21 13:18:37.867;762;195;174;173;163;36;195;25;41;36;620;599;40;72;243;246;250;196;200;198;194;24;548;354;365;142;359;258;547;209.0;85.0;837.0;166.0;126.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29641.919921875;10928.205078125;0.0;1113.90747070312;436.0;97011;;;Calculated values ==>;1550751517.867;349.36;292.66;290.56;290.46000000000004;289.46000000000004;276.76000000000005;273.7412296467126;292.66;275.66;277.26000000000005;276.76000000000005;335.16;333.06;277.16;280.36;297.46000000000004;297.76000000000005;298.16;292.76000000000005;292.96000000000004;292.56;;316.76000000000005;275.56;242.98782864720522;262.23063862743834;273.7412296467126;293.16;5480000.0;3540000.0;3650000.0;1420000.0;3590000.0;2580000.0;5470000.0;0.034833333333333334;0.014166666666666666;0.13949999999999999;0.027666666666666666;0.021;0.05583333333333333;;10928.205078125;0.0;1113.90747070312;29641.919921875;509908.62414777244;416968.8736341143;247012.84298699218;246644.29413320287;243078.94944334877;430542.39183029096;458124.62172241724;455493.6157926646;472029.85167895287;518775.8403640361;516616.8131092016;455370.2367519299;459271.3725159827;465480.30547409743;466589.0409415777;431707.3629549263;417297.54250885564;458538.7512291684;457986.28317495435;;183142.23651711168;470845.5270076962;201284.73905660395;218483.96620654105;273.6778589833095;4893556.76308647;1830682.9917049597;329160.42040269985;0.0;0;258;273;0;0;0;0;0;138;128;2156558462350.032;793925462854.9705;1515953666809.6685;35462.138304680455;7457.848466646885;204.13912298600144;13372.212697403076;3833729.755715345;1702374.8672906088;130945.53689207118;1469517.801620624;4.691563740384935;0.29714377681254417
9859;2019-02-21 13:19:37.877;758;192;175;174;165;37;195;26;41;35;614;595;40;80;243;247;250;193;200;198;194;25;550;355;365;145;361;259;550;184.0;83.0;514.0;139.0;126.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29597.705078125;10930.595703125;0.0;1102.07775878906;441.0;97012;;;Calculated values ==>;1550751577.877;348.96000000000004;292.36;290.66;290.56;289.66;276.86;273.8482719121499;292.66;275.76000000000005;277.26000000000005;276.66;334.56;332.66;277.16;281.16;297.46000000000004;297.86;298.16;292.46000000000004;292.96000000000004;292.56;;317.26000000000005;275.66;243.61107973660833;262.3656120759269;273.8482719121499;293.16;5500000.0;3550000.0;3650000.0;1450000.0;3610000.0;2590000.0;5500000.0;0.03066666666666667;0.013833333333333333;0.08566666666666665;0.023166666666666665;0.021;0.051666666666666666;;10930.595703125;0.0;1102.07775878906;29597.705078125;509238.38886951824;414798.6417306446;247246.96665910832;246878.24510379255;243658.85615628987;430477.46260093397;458124.62172241724;455327.05495058285;471533.705207396;518075.5010802707;516119.76483556826;455203.3684747658;460076.9813459398;465189.78860520123;466575.1774593809;431201.61685064225;415150.1171397334;458538.7512291684;457986.28317495435;;185231.60634950487;470542.0514489591;201545.06491946027;220120.676594285;273.7840210410287;4894050.508905315;1830865.1787375533;329178.89002403326;0.0;0;258;273;0;0;0;0;0;138;128;2156777498849.997;794011577204.9568;1516108792659.6438;21740.6571459995;6231.763521266723;222.04574600090587;12289.723006667917;3834206.525125685;1702488.9664038399;130949.08902456894;1469731.686726368;3.364521571043709;0.19860085618673048
9860;2019-02-21 13:20:37.868;754;191;177;176;166;38;195;26;42;34;607;590;41;85;244;247;251;193;200;198;194;25;554;356;365;143;361;261;554;228.0;82.0;760.0;228.0;126.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30625.67578125;11027.20703125;0.0;2183.04125976562;444.0;97013;;;Calculated values ==>;1550751637.868;348.56000000000006;292.26000000000005;290.86;290.76000000000005;289.76000000000005;276.96000000000004;273.955091788801;292.66;275.76000000000005;277.36;276.56;333.86;332.16;277.26000000000005;281.66;297.56;297.86;298.26000000000005;292.46000000000004;292.96000000000004;292.56;;317.56;275.66;243.1966462407574;262.63441904999945;273.955091788801;293.16;5540000.0;3560000.0;3650000.0;1430000.0;3610000.0;2610000.0;5540000.0;0.038;0.013666666666666666;0.12666666666666665;0.038;0.021;0.059;;11027.20703125;0.0;2183.04125976562;30625.67578125;508388.20747119305;412801.4708678641;247806.20482788974;247435.64966304178;243852.3593909754;430412.23801567365;458124.62172241724;455116.8370408851;471700.2039591064;517186.3783957716;515432.9428656705;454992.6325071217;460366.8390765841;465320.7433433528;466432.15063586115;430416.17701863224;413548.20129128615;458538.7512291684;457986.28317495435;;186485.25045852014;470810.46499630326;201805.4327564477;218178.5889174695;273.89009249848226;4894552.295132724;1831048.132979561;329206.26190942706;0.0;0;258;273;0;0;0;0;0;138;129;2156996465999.7673;794097964244.8662;1516264769259.4802;32086.11120936207;10222.191225114511;230.52900160706315;14148.653961191607;3834655.0142447157;1702626.0621258058;130952.85991507661;1469951.9734862312;4.291174862763844;0.28597933402071407
9861;2019-02-21 13:21:37.858;753;191;179;178;168;39;195;27;43;33;588;574;43;111;244;247;251;193;201;198;194;26;552;358;365;133;363;269;552;-1.0;83.0;984.0;231.0;126.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30328.6953125;10917.2744140625;0.0;2059.01123046875;444.0;97014;;;Calculated values ==>;1550751697.858;348.46000000000004;292.26000000000005;291.06;290.96000000000004;289.96000000000004;277.06;274.1680685717883;292.66;275.86;277.46000000000004;276.46000000000004;331.96000000000004;330.56;277.46000000000004;284.26000000000005;297.56;297.86;298.26000000000005;292.46000000000004;292.96000000000004;292.56;;317.56;275.76000000000005;241.05796691057077;263.6948088759802;274.1680685717883;293.26000000000005;5520000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2690000.0;5520000.0;0.0;0.013833333333333333;0.164;0.0385;0.021;0.021;;10917.2744140625;0.0;2059.01123046875;30328.6953125;508441.38172800874;413633.1203958097;248650.32267567614;248273.13022009764;244632.6116782595;430280.9020939914;458124.62172241724;453890.5520835053;472917.67418972735;514536.700790757;513081.3560226202;453890.5520835053;462265.91980423185;465029.61547741666;466145.29014520516;430929.93838981923;414359.1762267576;458538.7512291684;457986.28317495435;;186485.25045852014;472236.3865531139;202366.89414366073;248650.32267567614;274.11774443592475;4895060.163566403;1831230.9731798547;329241.60645511176;0.0;0;258;273;0;0;0;0;0;138;129;2157215429499.8022;794180750444.8794;1516423742759.5056;41249.87990213451;10389.975457763945;229.22887658901948;4396.055170484843;3835266.045648532;1702797.8015535146;130956.69059217624;1470106.4869724791;4.335997291388604;0.36167009473673273
9862;2019-02-21 13:22:37.869;751;193;180;179;170;40;195;27;45;33;596;584;45;118;245;247;251;195;201;198;194;27;574;358;365;134;363;267;566;-2.0;84.0;965.0;228.0;126.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;40448.171875;21372.37890625;0.0;2038.96276855469;446.0;97015;;;Calculated values ==>;1550751757.869;348.26;292.46000000000004;291.16;291.06;290.16;277.16;274.1680685717883;292.66;275.86;277.66;276.46000000000004;332.76000000000005;331.56;277.66;284.96000000000004;297.66;297.86;298.26000000000005;292.66;292.96000000000004;292.56;;317.76000000000005;275.86;241.2770596917726;263.43189868330234;274.1680685717883;293.26000000000005;5740000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2670000.0;5660000.0;0.0;0.014;0.16083333333333333;0.038;0.021;0.021;;21372.37890625;0.0;2038.96276855469;40448.171875;506222.1224352515;253410.37462381402;248369.59637365956;248000.80546009794;244779.86448229826;430280.9020939914;458124.62172241724;454482.53466479125;472787.01963726926;515538.83435552043;514294.55162402446;454482.53466479125;463403.06419207226;465160.9749554807;466145.29014520516;424941.5601033314;409044.58447798504;458538.7512291684;457986.28317495435;;187321.02276691253;472202.2088784924;202384.65689162776;248369.59637365956;274.12464807547866;4895650.078923484;1831500.1029552375;329275.7624991839;0.0;0;259;273;0;0;0;0;0;138;129;2157434469649.503;794260865129.7699;1516584572239.286;40545.742008517125;10253.066975500857;222.557658754849;4401.950422827191;3835947.8007957223;1702969.8584448714;130960.45617019506;1470179.8171270539;2.3673703897648313;0.19726347025873175
9863;2019-02-21 13:23:37.879;751;203;184;183;173;42;195;27;40;33;615;600;40;83;246;247;251;205;201;198;195;27;578;364;365;137;369;253;572;-1.0;86.0;1218.0;276.0;126.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38802.00390625;19776.927734375;0.0;1898.65771484375;438.0;97016;;;Calculated values ==>;1550751817.879;348.26;293.46000000000004;291.56;291.46000000000004;290.46000000000004;277.36;274.8017692304317;292.66;275.86;277.16;276.46000000000004;334.66;333.16;277.16;281.46000000000004;297.76000000000005;297.86;298.26000000000005;293.66;292.96000000000004;292.66;;316.96000000000004;275.86;241.92719264551067;261.54996906429363;274.8017692304317;293.26000000000005;5780000.0;3640000.0;3650000.0;1370000.0;3690000.0;2530000.0;5720000.0;0.0;0.014333333333333333;0.20299999999999999;0.046;0.021;0.021;;19776.927734375;0.0;1898.65771484375;38802.00390625;505860.7859922251;409663.59438955045;249581.06887107433;249207.1211296447;245592.96827871416;429879.7862731237;458124.62172241724;456198.1679234473;472393.7743832905;518680.55237094;517143.53387250955;456198.1679234473;461360.1322644514;464415.139943259;465278.15030523995;423761.6611844928;410501.5336011124;458538.7512291684;458124.62172241724;;183977.97901196036;471806.2409394271;203953.6894724271;249581.06887107433;274.7599503679484;4896310.607124578;1831843.0709956696;329308.5814721243;0.0;0;259;273;0;0;0;0;0;138;129;2157653506149.468;794342178679.757;1516740598239.261;51205.629125557105;12321.217367482002;190.06182869511963;4379.414609878201;3836712.5229875115;1703158.0088342058;130963.89523900588;1470253.0073653217;3.1416140104334214;0.26528096008778296
