;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9864;2019-02-21 13:24:37.849;765;204;186;185;174;45;196;28;33;34;622;606;34;76;248;245;251;206;201;198;195;27;572;363;365;139;368;249;566;-2.0;85.0;613.0;196.0;126.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38734.24609375;19610.5390625;0.0;1850.03820800781;427.0;97017;;;Calculated values ==>;1550751877.849;349.66;293.56;291.76000000000005;291.66;290.56;277.66;274.69669130483857;292.76000000000005;275.96000000000004;276.46000000000004;276.56;335.36;333.76000000000005;276.56;280.76000000000005;297.96000000000004;297.66;298.26000000000005;293.76000000000005;292.96000000000004;292.66;;315.86;275.86;242.35481222062532;260.9983114674233;274.69669130483857;293.26000000000005;5720000.0;3629999.9999999995;3650000.0;1390000.0;3679999.9999999995;2490000.0;5660000.0;0.0;0.014166666666666666;0.10216666666666667;0.03266666666666666;0.021;0.021;;19610.5390625;0.0;1850.03820800781;38734.24609375;508166.7451758146;412702.44267607504;250635.1866375135;250250.92658919303;246190.6739612708;429947.3805835815;458262.81198973843;456005.48364899337;472228.6972694908;519728.8628866583;518094.87659749197;456126.8323979735;461145.949114244;464826.7974263201;465160.9749554807;425519.7547082364;413456.12472789927;458538.7512291684;458124.62172241724;;179381.48055642567;471541.1619817675;203635.3723337969;250635.1866375135;274.632411720369;4896956.419473845;1832171.1357713551;329339.8049852633;0.0;0;259;273;0;0;0;0;0;138;129;2157872396649.5725;794424937279.7964;1516891122939.3328;25783.81303936924;8751.58912850037;170.90142472144234;4357.278136782978;3837353.780883183;1703333.527751729;130966.90176210557;1470325.7767353589;1.8202484134971129;0.15285534824200342
9865;2019-02-21 13:25:37.850;781;205;186;185;172;42;196;29;28;34;619;604;28;84;248;245;251;207;201;198;195;28;571;361;365;143;366;245;565;-1.0;84.0;663.0;269.0;126.0;0;34;0;1;1;0;0;0;0;0;1;0;1;0;0;38865.984375;19614.400390625;0.0;1942.51037597656;420.0;97018;;;Calculated values ==>;1550751937.85;351.26;293.66;291.76000000000005;291.66;290.36;277.36;274.4858918419099;292.76000000000005;276.06;275.96000000000004;276.56;335.06;333.56;275.96000000000004;281.56;297.96000000000004;297.66;298.26000000000005;293.86;292.96000000000004;292.66;;315.16;275.96000000000004;243.1966462407574;260.44013211722256;274.4858918419099;293.26000000000005;5710000.0;3610000.0;3650000.0;1430000.0;3660000.0;2450000.0;5650000.0;0.0;0.014;0.1105;0.04483333333333333;0.021;0.021;;19614.400390625;0.0;1942.51037597656;38865.984375;510257.86272624333;413491.5195303475;250685.85738818967;250300.70278417305;245521.6885444758;430081.6785162784;458262.81198973843;456059.62698423024;471700.2039591064;519754.3739876445;518226.4333000774;456059.62698423024;462688.8634012368;465118.6810666539;465451.58992337313;425806.03696466103;414226.0454800769;458538.7512291684;458124.62172241724;;176456.53798984195;471107.22338200803;203109.41206467725;250685.85738818967;274.4196614865808;4897603.098838113;1832498.0157143113;329371.4100835012;0.0;0;259;273;0;0;0;0;0;138;129;2158091400299.3079;794509538689.6942;1517039325409.1538;27950.998748610607;12015.235207393664;162.11988078417758;4356.214051018779;3837801.578444043;1703506.5875052668;130969.67698590105;1470398.3903803767;2.0635873279546084;0.18495801886309518
9866;2019-02-21 13:26:37.860;795;205;185;184;171;38;196;29;31;34;609;595;29;94;247;246;251;206;201;199;195;29;568;360;365;140;365;241;563;85.0;84.0;717.0;305.0;126.0;0;51;0;1;1;0;0;0;0;0;1;0;1;0;0;38726.17578125;19492.046875;0.0;2005.99865722656;417.0;97019;;;Calculated values ==>;1550751997.86;352.66;293.66;291.66;291.56;290.26000000000005;276.96000000000004;274.38016830617;292.76000000000005;276.06;276.26000000000005;276.56;334.06;332.66;276.06;282.56;297.86;297.76000000000005;298.26000000000005;293.76000000000005;293.06;292.66;;314.86;276.06;242.56692532238324;259.87524604437704;274.38016830617;293.26000000000005;5680000.0;3600000.0;3650000.0;1400000.0;3650000.0;2410000.0;5630000.0;0.014166666666666666;0.014;0.1195;0.05083333333333333;0.021;0.035166666666666666;;19492.046875;0.0;2005.99865722656;38726.17578125;512256.6935611441;414295.95309843525;250401.0355189602;250016.92013270967;245249.35529374494;430148.3826014536;458262.81198973843;457073.4140223333;472096.9026672395;519069.6081477617;517646.4032869478;456834.7080808143;464436.8126780906;465132.6551254336;465726.964571486;426654.01728687965;414655.7257131721;458676.5019544617;458124.62172241724;;175203.01333496982;471605.12922355125;202883.9669430229;231259.08846230304;274.32767003440495;4898249.807939535;1832823.9570893163;329404.31980947964;0.0;0;259;273;0;0;0;0;0;138;129;2158310436799.273;794594452839.6807;1517185149709.1306;30375.638925977586;13659.992415926856;167.97608203190555;7978.104586314016;3838287.71476714;1703720.5833954655;130972.42824405736;1470501.1935000028;2.4272770253476104;0.2032794993043178
9867;2019-02-21 13:27:37.871;805;204;184;182;170;35;196;28;37;34;601;589;34;114;246;246;251;206;201;199;195;28;553;356;365;141;361;261;553;154.0;85.0;32.0;218.0;126.0;0;76;100;1;0;0;0;0;0;0;1;0;1;0;0;30824.369140625;10953.4326171875;0.0;2354.45190429688;421.0;97020;;;Calculated values ==>;1550752057.871;353.66;293.56;291.56;291.36;290.16;276.66;273.955091788801;292.76000000000005;275.96000000000004;276.86;276.56;333.26000000000005;332.06;276.56;284.56;297.76000000000005;297.76000000000005;298.26000000000005;293.76000000000005;293.06;292.66;;315.26000000000005;275.96000000000004;242.77792619122317;262.63441904999945;273.955091788801;293.26000000000005;5530000.0;3560000.0;3650000.0;1410000.0;3610000.0;2610000.0;5530000.0;0.025666666666666667;0.014166666666666666;0.005333333333333333;0.036333333333333336;0.021;0.04666666666666667;;10953.4326171875;0.0;2354.45190429688;30824.369140625;514756.4608084141;417728.345465096;250525.61461375855;249747.7444593594;245301.752846273;430412.23801567365;458262.81198973843;454494.7689335821;471964.88962738856;516567.86767326464;515329.70297874213;454120.2570427979;463819.1847815368;465582.3289076539;466302.76539371355;430673.7423110704;418371.49071333325;458676.5019544617;458124.62172241724;;176874.38241465177;471373.7779470034;201653.2926082011;223645.83751070197;273.83075442364736;4898829.502073172;1833077.7159330063;329440.6635593865;0.0;0;259;273;0;0;0;0;0;138;129;2158529476949.8438;794678768294.9004;1517335777319.5232;1348.4878737353654;9799.84430064315;174.28189763460944;10942.34326321338;3838552.1309585758;1703916.117876697;130975.28091678949;1470658.8928053996;1.6730651140894512;0.11478073184838859
9868;2019-02-21 13:28:37.851;805;203;181;179;166;33;196;25;44;33;606;597;43;139;244;247;251;204;201;199;195;25;553;353;365;140;358;272;552;158.0;82.0;264.0;262.0;126.0;0;92;100;1;0;0;0;0;0;0;1;0;1;0;0;30868.40625;10831.5966796875;0.0;2552.14990234375;433.0;97021;;;Calculated values ==>;1550752117.851;353.66;293.46000000000004;291.26000000000005;291.06;289.76000000000005;276.46000000000004;273.6339639331285;292.76000000000005;275.66;277.56;276.46000000000004;333.76000000000005;332.86;277.46000000000004;287.06;297.56;297.86;298.26000000000005;293.56;293.06;292.66;;316.46000000000004;275.66;242.56692532238324;264.08650396036035;273.6339639331285;293.26000000000005;5530000.0;3529999.9999999995;3650000.0;1400000.0;3579999.9999999995;2720000.0;5520000.0;0.026333333333333334;0.013666666666666666;0.044000000000000004;0.043666666666666666;0.021;0.04733333333333334;;10831.5966796875;0.0;2552.14990234375;30868.40625;514756.4608084141;417763.49700856715;249412.79572734787;248650.32267567614;243930.06696324187;430607.02586249536;458262.81198973843;453504.1853489216;471998.58498376724;516148.85020072083;515213.43657147925;453376.6336760692;465164.5342016586;465755.3386178344;466860.4312889494;430673.7423110704;418085.96883876494;458676.5019544617;458124.62172241724;;181888.63598580268;471211.3733730803;200882.32324600845;222413.44836096888;273.51595255617076;4899343.437166103;1833259.197329901;329481.53827833873;0.0;0;259;273;0;0;0;0;0;138;129;2158748403949.9133;794763040194.9272;1517495624019.574;11115.361932528178;11804.368522215469;172.03290412150773;11156.995539108557;3838655.961751856;1704096.092971909;130978.16591148614;1470842.992575092;2.558981424824302;0.1926526177577601
9869;2019-02-21 13:29:37.841;794;200;180;180;167;33;196;24;47;31;622;612;47;141;243;247;251;201;201;199;195;23;571;353;365;137;359;258;565;285.0;81.0;564.0;270.0;126.0;0;95;1;1;0;1;0;0;0;0;1;0;1;0;0;39277.39453125;19597.712890625;0.0;2435.6474609375;440.0;97022;;;Calculated values ==>;1550752177.841;352.56000000000006;293.16;291.16;291.16;289.86;276.46000000000004;273.6339639331285;292.76000000000005;275.56;277.86;276.26000000000005;335.36;334.36;277.86;287.26000000000005;297.46000000000004;297.86;298.26000000000005;293.26000000000005;293.06;292.66;;317.16;275.46000000000004;241.92719264551067;262.23063862743834;273.6339639331285;293.26000000000005;5710000.0;3529999.9999999995;3650000.0;1370000.0;3590000.0;2580000.0;5650000.0;0.0475;0.013500000000000002;0.094;0.045000000000000005;0.021;0.0685;;19597.712890625;0.0;2435.6474609375;39277.39453125;511875.73565657577;411573.69153951766;248415.30503028608;248415.30503028608;243778.99754215492;430607.02586249536;458262.81198973843;456231.8107227515;472198.00020708365;518981.24004400085;517953.86217873084;456231.8107227515;467403.74581439473;465480.30547409743;466860.4312889494;425806.03696466103;411967.3302610267;458676.5019544617;458124.62172241724;;184813.72873217988;471414.1961389312;200994.73589291488;215532.42862116004;273.55997376964;4899927.888081317;1833512.7326467638;329523.09632887633;0.0;0;259;274;0;0;0;0;0;138;129;2158967367449.9482;794846126344.9404;1517654597519.5994;23992.285034004643;12168.875711070736;186.82254049906376;16617.56522743612;3838948.476716003;1704295.8367110456;130981.15587511478;1471074.4086724045;2.4038797381741412;0.1579465452481884
9870;2019-02-21 13:30:37.842;781;200;182;181;169;34;196;25;48;30;628;616;45;114;243;248;251;201;201;199;195;24;567;355;365;134;360;240;562;87.0;82.0;1047.0;294.0;126.0;0;91;1;1;0;1;0;0;0;0;1;0;1;0;0;39047.984375;19625.208984375;0.0;2231.89892578125;431.0;97023;;;Calculated values ==>;1550752237.842;351.26;293.16;291.36;291.26000000000005;290.06;276.56;273.8482719121499;292.76000000000005;275.66;277.96000000000004;276.16;335.96000000000004;334.76000000000005;277.66;284.56;297.46000000000004;297.96000000000004;298.26000000000005;293.26000000000005;293.06;292.66;;316.26000000000005;275.56;241.2770596917726;259.7329541166123;273.8482719121499;293.26000000000005;5670000.0;3550000.0;3650000.0;1340000.0;3600000.0;2400000.0;5620000.0;0.0145;0.013666666666666666;0.17450000000000002;0.049;0.021;0.035500000000000004;;19625.208984375;0.0;2231.89892578125;39047.984375;510605.5318707334;412852.2589437246;249304.8890369279;248928.0359672628;244587.23475055394;430477.46260093397;458262.81198973843;459246.6069591328;472494.68880147435;521080.6128658237;519863.4146941808;458893.3502293804;466861.4238053843;465335.1870322967;466704.2170870103;426933.15923712734;413228.8405538616;458676.5019544617;458124.62172241724;;181052.91087944093;471909.57779161324;201589.2841286667;229815.4166096099;273.8012797381593;4900580.610449939;1833839.5957762888;329561.993196989;0.0;0;259;274;0;0;0;0;0;138;129;2159186371099.6836;794927427699.8422;1517804000009.419;44961.202833916344;13245.694389484383;187.29235533796546;8104.976781504662;3839523.0986910816;1704507.6283247625;130984.2735512034;1471280.43328925;3.042450384268061;0.24577972567990244
9871;2019-02-21 13:31:37.862;787;202;179;178;170;35;196;25;49;30;620;608;46;122;244;248;251;204;201;199;195;25;546;355;366;131;360;254;547;-2.0;83.0;822.0;170.0;126.0;0;80;100;1;0;0;0;0;0;0;1;0;1;0;0;30858.794921875;10856.3798828125;0.0;2358.86938476562;428.0;97024;;;Calculated values ==>;1550752297.862;351.86;293.36;291.06;290.96000000000004;290.16;276.66;273.8482719121499;292.76000000000005;275.66;278.06;276.16;335.16;333.96000000000004;277.76000000000005;285.36;297.56;297.96000000000004;298.26000000000005;293.56;293.06;292.66;;315.96000000000004;275.66;240.61611355647437;261.6868853414304;273.8482719121499;293.26000000000005;5460000.0;3550000.0;3660000.0;1310000.0;3600000.0;2540000.0;5470000.0;0.0;0.013833333333333333;0.137;0.028333333333333332;0.021;0.021;;10856.3798828125;0.0;2358.86938476562;30858.794921875;513150.7532343534;419207.7230116514;248893.41244279422;248512.00600797567;245552.5524008822;430477.46260093397;458102.21622996335;457129.607875444;472887.3552016489;519109.22467300465;517879.4702218342;456765.0488544147;465776.1314896018;465465.8864643596;466704.2170870103;432439.4492389909;419822.8244357202;458516.8789554001;457963.6984928254;;179799.33570027514;472402.05409754877;201626.5816402528;248893.41244279422;273.81583311148376;4901163.361129393;1834093.693687848;329600.26235169894;0.0;0;259;274;0;0;0;0;0;138;129;2159405744199.6138;795006954199.8169;1517952249409.3718;35003.9145942212;7671.971719623386;174.5299764452444;4390.4760070506545;3840189.6967947637;1704682.0003135777;130987.28974236267;1471384.5967720458;3.574725783889662;0.28584483031163804
9872;2019-02-21 13:32:37.882;796;202;176;175;165;35;196;24;53;30;622;612;50;145;244;248;251;203;201;199;195;25;552;354;366;124;359;265;551;288.0;84.0;763.0;195.0;126.0;0;39;100;1;0;0;0;0;0;0;1;0;1;0;0;30550.31640625;10909.6005859375;0.0;2266.89477539062;437.0;97025;;;Calculated values ==>;1550752357.882;352.76;293.36;290.76000000000005;290.66;289.66;276.66;273.7412296467126;292.76000000000005;275.56;278.46000000000004;276.16;335.36;334.36;278.16;287.66;297.56;297.96000000000004;298.26000000000005;293.46000000000004;293.06;292.66;;316.86;275.66;239.02933182858504;263.1675429290057;273.7412296467126;293.26000000000005;5520000.0;3540000.0;3660000.0;1240000.0;3590000.0;2650000.0;5510000.0;0.048;0.014;0.12716666666666668;0.0325;0.021;0.069;;10909.6005859375;0.0;2266.89477539062;30550.31640625;513741.2644071767;417799.0808329543;247572.16985469096;247201.78237197932;243620.17751557872;430542.39183029096;458102.21622996335;455817.0978178465;473796.2040577371;518396.7143230481;517364.28103760886;455443.8693591263;466877.0440222039;465610.7510579218;466846.7340063354;430929.93838981923;418121.00094585033;458516.8789554001;457963.6984928254;;183560.10687098323;473316.0287508816;201371.8007203847;215432.78263082576;273.711879657097;4901675.274304496;1834275.1373194202;329638.82323569956;0.0;0;259;274;0;0;0;0;0;138;129;2159625417399.544;795083479699.7926;1518108001309.3223;32356.960280893898;8838.18741099115;179.32512421556459;16734.633194477974;3840751.224532086;1704819.630834509;130990.23951779808;1471560.6980295281;4.410057789806826;0.2682915206195784
9873;2019-02-21 13:33:37.863;797;200;177;176;168;36;196;24;54;30;637;626;53;143;244;248;251;201;201;199;195;24;553;356;366;124;361;270;553;141.0;83.0;725.0;215.0;126.0;0;3;100;1;0;0;0;0;0;0;1;0;1;0;0;30445.0703125;10887.09375;0.0;2107.1669921875;443.0;97026;;;Calculated values ==>;1550752417.863;352.86;293.16;290.86;290.76000000000005;289.96000000000004;276.76000000000005;273.955091788801;292.76000000000005;275.56;278.56;276.16;336.86;335.76000000000005;278.46000000000004;287.46000000000004;297.56;297.96000000000004;298.26000000000005;293.26000000000005;293.06;292.66;;317.46000000000004;275.56;239.02933182858504;263.82572766246335;273.955091788801;293.26000000000005;5530000.0;3560000.0;3660000.0;1240000.0;3610000.0;2700000.0;5530000.0;0.0235;0.013833333333333333;0.12083333333333333;0.035833333333333335;0.021;0.0445;;10887.09375;0.0;2107.1669921875;30445.0703125;513778.95983581414;416405.5654191083;247852.2556631345;247480.94025835957;244592.50441975752;430412.23801567365;458102.21622996335;455109.19043650426;473796.2040577371;519529.677825402;518391.68015525077;454983.4308131345;465927.2375088601;465320.7433433528;466561.43444993236;430673.7423110704;416741.05470413377;458516.8789554001;457963.6984928254;;186067.36719380575;473219.95304642635;201857.6482963102;223562.9686267217;273.9104443827887;4902183.4082333185;1834456.7189196702;329675.26220773393;0.0;0;259;274;0;0;0;0;0;138;129;2159844947859.3484;795157856139.7263;1518268450484.1794;30601.228008606784;9723.815920212497;192.73551189595645;10430.832479041614;3841275.7099610344;1704974.2652124004;130993.33904126957;1471787.0052232938;3.9208549782555755;0.28308878979372043
9874;2019-02-21 13:34:37.863;792;197;180;178;169;38;196;26;55;31;653;638;54;136;245;248;252;198;201;199;195;25;551;358;366;127;363;272;551;-2.0;84.0;738.0;220.0;126.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30422.30078125;10808.7470703125;0.0;2103.10864257812;447.0;97027;;;Calculated values ==>;1550752477.863;352.36;292.86;291.16;290.96000000000004;290.06;276.96000000000004;274.1680685717883;292.76000000000005;275.76000000000005;278.66;276.26000000000005;338.46000000000004;336.96000000000004;278.56;286.76000000000005;297.66;297.96000000000004;298.36;292.96000000000004;293.06;292.66;;317.86;275.66;239.71726792356844;264.08650396036035;274.1680685717883;293.26000000000005;5510000.0;3579999.9999999995;3660000.0;1270000.0;3629999.9999999995;2720000.0;5510000.0;0.0;0.014;0.123;0.03666666666666667;0.021;0.021;;10808.7470703125;0.0;2103.10864257812;30422.30078125;513336.6967230302;416143.28649519663;249079.16044584528;248320.42873906752;245027.73001487428;430280.9020939914;458102.21622996335;454899.59490120475;473504.37459156296;521019.12723090354;519467.32272152737;454773.307598347;464808.05966086104;465160.9749554807;466275.0664382286;431421.75272772415;416480.9241581686;458516.8789554001;457963.6984928254;;187738.9118479558;472925.59586621344;202363.50920944536;249079.16044584528;274.116428762749;4902690.636325766;1834637.5175931728;329710.3478380236;0.0;0;259;274;0;0;0;0;0;138;129;2160064547859.3484;795233156139.7263;1518431050484.1794;31061.938540086405;9920.609844081497;209.17159997377755;4386.575298986582;3841789.5696822735;1705137.9687604362;130996.68826720183;1471910.483621444;3.5299569865565434;0.2992985930729212
9875;2019-02-21 13:35:37.874;786;198;182;181;170;39;196;27;51;33;662;644;49;100;246;248;252;200;201;199;195;26;570;360;366;136;365;242;564;-2.0;79.0;866.0;340.0;126.0;0;14;1;1;0;1;0;0;0;0;1;0;1;0;0;38719.7109375;19677.50390625;0.0;1849.107421875;442.0;97028;;;Calculated values ==>;1550752537.874;351.76;292.96000000000004;291.36;291.26000000000005;290.16;277.06;274.38016830617;292.76000000000005;275.86;278.26000000000005;276.46000000000004;339.36;337.56000000000006;278.06;283.16;297.76000000000005;297.96000000000004;298.36;293.16;293.06;292.66;;317.36;275.76000000000005;241.71165711629368;260.01710675043796;274.38016830617;293.26000000000005;5700000.0;3600000.0;3660000.0;1360000.0;3650000.0;2420000.0;5640000.0;0.0;0.013166666666666667;0.14433333333333334;0.056666666666666664;0.021;0.021;;19677.50390625;0.0;1849.107421875;38719.7109375;510967.5836602958;411214.5125100045;249209.19440196553;248833.95606028772;244858.3346766303;430148.3826014536;458102.21622996335;459285.50642126;472525.0707617092;524364.4506790907;522540.1218468053;459049.49173094897;464978.73781955545;465000.999999308;465987.6186816921;426357.1145320697;412005.8538529186;458516.8789554001;457963.6984928254;;185649.48583044452;471840.61823089625;202826.4966778511;249209.19440196553;274.3053884496435;4903266.925391887;1834891.6162615232;329743.2890100878;0.0;0;259;275;0;0;0;0;0;138;129;2160284188119.921;795312070604.932;1518585278754.5813;37015.58373963202;15244.133554672555;188.9582656088229;4383.844585908057;3842356.9863767424;1705347.7134021083;131000.00662434429;1471983.5838532613;2.640105276187548;0.24134796484093218
9876;2019-02-21 13:36:37.844;794;201;183;182;171;40;196;26;51;33;647;629;46;103;247;248;252;203;201;199;195;26;551;361;366;142;366;248;552;-1.0;81.0;831.0;281.0;126.0;0;47;100;1;0;0;0;0;0;0;1;0;1;0;0;30589.384765625;10972.21875;0.0;2052.6591796875;432.0;97029;;;Calculated values ==>;1550752597.844;352.56000000000006;293.26000000000005;291.46000000000004;291.36;290.26000000000005;277.16;274.4858918419099;292.76000000000005;275.76000000000005;278.26000000000005;276.46000000000004;337.86;336.06;277.76000000000005;283.46000000000004;297.86;297.96000000000004;298.36;293.46000000000004;293.06;292.66;;316.36;275.76000000000005;242.98782864720522;260.85938512811435;274.4858918419099;293.26000000000005;5510000.0;3610000.0;3660000.0;1420000.0;3660000.0;2480000.0;5520000.0;0.0;0.013500000000000002;0.1385;0.04683333333333333;0.021;0.021;;10972.21875;0.0;2052.6591796875;30589.384765625;513581.3803343018;417109.56159447116;250186.6167667283;249798.2432031742;245701.4457725516;430081.6785162784;458102.21622996335;458335.67505680927;471734.03124744946;522358.84069711645;520525.36785551906;457736.96880525927;464448.1070157613;464986.8782582178;465843.48631744814;431421.75272772415;417763.49700856715;458516.8789554001;457963.6984928254;;181470.77258748977;471043.10962919577;203105.9676363752;250186.6167667283;274.4183278189393;4903844.21240179;1835146.902909936;329775.78747442213;0.0;0;259;275;0;0;0;0;0;138;129;2160503678320.0256;795395428904.9718;1518732205254.6514;35349.31447773012;12548.389483330428;184.38645220861943;4363.318716248039;3842959.7256750986;1705579.2019586894;131003.11627472458;1472056.4404343003;4.026556671980688;0.3547923596057392
9877;2019-02-21 13:37:37.874;806;201;182;181;169;39;196;25;54;33;627;614;50;144;246;249;252;203;201;199;195;25;553;357;366;139;361;264;553;88.0;83.0;696.0;212.0;126.0;0;65;100;1;0;0;0;0;0;0;1;0;1;0;0;30706.748046875;10940.5263671875;0.0;2324.318359375;441.0;97030;;;Calculated values ==>;1550752657.874;353.76;293.26000000000005;291.36;291.26000000000005;290.06;277.06;274.0616903277293;292.76000000000005;275.66;278.56;276.46000000000004;335.86;334.56;278.16;287.56;297.76000000000005;298.06;298.36;293.46000000000004;293.06;292.66;;317.26000000000005;275.66;242.35481222062532;263.0348170998261;274.0616903277293;293.26000000000005;5530000.0;3570000.0000000005;3660000.0;1390000.0;3610000.0;2640000.0;5530000.0;0.014666666666666666;0.013833333333333333;0.116;0.035333333333333335;0.021;0.035666666666666666;;10940.5263671875;0.0;2324.318359375;30706.748046875;514878.4625753519;416741.05470413377;249747.7444593594;249363.19814104622;244946.11963626905;430346.717906069;458102.21622996335;456106.4472582583;472130.5325463717;518995.8568036047;517655.0990962963;455610.23969029967;466902.45154219284;465582.3289076539;466547.812170346;430913.41807858774;417402.3480373189;458516.8789554001;457963.6984928254;;185231.60634950487;471344.5575217925;202067.18703345608;230140.78626553;273.9965963626156;4904355.26890887;1835329.6004222634;329812.2805246367;0.0;0;259;275;0;0;0;0;0;138;129;2160723388119.921;795479771054.9316;1518885882054.5781;29468.554186077057;9514.467090587887;186.9031355708855;8125.683869440201;3843500.1446548253;1705763.1510252866;131006.21190166123;1472160.5674933088;3.5654852549436806;0.2718016480979602
9878;2019-02-21 13:38:37.885;809;200;182;181;169;37;196;23;56;32;625;614;54;159;245;249;252;201;201;199;195;24;555;355;366;135;360;271;555;-1.0;83.0;819.0;197.0;126.0;0;56;100;1;0;0;0;0;0;0;1;0;1;0;0;30688.154296875;10865.224609375;0.0;2375.86108398438;447.0;97031;;;Calculated values ==>;1550752717.885;354.06000000000006;293.16;291.36;291.26000000000005;290.06;276.86;273.8482719121499;292.76000000000005;275.46000000000004;278.76000000000005;276.36;335.66;334.56;278.56;289.06;297.66;298.06;298.36;293.26000000000005;293.06;292.66;;317.86;275.56;241.49495122638035;263.95629194202945;273.8482719121499;293.26000000000005;5550000.0;3550000.0;3660000.0;1350000.0;3600000.0;2710000.0;5550000.0;0.0;0.013833333333333333;0.13649999999999998;0.03283333333333333;0.021;0.021;;10865.224609375;0.0;2375.86108398438;30688.154296875;515077.041399223;415648.4156121035;249647.54343461947;249264.77042423442;244865.1990565715;430477.46260093397;458102.21622996335;455193.29537137283;472558.57531478856;518204.3821336492;517064.17801338696;454941.4693322159;467665.8001393483;465596.4787924315;466833.15677505854;430399.69121126586;415991.9691235561;458516.8789554001;457963.6984928254;;187738.9118479558;471777.35084692197;201558.27058120148;249647.54343461947;273.78917570375563;4904866.986892137;1835511.348327828;329851.45586744085;0.0;0;259;275;0;0;0;0;0;138;129;2160943028379.6206;795561986124.8193;1519046411479.3586;34621.18088385839;8872.193135391155;199.3068222133183;4374.639256222325;3844034.323694551;1705916.401284358;131009.43090801469;1472264.7559502628;3.630164565870284;0.29838634949112935
9879;2019-02-21 13:39:37.835;805;199;183;182;171;37;196;23;56;31;634;623;55;154;245;249;252;201;202;199;195;23;579;357;366;139;362;259;573;193.0;84.0;1388.0;302.0;126.0;0;76;1;1;1;0;0;0;0;0;1;0;1;0;0;39342.46875;19824.05078125;0.0;2330.59130859375;451.0;97032;;;Calculated values ==>;1550752777.835;353.66;293.06;291.46000000000004;291.36;290.26000000000005;276.86;274.0616903277293;292.76000000000005;275.46000000000004;278.76000000000005;276.26000000000005;336.56;335.46000000000004;278.66;288.56;297.66;298.06;298.36;293.26000000000005;293.06;292.66;;318.26000000000005;275.46000000000004;242.35481222062532;262.3656120759269;274.0616903277293;293.36;5790000.0;3570000.0000000005;3660000.0;1390000.0;3620000.0000000005;2590000.0;5730000.0;0.03216666666666666;0.014;0.23133333333333334;0.050333333333333334;0.021;0.05316666666666667;;19824.05078125;0.0;2330.59130859375;39342.46875;512558.9589325587;255480.59832792685;249160.6661962738;248789.939670311;244856.00753477612;430346.717906069;458102.21622996335;457170.5059952601;471934.1488268154;520130.3702407359;519000.65713960264;457048.2817727584;468761.94404416316;465306.4224800408;466547.812170346;423746.15774233546;408315.9542519298;458516.8789554001;457963.6984928254;;189410.48811896544;471147.87813747115;202108.37896673498;220693.29492573778;274.01263046715536;4905450.08909422;1835766.879169652;329890.6436203797;0.0;0;260;275;0;0;0;0;0;138;129;2161162445379.7952;795644117624.8846;1519205278979.485;59004.37205259881;13541.65479159372;216.0228488656789;12614.876456316824;3844813.886458857;1706103.027698843;131012.88910437594;1472406.2172652318;3.8536811293608744;0.28878728767662887
9880;2019-02-21 13:40:37.866;798;204;186;185;173;39;196;26;52;32;633;620;50;124;246;249;252;206;202;199;195;25;576;361;366;139;366;246;570;-2.0;81.0;1143.0;262.0;126.0;0;90;1;1;1;0;0;0;0;0;1;0;1;0;0;39401.19921875;19771.23046875;0.0;2265.9951171875;440.0;97033;;;Calculated values ==>;1550752837.866;352.96000000000004;293.56;291.76000000000005;291.66;290.46000000000004;277.06;274.4858918419099;292.76000000000005;275.76000000000005;278.36;276.36;336.46000000000004;335.16;278.16;285.56;297.76000000000005;298.06;298.36;293.76000000000005;293.06;292.66;;317.16;275.66;242.35481222062532;260.58029834229245;274.4858918419099;293.36;5760000.0;3610000.0;3660000.0;1390000.0;3660000.0;2460000.0;5700000.0;0.0;0.013500000000000002;0.1905;0.043666666666666666;0.021;0.021;;19771.23046875;0.0;2265.9951171875;39401.19921875;511944.30334161513;410983.55019309145;250435.1306385547;250054.354912771;245672.97981533984;430081.6785162784;458102.21622996335;458772.7244909774;472032.3497595296;521096.9453614478;519773.39266733505;458534.74369505455;467148.04732044;464854.9636409364;465973.9058467576;424633.8765610439;411783.0505335988;458516.8789554001;457963.6984928254;;184813.72873217988;471344.5575217925;203152.30469555705;250435.1306385547;274.4362667898845;4906106.625361424;1836097.0103258626;329928.9682980549;0.0;0;260;275;0;0;0;0;0;138;129;2161382158839.4253;795727560714.7441;1519356857254.2297;48695.68997102758;11711.061706745613;173.4861513705087;4358.099924939685;3845711.850682809;1706313.575729615;131016.13668975841;1472547.73181293;2.9467565007603387;0.24900075299160068
9881;2019-02-21 13:41:37.856;806;207;186;185;174;40;196;25;48;32;619;607;45;120;247;249;252;209;202;199;196;25;569;361;366;137;366;243;564;-2.0;84.0;1223.0;246.0;126.0;0;93;1;1;1;0;0;0;0;0;1;0;1;0;0;39235.86328125;19627.306640625;0.0;2262.65747070312;432.0;97034;;;Calculated values ==>;1550752897.856;353.76;293.86;291.76000000000005;291.66;290.56;277.16;274.4858918419099;292.76000000000005;275.66;277.96000000000004;276.36;335.06;333.86;277.66;285.16;297.86;298.06;298.36;294.06;293.06;292.76000000000005;;316.36;275.66;241.92719264551067;260.1585393101385;274.4858918419099;293.36;5690000.0;3610000.0;3660000.0;1370000.0;3660000.0;2430000.0;5640000.0;0.0;0.014;0.20383333333333334;0.041;0.021;0.021;;19627.306640625;0.0;2262.65747070312;39235.86328125;513531.4408193787;414621.1132834107;250736.7969957744;250350.73809410466;246273.98082333984;430081.6785162784;458102.21622996335;458773.19568723004;472295.8960165899;519919.91024244437;518699.3905460159;458417.55353033816;467117.1897510374;464986.8782582178;465973.9058467576;426637.9506777241;415329.990296943;458516.8789554001;458102.21622996335;;181470.77258748977;471610.25455702154;203165.7439311981;250736.7969957744;274.4414686420456;4906761.824997553;1836425.2767483024;329966.7007798314;0.0;0;260;275;0;0;0;0;0;138;129;2161601722239.4602;795810346914.7573;1519503532804.2532;52101.31891627117;11006.22493565876;158.3114453309353;4354.673803917968;3846551.685761158;1706502.8548998781;131018.90120890137;1472620.3261596074;3.0891110080068613;0.25677655106768
9882;2019-02-21 13:42:37.886;821;207;186;185;173;39;196;26;47;32;608;597;42;115;248;249;252;209;202;200;196;25;572;359;366;135;364;245;566;-3.0;109.0;1441.0;244.0;126.0;0;90;1;1;1;0;0;0;0;0;1;0;1;0;0;39150.3828125;19624.76171875;0.0;2294.56469726562;429.0;97035;;;Calculated values ==>;1550752957.886;355.26;293.86;291.76000000000005;291.66;290.46000000000004;277.06;274.27422755570615;292.76000000000005;275.76000000000005;277.86;276.36;333.96000000000004;332.86;277.36;284.66;297.96000000000004;298.06;298.36;294.06;293.16;292.76000000000005;;316.06;275.66;241.49495122638035;260.44013211722256;274.27422755570615;293.36;5720000.0;3590000.0;3660000.0;1350000.0;3640000.0;2450000.0;5660000.0;0.0;0.018166666666666668;0.24016666666666667;0.04066666666666666;0.021;0.021;;19624.76171875;0.0;2294.56469726562;39150.3828125;515127.96038249193;413826.1490149235;250635.1866375135;250250.92658919303;245835.01651184482;430214.79039162316;458102.21622996335;458336.72780140967;472558.57531478856;518634.06623456435;517512.74723437073;457740.4697046086;466262.74228667334;465409.4377871421;466261.3989570346;425790.11108963174;414553.385242026;458654.80598915706;458102.21622996335;;180217.192455513;471875.0639052514;202659.10383961652;250635.1866375135;274.2358296070537;4907415.370324048;1836752.5408680928;330004.6966196387;0.0;0;260;275;0;0;0;0;0;138;129;2161821432039.3555;795891987714.7184;1519650006004.1833;61405.24268815732;10948.115709335816;204.13385289817083;4356.807621441447;3847498.046718084;1706685.8992149185;131021.92309657391;1472692.9581359567;3.508971873133583;0.2873961391331053
9883;2019-02-21 13:43:37.887;832;207;187;186;173;37;197;26;49;33;604;594;45;111;247;249;252;208;202;200;196;26;570;358;366;134;363;249;565;91.0;83.0;1432.0;246.0;126.0;0;89;1;1;1;0;0;0;0;0;1;0;1;0;0;39251.25390625;19606.470703125;0.0;2334.56030273438;424.0;97036;;;Calculated values ==>;1550753017.887;356.36;293.86;291.86;291.76000000000005;290.46000000000004;276.86;274.1680685717883;292.86;275.76000000000005;278.06;276.46000000000004;333.56;332.56;277.66;284.26000000000005;297.86;298.06;298.36;293.96000000000004;293.16;292.76000000000005;;315.56;275.76000000000005;241.2770596917726;260.9983114674233;274.1680685717883;293.36;5700000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2490000.0;5650000.0;0.015166666666666667;0.013833333333333333;0.23866666666666667;0.041;0.021;0.036166666666666666;;19606.470703125;0.0;2334.56030273438;39251.25390625;516643.5511366229;414226.0454800769;251073.8977047581;250685.85738818967;245875.95397192443;430280.9020939914;458240.58495806623;457936.27873354324;472787.01963726926;517890.4713851188;516867.90213866025;457455.6955019494;465226.94207387394;465423.3653177346;466404.73984073254;426357.1145320697;414586.9991658564;458654.80598915706;458102.21622996335;;178127.92459426197;472104.6820821746;202401.53594063318;230662.90728754445;274.1312075196965;4908068.728187627;1837079.4732546282;330043.2733043461;0.0;0;260;275;0;0;0;0;0;138;129;2162041035699.963;795972689059.9415;1519798208474.5933;60987.625279907865;11057.828991803199;162.8199292326175;8225.721673417484;3848518.0042863144;1706869.2851443163;131024.9810957326;1472797.8142946106;3.665916877510504;0.2831260226577247
9884;2019-02-21 13:44:37.857;836;207;186;185;173;36;197;25;52;33;605;595;47;109;247;249;252;209;202;200;196;26;570;358;366;133;363;250;564;-1.0;81.0;1339.0;260.0;126.0;0;87;0;1;1;0;0;0;0;0;1;0;1;0;0;39204.4375;19539.1484375;0.0;2338.85302734375;420.0;97037;;;Calculated values ==>;1550753077.857;356.76;293.86;291.76000000000005;291.66;290.46000000000004;276.76000000000005;274.1680685717883;292.86;275.66;278.36;276.46000000000004;333.66;332.66;277.86;284.06;297.86;298.06;298.36;294.06;293.16;292.76000000000005;;315.16;275.76000000000005;241.05796691057077;261.13683023647616;274.1680685717883;293.36;5700000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2500000.0;5640000.0;0.0;0.013500000000000002;0.22316666666666668;0.043333333333333335;0.021;0.021;;19539.1484375;0.0;2338.85302734375;39204.4375;517132.84906851535;414621.1132834107;250736.7969957744;250350.73809410466;245917.0658465515;430280.9020939914;458240.58495806623;458136.0969033482;472917.67418972735;517908.61971935496;516885.4172872661;457535.0496650144;464850.282105653;465423.3653177346;466404.73984073254;426357.1145320697;415329.990296943;458654.80598915706;458102.21622996335;;176456.53798984195;472236.3865531139;202385.64442670392;250736.7969957744;274.1250318658089;4908722.19871761;1837405.523640876;330082.19894289307;0.0;0;260;275;0;0;0;0;0;138;129;2162260525900.0676;796052749009.9797;1519947833624.6646;57074.97597770446;11693.532158811098;148.86617717421066;4354.673803917968;3849501.3673697584;1707058.7850233237;131027.57718126179;1472902.598505324;3.349119810388084;0.279015973890252
9885;2019-02-21 13:45:37.878;836;207;185;184;172;35;197;24;51;33;608;598;47;110;247;250;252;209;202;200;196;25;572;357;366;132;362;250;566;256.0;83.0;1233.0;275.0;126.0;0;85;0;1;1;0;0;0;0;0;1;0;1;0;0;39162.69921875;19635.9921875;0.0;2325.54663085938;419.0;97038;;;Calculated values ==>;1550753137.878;356.76;293.86;291.66;291.56;290.36;276.66;274.0616903277293;292.86;275.56;278.26000000000005;276.46000000000004;333.96000000000004;332.96000000000004;277.86;284.16;297.86;298.16;298.36;294.06;293.16;292.76000000000005;;315.06;275.66;240.83765695389522;261.13683023647616;274.0616903277293;293.36;5720000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2500000.0;5660000.0;0.042666666666666665;0.013833333333333333;0.2055;0.04583333333333333;0.021;0.06366666666666666;;19635.9921875;0.0;2325.54663085938;39162.69921875;516968.82339016575;413826.1490149235;250250.92658919303;249869.43607522247;245481.36072991425;430346.717906069;458240.58495806623;458016.05900553917;473048.1168422736;518215.40258370317;517192.4750773175;457535.0496650144;464966.03722864116;465568.3016696177;466677.1382597011;425790.11108963174;414553.385242026;458654.80598915706;458102.21622996335;;176038.69501535743;472270.6324499597;202113.2764551662;217991.14011193946;274.01453654789964;4909375.486760085;1837732.097406413;330121.08254448447;0.0;0;260;275;0;0;0;0;0;138;129;2162480202759.7324;796132276834.8584;1520097886124.4355;52588.021814101645;12382.212149761366;155.44137422521263;15287.071846180854;3850415.545533706;1707259.4864465098;131030.11396508328;1473066.33700725;3.6615260819995785;0.2584743906697274
9886;2019-02-21 13:46:37.868;835;208;186;184;172;35;197;25;45;32;610;600;43;108;247;250;253;209;202;200;196;24;569;359;366;132;364;249;563;130.0;109.0;1259.0;304.0;126.0;0;83;0;1;1;0;0;0;0;0;1;0;1;0;0;39012.703125;19507.578125;0.0;2322.919921875;417.0;97039;;;Calculated values ==>;1550753197.868;356.66;293.96000000000004;291.76000000000005;291.56;290.36;276.66;274.27422755570615;292.86;275.66;277.66;276.36;334.16;333.16;277.46000000000004;283.96000000000004;297.86;298.16;298.46000000000004;294.06;293.16;292.76000000000005;;314.86;275.56;240.83765695389522;260.9983114674233;274.27422755570615;293.36;5690000.0;3590000.0;3660000.0;1320000.0;3640000.0;2490000.0;5630000.0;0.021666666666666667;0.018166666666666668;0.20983333333333334;0.050666666666666665;0.021;0.04266666666666667;;19507.578125;0.0;2322.919921875;39012.703125;517092.6183890452;415363.4530400904;250788.00864463218;250016.92013270967;245602.85361905993;430214.79039162316;458240.58495806623;457455.6955019494;472950.9869074988;518503.5807039518;517481.5531998832;457214.88426619134;464880.34230049275;465278.15030523995;466391.21630984533;426901.2814097623;415711.6716710133;458654.80598915706;458102.21622996335;;175203.01333496982;472173.3745042847;202618.45081652654;226326.90506004728;274.22005119068046;4910026.83986944;1838058.2394596657;330159.8133095599;0.0;0;260;275;0;0;0;0;0;138;129;2162699766159.7673;796211463634.871;1520247561174.4592;53473.348509824566;13657.449466846412;203.27791025393992;9889.079943249753;3851299.242979087;1707476.447460486;131033.10279423319;1473276.1033053177;3.537397803034963;0.27763591968159845
9887;2019-02-21 13:47:37.858;834;208;186;185;172;35;197;24;39;32;611;601;38;105;247;250;253;209;202;200;196;25;568;357;366;132;362;246;563;-2.0;86.0;1295.0;275.0;126.0;0;82;0;1;1;0;0;0;0;0;1;0;1;0;0;39078.13671875;19501.388671875;0.0;2275.85595703125;416.0;97040;;;Calculated values ==>;1550753257.858;356.56000000000006;293.96000000000004;291.76000000000005;291.66;290.36;276.66;274.0616903277293;292.86;275.56;277.06;276.36;334.26000000000005;333.26000000000005;276.96000000000004;283.66;297.86;298.16;298.46000000000004;294.06;293.16;292.76000000000005;;314.76000000000005;275.66;240.83765695389522;260.58029834229245;274.0616903277293;293.36;5680000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2460000.0;5630000.0;0.0;0.014333333333333333;0.21583333333333332;0.04583333333333333;0.021;0.021;;19501.388671875;0.0;2275.85595703125;39078.13671875;517052.47495502414;415363.4530400904;250788.00864463218;250401.0355189602;245602.85361905993;430346.717906069;458240.58495806623;457219.9348226582;472950.9869074988;518856.29338829074;517836.4982896605;457099.8982951852;464971.06575890695;465568.3016696177;466677.1382597011;427178.6308698382;415711.6716710133;458654.80598915706;458102.21622996335;;174785.17458790913;472270.6324499597;202115.31255545554;250788.00864463218;274.0153289713326;4910677.488408742;1838383.260003904;330198.13005470147;0.0;0;260;275;0;0;0;0;0;138;129;2162919329559.8022;796290650434.8835;1520396036424.483;55060.08097267123;12382.118828498105;164.35974851649004;4353.598359291955;3852203.5374840437;1707693.4076969146;131036.16593078223;1473394.7725096934;3.3043738606609914;0.2787783153298292
9888;2019-02-21 13:48:37.869;834;207;183;182;170;34;197;23;39;32;611;602;40;127;246;251;253;208;202;200;196;24;552;355;366;131;360;267;552;-2.0;78.0;908.0;222.0;126.0;0;76;100;1;0;0;0;0;0;0;1;0;1;0;0;30900.22265625;10871.5205078125;0.0;2483.06689453125;423.0;97041;;;Calculated values ==>;1550753317.869;356.56000000000006;293.86;291.46000000000004;291.36;290.16;276.56;273.8482719121499;292.86;275.46000000000004;277.06;276.36;334.26000000000005;333.36;277.16;285.86;297.76000000000005;298.26000000000005;298.46000000000004;293.96000000000004;293.16;292.76000000000005;;315.46000000000004;275.56;240.61611355647437;263.43189868330234;273.8482719121499;293.36;5520000.0;3550000.0;3660000.0;1310000.0;3600000.0;2670000.0;5520000.0;0.0;0.013000000000000001;0.15133333333333335;0.037000000000000005;0.021;0.021;;10871.5205078125;0.0;2483.06689453125;30900.22265625;518359.7739806435;419036.4106763108;250186.6167667283;249798.2432031742;245343.0986267079;430477.46260093397;458240.58495806623;453726.1368930483;473081.36623795505;517091.8745659892;516160.3519419258;453852.4841310001;464471.8706842731;465726.964571486;467090.7383467643;431405.4972838728;419347.82513126545;458654.80598915706;458102.21622996335;;177710.07569661198;472304.9464017478;201557.212581668;250186.6167667283;273.78876274307436;4911260.748314118;1838636.4139831113;330237.79501565354;0.0;0;260;275;0;0;0;0;0;138;129;2163138969819.502;796369564899.7756;1520549964639.2725;38161.56387912222;10017.666151342955;156.74973798389559;4366.227588727937;3852980.5269453707;1707880.1067933852;131038.84233375001;1473467.451047784;3.94637481259269;0.3312025947468239
9889;2019-02-21 13:49:37.879;828;205;180;179;167;33;197;20;42;31;623;614;45;149;245;251;253;206;202;200;196;22;552;353;366;129;358;275;551;-1.0;85.0;549.0;238.0;126.0;0;61;100;1;0;0;0;0;0;0;1;0;1;0;0;30836.2734375;10747.1767578125;0.0;2499.28466796875;436.0;97042;;;Calculated values ==>;1550753377.879;355.96000000000004;293.66;291.16;291.06;289.86;276.46000000000004;273.6339639331285;292.86;275.16;277.36;276.26000000000005;335.46000000000004;334.56;277.66;288.06;297.66;298.26000000000005;298.46000000000004;293.76000000000005;293.16;292.76000000000005;;316.76000000000005;275.36;240.16925963744896;264.4750485637546;273.6339639331285;293.36;5520000.0;3529999.9999999995;3660000.0;1290000.0;3579999.9999999995;2750000.0;5510000.0;0.0;0.014166666666666666;0.0915;0.03966666666666666;0.021;0.021;;10747.1767578125;0.0;2499.28466796875;30836.2734375;517634.2776005999;418756.3064275922;249079.16044584528;248698.44658970588;244320.04688612715;430607.02586249536;458240.58495806623;452729.7583997895;473244.79008953704;517660.91031111026;516725.26242319564;453115.48834718956;465917.4826734479;465885.42676947766;467374.0663214524;431405.4972838728;419069.8496238579;458654.80598915706;458102.21622996335;;183142.23651711168;472373.77780577843;200920.45100772916;249079.16044584528;273.5308870296008;4911775.304859951;1838816.599819598;330279.32153193385;0.0;0;260;275;0;0;0;0;0;138;129;2163358606419.467;796447577899.7632;1520712591739.2466;23040.551626373523;10767.648629655952;174.755008516878;4389.48417146648;3853490.62957744;1708053.3466183587;131041.60533372701;1473540.4274731514;2.896806792592136;0.25893225713829865
9890;2019-02-21 13:50:37.859;814;203;180;180;168;33;197;21;41;30;639;628;43;126;244;251;253;204;202;200;196;21;571;354;366;127;359;254;565;135.0;83.0;1031.0;279.0;126.0;0;44;0;1;0;1;0;0;0;0;1;0;1;0;0;39103.57421875;19523.525390625;0.0;2186.92138671875;440.0;97043;;;Calculated values ==>;1550753437.859;354.56000000000006;293.46000000000004;291.16;291.16;289.96000000000004;276.46000000000004;273.7412296467126;292.86;275.26000000000005;277.26000000000005;276.16;337.06;335.96000000000004;277.46000000000004;285.76000000000005;297.56;298.26000000000005;298.46000000000004;293.56;293.16;292.76000000000005;;317.16;275.26000000000005;239.71726792356844;261.6868853414304;273.7412296467126;293.36;5710000.0;3540000.0;3660000.0;1270000.0;3590000.0;2540000.0;5650000.0;0.022500000000000003;0.013833333333333333;0.17183333333333334;0.0465;0.021;0.043500000000000004;;19523.525390625;0.0;2186.92138671875;39103.57421875;514349.60410338285;412739.0944486265;248415.30503028608;248415.30503028608;244123.8645491413;430542.39183029096;458240.58495806623;456155.5982786601;473407.94733404316;521053.72281195864;519928.34075058065;456399.65931981895;466238.99838935514;465610.7510579218;467232.53252066195;426341.43870553205;413117.6300506565;458654.80598915706;458102.21622996335;;184813.72873217988;472539.452344174;201279.25988925784;224034.59202630597;273.67571728479044;4912357.942646584;1839068.7715856314;330318.36023182963;0.0;0;260;276;0;0;0;0;0;138;129;2163578133219.5369;796524352299.7876;1520871238839.297;43796.25081324562;12613.5989491536;182.9293530591118;10181.941652859097;3854047.4172734963;1708248.1254003341;131044.58504317343;1473661.815545543;3.0756953762002337;0.2378474933279707
9891;2019-02-21 13:51:37.880;803;203;184;183;171;34;197;24;37;30;644;630;37;94;245;251;253;205;202;200;196;23;568;359;366;127;364;240;563;-2.0;83.0;1148.0;342.0;126.0;0;31;0;1;0;1;0;0;0;0;1;0;1;0;0;38807.203125;19561.3359375;0.0;1986.69714355469;429.0;97044;;;Calculated values ==>;1550753497.88;353.46000000000004;293.46000000000004;291.56;291.46000000000004;290.26000000000005;276.56;274.27422755570615;292.86;275.56;276.86;276.16;337.56000000000006;336.16;276.86;282.56;297.66;298.26000000000005;298.46000000000004;293.66;293.16;292.76000000000005;;316.06;275.46000000000004;239.71726792356844;259.7329541166123;274.27422755570615;293.36;5680000.0;3590000.0;3660000.0;1270000.0;3640000.0;2400000.0;5630000.0;0.0;0.013833333333333333;0.19133333333333333;0.057;0.021;0.021;;19561.3359375;0.0;1986.69714355469;38807.203125;513245.80589353753;413563.87031855906;250016.92013270967;249635.5764607316;245249.35529374494;430214.79039162316;458240.58495806623;457947.90315330983;473407.94733404316;522701.9499913369;521283.37759297655;457947.90315330983;464583.1692288553;465015.24582933175;466520.93082736776;427178.6308698382;414295.95309843525;458654.80598915706;458102.21622996335;;180217.192455513;472732.55357896426;202603.05789486595;250016.92013270967;274.2140757342098;4913007.426365805;1839394.5927616754;330353.15255938773;0.0;0;260;276;0;0;0;0;0;138;129;2163797810080.0745;796600578969.9741;1521019490709.66;48855.98039278226;15397.381253993606;178.21037583774054;4369.791218042327;3854819.7894377774;1708481.631934624;131047.59559424581;1473783.122428985;3.192930091663307;0.28394610723325076
9892;2019-02-21 13:52:37.840;809;205;183;182;172;37;197;24;35;31;637;623;35;102;246;251;253;207;202;200;196;24;553;356;366;128;361;253;553;-2.0;85.0;852.0;244.0;126.0;0;24;100;1;0;0;0;0;0;0;1;0;1;0;0;30546.01171875;10972.1767578125;0.0;2067.41577148438;427.0;97045;;;Calculated values ==>;1550753557.84;354.06000000000006;293.66;291.46000000000004;291.36;290.36;276.86;273.955091788801;292.86;275.56;276.66;276.26000000000005;336.86;335.46000000000004;276.66;283.36;297.76000000000005;298.26000000000005;298.46000000000004;293.86;293.16;292.76000000000005;;315.86;275.56;239.943914813709;261.54996906429363;273.955091788801;293.36;5530000.0;3560000.0;3660000.0;1280000.0;3610000.0;2530000.0;5530000.0;0.0;0.014166666666666666;0.142;0.04066666666666666;0.021;0.021;;10972.1767578125;0.0;2067.41577148438;30546.01171875;515244.2232538187;418051.3645317048;250135.18551670175;249747.7444593594;246019.27913176912;430412.23801567365;458240.58495806623;455587.36484581936;473374.68648612977;520931.20799576567;519499.4578594672;455587.36484581936;463594.67937499494;465582.3289076539;466948.68245374196;431152.0106046657;418688.805526267;458654.80598915706;458102.21622996335;;179381.48055642567;472698.3688610173;201821.69174944825;250135.18551670175;273.8964304464487;4913584.984525269;1839648.8690693276;330386.91431071743;0.0;0;260;276;0;0;0;0;0;138;129;2164017263679.3416;796677027969.7188;1521167292109.1663;36034.725579684695;11015.651535870473;176.56207194398146;4367.307644978494;3855526.7403701534;1708701.5938014004;131050.55006034275;1473855.8830464957;3.9567376600578257;0.340000862822515
