;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9893;2019-02-21 13:53:37.831;817;205;180;179;167;36;197;22;38;31;633;620;39;129;246;251;253;206;202;200;196;24;553;355;366;129;360;264;553;253.0;83.0;702.0;270.0;126.0;0;19;100;1;0;0;0;0;0;0;1;0;1;0;0;30466.78125;10902.6640625;0.0;2134.87866210938;437.0;97046;;;Calculated values ==>;1550753617.831;354.86;293.66;291.16;291.06;289.86;276.76000000000005;273.8482719121499;292.86;275.36;276.96000000000004;276.26000000000005;336.46000000000004;335.16;277.06;286.06;297.76000000000005;298.26000000000005;298.46000000000004;293.76000000000005;293.16;292.76000000000005;;316.86;275.56;240.16925963744896;263.0348170998261;273.8482719121499;293.36;5530000.0;3550000.0;3660000.0;1290000.0;3600000.0;2640000.0;5530000.0;0.042166666666666665;0.013833333333333333;0.11699999999999999;0.045000000000000005;0.021;0.06316666666666666;;10902.6640625;0.0;2134.87866210938;30466.78125;516217.8140430694;418051.3645317048;248981.45809848653;248602.44030294742;244240.85828665452;430477.46260093397;458240.58495806623;454111.590638442;473244.79008953704;519614.1018060393;518274.1224609488;454237.06870369037;465145.9772658648;465726.964571486;467090.7383467643;431152.0106046657;418371.49071333325;458654.80598915706;458102.21622996335;;183560.10687098323;472567.4425401675;201560.4552308599;217325.7490602028;273.7900284121299;4914093.348202171;1839831.132066479;330421.92817823176;0.0;0;260;276;0;0;0;0;0;138;129;2164236830739.984;796754116404.9442;1521322368844.6199;29548.482842687106;12195.314428918842;176.79719183009857;15209.046842889873;3856073.1851295945;1708894.9895046318;131053.49427918374;1474018.9948639285;4.381933199612014;0.3023566049790188
9894;2019-02-21 13:54:37.861;816;203;181;181;170;36;197;22;41;31;637;625;42;137;245;251;253;204;202;200;196;23;558;355;366;130;360;273;557;280.0;83.0;742.0;249.0;126.0;0;17;100;1;0;0;0;0;0;0;1;0;1;0;0;30634.494140625;10926.5546875;0.0;2191.9951171875;447.0;97047;;;Calculated values ==>;1550753677.861;354.76;293.46000000000004;291.26000000000005;291.26000000000005;290.16;276.76000000000005;273.8482719121499;292.86;275.36;277.26000000000005;276.26000000000005;336.86;335.66;277.36;286.86;297.66;298.26000000000005;298.46000000000004;293.56;293.16;292.76000000000005;;317.86;275.46000000000004;240.39332010688793;264.2163659402789;273.8482719121499;293.36;5580000.0;3550000.0;3660000.0;1300000.0;3600000.0;2730000.0;5570000.0;0.04666666666666666;0.013833333333333333;0.12366666666666666;0.0415;0.021;0.06766666666666667;;10926.5546875;0.0;2191.9951171875;30634.494140625;515681.0175908215;415919.07912039774;249167.34676757955;249167.34676757955;245138.13106634602;430477.46260093397;458240.58495806623;452948.24331024045;473114.68441337737;519280.76255615114;518036.65486548824;453076.37563387153;464780.96063679375;465596.4787924315;467090.7383467643;429864.27353157004;416260.3058752612;458654.80598915706;458102.21622996335;;187738.9118479558;472339.328242146;201557.84911476125;216333.21045529103;273.78901119639085;4914602.780085498;1840013.1331777202;330458.00348834944;0.0;0;260;276;0;0;0;0;0;138;129;2164456540539.8792;796831855254.9071;1521483549394.543;31088.61208217426;11237.431383786467;188.18821924560567;16359.70272408616;3856578.7469082894;1709090.360022752;131056.53734504714;1474282.1993133177;4.487838616754402;0.2952087467886513
9895;2019-02-21 13:55:37.851;808;200;184;183;172;36;197;22;41;31;645;632;42;118;245;252;253;202;203;200;196;23;574;357;366;131;362;255;568;133.0;86.0;1206.0;307.0;126.0;0;15;1;1;0;1;0;0;0;0;1;0;1;0;0;39039.1328125;19748.962890625;0.0;2010.46484375;449.0;97048;;;Calculated values ==>;1550753737.851;353.96000000000004;293.16;291.56;291.46000000000004;290.36;276.76000000000005;274.0616903277293;292.86;275.36;277.26000000000005;276.26000000000005;337.66;336.36;277.36;284.96000000000004;297.66;298.36;298.46000000000004;293.36;293.16;292.76000000000005;;318.06;275.46000000000004;240.61611355647437;261.82340779136865;274.0616903277293;293.46000000000004;5740000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2550000.0;5680000.0;0.022166666666666668;0.014333333333333333;0.201;0.051166666666666666;0.021;0.04316666666666667;;19748.962890625;0.0;2010.46484375;39039.1328125;513355.64834569674;410238.2846924153;249772.35369702757;249395.20219305123;245401.20706929243;430346.717906069;458240.58495806623;455990.735480413;472984.3684616349;521585.6138732432;520255.26730516885;456113.1101176497;465167.15411025495;465306.4224800408;466935.48835395055;425488.36291807995;411058.23188159784;458654.80598915706;458102.21622996335;;188574.69595719432;472207.82270811964;202089.647231864;225286.6395662679;274.0053396025454;4915183.296874606;1840268.7198860263;330493.01815127954;0.0;0;260;277;0;0;0;0;0;138;129;2164676103939.914;796910142204.9196;1521641922994.568;51034.11873795836;13821.046645201748;206.8318781895769;10049.872392649522;3857262.9889392178;1709299.1458695852;131059.82863055394;1474502.2424260266;3.45192302715477;0.2726323354155651
9896;2019-02-21 13:56:37.892;804;204;186;185;175;38;197;25;39;32;645;630;39;88;247;251;253;206;203;200;197;25;576;362;366;131;367;244;571;-1.0;84.0;915.0;297.0;126.0;0;13;1;1;0;1;0;0;0;0;1;0;1;0;0;39094.8515625;19898.341796875;0.0;1900.77990722656;438.0;97049;;;Calculated values ==>;1550753797.892;353.56000000000006;293.56;291.76000000000005;291.66;290.66;276.96000000000004;274.5913991737795;292.86;275.66;277.06;276.36;337.66;336.16;277.06;281.96000000000004;297.86;298.26000000000005;298.46000000000004;293.76000000000005;293.16;292.86;;316.96000000000004;275.66;240.61611355647437;260.2995467637923;274.5913991737795;293.46000000000004;5760000.0;3620000.0000000005;3660000.0;1310000.0;3670000.0000000005;2440000.0;5710000.0;0.0;0.014;0.1525;0.0495;0.021;0.021;;19898.341796875;0.0;1900.77990722656;39094.8515625;512690.0505682926;410538.07893338334;250385.75850603418;250005.831225833;246340.06945854213;430014.67791919125;458240.58495806623;457543.0965616577;473081.36623795505;522479.6351652931;520955.7520166217;457543.0965616577;463302.40761218115;464840.8181699309;466090.7741585676;424910.39882014575;411350.26539781695;458654.80598915706;458240.58495806623;;183977.97901196036;472402.05409754877;203374.9243036433;250385.75850603418;274.52707173941656;4915834.858339497;1840599.3398605203;330525.6341298435;0.0;0;260;277;0;0;0;0;0;138;129;2164895853999.5093;796988795914.7747;1521791725289.292;38760.64626934719;13316.842924798322;189.8418679126032;4364.951355492673;3858011.789977533;1709525.4494841227;131063.1365039353;1474622.4480414526;2.5979157869876603;0.2313342022413088
9897;2019-02-21 13:57:37.872;813;208;187;186;175;41;197;25;38;32;635;620;36;82;249;250;253;210;203;201;197;25;573;362;366;131;368;240;568;-2.0;84.0;615.0;226.0;126.0;0;11;1;1;0;1;0;0;0;0;1;0;1;0;0;38849.67578125;19773.3828125;0.0;1864.94616699219;431.0;97050;;;Calculated values ==>;1550753857.872;354.46000000000004;293.96000000000004;291.86;291.76000000000005;290.66;277.26000000000005;274.5913991737795;292.86;275.66;276.96000000000004;276.36;336.66;335.16;276.76000000000005;281.36;298.06;298.16;298.46000000000004;294.16;293.26000000000005;292.86;;316.26000000000005;275.66;240.61611355647437;259.7329541166123;274.5913991737795;293.46000000000004;5730000.0;3620000.0000000005;3660000.0;1310000.0;3679999.9999999995;2400000.0;5680000.0;0.0;0.014;0.10250000000000001;0.03766666666666666;0.021;0.021;;19773.3828125;0.0;1864.94616699219;38849.67578125;514058.17478021747;413386.9064550017;250919.9347435946;250534.6392758908;246464.51843262033;430014.67791919125;458240.58495806623;458066.36146268767;473081.36623795505;521790.1658247648;520269.26525506645;457829.3643582183;463204.66071251506;464959.0081242338;465960.3153875682;425774.5380531073;414124.9905646017;458792.58754311653;458240.58495806623;;181052.91087944093;472402.05409754877;203358.83941480995;250919.9347435946;274.52085225954585;4916484.179554992;1840929.8273664685;330557.00472012174;0.0;0;260;277;0;0;0;0;0;138;129;2165115380799.579;797067369714.7997;1521936876889.3381;26107.52100990747;10133.96108638316;163.09366483907763;4353.733654503904;3858552.1778490115;1709720.8077098224;131066.07665299936;1474695.079531323;1.8836163113271112;0.16480055856507947
9898;2019-02-21 13:58:37.842;825;207;187;185;172;40;198;24;40;33;624;612;38;107;249;250;253;208;203;201;197;25;554;357;366;132;362;262;554;-1.0;81.0;551.0;192.0;126.0;0;9;100;1;0;0;0;0;0;0;1;0;1;0;0;30430.74609375;10919.857421875;0.0;2047.94738769531;434.0;97051;;;Calculated values ==>;1550753917.842;355.66;293.86;291.86;291.66;290.36;277.16;274.0616903277293;292.96000000000004;275.56;277.16;276.46000000000004;335.56;334.36;276.96000000000004;283.86;298.06;298.16;298.46000000000004;293.96000000000004;293.26000000000005;292.86;;316.56;275.66;240.83765695389522;262.7682575881327;274.0616903277293;293.46000000000004;5540000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2620000.0;5540000.0;0.0;0.013500000000000002;0.09183333333333334;0.032;0.021;0.021;;10919.857421875;0.0;2047.94738769531;30430.74609375;517106.6972728268;418337.8483109429;411248.3343356786;250866.03273033988;245976.81426413744;430346.717906069;458378.80557116074;454700.1411767046;473048.1168422736;518853.48623644386;517617.2956734166;454450.57648395357;462841.9421213538;465829.7507489795;466677.1382597011;430897.19674583327;418655.68551495264;458792.58754311653;458240.58495806623;;182306.50109390085;472270.6324499597;202033.57174681916;411248.3343356786;273.9835083342128;4917061.227735802;1841185.4764800426;330589.5958627032;0.0;0;260;277;0;0;0;0;0;138;129;2165334870999.6838;797146230264.8373;1522087401589.41;23203.213292644483;8647.585942500498;165.2604016168885;986.8372630701402;3858962.8951736693;1709877.2423453585;131068.81156874585;1474739.5620366118;2.544987172807821;0.2439659392411985
9899;2019-02-21 13:59:37.863;825;206;186;185;171;38;198;23;42;33;625;613;43;130;247;251;253;208;203;201;197;25;556;355;366;131;360;270;556;0.0;85.0;162.0;165.0;127.0;0;5;100;1;0;0;0;0;0;0;1;0;1;0;0;30528.669921875;10892.109375;0.0;2101.6689453125;445.0;97052;;;Calculated values ==>;1550753977.863;355.66;293.76000000000005;291.76000000000005;291.66;290.26000000000005;276.96000000000004;273.8482719121499;292.96000000000004;275.46000000000004;277.36;276.46000000000004;335.66;334.46000000000004;277.46000000000004;286.16;297.86;298.26000000000005;298.46000000000004;293.96000000000004;293.26000000000005;292.86;;317.66;275.66;240.61611355647437;263.82572766246335;273.8482719121499;293.46000000000004;5560000.0;3550000.0;3660000.0;1310000.0;3600000.0;2700000.0;5560000.0;0.0;0.014166666666666666;0.027000000000000003;0.0275;0.021166666666666667;0.021166666666666667;;10892.109375;0.0;2101.6689453125;30528.669921875;516942.1978797605;417297.858708137;251154.38861518275;250760.72137521344;245534.57561207534;430477.46260093397;458378.80557116074;453592.71452856576;473178.34860283375;518288.16307906585;517045.1174886607;453719.71266233944;464387.501488183;465857.34435233945;467090.7383467643;430383.50924959977;417950.13573684375;458792.58754311653;458240.58495806623;;186903.13564328075;472402.05409754877;201318.039923497;251154.38861518275;273.6953367911428;4917569.400666786;1841367.3064879756;330624.1881018065;0.0;0;260;277;0;0;0;0;0;138;129;2165554547859.3486;797225157879.7169;1522247057449.1665;6811.416214336857;7454.810389786423;176.13945809737695;4383.3244892577;3859213.1046285154;1710011.4759465787;131071.65756332205;1474784.3290474515;1.448823435909256;0.1292446348726052
9900;2019-02-21 14:00:37.873;816;204;185;184;171;35;198;21;41;32;633;620;45;133;246;251;254;204;203;201;197;23;556;353;366;130;358;271;556;-2.0;82.0;536.0;202.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30475.388671875;10911.4580078125;0.0;2085.84594726562;450.0;97053;;;Calculated values ==>;1550754037.873;354.76;293.56;291.66;291.56;290.26000000000005;276.66;273.6339639331285;292.96000000000004;275.26000000000005;277.26000000000005;276.36;336.46000000000004;335.16;277.66;286.46000000000004;297.76000000000005;298.26000000000005;298.56;293.56;293.26000000000005;292.86;;318.16;275.46000000000004;240.39332010688793;263.95629194202945;273.6339639331285;293.46000000000004;5560000.0;3529999.9999999995;3660000.0;1300000.0;3579999.9999999995;2710000.0;5560000.0;0.0;0.013666666666666666;0.08933333333333333;0.033666666666666664;0.021166666666666667;0.021166666666666667;;10911.4580078125;0.0;2085.84594726562;30475.388671875;515847.2497113359;416633.1724010674;250760.72137521344;250370.13788166858;245534.57561207534;430607.02586249536;458378.80557116074;453293.6236240447;473211.5349843978;519032.8014053587;517686.272039545;453802.7222983125;464597.56007439585;466015.41043311567;467374.0663214524;430625.13596202544;416633.1724010674;458792.58754311653;458240.58495806623;;188992.59102226305;472339.328242146;200945.12342317557;250760.72137521344;273.54054919056017;4918077.852549513;1841549.0331655361;330659.089875232;0.0;0;260;277;0;0;0;0;0;138;129;2165774184459.3137;797303470929.7045;1522409384499.1406;22543.132684610977;9136.938228905336;191.22350199975992;4391.657112503717;3859457.766639508;1710149.7635624744;131074.7194315487;1474857.4660815957;2.7900364301206984;0.24100079935920535
9901;2019-02-21 14:01:37.854;805;201;185;184;173;35;198;20;37;31;642;627;40;120;245;251;254;203;203;201;197;21;578;356;366;128;361;248;573;-1.0;83.0;611.0;273.0;127.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38841.3046875;19810.22265625;0.0;1898.8642578125;453.0;97054;;;Calculated values ==>;1550754097.854;353.66;293.26000000000005;291.66;291.56;290.46000000000004;276.66;273.955091788801;292.96000000000004;275.16;276.86;276.26000000000005;337.36;335.86;277.16;285.16;297.66;298.26000000000005;298.56;293.46000000000004;293.26000000000005;292.86;;318.46000000000004;275.26000000000005;239.943914813709;260.85938512811435;273.955091788801;293.46000000000004;5780000.0;3560000.0;3660000.0;1280000.0;3610000.0;2480000.0;5730000.0;0.0;0.013833333333333333;0.10183333333333335;0.0455;0.021166666666666667;0.021166666666666667;;19810.22265625;0.0;1898.8642578125;38841.3046875;512644.0813886266;408315.9542519298;249909.5079829319;249533.83265404816;245553.2090955477;430412.23801567365;458378.80557116074;456653.88339846255;473374.68648612977;521849.79102316726;520321.49258471665;457015.7002368038;466406.366089962;465451.58992337313;466948.68245374196;424603.57332332234;409196.70774156135;458792.58754311653;458240.58495806623;;190246.288480595;472408.29492823046;201673.8143602691;249909.5079829319;273.83876174288406;4918655.30874357;1841804.9661007577;330692.28527850256;0.0;0;260;278;0;0;0;0;0;138;129;2165993714919.991;797380846419.9431;1522565035194.6208;25965.470363722703;12318.41886584224;213.12830721436046;4409.674462640343;3859861.876990677;1710328.5015871786;131078.0879629297;1474930.7872858788;1.9764392749114645;0.1806849239158782
9902;2019-02-21 14:02:37.854;804;205;186;185;174;37;198;24;30;32;641;624;31;88;247;251;254;207;203;201;197;23;562;359;366;125;364;239;563;-2.0;84.0;588.0;185.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30592.037109375;11231.7724609375;0.0;1848.2294921875;445.0;97055;;;Calculated values ==>;1550754157.854;353.56000000000006;293.66;291.76000000000005;291.66;290.56;276.86;274.27422755570615;292.96000000000004;275.56;276.16;276.36;337.26;335.56;276.26000000000005;281.96000000000004;297.86;298.26000000000005;298.56;293.86;293.26000000000005;292.86;;317.66;275.46000000000004;239.25999513918347;259.59022785621676;274.27422755570615;293.46000000000004;5620000.0;3590000.0;3660000.0;1250000.0;3640000.0;2390000.0;5630000.0;0.0;0.014;0.098;0.030833333333333334;0.021166666666666667;0.021166666666666667;;11231.7724609375;0.0;1848.2294921875;30592.037109375;513876.6083220457;414295.95309843525;250788.00864463218;250401.0355189602;246315.90555230578;430214.79039162316;458378.80557116074;457278.333884536;473859.25462455093;522479.1214401946;520757.18227710953;457397.0862467518;464042.44223912776;465278.15030523995;466520.93082736776;429058.90264572005;415011.51379606;458792.58754311653;458240.58495806623;;186903.13564328075;472993.6380656752;202550.91548883097;250788.00864463218;274.1938298494541;4919233.919925211;1842063.6493934009;330723.51105975255;0.0;0;260;278;0;0;0;0;0;138;129;2166213314919.991;797456746419.9431;1522711135194.6208;24963.287002779092;8338.650612786032;196.6634438952408;4391.079531967687;3860286.2833020645;1710500.6438328337;131081.50289418895;1475004.1269025006;2.8967641386609784;0.24295491687081516
9903;2019-02-21 14:03:37.865;816;204;185;182;172;38;198;24;32;32;634;619;33;113;247;251;254;206;203;201;197;25;557;356;366;121;361;249;558;71.0;110.0;493.0;163.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30496.962890625;11131.65234375;0.0;1954.31140136719;453.0;97056;;;Calculated values ==>;1550754217.865;354.76;293.56;291.66;291.36;290.36;276.96000000000004;273.955091788801;292.96000000000004;275.56;276.36;276.36;336.56;335.06;276.46000000000004;284.46000000000004;297.86;298.26000000000005;298.56;293.76000000000005;293.26000000000005;292.86;;318.46000000000004;275.66;238.32900078539177;260.9983114674233;273.955091788801;293.46000000000004;5570000.0;3560000.0;3660000.0;1210000.0;3610000.0;2490000.0;5580000.0;0.011833333333333333;0.018333333333333333;0.08216666666666667;0.027166666666666665;0.021166666666666667;0.033;;11131.65234375;0.0;1954.31140136719;30496.962890625;515764.15657064435;415883.3332611013;250656.5635399332;249499.1873942054;245808.81048173766;430412.23801567365;458378.80557116074;455884.04229320394;474373.7396273647;520952.94637897005;519422.65703050984;456005.48364899337;465457.6944732439;465712.960854355;466948.68245374196;430367.63176783966;416563.51841770095;458792.58754311653;458240.58495806623;;190246.288480595;473704.5858497084;201822.22846017417;233145.2615668883;273.89663965135713;4919743.088254931;1842250.045432862;330755.2047099263;0.0;0;260;278;0;0;0;0;0;138;129;2166432955179.6907;797530559949.8423;1522857562034.4207;20875.41236994728;7386.137375749013;253.07541141920964;7428.145671908872;3860668.342494328;1710631.7077565407;131085.25140507915;1475102.6385028812;2.74666593375179;0.20295015148975362
9904;2019-02-21 14:04:37.865;824;203;184;183;170;38;198;24;35;33;636;618;35;102;247;251;254;205;203;201;197;24;560;355;366;130;360;250;561;0.0;83.0;594.0;156.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29803.037109375;11159.05078125;0.0;1132.76586914062;458.0;97057;;;Calculated values ==>;1550754277.865;355.56000000000006;293.46000000000004;291.56;291.46000000000004;290.16;276.96000000000004;273.8482719121499;292.96000000000004;275.56;276.66;276.46000000000004;336.76000000000005;334.96000000000004;276.66;283.36;297.86;298.26000000000005;298.56;293.66;293.26000000000005;292.86;;318.96000000000004;275.56;240.39332010688793;261.13683023647616;273.8482719121499;293.46000000000004;5600000.0;3550000.0;3660000.0;1300000.0;3600000.0;2500000.0;5610000.0;0.0;0.013833333333333333;0.099;0.026000000000000002;0.021166666666666667;0.021166666666666667;;11159.05078125;0.0;1132.76586914062;29803.037109375;516490.8192309992;414367.8726603809;250116.51618735678;249733.43342950297;244977.2519856306;430477.46260093397;458378.80557116074;456083.53771632724;473308.3704715943;521074.9623126302;519237.4372802796;456083.53771632724;464038.18497355736;465857.34435233945;467090.7383467643;429586.7223907504;415081.04480885627;458792.58754311653;458240.58495806623;;192335.8262164488;472436.3020657052;201528.35793168377;250116.51618735678;273.7774990568397;4920245.588254931;1842435.801292237;330780.9303538472;0.0;0;260;278;0;0;0;0;0;138;129;2166652555179.6907;797605859949.8423;1523007262034.4207;25200.962798679706;7043.606547484557;200.66187321620245;4405.292788980017;3861052.3122874;1710751.9556225678;131089.03254911778;1475201.2504900552;2.9979721514304734;0.24220117777451836
9905;2019-02-21 14:05:37.845;826;201;184;183;172;37;198;23;37;34;644;621;37;91;247;251;254;203;203;201;197;24;560;356;366;134;361;250;560;142.0;83.0;478.0;160.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29657.09765625;11088.2314453125;0.0;1108.76452636719;462.0;97058;;;Calculated values ==>;1550754337.845;355.76;293.26000000000005;291.56;291.46000000000004;290.36;276.86;273.955091788801;292.96000000000004;275.46000000000004;276.86;276.56;337.56000000000006;335.26000000000005;276.86;282.26000000000005;297.86;298.26000000000005;298.56;293.46000000000004;293.26000000000005;292.86;;319.36;275.56;241.2770596917726;261.13683023647616;273.955091788801;293.46000000000004;5600000.0;3560000.0;3660000.0;1340000.0;3610000.0;2500000.0;5600000.0;0.023666666666666666;0.013833333333333333;0.07966666666666668;0.02666666666666667;0.021166666666666667;0.044833333333333336;;11088.2314453125;0.0;1108.76452636719;29657.09765625;516734.4722392037;414042.5435394184;250166.70503704582;249782.7387479548;245725.897945001;430412.23801567365;458378.80557116074;456326.36211181415;472884.4304738556;521890.80040678685;519543.8789204298;456326.36211181415;462755.43167422805;465712.960854355;466948.68245374196;429586.7223907504;414762.53354772273;458792.58754311653;458240.58495806623;;194007.49548133422;471909.57779161324;201772.28903100052;224620.21034240478;273.87717063240854;4920740.924211095;1842621.1335128443;330799.6035473424;0.0;0;260;278;0;0;0;0;0;138;129;2166872081979.7605;797685033549.8674;1523157212034.4683;20279.474488771488;7203.661033616339;205.06794566188302;10473.980128602156;3861431.1895970344;1710870.6432767047;131092.41250391558;1475325.2030997607;3.128818250433219;0.20682966077738713
9906;2019-02-21 14:06:37.876;826;200;185;184;172;38;198;24;40;34;642;620;39;89;247;251;254;202;203;201;197;24;561;358;366;137;363;250;562;0.0;80.0;711.0;191.0;127.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29296.859375;10671.439453125;0.0;1098.09350585938;465.0;97059;;;Calculated values ==>;1550754397.876;355.76;293.16;291.66;291.56;290.36;276.96000000000004;274.1680685717883;292.96000000000004;275.56;277.16;276.56;337.36;335.16;277.06;282.06;297.86;298.26000000000005;298.56;293.36;293.26000000000005;292.86;;319.66;275.56;241.92719264551067;261.13683023647616;274.1680685717883;293.46000000000004;5610000.0;3579999.9999999995;3660000.0;1370000.0;3629999.9999999995;2500000.0;5620000.0;0.0;0.013333333333333334;0.11850000000000001;0.03183333333333333;0.021166666666666667;0.021166666666666667;;10671.439453125;0.0;1098.09350585938;29296.859375;516652.06374452874;412852.2589437246;250451.59811700613;250066.5888843259;245643.6939362553;430280.9020939914;458378.80557116074;456689.9109880758;472491.6353866644;521686.8877387686;519441.7402217374;456568.8190744456;462521.3089672185;465423.3653177346;466663.7800689285;429323.54803475866;413600.82212962914;458792.58754311653;458240.58495806623;;195261.2709748474;471512.23439352604;202289.03311518938;250451.59811700613;274.08747370517085;4921232.461015065;1842802.557790831;330818.00353266316;0.0;0;260;278;0;0;0;0;0;138;129;2167091795439.3906;797766375554.7305;1523307289534.2156;30146.50402793704;8570.271907360384;209.63634540172683;4398.200221469106;3861851.6231958177;1711002.1606332026;131095.87015853432;1475449.2019688012;3.6810817092870294;0.3060582517252353
9907;2019-02-21 14:07:37.886;824;200;186;185;174;38;198;25;43;35;634;615;42;92;248;251;254;201;204;201;197;25;561;357;366;140;362;251;561;83.0;86.0;566.0;140.0;127.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29106.640625;10525.77734375;0.0;1097.11743164062;467.0;97060;;;Calculated values ==>;1550754457.886;355.56000000000006;293.16;291.76000000000005;291.66;290.56;276.96000000000004;274.0616903277293;292.96000000000004;275.66;277.46000000000004;276.66;336.56;334.66;277.36;282.36;297.96000000000004;298.26000000000005;298.56;293.26000000000005;293.26000000000005;292.86;;319.86;275.66;242.56692532238324;261.27494424493943;274.0616903277293;293.56;5610000.0;3570000.0000000005;3660000.0;1400000.0;3620000.0000000005;2510000.0;5610000.0;0.013833333333333333;0.014333333333333333;0.09433333333333334;0.02333333333333333;0.021166666666666667;0.035;;10525.77734375;0.0;1097.11743164062;29106.640625;516408.23860042106;413266.9577434304;250891.26112239627;250502.4290064349;246400.3060797304;430346.717906069;458378.80557116074;456890.0076126557;472195.2020149266;520788.84925585;518847.5178876695;456768.89836207737;462722.5230081046;465699.07969398145;466806.3634841397;429323.54803475866;413638.2887061008;458792.58754311653;458240.58495806623;;196097.13278094304;471211.3733730803;202059.9125675217;231591.2519316601;273.9937643080876;4921719.237964293;1842979.2307046892;330836.3000060435;0.0;0;260;278;0;0;0;0;0;138;129;2167311432039.3557;797849489404.7173;1523457614584.1917;24038.972299257643;6280.2007521297;224.82205037742958;7932.726655924215;3862303.244089412;1711125.9351976686;131099.49124857967;1475551.9768190505;3.310425027606418;0.23306803238541302
9908;2019-02-21 14:08:37.867;821;199;186;185;174;38;198;24;45;35;625;608;44;95;248;252;254;200;204;201;197;26;561;356;366;142;361;253;561;262.0;83.0;533.0;134.0;127.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;29016.63671875;10445.078125;0.0;1094.71154785156;467.0;97061;;;Calculated values ==>;1550754517.867;355.26;293.06;291.76000000000005;291.66;290.56;276.96000000000004;273.955091788801;292.96000000000004;275.56;277.66;276.66;335.66;333.96000000000004;277.56;282.66;297.96000000000004;298.36;298.56;293.16;293.26000000000005;292.86;;319.86;275.76000000000005;242.98782864720522;261.54996906429363;273.955091788801;293.56;5610000.0;3560000.0;3660000.0;1420000.0;3610000.0;2530000.0;5610000.0;0.043666666666666666;0.013833333333333333;0.08883333333333333;0.022333333333333334;0.021166666666666667;0.06483333333333333;;10445.078125;0.0;1094.71154785156;29016.63671875;516042.20008274895;412891.042670691;250891.26112239627;250502.4290064349;246400.3060797304;430412.23801567365;458378.80557116074;456806.6196380586;471931.263865096;519704.0961782227;517963.5371389504;456685.11439293623;462774.43375134736;465843.48631744814;467077.56566689035;429323.54803475866;413266.9577434304;458792.58754311653;458240.58495806623;;196097.13278094304;471043.10962919577;201844.1504507132;217856.96036151977;273.90518402518836;4922203.445229447;1843153.9324943768;330854.5594636025;0.0;0;260;278;0;0;0;0;0;138;129;2167530962500.033;797934062614.9781;1523608766704.658;22649.166012809183;6012.110088319443;222.1161656967076;15584.87166134276;3862692.1887050695;1711228.3386836124;131103.2145543048;1475747.894745303;3.853472653213417;0.20943289162474552
9909;2019-02-21 14:09:37.897;818;199;185;184;174;39;198;25;46;34;617;600;45;96;248;252;254;200;204;201;197;26;562;357;366;139;362;254;563;166.0;82.0;546.0;123.0;127.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;28934.30078125;10439.12890625;0.0;1107.03137207031;468.0;97062;;;Calculated values ==>;1550754577.897;354.96000000000004;293.06;291.66;291.56;290.56;277.06;274.0616903277293;292.96000000000004;275.66;277.76000000000005;276.56;334.86;333.16;277.66;282.76000000000005;297.96000000000004;298.36;298.56;293.16;293.26000000000005;292.86;;319.96000000000004;275.76000000000005;242.35481222062532;261.6868853414304;274.0616903277293;293.56;5620000.0;3570000.0000000005;3660000.0;1390000.0;3620000.0000000005;2540000.0;5630000.0;0.027666666666666666;0.013666666666666666;0.091;0.0205;0.021166666666666667;0.04883333333333333;;10439.12890625;0.0;1107.03137207031;28934.30078125;515592.65020282846;412044.9279172372;250401.0355189602;250016.92013270967;246315.90555230578;430346.717906069;458378.80557116074;456765.0488544147;472228.6972694908;518801.9093815918;517058.88642479555;456643.3452794333;462741.9622625073;465699.07969398145;466935.48835395055;429058.90264572005;412431.9645018818;458792.58754311653;458240.58495806623;;196515.0671798046;471442.86907493527;202118.72619416166;223046.55310286273;274.0166574911862;4922686.611170623;1843328.054570417;330872.9164951886;0.0;0;260;278;0;0;0;0;0;138;129;2167750672299.9282;798018404764.938;1523760942754.5854;23172.815362083027;5521.144929055859;227.2348212991228;11485.308555595771;3863074.2294746004;1711324.497197274;131106.9610181571;1475973.5923727544;3.499561992388344;0.21216134755791055
9910;2019-02-21 14:10:37.867;814;199;185;184;174;39;199;24;47;33;598;582;46;118;248;252;254;200;204;201;198;25;565;356;366;132;361;257;566;148.0;85.0;351.0;221.0;127.0;0;1;94;1;0;0;0;0;0;0;1;1;0;0;0;30143.412109375;10878.6943359375;0.0;1981.88757324219;470.0;97063;;;Calculated values ==>;1550754637.867;354.56000000000006;293.06;291.66;291.56;290.56;277.06;273.955091788801;293.06;275.56;277.86;276.46000000000004;332.96000000000004;331.36;277.76000000000005;284.96000000000004;297.96000000000004;298.36;298.56;293.16;293.26000000000005;292.96000000000004;;320.16;275.66;240.83765695389522;262.0952818180154;273.955091788801;293.56;5650000.0;3560000.0;3660000.0;1320000.0;3610000.0;2570000.0;5660000.0;0.024666666666666667;0.014166666666666666;0.058499999999999996;0.036833333333333336;0.021166666666666667;0.04583333333333334;;10878.6943359375;0.0;1981.88757324219;30143.412109375;514852.41346013494;410729.6832665638;250250.92658919303;249869.43607522247;246190.6739612708;430412.23801567365;458516.8789554001;456396.1389414811;473048.1168422736;516598.9173136829;514951.96778752335;456273.6486729509;464876.09208000125;465843.48631744814;467077.56566689035;428255.90099258174;411135.22575476684;458792.58754311653;458378.80557116074;;197350.94305643384;472270.6324499597;201733.61429711027;224139.7912465448;273.8620888970938;4923178.67928781;1843505.6142732564;330898.6446159162;0.0;0;260;278;0;0;0;0;0;139;129;2167970162500.033;798099664114.9768;1523914166104.6584;14897.757691695695;9964.780168629954;242.54289920237767;10735.954823211565;3863391.325622812;1711453.4820484614;131110.8738750893;1476158.6769790687;2.7868906582801514;0.20183608618006948
9911;2019-02-21 14:11:37.848;812;200;186;185;174;39;199;26;48;33;592;580;47;128;248;252;255;202;204;202;198;25;564;358;366;127;363;262;565;94.0;84.0;916.0;201.0;127.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30486.681640625;11061.4560546875;0.0;2046.92626953125;470.0;97064;;;Calculated values ==>;1550754697.848;354.36;293.16;291.76000000000005;291.66;290.56;277.06;274.1680685717883;293.06;275.76000000000005;277.96000000000004;276.46000000000004;332.36;331.16;277.86;285.96000000000004;297.96000000000004;298.36;298.66;293.36;293.36;292.96000000000004;;320.16;275.66;239.71726792356844;262.7682575881327;274.1680685717883;293.56;5640000.0;3579999.9999999995;3660000.0;1270000.0;3629999.9999999995;2620000.0;5650000.0;0.015666666666666666;0.014;0.15266666666666667;0.033499999999999995;0.021166666666666667;0.03683333333333333;;11061.4560546875;0.0;2046.92626953125;30486.681640625;514690.7174490765;411573.69153951766;250685.85738818967;250300.70278417305;246232.23751597104;430280.9020939914;458516.8789554001;455694.20905127644;473697.1866146107;515553.6835320793;514313.42534110596;455570.3112013108;465318.94532602484;465554.39734395995;466793.1479323858;428777.37463530037;412355.7272278977;458930.22448036657;458378.80557116074;;197350.94305643384;472925.59586621344;202368.35540591314;230134.5217034205;274.11831239771277;4923683.770072529;1843688.390962063;330932.20743298397;0.0;0;260;278;0;0;0;0;0;139;129;2168189692959.8374;798177339509.9076;1524069816799.5198;38674.41365652547;9063.66755542006;229.90306370363768;8406.99778912843;3863837.619012642;1711612.0022320615;131114.8096780443;1476318.1510679047;4.30068185916583;0.32526293032738207
9912;2019-02-21 14:12:37.858;811;200;187;186;176;40;199;26;49;33;610;597;49;130;248;252;255;202;204;202;197;27;568;358;366;124;363;268;567;-2.0;83.0;1016.0;200.0;127.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30637.7734375;11106.1767578125;0.0;2097.65258789062;469.0;97065;;;Calculated values ==>;1550754757.858;354.26;293.16;291.86;291.76000000000005;290.76000000000005;277.16;274.1680685717883;293.06;275.76000000000005;278.06;276.46000000000004;334.16;332.86;278.06;286.16;297.96000000000004;298.36;298.66;293.36;293.36;292.86;;320.06;275.86;239.02933182858504;263.56353331371673;274.1680685717883;293.56;5680000.0;3579999.9999999995;3660000.0;1240000.0;3629999.9999999995;2680000.0;5670000.0;0.0;0.013833333333333333;0.16933333333333334;0.03333333333333333;0.021166666666666667;0.021166666666666667;;11106.1767578125;0.0;2097.65258789062;30637.7734375;514232.081720626;410690.18669513025;250970.9820479445;250584.7816210124;246865.5166610009;430280.9020939914;458516.8789554001;454816.6015382149;474084.14901256585;516903.70395575237;515556.76497777255;454816.6015382149;464680.68333000597;465554.39734395995;466793.1479323858;427697.5395491435;411496.94470127276;458930.22448036657;458240.58495806623;;196933.003932529;473508.13932025275;202401.68446796635;250970.9820479445;274.1312652363864;4924193.225426509;1843873.1520238502;330966.7513464832;0.0;0;260;278;0;0;0;0;0;139;129;2168409329559.8025;798252652059.8956;1524228843299.4944;42742.259290562084;9036.881828409545;224.1082287288788;4387.20659493091;3864516.2043658057;1711762.8652832212;131118.59373605187;1476424.787207483;4.270765280754131;0.3512771782618803
9913;2019-02-21 14:13:37.878;806;202;187;186;176;40;199;26;50;33;636;619;51;127;248;253;255;204;204;202;198;26;569;359;366;129;364;271;569;0.0;83.0;1029.0;225.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29946.576171875;11172.439453125;0.0;1242.85754394531;468.0;97066;;;Calculated values ==>;1550754817.878;353.76;293.36;291.86;291.76000000000005;290.76000000000005;277.16;274.27422755570615;293.06;275.76000000000005;278.16;276.46000000000004;336.76000000000005;335.06;278.26000000000005;285.86;297.96000000000004;298.46000000000004;298.66;293.56;293.36;292.96000000000004;;319.96000000000004;275.76000000000005;240.16925963744896;263.95629194202945;274.27422755570615;293.56;5690000.0;3590000.0;3660000.0;1290000.0;3640000.0;2710000.0;5690000.0;0.0;0.013833333333333333;0.17149999999999999;0.0375;0.021166666666666667;0.021166666666666667;;11172.439453125;0.0;1242.85754394531;29946.576171875;513531.4408193787;410612.95223875606;250869.15684924566;250484.75659765807;246780.72046654802;430214.79039162316;458516.8789554001;454436.48941620206;473438.18344108673;519343.2854502015;517582.6173254049;454562.9019473556;463882.70642804145;465409.4377871421;466780.0534477276;427423.6017487953;411422.4632365189;458930.22448036657;458378.80557116074;;196515.0671798046;472761.04596960294;202636.58520165243;250869.15684924566;274.2270900994466;4924698.263296287;1844058.8690439274;330994.59821010113;0.0;0;260;278;0;0;0;0;0;139;129;2168629002759.7327;798328577359.8715;1524390597199.4429;43183.68357279526;10129.667278798144;221.34908275315692;4392.287564613869;3865232.492572614;1711922.6397661448;131122.30711769446;1476497.9740462732;4.665775415008574;0.391099650255276
9914;2019-02-21 14:14:37.849;799;201;187;186;176;41;199;27;49;35;656;630;51;103;249;253;255;203;204;202;198;27;567;359;366;135;364;273;567;-2.0;83.0;817.0;179.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29933.451171875;11089.427734375;0.0;1225.45361328125;467.0;97067;;;Calculated values ==>;1550754877.849;353.06000000000006;293.26000000000005;291.86;291.76000000000005;290.76000000000005;277.26000000000005;274.27422755570615;293.06;275.86;278.06;276.66;338.76;336.16;278.26000000000005;283.46000000000004;298.06;298.46000000000004;298.66;293.46000000000004;293.36;292.96000000000004;;319.86;275.86;241.49495122638035;264.2163659402789;274.27422755570615;293.56;5670000.0;3590000.0;3660000.0;1350000.0;3640000.0;2730000.0;5670000.0;0.0;0.013833333333333333;0.13616666666666666;0.029833333333333333;0.021166666666666667;0.021166666666666667;;11089.427734375;0.0;1225.45361328125;29933.451171875;512836.7494502075;411096.4409828826;250970.9820479445;250584.7816210124;246865.5166610009;430214.79039162316;458516.8789554001;453969.9451753486;472851.2559263234;521247.5318992828;518555.22136729787;454224.19252856105;460687.0046347432;465540.6161959158;466780.0534477276;427969.8599386898;411891.9439035771;458930.22448036657;458378.80557116074;;196097.13278094304;472070.4381999017;202617.75347569;250970.9820479445;274.21978049938053;4925197.022340342;1844244.2949378337;331015.15752792085;0.0;0;260;278;0;0;0;0;0;139;129;2168848496619.572;798407739079.8136;1524553718319.3235;34225.790103103514;8038.6717609389825;222.4111718190589;4390.132264574744;3865877.2597312834;1712073.969413333;131126.0033324455;1476571.1255044942;3.806533248439122;0.31126788365131763
9915;2019-02-21 14:15:37.889;789;203;187;187;175;40;199;27;32;36;666;637;38;82;249;253;255;205;204;202;198;28;587;361;366;140;366;253;581;-2.0;88.0;1122.0;242.0;127.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38602.3046875;20127.35546875;0.0;1102.49914550781;463.0;97068;;;Calculated values ==>;1550754937.889;352.06000000000006;293.46000000000004;291.86;291.86;290.66;277.16;274.4858918419099;293.06;275.86;276.36;276.76000000000005;339.76;336.86;276.96000000000004;281.36;298.06;298.46000000000004;298.66;293.66;293.36;292.96000000000004;;319.46000000000004;275.96000000000004;242.56692532238324;261.54996906429363;274.4858918419099;293.56;5870000.0;3610000.0;3660000.0;1400000.0;3660000.0;2530000.0;5810000.0;0.0;0.014666666666666666;0.187;0.04033333333333333;0.021166666666666667;0.021166666666666667;;20127.35546875;0.0;1102.49914550781;38602.3046875;509867.7862213244;256672.97812732754;250279.75475718672;250279.75475718672;245936.40736670396;430081.6785162784;458516.8789554001;455219.72765433893;472293.48310962116;523891.93261755566;520931.20799576567;455954.1324085096;461241.792789201;465250.37265374704;466494.5354798314;422181.4885633205;257538.31421649354;458930.22448036657;458378.80557116074;;194425.4183739577;471506.718606615;203140.9747875768;250279.75475718672;274.4318810253833;4925768.534393007;1844504.6082242676;331034.5700673026;0.0;0;260;279;0;0;0;0;0;139;129;2169068243019.4324;798490294079.7611;1524711623519.2231;47138.72678608452;10824.085000701205;2414.7665570867953;4404.763242229117;3866555.7493966892;1712231.2638460067;131147.99446449315;1476644.4651608681;3.051473632918537;0.24835641146447754
9916;2019-02-21 14:16:37.850;787;209;185;184;174;42;199;28;-3;36;652;629;8;51;251;253;255;211;204;202;198;28;580;365;366;143;370;243;575;-1.0;84.0;1216.0;213.0;127.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38368.84765625;19884.34765625;0.0;1026.95593261719;450.0;97069;;;Calculated values ==>;1550754997.85;351.86;294.06;291.66;291.56;290.56;277.36;274.9066339382667;293.06;275.96000000000004;272.86;276.76000000000005;338.36;336.06;273.96000000000004;278.26000000000005;298.26000000000005;298.46000000000004;298.66;294.26000000000005;293.36;292.96000000000004;;318.16;275.96000000000004;243.1966462407574;260.1585393101385;274.9066339382667;293.56;5800000.0;3650000.0;3660000.0;1430000.0;3700000.0;2430000.0;5750000.0;0.0;0.014;0.20266666666666666;0.0355;0.021166666666666667;0.021166666666666667;;19884.34765625;0.0;1026.95593261719;38368.84765625;510225.4774875004;410807.08112801187;249814.13292816415;249440.044920604;245824.4274967906;429811.8947417682;458516.8789554001;452620.68340810295;471897.7078724963;523270.74003607105;520936.1534271824;453968.14995638;459128.12558024435;464931.6375858497;465920.2808716204;424295.29584903084;411612.8677169474;458930.22448036657;458378.80557116074;;188992.59102226305;471107.22338200803;204204.4215886617;249814.13292816415;274.8612995230448;4926409.543735096;1844837.8223533933;331052.3039917285;0.0;0;260;279;0;0;0;0;0;139;129;2169287700279.3066;798575138894.7125;1524860326799.138;50345.695728740095;9475.049463663792;177.5539938491682;4414.618904276761;3867367.591543226;1712400.3133461345;131169.58309400227;1476717.9122403937;3.0802918534845487;0.2524818173701501
9917;2019-02-21 14:17:37.860;798;209;185;184;170;42;199;28;-16;36;625;610;-3;52;252;252;255;210;204;202;198;29;574;362;366;136;367;241;568;-2.0;83.0;851.0;155.0;127.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38708.94921875;19676.65234375;0.0;1799.87194824219;441.0;97070;;;Calculated values ==>;1550755057.86;352.96000000000004;294.06;291.66;291.56;290.16;277.36;274.5913991737795;293.06;275.96000000000004;271.56;276.76000000000005;335.66;334.16;272.86;278.36;298.36;298.36;298.66;294.16;293.36;292.96000000000004;;317.26000000000005;276.06;241.71165711629368;259.87524604437704;274.5913991737795;293.56;5740000.0;3620000.0000000005;3660000.0;1360000.0;3670000.0000000005;2410000.0;5680000.0;0.0;0.013833333333333333;0.14183333333333334;0.025833333333333333;0.021166666666666667;0.021166666666666667;;19676.65234375;0.0;1799.87194824219;38708.94921875;512115.5119768541;413758.1227596048;250152.1398262474;249772.35369702757;244702.0278281323;430014.67791919125;458516.8789554001;451366.5955535709;472818.15071447083;520694.24294584553;519171.2054847228;452966.6017446543;459560.15501476434;465500.0144636098;466221.12760670384;426028.68573748786;414124.9905646017;458930.22448036657;458378.80557116074;;185231.60634950487;472134.0588697756;203435.98758237882;250152.1398262474;274.5506767978646;4927051.965761448;1845167.5522991742;331075.8648168818;0.0;0;260;279;0;0;0;0;0;140;129;2169507336879.2717;798658852844.6992;1525005550999.1147;35164.82456391408;6941.366841591084;164.66778322492482;4407.464424933999;3868080.2979768296;1712537.1396159015;131172.43541745213;1476791.4418543524;2.1734580036802664;0.17310335277435404
9918;2019-02-21 14:18:37.880;811;207;185;184;170;38;199;28;-9;36;613;600;4;72;251;252;255;209;204;202;198;29;554;357;366;132;362;259;553;378.0;84.0;132.0;60.0;127.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30454.51171875;10964.654296875;0.0;1991.10339355469;438.0;97071;;;Calculated values ==>;1550755117.88;354.26;293.86;291.66;291.56;290.16;276.96000000000004;274.0616903277293;293.06;275.96000000000004;272.26000000000005;276.76000000000005;334.46000000000004;333.16;273.56;280.36;298.26000000000005;298.36;298.66;294.06;293.36;292.96000000000004;;316.96000000000004;276.06;240.83765695389522;262.3656120759269;274.0616903277293;293.56;5540000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2590000.0;5530000.0;0.063;0.014;0.022000000000000002;0.01;0.021166666666666667;0.08416666666666667;;10964.654296875;0.0;1991.10339355469;30454.51171875;515404.4693428564;418688.805526267;410894.04197200795;250525.61461375855;245301.752846273;430346.717906069;458516.8789554001;449005.83684160287;473339.41292369686;517972.657696823;516634.7886004126;450678.1562791073;459113.7278789813;466090.7741585676;466935.48835395055;431373.8717029348;419315.3088165842;458930.22448036657;458378.80557116074;;183977.97901196036;472659.50235634967;202162.91338881696;254655.6922602333;274.0338516163772;4927628.5200587595;1845422.9816368537;331107.46680866595;0.0;0;260;279;0;0;0;0;0;140;129;2169727010080.0745;798739279644.9932;1525155600999.663;5430.5443159612905;2704.9658896753276;168.8198804089086;17146.695370336394;3868418.7054836457;1712617.5525176579;131175.21540768052;1476971.119725969;1.9644567353387892;0.041871334286795216
9919;2019-02-21 14:19:37.861;811;206;183;182;168;35;199;25;4;35;621;609;16;100;249;253;255;207;204;202;198;27;556;354;366;128;359;270;556;0.0;85.0;314.0;167.0;127.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30513.98046875;10939.841796875;0.0;2093.77001953125;449.0;97072;;;Calculated values ==>;1550755177.861;354.26;293.76000000000005;291.46000000000004;291.36;289.96000000000004;276.66;273.7412296467126;293.06;275.66;273.56;276.66;335.26000000000005;334.06;274.76000000000005;283.16;298.06;298.46000000000004;298.66;293.86;293.36;292.96000000000004;;318.06;275.86;239.943914813709;263.82572766246335;273.7412296467126;293.56;5560000.0;3540000.0;3660000.0;1280000.0;3590000.0;2700000.0;5560000.0;0.0;0.014166666666666666;0.052333333333333336;0.02783333333333333;0.021166666666666667;0.021166666666666667;;10939.841796875;0.0;2093.77001953125;30513.98046875;515237.5462320173;417297.858708137;249982.54007122852;249597.835007069;244473.180995143;430542.39183029096;458516.8789554001;448673.756767707;473760.833029134;517873.9880785178;516630.4166278331;450247.78194653615;460785.60906810174;466261.3989570346;467489.2432430611;430865.6535305442;417625.5023262569;458930.22448036657;458378.80557116074;;188574.69595719432;472988.3078366223;201178.7329339017;249982.54007122852;273.6364100498491;4928136.4299374595;1845605.4613006078;331141.4966408843;0.0;0;260;279;0;0;0;0;0;140;129;2169946540539.879;798817254944.9237;1525314250744.5217;12952.239580635813;7565.366501459057;187.5688087274035;4411.054286415232;3868571.84683919;1712703.111518575;131178.18437295052;1477150.7107511093;1.927035232522583;0.1659758343235279
9920;2019-02-21 14:20:37.871;799;204;183;182;169;33;199;23;16;34;642;628;25;107;247;253;255;205;204;202;198;24;558;353;366;125;359;273;557;93.0;86.0;653.0;196.0;127.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30567.841796875;10953.107421875;0.0;2130.35522460938;452.0;97073;;;Calculated values ==>;1550755237.871;353.06000000000006;293.56;291.46000000000004;291.36;290.06;276.46000000000004;273.6339639331285;293.06;275.46000000000004;274.76000000000005;276.56;337.36;335.96000000000004;275.66;283.86;297.86;298.46000000000004;298.66;293.66;293.36;292.96000000000004;;318.36;275.56;239.25999513918347;264.2163659402789;273.6339639331285;293.56;5580000.0;3529999.9999999995;3660000.0;1250000.0;3590000.0;2730000.0;5570000.0;0.015500000000000002;0.014333333333333333;0.10883333333333334;0.03266666666666666;0.021166666666666667;0.03666666666666667;;10953.107421875;0.0;2130.35522460938;30567.841796875;513600.8106367905;416260.3058752612;249932.1967514283;249548.3839697725;244784.95597250882;430607.02586249536;458516.8789554001;449703.3112438269;474051.4637773472;519798.6902650974;518347.82741007884;450881.0279878599;461173.537467243;466001.4536310495;467630.302541127;430352.0593905671;416598.11741441325;458930.22448036657;458378.80557116074;;189828.38726562503;473089.87314066343;200983.78133450935;229240.36659791257;273.55568529721586;4928645.52995879;1845787.9329509423;331176.70355142053;0.0;0;260;279;0;0;0;0;0;140;129;2170166177139.844;798893167594.9116;1525477177894.4958;27068.975505130726;8888.798999001034;197.13983499153886;8401.742762352433;3868905.412549873;1712840.2524173982;131181.3908126319;1477257.5018553834;3.405570704437974;0.25734825357931623
9921;2019-02-21 14:21:37.841;782;203;184;183;170;33;199;25;22;33;663;643;25;71;247;253;255;205;205;202;198;24;571;356;366;126;361;243;566;-1.0;83.0;790.0;212.0;127.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38191.75;19667.015625;0.0;1105.82397460938;450.0;97074;;;Calculated values ==>;1550755297.841;351.36;293.46000000000004;291.56;291.46000000000004;290.16;276.46000000000004;273.955091788801;293.06;275.66;275.36;276.46000000000004;339.46000000000004;337.46000000000004;275.66;280.26000000000005;297.86;298.46000000000004;298.66;293.66;293.36;292.96000000000004;;318.16;275.56;239.4893008659735;260.1585393101385;273.955091788801;293.66;5710000.0;3560000.0;3660000.0;1260000.0;3610000.0;2430000.0;5660000.0;0.0;0.013833333333333333;0.13166666666666668;0.035333333333333335;0.021166666666666667;0.021166666666666667;;19667.015625;0.0;1105.82397460938;38191.75;510382.600103943;412318.42408496223;249869.43607522247;249490.63358108685;244779.86448229826;430412.23801567365;458516.8789554001;455666.0827535232;473826.37876616616;524385.9994006427;522357.650729289;456027.5681275131;461476.89432715916;465712.960854355;467206.3499891093;426870.76580323017;413081.61415783793;458930.22448036657;458378.80557116074;;188992.59102226305;472959.5831453042;201788.86492811827;249869.43607522247;273.88363348202233;4929218.240059071;1846042.9730592752;331203.6582273469;0.0;0;261;279;0;0;0;0;0;140;129;2170385667339.9487;798968429944.9475;1525631900494.5696;33427.16701367832;9581.365377007236;190.74993109459263;4413.4483209973605;3869409.295003843;1712994.09349492;131184.62161114346;1477364.2417178326;2.2920665426826305;0.19501529426151656
