;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9922;2019-02-21 14:22:37.862;779;206;184;183;172;35;199;26;26;34;659;638;25;49;248;253;256;208;205;202;198;26;557;356;366;126;361;244;557;0.0;79.0;684.0;161.0;127.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29716.8828125;11161.1572265625;0.0;1035.27709960938;442.0;97075;;;Calculated values ==>;1550755357.862;351.06000000000006;293.76000000000005;291.56;291.46000000000004;290.36;276.66;273.955091788801;293.06;275.76000000000005;275.76000000000005;276.56;339.06000000000006;336.96000000000004;275.66;278.06;297.96000000000004;298.46000000000004;298.76000000000005;293.96000000000004;293.36;292.96000000000004;;317.36;275.76000000000005;239.4893008659735;260.2995467637923;273.955091788801;293.66;5570000.0;3560000.0;3660000.0;1260000.0;3610000.0;2440000.0;5570000.0;0.0;0.013166666666666667;0.114;0.026833333333333334;0.021166666666666667;0.021166666666666667;;11161.1572265625;0.0;1035.27709960938;29716.8828125;511224.1182936286;416932.6200606657;250318.87170249692;249932.1967514283;245850.53655075288;430412.23801567365;458516.8789554001;455983.19863721175;473922.61981710925;523900.49326433823;521768.6933540229;455862.59019047953;458733.3067217822;465843.48631744814;467206.3499891093;430850.3328823465;417592.0975945435;458930.22448036657;458378.80557116074;;185649.48583044452;473152.3030481019;201825.48839799676;250318.87170249692;273.89791032966116;4929784.343398491;1846299.964414817;331221.5069811496;0.0;0;261;279;0;0;0;0;0;140;129;2170605344199.6138;799044056404.8322;1525778051629.3467;28973.978967270512;7280.602859777821;174.56676462274018;4403.935266886718;3869929.4865562334;1713134.6590774194;131187.66698244348;1477437.745631655;3.347952587334117;0.27281436382195884
9923;2019-02-21 14:23:37.862;787;207;180;179;168;35;199;26;30;34;652;631;30;58;248;254;256;209;205;202;198;26;556;356;366;129;361;251;556;96.0;83.0;662.0;149.0;127.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29716.015625;11051.6171875;0.0;1063.220703125;449.0;97076;;;Calculated values ==>;1550755417.862;351.86;293.86;291.16;291.06;289.96000000000004;276.66;273.955091788801;293.06;275.76000000000005;276.16;276.56;338.36;336.26000000000005;276.16;278.96000000000004;297.96000000000004;298.56;298.76000000000005;294.06;293.36;292.96000000000004;;318.06;275.76000000000005;240.16925963744896;261.27494424493943;273.955091788801;293.66;5560000.0;3560000.0;3660000.0;1290000.0;3610000.0;2510000.0;5560000.0;0.016;0.013833333333333333;0.11033333333333334;0.024833333333333332;0.021166666666666667;0.03716666666666667;;11051.6171875;0.0;1063.220703125;29716.015625;512296.4784904355;417625.5023262569;248836.75477905635;248460.21615796752;244473.180995143;430412.23801567365;458516.8789554001;455308.37743867846;473534.8580475586;522625.2912129298;520482.52450050664;455308.37743867846;458696.0885306946;465843.48631744814;467335.0359168276;431105.079407129;418271.84559366136;458930.22448036657;458378.80557116074;;188574.69595719432;472761.04596960294;201845.1386359916;228607.18011657108;273.9055691545747;4930279.617552137;1846485.0708682677;331238.99446283904;0.0;0;261;279;0;0;0;0;0;140;129;2170824944199.6138;799120556404.8322;1525926551629.3467;27965.44401456312;6727.745032118015;177.52640108630195;8539.845412728917;3870403.981747749;1713251.395309852;131190.6010921577;1477545.6104706519;3.5832556120366554;0.254411979508707
9924;2019-02-21 14:24:37.863;793;206;180;179;169;36;199;26;33;35;650;628;33;64;248;254;256;207;205;202;198;26;554;355;366;131;361;258;553;85.0;83.0;670.0;123.0;127.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29617.2578125;10979.9697265625;0.0;1107.275390625;455.0;97077;;;Calculated values ==>;1550755477.863;352.46000000000004;293.76000000000005;291.16;291.06;290.06;276.76000000000005;273.8482719121499;293.06;275.76000000000005;276.46000000000004;276.66;338.16;335.96000000000004;276.46000000000004;279.56;297.96000000000004;298.56;298.76000000000005;293.86;293.36;292.96000000000004;;318.66;275.76000000000005;240.61611355647437;262.23063862743834;273.8482719121499;293.66;5540000.0;3550000.0;3660000.0;1310000.0;3610000.0;2580000.0;5530000.0;0.014166666666666666;0.013833333333333333;0.11166666666666666;0.0205;0.021166666666666667;0.035333333333333335;;10979.9697265625;0.0;1107.275390625;29617.2578125;513204.2023234895;418371.49071333325;248981.45809848653;248602.44030294742;244946.11963626905;430477.46260093397;458516.8789554001;454503.73903592775;473372.2673856561;521853.04449002683;519597.2161363818;454503.73903592775;458304.8186297473;465843.48631744814;467476.37365174666;431610.62190126476;418688.805526267;458930.22448036657;458378.80557116074;;191082.09718829524;472499.14586990676;201587.4315924126;229979.1361502965;273.8005567937148;4930774.069737584;1846668.6704856057;331257.0822317229;0.0;0;261;279;0;0;0;0;0;140;129;2171044547859.3484;799198557704.7379;1526079254174.162;28242.32099785919;5553.69014268863;178.75179318746933;8070.121652870537;3870872.3875955874;1713353.7423086066;131193.57012658947;1477684.029169638;3.478450563298328;0.24098543115465432
9925;2019-02-21 14:25:37.843;791;204;180;180;173;35;199;25;36;35;652;628;37;69;248;254;256;205;205;202;198;25;556;354;366;130;359;265;556;152.0;83.0;1060.0;0.0;127.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29648.67578125;11000.5498046875;0.0;1116.65185546875;457.0;97078;;;Calculated values ==>;1550755537.843;352.26;293.56;291.16;291.16;290.46000000000004;276.66;273.7412296467126;293.06;275.66;276.76000000000005;276.66;338.36;335.96000000000004;276.86;280.06;297.96000000000004;298.56;298.76000000000005;293.66;293.36;292.96000000000004;;318.86;275.66;240.39332010688793;263.1675429290057;273.7412296467126;293.66;5560000.0;3540000.0;3660000.0;1300000.0;3590000.0;2650000.0;5560000.0;0.025333333333333333;0.013833333333333333;0.17666666666666667;0.0;0.021166666666666667;0.0465;;11000.5498046875;0.0;1116.65185546875;29648.67578125;512788.3676193937;416633.1724010674;248836.75477905635;248836.75477905635;246252.43583415172;430542.39183029096;458516.8789554001;453689.4726371599;473501.9964771252;521488.0734592047;519015.68439004343;453815.4994363159;457792.42658361327;466131.47824129247;467617.4535800144;431105.079407129;416967.1139237661;458930.22448036657;458378.80557116074;;191917.91438739494;472533.2602288536;201446.94854128102;223018.6524559673;273.7412296467126;4931267.787890096;1846851.780424759;331275.60878120386;0.0;0;261;279;0;0;0;0;0;140;129;2171264074659.4182;799276831604.7628;1526236101874.212;44562.84592360527;0.0;195.57518918651934;10944.247119856494;3871478.895083551;1713400.0076328933;131196.68847831307;1477842.4294251034;4.596991103631597;0.2595950126492148
9926;2019-02-21 14:26:37.873;783;204;183;182;175;35;200;25;39;34;658;631;40;68;247;254;256;205;205;203;198;25;559;356;366;128;362;268;558;95.0;81.0;874.0;90.0;127.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29553.345703125;11066.9892578125;0.0;1044.79833984375;458.0;97079;;;Calculated values ==>;1550755597.873;351.46000000000004;293.56;291.46000000000004;291.36;290.66;276.66;273.955091788801;293.16;275.66;277.06;276.56;338.96000000000004;336.26000000000005;277.16;279.96000000000004;297.86;298.56;298.76000000000005;293.66;293.46000000000004;292.96000000000004;;318.96000000000004;275.66;239.943914813709;263.56353331371673;273.955091788801;293.66;5590000.0;3560000.0;3660000.0;1280000.0;3620000.0000000005;2680000.0;5580000.0;0.01583333333333333;0.013500000000000002;0.14566666666666667;0.015000000000000001;0.021166666666666667;0.037;;11066.9892578125;0.0;1044.79833984375;29553.345703125;511545.4942558839;415883.3332611013;249882.11744694493;249499.1873942054;246891.3269566959;430412.23801567365;458654.80598915706;453554.9008109037;473664.3179132749;521861.5946683202;519075.640259213;453681.57950494776;457184.2757992178;465568.3016696177;467335.0359168276;430336.7927326803;416225.1394201484;459067.71765648585;458378.80557116074;;192335.8262164488;472795.0300870999;201898.38165960714;229348.5368172283;273.9263161517763;4931761.384743987;1847035.768531605;331293.6298721987;0.0;0;261;279;0;0;0;0;0;140;129;2171483784459.3135;799354270304.726;1526396081824.1357;36657.96628970553;4063.449726412391;190.50731971918043;8474.1199438955;3872156.0736050564;1713433.886644971;131199.90744122953;1478004.3300604203;4.077518936122137;0.2712333176357561
9927;2019-02-21 14:27:37.854;772;204;184;184;177;37;200;27;42;35;667;635;43;68;248;254;256;206;205;203;198;27;559;358;366;127;363;269;558;-2.0;83.0;770.0;65.0;127.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29617.88671875;11051.330078125;0.0;972.3710327148441;459.0;97080;;;Calculated values ==>;1550755657.854;350.36;293.56;291.56;291.56;290.86;276.86;274.1680685717883;293.16;275.86;277.36;276.66;339.86;336.66;277.46000000000004;279.96000000000004;297.96000000000004;298.56;298.76000000000005;293.76000000000005;293.46000000000004;292.96000000000004;;319.06;275.86;239.71726792356844;263.6948088759802;274.1680685717883;293.66;5590000.0;3579999.9999999995;3660000.0;1270000.0;3629999.9999999995;2690000.0;5580000.0;0.0;0.013833333333333333;0.12833333333333333;0.010833333333333334;0.021166666666666667;0.021166666666666667;;11051.330078125;0.0;972.3710327148441;29617.88671875;510183.9989052453;415883.3332611013;250267.8796503818;250267.8796503818;247624.18367404738;430280.9020939914;458654.80598915706;453763.8861497668;473889.94243038853;522707.9922279777;519405.86949005973;453890.5520835053;457021.67461100663;465554.39734395995;467051.5817240092;430336.7927326803;416563.51841770095;459067.71765648585;458378.80557116074;;192753.74022246967;473118.57976311014;202436.37670854563;250267.8796503818;274.1447448728555;4932254.322202715;1847220.0294921857;331310.434293936;0.0;0;261;279;0;0;0;0;0;140;129;2171703314919.9907;799430746079.9618;1526557130809.6326;32253.697044956712;2932.390533091116;190.53029469054732;4405.014598656488;3872730.1556177265;1713492.166852735;131203.0817491768;1478111.6221953342;3.3086012455457787;0.23600460100460977
9928;2019-02-21 14:28:37.874;761;203;183;182;179;38;200;27;43;35;673;638;45;67;248;254;256;205;205;203;199;28;558;356;366;128;361;267;557;92.0;84.0;475.0;41.0;127.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;29579.4921875;11063.279296875;0.0;911.10498046875;457.0;97081;;;Calculated values ==>;1550755717.874;349.26;293.46000000000004;291.46000000000004;291.36;291.06;276.96000000000004;273.955091788801;293.16;275.86;277.46000000000004;276.66;340.46000000000004;336.96000000000004;277.66;279.86;297.96000000000004;298.56;298.76000000000005;293.66;293.46000000000004;293.06;;318.86;275.96000000000004;239.943914813709;263.43189868330234;273.955091788801;293.66;5580000.0;3560000.0;3660000.0;1280000.0;3610000.0;2670000.0;5570000.0;0.015333333333333334;0.014;0.07916666666666666;0.006833333333333333;0.021166666666666667;0.036500000000000005;;11063.279296875;0.0;911.10498046875;29579.4921875;508905.12209641567;415919.07912039774;249932.1967514283;249548.3839697725;248413.27391138716;430412.23801567365;458654.80598915706;454230.8490233495;473760.833029134;523486.70097703574;519881.2937357088;454482.53466479125;457223.07283723226;465843.48631744814;467335.0359168276;430594.24391398835;416598.11741441325;459067.71765648585;458516.8789554001;;191917.91438739494;473084.92450057325;201926.67945396178;229765.49542098574;273.9373399474874;4932747.798130607;1847404.3793330558;331326.13515925204;0.0;0;261;279;0;0;0;0;0;140;129;2171922988119.921;799507271579.9375;1526717984409.5815;19974.08009090986;1852.9146744851782;195.94577099405137;8349.425499006125;3873165.532170879;1713532.0576886332;131206.3034566011;1478217.9446251146;2.5364449087258327;0.13867246854821105
9929;2019-02-21 14:29:37.874;752;204;184;184;179;38;200;27;44;36;675;639;45;66;249;254;256;205;205;203;199;27;561;358;366;129;363;263;560;-2.0;86.0;353.0;19.0;127.0;0;42;100;1;0;0;0;0;0;0;1;0;0;0;0;29518.55078125;11133.365234375;0.0;859.065307617188;457.0;97082;;;Calculated values ==>;1550755777.874;348.36;293.56;291.56;291.56;291.06;276.96000000000004;274.1680685717883;293.16;275.86;277.56;276.76000000000005;340.66;337.06;277.66;279.76000000000005;298.06;298.56;298.76000000000005;293.66;293.46000000000004;293.06;;318.86;275.86;240.16925963744896;262.9017227912062;274.1680685717883;293.66;5610000.0;3579999.9999999995;3660000.0;1290000.0;3629999.9999999995;2630000.0;5600000.0;0.0;0.014333333333333333;0.05883333333333333;0.0031666666666666666;0.021166666666666667;0.021166666666666667;;11133.365234375;0.0;859.065307617188;29518.55078125;507515.22535299737;415116.5405843715;250166.70503704582;250166.70503704582;248273.81004108512;430280.9020939914;458654.80598915706;455030.636299068;473728.1634681915;524012.5165989103;520314.40760568157;455155.1530933704;457746.7486710818;465685.3213544199;467051.5817240092;429817.72224261804;415466.73700578744;459067.71765648585;458516.8789554001;;191917.91438739494;472857.82487454545;202451.9701265696;250166.70503704582;274.15080268923685;4933240.281822014;1847589.3513708161;331340.8865783194;0.0;0;261;279;0;0;0;0;0;140;129;2172142588119.921;799584371579.9375;1526876984409.5815;14860.044859815322;856.2852067019235;205.69745506123863;4410.0786812718325;3873455.8165454688;1713554.6343543099;131209.6504834849;1478324.2738266168;1.6954116291652699;0.09840710378187097
9930;2019-02-21 14:30:37.875;747;204;184;183;175;38;200;27;44;36;673;638;45;64;249;255;256;205;205;203;199;28;558;357;366;130;362;259;558;85.0;86.0;175.0;36.0;127.0;0;39;100;1;0;0;0;0;0;0;1;0;0;0;0;29535.6875;11138.982421875;0.0;818.823974609375;456.0;97083;;;Calculated values ==>;1550755837.875;347.86;293.56;291.56;291.46000000000004;290.66;276.96000000000004;274.0616903277293;293.16;275.86;277.56;276.76000000000005;340.46000000000004;336.96000000000004;277.66;279.56;298.06;298.66;298.76000000000005;293.66;293.46000000000004;293.06;;318.76000000000005;275.96000000000004;240.39332010688793;262.3656120759269;274.0616903277293;293.66;5580000.0;3570000.0000000005;3660000.0;1300000.0;3620000.0000000005;2590000.0;5580000.0;0.014166666666666666;0.014333333333333333;0.029166666666666667;0.006;0.021166666666666667;0.035333333333333335;;11138.982421875;0.0;818.823974609375;29535.6875;507157.91064496024;415883.3332611013;250267.8796503818;249882.11744694493;246891.3269566959;430346.717906069;458654.80598915706;455697.50911575207;473598.7871360312;524127.2397960552;520540.90198059304;455820.7939208143;458144.9806715737;465829.7507489795;467322.2658829515;430594.24391398835;416225.1394201484;459067.71765648585;458516.8789554001;;191500.00471740507;472824.0414856702;202140.25709988075;230971.42721268092;274.02503621304373;4933732.4086757405;1847774.9573611089;331354.86922202795;0.0;0;261;279;0;0;0;0;0;140;129;2172362191779.6555;799662072874.8436;1527033587019.3923;7395.419850462914;1624.1027063147365;205.95716441170606;8039.939294909411;3873641.2818422006;1713575.3045980583;131213.0809958173;1478428.025705462;1.4438617287845406;0.057116792461336156
9931;2019-02-21 14:31:37.865;746;204;184;183;174;37;200;26;44;37;668;634;45;62;248;255;256;205;205;203;199;26;559;356;366;134;362;253;559;304.0;108.0;644.0;192.0;127.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;29497.86328125;11180.474609375;0.0;841.4417114257809;455.0;97084;;;Calculated values ==>;1550755897.865;347.76;293.56;291.56;291.46000000000004;290.56;276.86;273.955091788801;293.16;275.76000000000005;277.56;276.86;339.96000000000004;336.56;277.66;279.36;297.96000000000004;298.66;298.76000000000005;293.66;293.46000000000004;293.06;;318.66;275.76000000000005;241.2770596917726;261.54996906429363;273.955091788801;293.66;5590000.0;3560000.0;3660000.0;1340000.0;3620000.0000000005;2530000.0;5590000.0;0.050666666666666665;0.018000000000000002;0.10733333333333334;0.032;0.021166666666666667;0.07183333333333333;;11180.474609375;0.0;841.4417114257809;29497.86328125;506942.9072942345;415502.1240201951;250217.15848691124;249832.29910922228;246485.45297360522;430412.23801567365;458654.80598915706;456685.11439293623;473176.5657117748;524095.88489620556;520624.5437431354;456806.6196380586;458858.5848144472;465699.07969398145;467463.62394289;430336.7927326803;415848.0560780784;459067.71765648585;458516.8789554001;;191082.09718829524;472104.6820821746;201791.73104277748;216060.94052167534;273.88475089437753;4934224.272941287;1847960.921837153;331368.7024634892;0.0;0;261;279;0;0;0;0;0;140;129;2172581755179.6904;799741259674.8562;1527187161419.4167;27358.556479583705;8650.014433260707;260.79725978283375;17416.418244155895;3873930.850042252;1713660.9079712946;131216.9699677495;1478640.1266622692;4.465659632307865;0.26611335074730164
9932;2019-02-21 14:32:37.876;750;204;185;185;174;37;200;26;45;37;657;629;45;67;248;255;256;205;205;203;199;25;561;355;366;138;360;248;561;121.0;85.0;685.0;124.0;127.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29607.306640625;11263.58203125;0.0;926.2927856445309;456.0;97085;;;Calculated values ==>;1550755957.876;348.16;293.56;291.66;291.66;290.56;276.86;273.8482719121499;293.16;275.76000000000005;277.66;276.86;338.86;336.06;277.66;279.86;297.96000000000004;298.66;298.76000000000005;293.66;293.46000000000004;293.06;;318.76000000000005;275.66;242.14157278889297;260.85938512811435;273.8482719121499;293.66;5610000.0;3550000.0;3660000.0;1380000.0;3600000.0;2480000.0;5610000.0;0.020166666666666666;0.014166666666666666;0.11416666666666667;0.020666666666666667;0.021166666666666667;0.04133333333333333;;11263.58203125;0.0;926.2927856445309;29607.306640625;507264.71495675686;414726.43781185016;250502.4290064349;250502.4290064349;246400.3060797304;430477.46260093397;458654.80598915706;457616.9733224638;472654.2065195329;523376.3891447545;520525.36785551906;457616.9733224638;460237.82168446813;465987.6186816921;467604.7241699096;429817.72224261804;415081.04480885627;459067.71765648585;458516.8789554001;;191500.00471740507;471477.517547777;201552.8562972079;226619.7745797556;273.7870623592198;4934716.906322861;1848147.9899317669;331383.4362849835;0.0;0;261;279;0;0;0;0;0;140;129;2172801395439.3901;799822874634.7446;1527337488974.2112;29233.986693716713;5578.442999178427;208.7695969782917;9585.080314193305;3874402.5410288814;1713779.5001876573;131220.88374227763;1478865.1804022375;3.6592893917372113;0.2431319731823003
9933;2019-02-21 14:33:37.866;758;204;186;185;174;37;200;25;47;36;642;620;45;69;248;255;256;205;205;203;199;25;559;355;366;139;360;245;559;88.0;86.0;718.0;139.0;127.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29799.642578125;11218.9296875;0.0;978.530395507812;457.0;97086;;;Calculated values ==>;1550756017.866;348.96000000000004;293.56;291.76000000000005;291.66;290.56;276.86;273.8482719121499;293.16;275.66;277.86;276.76000000000005;337.36;335.16;277.66;280.06;297.96000000000004;298.66;298.76000000000005;293.66;293.46000000000004;293.06;;318.86;275.66;242.35481222062532;260.44013211722256;273.8482719121499;293.66;5590000.0;3550000.0;3660000.0;1390000.0;3600000.0;2450000.0;5590000.0;0.014666666666666666;0.014333333333333333;0.11966666666666666;0.023166666666666665;0.021166666666666667;0.035833333333333335;;11218.9296875;0.0;978.530395507812;29799.642578125;508442.9280601071;415502.1240201951;250995.64159748814;250604.9084420917;246485.45297360522;430477.46260093397;458654.80598915706;458336.72780140967;472424.9728513876;522093.76520298165;519856.17157648614;458098.4724417556;460936.69418933644;465987.6186816921;467604.7241699096;430336.7927326803;415848.0560780784;459067.71765648585;458516.8789554001;;191917.91438739494;471344.5575217925;201550.82992644337;230757.7651925954;273.78627139195436;4935211.881723444;1848335.312970409;331399.30716590787;0.0;0;261;279;0;0;0;0;0;140;129;2173020958839.425;799905960784.7578;1527485364324.2346;30728.712445704296;6250.22135595892;207.67189204929355;8161.368243167169;3874902.1469069296;1713878.055961932;131224.35350962912;1479013.042825727;3.71782105686524;0.26364628094038056
9934;2019-02-21 14:34:37.867;769;203;185;184;175;38;200;26;49;35;625;608;47;78;248;255;257;205;205;203;199;25;560;355;366;140;360;245;560;167.0;83.0;688.0;77.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29808.70703125;11210.5859375;0.0;1039.68322753906;458.0;97087;;;Calculated values ==>;1550756077.867;350.06000000000006;293.46000000000004;291.66;291.56;290.66;276.96000000000004;273.8482719121499;293.16;275.76000000000005;278.06;276.66;335.66;333.96000000000004;277.86;280.96000000000004;297.96000000000004;298.66;298.86;293.66;293.46000000000004;293.06;;318.96000000000004;275.66;242.56692532238324;260.44013211722256;273.8482719121499;293.66;5600000.0;3550000.0;3660000.0;1400000.0;3600000.0;2450000.0;5600000.0;0.02783333333333333;0.013833333333333333;0.11466666666666667;0.012833333333333334;0.021166666666666667;0.049;;11210.5859375;0.0;1039.68322753906;29808.70703125;509724.12641030725;414762.53354772273;250553.5313670631;250166.70503704582;246804.43931028026;430477.46260093397;458654.80598915706;458574.65660136164;472195.2020149266;520365.04093953926;518634.06623456435;458336.72780140967;461989.89325272606;465987.6186816921;467604.7241699096;430321.83239933517;415466.73700578744;459067.71765648585;458516.8789554001;;192335.8262164488;471211.3733730803;201628.46618004199;222762.76304654428;273.8165683608547;4935708.6262505;1848522.2287163448;331416.12589312054;0.0;0;261;279;0;0;0;0;0;140;129;2173240562500.0325;799989662179.9893;1527632366774.641;29463.16316831132;3459.6473089773244;205.49548627741027;11551.951679533935;3875403.7542317496;1713958.9728829565;131227.79662850907;1479177.323230165;3.6472878302635667;0.2111157438744953
9935;2019-02-21 14:35:37.867;780;203;185;184;175;38;200;25;51;35;612;598;49;86;247;255;257;205;205;203;199;24;559;354;366;140;359;249;559;129.0;86.0;640.0;114.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29833.28515625;11157.0322265625;0.0;1056.16796875;459.0;97088;;;Calculated values ==>;1550756137.867;351.16;293.46000000000004;291.66;291.56;290.66;276.96000000000004;273.7412296467126;293.16;275.66;278.26000000000005;276.66;334.36;332.96000000000004;278.06;281.76000000000005;297.86;298.66;298.86;293.66;293.46000000000004;293.06;;319.06;275.56;242.56692532238324;260.9983114674233;273.7412296467126;293.66;5590000.0;3540000.0;3660000.0;1400000.0;3590000.0;2490000.0;5590000.0;0.021500000000000002;0.014333333333333333;0.10666666666666667;0.019;0.021166666666666667;0.04266666666666667;;11157.0322265625;0.0;1056.16796875;29833.28515625;511174.72988114343;415152.5206096065;250604.9084420917;250217.15848691124;246847.78499482252;430542.39183029096;458654.80598915706;458176.05790412496;472195.2020149266;518707.8801694491;517277.03964460414;457936.27873354324;462320.5769013575;466001.4536310495;467745.5678757242;430579.25338660844;415848.0560780784;459067.71765648585;458516.8789554001;;192753.74022246967;471112.8868819084;201307.2158967011;225763.49305789094;273.6866439563474;4936205.642852062;1848708.6255343787;331433.5913197563;0.0;0;261;279;0;0;0;0;0;140;129;2173460162500.0325;800073662179.9893;1527780566774.641;27399.34314745855;5126.3077487189385;211.14716142226393;9930.811131627059;3875877.6084510474;1714030.5225084373;131231.26865057324;1479356.3462535914;3.4935650367544864;0.22460293393912797
9936;2019-02-21 14:36:37.867;788;202;185;184;176;39;200;25;53;34;605;590;51;91;247;256;257;204;205;203;199;24;560;356;366;141;361;252;560;124.0;81.0;877.0;143.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29942.720703125;11197.7763671875;0.0;1071.36450195312;461.0;97089;;;Calculated values ==>;1550756197.867;351.96000000000004;293.36;291.66;291.56;290.76000000000005;277.06;273.955091788801;293.16;275.66;278.46000000000004;276.56;333.66;332.16;278.26000000000005;282.26000000000005;297.86;298.76000000000005;298.86;293.56;293.46000000000004;293.06;;319.26000000000005;275.56;242.77792619122317;261.41265627149306;273.955091788801;293.66;5600000.0;3560000.0;3660000.0;1410000.0;3610000.0;2520000.0;5600000.0;0.020666666666666667;0.013500000000000002;0.14616666666666667;0.02383333333333333;0.021333333333333333;0.041999999999999996;;11197.7763671875;0.0;1071.36450195312;29942.720703125;512076.7669418931;414404.58187013806;250553.5313670631;250166.70503704582;247168.30823899395;430412.23801567365;458654.80598915706;457936.00528730644;471964.88962738856;517740.33383900055;516202.99094173365;457694.9053075404;462454.907649346;465712.960854355;467592.11455659237;430321.83239933517;415116.5405843715;459067.71765648585;458516.8789554001;;193589.57483703562;470979.3205154194;201849.06267297716;226587.84042235417;273.90709846099776;4936703.7762342235;1848894.9156059932;331451.3207570122;0.0;0;261;279;0;0;0;0;0;140;129;2173679762500.0325;800157962179.9893;1527930866774.641;37431.37477879447;6414.271145244873;205.27143950200974;9741.019618387927;3876417.8644337663;1714126.6939992204;131234.73880558094;1479520.2781765081;4.384327929368463;0.30302618817209076
9937;2019-02-21 14:37:37.868;793;202;185;185;178;41;200;26;55;34;601;586;53;94;248;256;257;203;205;203;199;25;566;357;366;141;362;255;566;92.0;83.0;895.0;77.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29910.953125;11252.724609375;0.0;1091.92590332031;462.0;97090;;;Calculated values ==>;1550756257.868;352.46000000000004;293.36;291.66;291.66;290.96000000000004;277.26000000000005;274.0616903277293;293.16;275.76000000000005;278.66;276.56;333.26000000000005;331.76000000000005;278.46000000000004;282.56;297.96000000000004;298.76000000000005;298.86;293.46000000000004;293.46000000000004;293.06;;319.36;275.66;242.77792619122317;261.82340779136865;274.0616903277293;293.66;5660000.0;3570000.0000000005;3660000.0;1410000.0;3620000.0000000005;2550000.0;5660000.0;0.015333333333333334;0.013833333333333333;0.14916666666666664;0.012833333333333334;0.021333333333333333;0.03666666666666667;;11252.724609375;0.0;1091.92590332031;29910.953125;512180.31069045677;411929.359504971;250250.92658919303;250250.92658919303;247634.3488827381;430346.717906069;458654.80598915706;457695.4711337854;471964.88962738856;517076.8613733949;515535.61862805026;457453.03782128124;462355.97803754656;465699.07969398145;467450.99436332186;428747.56422639574;412318.42408496223;459067.71765648585;458516.8789554001;;194007.49548133422;471077.96398673364;202170.29751401665;230144.48170321016;274.0367244485326;4937202.565161865;1849082.0062320305;331469.34847749135;0.0;0;261;279;0;0;0;0;0;140;129;2173899366159.767;800242563589.8871;1528082969309.4573;38115.83839828216;3450.981719733201;227.26977195649692;8373.65456591363;3877047.4350354834;1714208.9058098365;131238.34337574724;1479671.2363104552;4.0639258603791735;0.2667410702581453
9938;2019-02-21 14:38:37.858;796;203;187;186;178;42;200;28;56;34;599;583;54;95;248;256;257;204;206;203;199;27;569;359;366;143;364;256;569;-1.0;84.0;851.0;160.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;29816.41015625;11363.4755859375;0.0;1086.28283691406;464.0;97091;;;Calculated values ==>;1550756317.858;352.76;293.46000000000004;291.86;291.76000000000005;290.96000000000004;277.36;274.27422755570615;293.16;275.96000000000004;278.76000000000005;276.56;333.06;331.46000000000004;278.56;282.66;297.96000000000004;298.76000000000005;298.86;293.56;293.46000000000004;293.06;;319.56;275.86;243.1966462407574;261.9595390733887;274.27422755570615;293.76000000000005;5690000.0;3590000.0;3660000.0;1430000.0;3640000.0;2560000.0;5690000.0;0.0;0.014;0.14183333333333334;0.02666666666666667;0.021333333333333333;0.021333333333333333;;11363.4755859375;0.0;1086.28283691406;29816.41015625;512295.02198079275;411020.6008390681;250869.15684924566;250484.75659765807;247502.8094945896;430214.79039162316;458654.80598915706;457655.63067567954;471700.2039591064;516786.65684967476;515141.06793572387;457412.81034958904;462323.1820214497;465409.4377871421;467167.9790832604;427940.3075509794;411422.4632365189;459067.71765648585;458516.8789554001;;194843.3435325042;471008.3239875013;202648.5848236911;250869.15684924566;274.231747325679;4937700.210234617;1849270.4431556321;331487.49719170626;0.0;0;261;279;0;0;0;0;0;141;129;2174118929559.802;800327749389.9006;1528236243759.4817;36168.499336673696;7156.25971103494;231.24982040244737;4429.818071597961;3877666.368010682;1714297.2847561606;131242.16373551806;1479777.914133184;3.85435807747329;0.3103387784484932
9939;2019-02-21 14:39:37.868;798;203;190;189;179;44;200;29;57;34;587;573;56;119;250;256;257;204;206;203;199;28;566;360;366;131;366;262;566;0.0;83.0;596.0;148.0;128.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30609.677734375;11220.4375;0.0;2011.26904296875;463.0;97092;;;Calculated values ==>;1550756377.868;352.96000000000004;293.46000000000004;292.16;292.06;291.06;277.56;274.38016830617;293.16;276.06;278.86;276.56;331.86;330.46000000000004;278.76000000000005;285.06;298.16;298.76000000000005;298.86;293.56;293.46000000000004;293.06;;319.46000000000004;275.96000000000004;240.61611355647437;262.7682575881327;274.38016830617;293.76000000000005;5660000.0;3600000.0;3660000.0;1310000.0;3660000.0;2620000.0;5660000.0;0.0;0.013833333333333333;0.09933333333333333;0.024666666666666667;0.021333333333333333;0.021333333333333333;;11220.4375;0.0;2011.26904296875;30609.677734375;512798.3645368677;412318.42408496223;252201.70699163104;251805.46433208432;248000.80546009794;430148.3826014536;458654.80598915706;456804.7950512398;473275.31562819314;515037.1059569492;513589.18065619224;456681.78964787815;464261.194937891;465381.95360251743;467026.0813403542;428747.56422639574;412702.44267607504;459067.71765648585;458516.8789554001;;194425.4183739577;472693.2819402637;202903.67918300375;252201.70699163104;274.33531065961756;4938203.844892081;1849458.6737978642;331513.3144261899;0.0;0;261;279;0;0;0;0;0;141;129;2174338566159.767;800409963089.8876;1528391669659.457;25220.844176244776;6654.810201345746;221.95751477943642;4401.390335227073;3878178.0311361854;1714412.3961874538;131245.94109276528;1479851.5198021296;2.758450099317868;0.22317854767731288
9940;2019-02-21 14:40:37.849;797;202;191;190;179;44;200;28;59;34;595;583;58;131;250;255;257;204;206;203;199;28;570;359;366;128;364;265;570;89.0;84.0;620.0;151.0;128.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30733.37890625;11272.3583984375;0.0;2052.18603515625;464.0;97093;;;Calculated values ==>;1550756437.849;352.86;293.36;292.26000000000005;292.16;291.06;277.56;274.27422755570615;293.16;275.96000000000004;279.06;276.56;332.66;331.46000000000004;278.96000000000004;286.26000000000005;298.16;298.66;298.86;293.56;293.46000000000004;293.06;;319.56;275.96000000000004;239.943914813709;263.1675429290057;274.27422755570615;293.76000000000005;5700000.0;3590000.0;3660000.0;1280000.0;3640000.0;2650000.0;5700000.0;0.014833333333333334;0.014;0.10333333333333333;0.025166666666666667;0.021333333333333333;0.036166666666666666;;11272.3583984375;0.0;2052.18603515625;30733.37890625;512333.4416804474;410160.8172457533;252381.83822587095;251986.4835433133;247822.99964513496;430214.79039162316;458654.80598915706;456560.80161805527;473664.3179132749;515606.7013126759;514364.1108079305;456437.10219499015;465235.9872971741;465671.6860993213;467038.77096222027;427668.0814277953;410983.55019309145;459067.71765648585;458516.8789554001;;194843.3435325042;473084.92450057325;202656.35045559646;231987.5137486616;274.23476108474944;4938714.875152787;1849646.0544075286;331547.16582880437;0.0;0;261;279;0;0;0;0;0;141;129;2174558096619.5715;800487638484.8184;1528549719594.3164;26236.793286787408;6805.785780131916;233.5834372858538;8192.812041643709;3878606.708990341;1714524.5322995158;131249.7360652405;1479956.4382538095;3.1122245681659173;0.22417326339711094
9941;2019-02-21 14:41:37.859;796;205;193;191;180;43;200;27;61;34;619;604;60;133;250;256;257;206;206;203;199;28;574;359;366;125;364;271;574;-3.0;83.0;1144.0;170.0;128.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30846.681640625;11327.3779296875;0.0;2115.09692382812;465.0;97094;;;Calculated values ==>;1550756497.859;352.76;293.66;292.46000000000004;292.26000000000005;291.16;277.46000000000004;274.27422755570615;293.16;275.86;279.26000000000005;276.56;335.06;333.56;279.16;286.46000000000004;298.16;298.76000000000005;298.86;293.76000000000005;293.46000000000004;293.06;;319.66;275.96000000000004;239.25999513918347;263.95629194202945;274.27422755570615;293.76000000000005;5740000.0;3590000.0;3660000.0;1250000.0;3640000.0;2710000.0;5740000.0;0.0;0.013833333333333333;0.19066666666666665;0.028333333333333332;0.021333333333333333;0.021333333333333333;;11327.3779296875;0.0;2115.09692382812;30846.681640625;511866.9334084891;409589.60941121564;252959.49714762432;252167.38695654608;248011.50083032323;430214.79039162316;458654.80598915706;455820.9636019995;474051.4637773472;517582.6173254049;516026.4539276649;455695.6443231327;464597.56007439585;465671.6860993213;467167.9790832604;426562.7761070528;410013.1386123279;459067.71765648585;458516.8789554001;;195261.2709748474;473474.67390996165;202683.45842166492;252959.49714762432;274.245280199008;4939228.127851792;1849834.416932089;331581.89897468337;0.0;0;261;279;0;0;0;0;0;141;129;2174777733219.5366;800563551134.8063;1528710546394.2908;48264.88432105046;7672.417772168406;228.9366520103609;4385.22414523255;3879227.659778193;1714645.2041043818;131253.59104170636;1480061.2726915115;4.504487718987677;0.36189195475782565
9942;2019-02-21 14:42:37.850;791;211;195;194;183;42;200;27;60;34;645;626;59;109;250;256;257;213;206;204;199;27;596;362;366;128;367;253;591;-1.0;83.0;1254.0;236.0;128.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38832.4765625;20430.33984375;0.0;1152.32788085938;461.0;97095;;;Calculated values ==>;1550756557.85;352.26;294.26000000000005;292.66;292.56;291.46000000000004;277.36;274.5913991737795;293.16;275.86;279.16;276.56;337.66;335.76000000000005;279.06;284.06;298.16;298.76000000000005;298.86;294.46000000000004;293.56;293.06;;319.26000000000005;275.86;239.943914813709;261.54996906429363;274.5913991737795;293.76000000000005;5960000.0;3620000.0000000005;3660000.0;1280000.0;3670000.0000000005;2530000.0;5910000.0;0.0;0.013833333333333333;0.209;0.03933333333333333;0.021333333333333333;0.021333333333333333;;20430.33984375;0.0;1152.32788085938;38832.4765625;509335.4949547598;259500.65063968813;252837.69407574707;252450.5280407899;248360.27382630314;430014.67791919125;458654.80598915706;458618.4759770321;473664.3179132749;521748.6186931231;519806.4023236927;458498.2948140416;464411.5595040403;465236.6699430183;466741.49892412685;419930.4863966632;260412.15534308067;459205.06791963393;458516.8789554001;;193589.57483703562;472988.3078366223;203434.31667038353;252837.69407574707;274.55003100537476;4939808.700403928;1850099.0248827762;331609.12343041284;0.0;0;261;280;0;0;0;0;0;141;129;2174997300279.3062;800639439749.7267;1528867722814.126;53333.489295089545;10602.456985872059;2206.6702462412245;4387.822610765931;3880074.185892806;1714797.4718836122;131273.88472132853;1480134.3704480932;3.267920353402247;0.2662715201546249
9943;2019-02-21 14:43:37.850;791;216;194;193;183;43;200;28;59;35;650;628;55;75;252;255;257;218;206;204;199;28;591;364;366;135;369;248;585;82.0;81.0;1225.0;163.0;128.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38731.68359375;20331.484375;0.0;1083.21032714844;448.0;97096;;;Calculated values ==>;1550756617.85;352.26;294.76000000000005;292.56;292.46000000000004;291.46000000000004;277.46000000000004;274.8017692304317;293.16;275.96000000000004;279.06;276.66;338.16;335.96000000000004;278.66;280.66;298.36;298.66;298.86;294.96000000000004;293.56;293.06;;317.96000000000004;275.96000000000004;241.49495122638035;260.85938512811435;274.8017692304317;293.76000000000005;5910000.0;3640000.0;3660000.0;1350000.0;3690000.0;2480000.0;5850000.0;0.013666666666666666;0.013500000000000002;0.20416666666666666;0.027166666666666665;0.021333333333333333;0.034999999999999996;;20331.484375;0.0;1083.21032714844;38731.68359375;509771.59289259784;409227.7343440904;252762.0113875427;252372.16493315095;248619.85356169983;429879.7862731237;458654.80598915706;459289.30293153;472851.2559263234;522664.181484125;520423.4342255816;458813.14069848234;461181.4333488718;465209.63808539876;466325.4276100551;421531.4626872758;410081.53943741135;459205.06791963393;458516.8789554001;;188156.80290529504;472168.09959432366;203986.47843897948;233716.32709334185;274.772586649569;4940455.06840523;1850438.7067512658;331627.7529154796;0.0;0;261;280;0;0;0;0;0;141;129;2175216900279.3062;800718339749.7267;1529018022814.126;52124.32666722906;7285.600708053516;154.5739638731698;7868.019315172037;3880953.0010258253;1714946.5390310616;131293.56175641282;1480236.5024641426;3.148890123918628;0.23476647379830873
9944;2019-02-21 14:44:37.840;803;216;193;191;179;43;200;30;61;36;640;621;55;69;253;255;258;218;206;204;199;29;586;363;366;139;368;251;580;-2.0;86.0;1065.0;130.0;128.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38521.60546875;20178.931640625;0.0;1086.85925292969;437.0;97097;;;Calculated values ==>;1550756677.84;353.46000000000004;294.76000000000005;292.46000000000004;292.26000000000005;291.06;277.46000000000004;274.69669130483857;293.16;276.16;279.26000000000005;276.76000000000005;337.16;335.26000000000005;278.66;280.06;298.46000000000004;298.66;298.96000000000004;294.96000000000004;293.56;293.06;;316.86;276.06;242.35481222062532;261.27494424493943;274.69669130483857;293.76000000000005;5860000.0;3629999.9999999995;3660000.0;1390000.0;3679999.9999999995;2510000.0;5800000.0;0.0;0.014333333333333333;0.17750000000000002;0.021666666666666667;0.021333333333333333;0.021333333333333333;;20178.931640625;0.0;1086.85925292969;38521.60546875;511711.55678027374;411457.0303389459;252634.7229370458;251854.39446615204;247392.24324374527;429947.3805835815;458654.80598915706;459055.0063224611;472424.9728513876;521401.2799849707;519460.90140121273;458336.42047005193;460008.53886879573;465486.7286700281;466468.62817080156;423361.5960394647;412246.76878493757;459205.06791963393;458516.8789554001;;183560.10687098323;471737.69219339563;203727.17760844203;252634.7229370458;274.6678478692823;4941098.738517951;1850776.237286983;331645.8338146643;0.0;0;261;280;0;0;0;0;0;141;129;2175436463679.341;800800526049.7397;1529167697864.1497;45320.6895967384;5806.894482673995;159.31252398155556;4392.152661724891;3881764.907487854;1715055.6249736473;131296.1770411919;1480338.6535359498;2.6182449335563738;0.20341844038811563
9945;2019-02-21 14:45:37.841;815;217;196;195;179;40;200;31;62;37;628;611;56;69;252;255;258;218;206;204;200;31;583;361;367;141;366;254;576;-1.0;84.0;1018.0;111.0;128.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38379.10546875;20025.958984375;0.0;1094.10046386719;431.0;97098;;;Calculated values ==>;1550756737.841;354.66;294.86;292.76000000000005;292.66;291.06;277.16;274.4858918419099;293.16;276.26000000000005;279.36;276.86;335.96000000000004;334.26000000000005;278.76000000000005;280.06;298.36;298.66;298.96000000000004;294.96000000000004;293.56;293.16;;316.26000000000005;276.26000000000005;242.77792619122317;261.6868853414304;274.4858918419099;293.76000000000005;5830000.0;3610000.0;3670000.0000000005;1410000.0;3660000.0;2540000.0;5760000.0;0.0;0.014;0.16966666666666666;0.018500000000000003;0.021333333333333333;0.021333333333333333;;20025.958984375;0.0;1094.10046386719;38379.10546875;513463.23513222166;413506.9469047513;254056.42114914913;253650.9047824938;247562.26212947787;430081.6785162784;458495.1351315018;458700.0814100186;472260.1919623333;519928.34075058065;518187.03314209677;457977.089092597;459539.71813925036;465644.78589503816;466754.22869122244;424253.9545471415;413878.1878129305;459046.6745650736;458495.1351315018;;181052.91087944093;471669.41905304807;203222.478961998;254056.42114914913;274.4634236761882;4941739.588458191;1851111.2836271306;331664.00878193224;0.0;0;261;280;0;0;0;0;0;141;129;2175656367344.9492;800884527449.972;1529319200389.5686;43346.033215347496;4966.268391684428;145.2607342789541;4361.3592316235245;3882503.8091614875;1715145.4028274545;131298.71519398625;1480411.6006843615;2.5008888683469346;0.19103999795582255
9946;2019-02-21 14:46:37.851;820;217;197;196;181;37;200;31;58;37;618;603;54;72;252;256;258;219;206;204;200;30;581;359;367;138;364;258;575;-1.0;109.0;1101.0;145.0;128.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38891.21484375;19884.384765625;0.0;1946.15380859375;426.0;97099;;;Calculated values ==>;1550756797.851;355.16;294.86;292.86;292.76000000000005;291.26000000000005;276.86;274.27422755570615;293.16;276.26000000000005;278.96000000000004;276.86;334.96000000000004;333.46000000000004;278.56;280.36;298.36;298.76000000000005;298.96000000000004;295.06;293.56;293.16;;315.76000000000005;276.16;242.14157278889297;262.23063862743834;274.27422755570615;293.76000000000005;5810000.0;3590000.0;3670000.0000000005;1380000.0;3640000.0;2580000.0;5750000.0;0.0;0.018166666666666668;0.1835;0.024166666666666666;0.021333333333333333;0.021333333333333333;;19884.384765625;0.0;1946.15380859375;38891.21484375;514251.9658806576;413907.21448983846;254524.52222042507;254114.28473885378;248332.28560088016;430214.79039162316;458495.1351315018;457576.2050488785;472654.2065195329;518570.4030356133;517028.39272149396;457088.64538944094;459271.3725159827;465933.5026396987;467167.9790832604;424838.87327634374;414635.9850473435;459046.6745650736;458495.1351315018;;178963.62700411686;471968.1179040911;202678.23938638947;254524.52222042507;274.2432551226705;4942383.615113915;1851443.9252560274;331689.3484567741;0.0;0;261;280;0;0;0;0;0;142;129;2175876604044.9143;800968241399.9587;1529472825989.5442;46773.77669906674;6507.838730844456;185.35246949350483;4351.373075436304;3883254.9327437244;1715241.0363230535;131301.47076320226;1480484.2188879258;2.6485073090740343;0.20866113904595496
9947;2019-02-21 14:47:37.862;819;218;195;194;180;35;200;28;51;36;615;601;50;86;251;256;258;220;206;204;200;28;581;357;367;137;362;258;575;-2.0;91.0;1065.0;178.0;128.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38910.39453125;19827.3671875;0.0;1941.7609863281198;423.0;97100;;;Calculated values ==>;1550756857.862;355.06000000000006;294.96000000000004;292.66;292.56;291.16;276.66;274.0616903277293;293.16;275.96000000000004;278.26000000000005;276.76000000000005;334.66;333.26000000000005;278.16;281.76000000000005;298.26000000000005;298.76000000000005;298.96000000000004;295.16;293.56;293.16;;315.46000000000004;275.96000000000004;241.92719264551067;262.23063862743834;274.0616903277293;293.76000000000005;5810000.0;3570000.0000000005;3670000.0000000005;1370000.0;3620000.0000000005;2580000.0;5750000.0;0.0;0.015166666666666667;0.17750000000000002;0.029666666666666668;0.021333333333333333;0.021333333333333333;;19827.3671875;0.0;1941.7609863281198;38910.39453125;514128.0566974527;414273.66152126953;253707.63404286117;253304.44562726302;247967.6546060511;430346.717906069;458495.1351315018;456721.99942441564;472687.3056196521;518262.1758016163;516822.6231901047;456599.5954917432;460949.9183002931;466090.7741585676;467450.99436332186;424838.87327634374;414994.3262908665;459046.6745650736;458495.1351315018;;177710.07569661198;471904.2073218062;202122.34173395438;253707.63404286117;274.01806455493283;4943032.08072139;1851774.9171925832;331721.7536865573;0.0;0;261;280;0;0;0;0;0;142;129;2176096844414.6133;801050756524.846;1529627654369.3325;45191.439240056876;8003.528679106272;149.30896261307188;4368.800023224334;3884021.4500445826;1715361.9865547824;131304.2601197543;1480556.9003194687;2.6511432356940206;0.21540546542746786
9948;2019-02-21 14:48:37.872;815;219;193;192;179;33;201;26;43;35;620;607;44;87;249;256;258;220;206;204;200;26;579;355;367;136;360;255;572;215.0;80.0;820.0;173.0;128.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38953.21484375;19785.666015625;0.0;1929.115234375;420.0;97101;;;Calculated values ==>;1550756917.872;354.66;295.06;292.46000000000004;292.36;291.06;276.46000000000004;273.8482719121499;293.26000000000005;275.76000000000005;277.46000000000004;276.66;335.16;333.86;277.56;281.86;298.06;298.76000000000005;298.96000000000004;295.16;293.56;293.16;;315.16;275.76000000000005;241.71165711629368;261.82340779136865;273.8482719121499;293.76000000000005;5790000.0;3550000.0;3670000.0000000005;1360000.0;3600000.0;2550000.0;5720000.0;0.035833333333333335;0.013333333333333334;0.13666666666666666;0.028833333333333332;0.021333333333333333;0.05716666666666667;;19785.666015625;0.0;1929.115234375;38953.21484375;513800.5193689001;415782.24040523486;253070.23805554165;252670.50696234108;247735.30642808502;430477.46260093397;458633.2384034343;456235.3892323839;472720.47428543336;519025.9602642517;517692.73525337735;456357.5733384608;461528.3270141973;466117.788102169;467732.97820431984;425416.13918526634;416127.97921928763;459046.6745650736;458495.1351315018;;176456.53798984195;471840.61823089625;201583.74228474865;220797.36169775593;273.79911703147155;4943681.052276648;1852105.0808206585;331754.0163646083;0.0;0;261;280;0;0;0;0;0;142;129;2176317081114.5784;801132670174.8329;1529781580019.308;34802.391749510156;7792.406589780589;123.84213287971605;13588.389381295809;3884688.176405266;1715493.641287468;131306.53675825955;1480706.5685050234;2.593027726377224;0.170544443848511
9949;2019-02-21 14:49:37.862;813;218;191;190;179;32;201;25;36;34;626;612;38;84;249;257;258;219;206;204;200;26;579;355;367;135;360;251;573;-2.0;80.0;1067.0;217.0;128.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;39013.3125;19817.94140625;0.0;1897.35693359375;418.0;97102;;;Calculated values ==>;1550756977.862;354.46000000000004;294.96000000000004;292.26000000000005;292.16;291.06;276.36;273.8482719121499;293.26000000000005;275.66;276.76000000000005;276.56;335.76000000000005;334.36;276.96000000000004;281.56;298.06;298.86;298.96000000000004;295.06;293.56;293.16;;314.96000000000004;275.76000000000005;241.49495122638035;261.27494424493943;273.8482719121499;293.76000000000005;5790000.0;3550000.0;3670000.0000000005;1350000.0;3600000.0;2510000.0;5730000.0;0.0;0.013333333333333334;0.17783333333333334;0.036166666666666666;0.021333333333333333;0.021333333333333333;;19817.94140625;0.0;1897.35693359375;39013.3125;513552.5709437231;415050.8855221606;252220.55309510816;251828.174817228;247691.75540255712;430477.46260093397;458633.2384034343;456040.32258175086;472753.7123474745;519971.81804541027;518540.70792405633;456283.55020339484;461782.9697539418;466117.788102169;467861.136234571;425416.13918526634;415404.3956099334;459046.6745650736;458495.1351315018;;175620.85347054448;471972.7596631712;201577.76472358702;252220.55309510816;273.79678420002944;4944330.665051105;1852435.0558775496;331785.8983181351;0.0;0;261;280;0;0;0;0;0;142;129;2176537244414.6133;801213956624.8458;1529933354719.3323;45251.92487244347;9779.285650314961;133.48991433777226;4400.524416776398;3885355.184524004;1715640.0476510306;131308.6808345811;1480856.4511354286;2.743007437506898;0.22999613063287858
9950;2019-02-21 14:50:37.863;813;217;191;190;178;32;201;25;32;33;629;615;34;81;248;257;258;218;206;204;200;25;578;355;367;123;360;247;572;234.0;85.0;992.0;69.0;128.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38954.54296875;19769.181640625;0.0;1942.2268066406198;416.0;97103;;;Calculated values ==>;1550757037.863;354.46000000000004;294.86;292.26000000000005;292.16;290.96000000000004;276.36;273.8482719121499;293.26000000000005;275.66;276.36;276.46000000000004;336.06;334.66;276.56;281.26000000000005;297.96000000000004;298.86;298.96000000000004;294.96000000000004;293.56;293.16;;314.76000000000005;275.66;238.79729159403252;260.72004837742526;273.8482719121499;293.76000000000005;5780000.0;3550000.0;3670000.0000000005;1230000.0;3600000.0;2470000.0;5720000.0;0.039;0.014166666666666666;0.16533333333333333;0.0115;0.021333333333333333;0.060333333333333336;;19769.181640625;0.0;1942.2268066406198;38954.54296875;513636.95640439144;415079.9164385305;252274.01454849305;251880.65556816175;247373.03355087468;430477.46260093397;458633.2384034343;456213.6589569888;474212.7290111756;520607.6296875776;519180.79271751654;456455.2765819175;462037.57901765767;465987.6186816921;467861.136234571;425701.98730042885;415432.9256680918;459046.6745650736;458495.1351315018;;174785.17458790913;473445.75489059254;201668.88235754482;219562.409762079;273.8323345143951;4944980.408008096;1852764.95406742;331817.8953825406;0.0;0;261;280;0;0;0;0;0;142;129;2176757448084.3472;801291357914.7523;1530082757209.1519;42084.73639777473;3125.4340341300485;145.47837312477486;14415.607763955177;3886083.002163802;1715747.5887739265;131311.00560905272;1481013.254850097;2.752988444492759;0.1587247534030953
