;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9951;2019-02-21 14:51:37.873;817;216;191;190;178;33;201;25;31;32;634;617;32;62;249;257;258;218;206;204;200;26;575;357;367;120;362;239;571;134.0;80.0;1211.0;57.0;128.0;0;71;0;1;0;1;0;0;0;0;1;0;0;0;0;38085.69140625;19791.439453125;0.0;955.2654418945309;416.0;97104;;;Calculated values ==>;1550757097.873;354.86;294.76000000000005;292.26000000000005;292.16;290.96000000000004;276.46000000000004;274.0616903277293;293.26000000000005;275.66;276.26000000000005;276.36;336.56;334.86;276.36;279.36;298.06;298.86;298.96000000000004;294.96000000000004;293.56;293.16;;314.76000000000005;275.76000000000005;238.09270928235583;259.59022785621676;274.0616903277293;293.76000000000005;5750000.0;3570000.0000000005;3670000.0000000005;1200000.0;3620000.0000000005;2390000.0;5710000.0;0.022333333333333334;0.013333333333333334;0.20183333333333334;0.0095;0.021333333333333333;0.043666666666666666;;19791.439453125;0.0;955.2654418945309;38085.69140625;514384.09650799644;415109.4462359111;252327.77500386347;251933.42396495308;247416.09939449522;430346.717906069;458633.2384034343;457397.0862467518;474501.8561965644;521770.32906925;520047.5544928217;457515.75669284473;461039.7701635375;465829.7507489795;467579.62498545926;426548.7771941826;415810.76544706273;459046.6745650736;458495.1351315018;;174785.17458790913;473929.18124387175;202211.2001317059;226695.63365703478;274.0526353363693;4945622.516961444;1853094.6808551226;331842.04517556936;0.0;0;261;280;0;0;0;0;0;142;129;2176977684784.3123;801364270064.7407;1530228581509.1287;51505.01801422009;2581.3208205655756;143.17348996159853;10121.911564385062;3886863.0467695477;1715795.1529904231;131313.4114421501;1481217.7682576887;3.101766001625664;0.1996448335518381
9952;2019-02-21 14:52:37.863;821;215;188;186;175;33;201;26;35;34;638;616;36;62;249;257;258;217;206;204;200;26;561;354;367;124;359;258;560;-1.0;85.0;747.0;61.0;128.0;0;39;100;1;0;0;0;0;0;0;1;0;0;0;0;29531.37109375;11169.2392578125;0.0;835.3679809570309;429.0;97105;;;Calculated values ==>;1550757157.863;355.26;294.66;291.96000000000004;291.76000000000005;290.66;276.46000000000004;273.7412296467126;293.26000000000005;275.76000000000005;276.66;276.56;336.96000000000004;334.76000000000005;276.76000000000005;279.36;298.06;298.86;298.96000000000004;294.86;293.56;293.16;;316.06;275.76000000000005;239.02933182858504;262.23063862743834;273.7412296467126;293.76000000000005;5610000.0;3540000.0;3670000.0000000005;1240000.0;3590000.0;2580000.0;5600000.0;0.0;0.014166666666666666;0.1245;0.010166666666666666;0.021333333333333333;0.021333333333333333;;11169.2392578125;0.0;835.3679809570309;29531.37109375;516042.20008274895;418783.9735353633;251732.10483551773;250943.30864433813;246804.43931028026;430542.39183029096;458633.2384034343;454751.82338565396;474180.10434583086;520623.11718193477;518364.9277615962;454875.7103495071;458062.3058009886;466261.3989570346;468001.51024759;430307.17898588866;419412.0424455852;459046.6745650736;458495.1351315018;;180217.192455513;473412.09082023916;201388.967322146;251732.10483551773;273.71858554310444;4946185.89856978;1853352.6435101454;331856.9646337713;0.0;0;261;280;0;0;0;0;0;142;129;2177197848084.3472;801437457864.7523;1530377656659.1523;31543.67557990674;2765.5684222306136;154.3477676542992;4410.944646314327;3887555.0038708677;1715839.7029745518;131315.89037274;1481338.8552082747;3.2383013990294116;0.23074483276304442
9953;2019-02-21 14:53:37.864;818;213;186;185;173;33;201;25;38;34;644;615;40;67;248;257;258;214;206;204;200;25;561;353;367;130;358;262;561;-1.0;110.0;691.0;18.0;128.0;0;35;100;1;0;0;0;0;0;0;1;0;0;0;0;29491.787109375;11120.8828125;0.0;826.070922851562;443.0;97106;;;Calculated values ==>;1550757217.864;354.96000000000004;294.46000000000004;291.76000000000005;291.66;290.46000000000004;276.46000000000004;273.6339639331285;293.26000000000005;275.66;276.96000000000004;276.56;337.56000000000006;334.66;277.16;279.86;297.96000000000004;298.86;298.96000000000004;294.56;293.56;293.16;;317.46000000000004;275.66;240.39332010688793;262.7682575881327;273.6339639331285;293.76000000000005;5610000.0;3529999.9999999995;3670000.0000000005;1300000.0;3579999.9999999995;2620000.0;5610000.0;0.0;0.018333333333333333;0.11516666666666667;0.003;0.021333333333333333;0.021333333333333333;;11120.8828125;0.0;826.070922851562;29491.787109375;515675.79751143605;417790.13529666956;250891.26112239627;250502.4290064349;246041.4639856913;430607.02586249536;458633.2384034343;454450.57648395357;473405.19094569265;520910.72290328814;517926.47822392336;454700.1411767046;458029.626017564;466275.0664382286;468141.6315617004;430307.17898588866;418114.39316313626;459046.6745650736;458495.1351315018;;186067.36719380575;472533.2602288536;201161.72105404106;250891.26112239627;273.6253080542584;4946677.766420494;1853538.397623762;331870.81018876337;0.0;0;261;280;0;0;0;0;0;142;129;2177418051754.956;801513659134.963;1530533659259.5837;29170.43318367826;814.1146175244377;223.53440675046062;4428.882645527585;3888060.9632111453;1715869.5341638105;131319.03944335238;1481412.5216636641;2.899229847269638;0.18913762385608043
9954;2019-02-21 14:54:37.864;807;210;186;186;174;34;201;24;40;35;647;616;42;71;248;257;258;211;207;204;200;24;563;354;367;137;359;261;563;221.0;0.0;800.0;101.0;128.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29653.12890625;11188.3701171875;0.0;967.4440307617191;449.0;97107;;;Calculated values ==>;1550757277.864;353.86;294.16;291.76000000000005;291.76000000000005;290.56;276.56;273.7412296467126;293.26000000000005;275.56;277.16;276.66;337.86;334.76000000000005;277.36;280.26000000000005;297.96000000000004;298.86;298.96000000000004;294.26000000000005;293.56;293.16;;318.06;275.56;241.92719264551067;262.63441904999945;273.7412296467126;293.86;5630000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2610000.0;5630000.0;0.036833333333333336;0.0;0.13333333333333333;0.016833333333333332;0.021333333333333333;0.05816666666666667;;11188.3701171875;0.0;967.4440307617191;29653.12890625;514160.85730551754;416056.2910148506;250788.00864463218;250788.00864463218;246315.90555230578;430542.39183029096;458633.2384034343;454868.3240118638;472589.4791058512;521300.7393935121;518113.4542753212;455116.8370408851;458675.9994075577;466131.47824129247;468001.51024759;429788.2438496672;416397.4260108156;459046.6745650736;458495.1351315018;;188574.69595719432;471512.23439352604;201349.97731494872;219481.97734417356;273.70335359886883;4947170.6407206245;1853724.3080648428;331885.75614671013;0.0;0;261;280;0;0;0;0;0;142;129;2177638251754.956;801593759134.963;1530690559259.5837;33802.44622625534;4547.731327489384;0.0;13902.59867796293;3888585.737206228;1715914.2162133523;131320.9022300753;1481565.2840080266;4.298583015151076;0.25423256461049787
9955;2019-02-21 14:55:37.855;796;208;187;187;175;34;201;24;42;35;646;616;43;73;248;258;258;209;207;204;200;24;564;354;367;137;359;260;564;296.0;77.0;760.0;183.0;128.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29731.546875;11253.0537109375;0.0;990.8649291992191;453.0;97108;;;Calculated values ==>;1550757337.855;352.76;293.96000000000004;291.86;291.86;290.66;276.56;273.7412296467126;293.26000000000005;275.56;277.36;276.66;337.76;334.76000000000005;277.46000000000004;280.46000000000004;297.96000000000004;298.96000000000004;298.96000000000004;294.06;293.56;293.16;;318.46000000000004;275.56;241.92719264551067;262.5002047102346;273.7412296467126;293.86;5640000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2600000.0;5640000.0;0.04933333333333333;0.012833333333333334;0.12666666666666665;0.030500000000000003;0.021333333333333333;0.07066666666666667;;11253.0537109375;0.0;990.8649291992191;29731.546875;512721.86725442455;414977.482372974;251125.7726265658;251125.7726265658;246632.98187021152;430542.39183029096;458633.2384034343;455283.95530262263;472589.4791058512;521279.8270329311;518197.3341586838;455407.7469629331;459076.68949236337;466131.47824129247;468129.3392673732;429526.6552676472;415329.990296943;459046.6745650736;458495.1351315018;;190246.288480595;471512.23439352604;201287.83975810467;216333.25345424388;273.67907095336005;4947665.438787438;1853911.2918781012;331902.0729401398;0.0;0;261;280;0;0;0;0;0;142;129;2177858418724.725;801675946804.8768;1530846835814.4197;32172.841302305605;8241.844036380351;182.19053379070365;17112.772971859562;3889135.44879928;1716020.7800209702;131322.4202567838;1481823.706668956;4.713331617147353;0.288998465247133
9956;2019-02-21 14:56:37.855;789;207;188;187;176;35;201;25;43;35;643;616;45;76;248;258;258;208;207;204;200;24;561;356;367;141;361;261;561;132.0;109.0;973.0;220.0;128.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29842.779296875;11137.8974609375;0.0;1120.44409179688;455.0;97109;;;Calculated values ==>;1550757397.855;352.06000000000006;293.86;291.96000000000004;291.86;290.76000000000005;276.66;273.955091788801;293.26000000000005;275.66;277.46000000000004;276.66;337.46000000000004;334.76000000000005;277.66;280.76000000000005;297.96000000000004;298.96000000000004;298.96000000000004;293.96000000000004;293.56;293.16;;318.66;275.56;242.77792619122317;262.63441904999945;273.955091788801;293.86;5610000.0;3560000.0;3670000.0000000005;1410000.0;3610000.0;2610000.0;5610000.0;0.022000000000000002;0.018166666666666668;0.16216666666666668;0.03666666666666667;0.021333333333333333;0.043333333333333335;;11137.8974609375;0.0;1120.44409179688;29842.779296875;512114.4125984569;415778.91531229374;251678.06467197227;251283.1065911808;247124.46560771833;430412.23801567365;458633.2384034343;455240.9381887029;472063.34231996303;520889.9733527526;518113.4542753212;455488.8326064018;459281.79709090025;465843.48631744814;467848.8054865576;430307.17898588866;416122.42636532895;459046.6745650736;458495.1351315018;;191082.09718829524;470979.3205154194;201792.27028593587;226351.43059906148;273.8849611268533;4948161.891505537;1854097.8831378669;331919.66718198144;0.0;0;261;280;0;0;0;0;0;142;129;2178078618724.725;801759346804.8768;1531003135814.4197;41100.92564489873;9870.191841747728;257.68967260683473;10059.560529739081;3889746.06352384;1716171.7136532879;131326.08592517045;1482050.1427814693;4.999727526381513;0.37665013828339866
9957;2019-02-21 14:57:37.865;783;206;187;186;176;36;201;26;45;34;637;614;46;83;248;258;258;208;207;204;200;24;563;354;367;147;359;264;563;184.0;84.0;830.0;181.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29729.630859375;11161.02734375;0.0;1118.70886230469;457.0;97110;;;Calculated values ==>;1550757457.865;351.46000000000004;293.76000000000005;291.86;291.76000000000005;290.76000000000005;276.76000000000005;273.7412296467126;293.26000000000005;275.76000000000005;277.66;276.56;336.86;334.56;277.76000000000005;281.46000000000004;297.96000000000004;298.96000000000004;298.96000000000004;293.96000000000004;293.56;293.16;;318.86;275.56;244.02132995426717;263.0348170998261;273.7412296467126;293.86;5630000.0;3540000.0;3670000.0000000005;1470000.0;3590000.0;2640000.0;5630000.0;0.03066666666666667;0.014;0.13833333333333334;0.030166666666666668;0.021333333333333333;0.052000000000000005;;11161.02734375;0.0;1118.70886230469;29729.630859375;511200.25429865316;414655.7257131721;251177.93010076994;250788.00864463218;247037.3746118051;430542.39183029096;458633.2384034343;454987.66090120346;471168.1638575324;520026.0722723938;517655.0990962963;455112.38588102453;459657.8712528913;466131.47824129247;468129.3392673732;429788.2438496672;415363.4530400904;459046.6745650736;458495.1351315018;;191917.91438739494;470173.1121333911;201296.23359394245;221760.5193403332;273.6823517289968;4948658.410996218;1854283.7384819386;331938.329899864;0.0;0;261;280;0;0;0;0;0;142;129;2178298855424.6902;801845761204.863;1531160662064.3945;35093.98077750444;8111.119169273366;201.9470713340753;12310.200021140769;3890381.126903518;1716321.5828857322;131329.9168697537;1482236.5885218089;4.537332570041733;0.3112987633550795
9958;2019-02-21 14:58:37.866;778;206;186;185;177;37;201;25;48;33;624;606;48;102;248;258;258;208;207;204;200;24;565;355;367;143;360;271;565;336.0;110.0;1165.0;191.0;128.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30534.078125;11129.5771484375;0.0;2024.69592285156;458.0;97111;;;Calculated values ==>;1550757517.866;350.96000000000004;293.76000000000005;291.76000000000005;291.66;290.86;276.86;273.8482719121499;293.26000000000005;275.66;277.96000000000004;276.46000000000004;335.56;333.76000000000005;277.96000000000004;283.36;297.96000000000004;298.96000000000004;298.96000000000004;293.96000000000004;293.56;293.16;;318.96000000000004;275.56;243.1966462407574;263.95629194202945;273.8482719121499;293.86;5650000.0;3550000.0;3670000.0000000005;1430000.0;3600000.0;2710000.0;5650000.0;0.056;0.018333333333333333;0.19416666666666668;0.03183333333333333;0.021333333333333333;0.07733333333333334;;11129.5771484375;0.0;2024.69592285156;30534.078125;510406.29161932576;413860.9368612822;250685.85738818967;250300.70278417305;247313.7129845683;430477.46260093397;458633.2384034343;454183.32541441807;471601.4229191921;518100.7817755611;516234.090396202;454183.32541441807;460874.05672180775;465987.6186816921;467989.19873683446;429263.6229066022;414586.9991658564;459046.6745650736;458495.1351315018;;192335.8262164488;470711.50521904713;201609.29054738546;215147.65381381422;273.80908661261805;4949160.616940441;1854469.4966150664;331964.52537629264;0.0;0;261;280;0;0;0;0;0;143;129;2178519059094.424;801932762654.7579;1531321164739.2007;49041.458436682165;8566.42050038123;269.0714352470068;18818.871888567843;3891082.267248267;1716460.5646991364;131333.8420893897;1482496.0017775586;5.830487313531374;0.36813517044584665
9959;2019-02-21 14:59:37.866;771;207;187;187;179;39;201;27;47;32;613;598;47;103;249;258;259;208;207;205;200;25;583;358;367;136;363;254;577;-1.0;85.0;1663.0;236.0;128.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;39074.08984375;19914.171875;0.0;1904.38049316406;454.0;97112;;;Calculated values ==>;1550757577.866;350.26;293.86;291.86;291.86;291.06;277.06;274.1680685717883;293.26000000000005;275.86;277.86;276.36;334.46000000000004;332.96000000000004;277.86;283.46000000000004;298.06;298.96000000000004;299.06;293.96000000000004;293.66;293.16;;318.56;275.66;241.71165711629368;261.6868853414304;274.1680685717883;293.86;5830000.0;3579999.9999999995;3670000.0000000005;1360000.0;3629999.9999999995;2540000.0;5770000.0;0.0;0.014166666666666666;0.2771666666666667;0.03933333333333333;0.021333333333333333;0.021333333333333333;;19914.171875;0.0;1904.38049316406;39074.08984375;507947.8160175094;409051.03130208154;250472.26939785952;250472.26939785952;247519.47821885458;430280.9020939914;458633.2384034343;456886.66015253164;472427.34351167246;518392.0286216921;516853.6442952299;456886.66015253164;463563.36857676384;465685.3213544199;467567.2557015158;424534.26613404765;409483.31492133904;459184.1982711204;458495.1351315018;;190664.19178205615;471742.7696466962;202411.34684725924;250472.26939785952;274.1350198501003;4949740.685006847;1854728.194523595;331997.2676797594;0.0;0;262;280;0;0;0;0;0;143;129;2178739259094.424;802016462654.7579;1531478664739.2007;70532.074337778;10593.702630111187;213.22180884670524;4437.821135651036;3892078.7133547207;1716620.2323918906;131337.86119975717;1482689.8075527605;3.931370810720963;0.3240800281568393
9960;2019-02-21 15:00:37.866;772;210;192;191;180;41;201;27;45;32;615;601;44;90;250;258;259;212;207;205;200;27;584;362;367;134;367;247;579;-2.0;83.0;1495.0;228.0;128.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38886.234375;19998.38671875;0.0;1864.36083984375;441.0;97113;;;Calculated values ==>;1550757637.866;350.36;294.16;292.36;292.26000000000005;291.16;277.26000000000005;274.5913991737795;293.26000000000005;275.86;277.66;276.36;334.66;333.26000000000005;277.56;282.16;298.16;298.96000000000004;299.06;294.36;293.66;293.16;;317.26000000000005;275.86;241.2770596917726;260.72004837742526;274.5913991737795;293.86;5840000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2470000.0;5790000.0;0.0;0.013833333333333333;0.24916666666666665;0.038;0.021333333333333333;0.021333333333333333;;19998.38671875;0.0;1864.36083984375;38886.234375;507985.6610924523;409415.59937812993;252295.48381768222;251905.86208150676;247794.22005712084;430014.67791919125;458633.2384034343;457777.86026779644;472689.592463476;519180.79271751654;517752.32074145315;457658.0576764345;463087.5325618254;465236.6699430183;467001.0665144205;424240.92133799946;410262.55872579635;459184.1982711204;458495.1351315018;;185231.60634950487;472202.2088784924;203476.89523592533;252295.48381768222;274.56648500443066;4950390.354375336;1855060.799178543;332028.6738575345;0.0;0;262;280;0;0;0;0;0;143;129;2178959459094.424;802097462654.7579;1531628964739.2007;63363.32378710788;10211.561918417548;193.36734946880972;4398.925894694818;3893194.508339095;1716793.6095964618;131341.24944274314;1482763.4471113468;3.575359352258693;0.29562207313065736
9961;2019-02-21 15:01:37.877;790;214;192;192;181;44;201;27;39;32;617;603;39;88;252;257;259;216;207;205;200;27;583;365;367;130;370;246;578;0.0;82.0;1255.0;208.0;128.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;39013.4609375;19944.505859375;0.0;1879.91442871094;434.0;97114;;;Calculated values ==>;1550757697.877;352.16;294.56;292.36;292.36;291.26000000000005;277.56;274.9066339382667;293.26000000000005;275.86;277.06;276.36;334.86;333.46000000000004;277.06;281.96000000000004;298.36;298.86;299.06;294.76000000000005;293.66;293.16;;316.56;275.86;240.39332010688793;260.58029834229245;274.9066339382667;293.86;5830000.0;3650000.0;3670000.0000000005;1300000.0;3700000.0;2460000.0;5780000.0;0.0;0.013666666666666666;0.20916666666666667;0.034666666666666665;0.021333333333333333;0.021333333333333333;;19944.505859375;0.0;1879.91442871094;39013.4609375;510341.19433313835;411517.6292186897;252348.17446939377;252348.17446939377;248199.8527273573;429811.8947417682;458633.2384034343;457219.9348226582;473211.5349843978;519467.76665904117;518040.52590777556;457219.9348226582;463004.2424629126;465064.03014052816;466443.21093673893;424534.26613404765;412305.2019079441;459184.1982711204;458495.1351315018;;182306.50109390085;472727.1298661593;204253.37785122657;252348.17446939377;274.88014019832593;4951039.637518056;1855393.7176414253;332059.881871941;0.0;0;262;280;0;0;0;0;0;143;129;2179179699464.998;802176677174.9644;1531776891854.5862;52912.17149985778;9307.090069851;167.13054442341502;4397.8018274583055;3894163.6484454633;1716956.294850284;131344.2541426274;1482836.7666153342;3.060067257687863;0.25278540326028015
9962;2019-02-21 15:02:37.877;810;215;194;193;179;44;201;28;40;33;621;607;38;84;254;257;259;216;207;205;200;28;581;363;367;127;368;246;576;-2.0;84.0;902.0;169.0;128.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38998.8671875;19923.3203125;0.0;1895.4111328125;431.0;97115;;;Calculated values ==>;1550757757.877;354.16;294.66;292.56;292.46000000000004;291.06;277.56;274.69669130483857;293.26000000000005;275.96000000000004;277.16;276.46000000000004;335.26000000000005;333.86;276.96000000000004;281.56;298.56;298.86;299.06;294.76000000000005;293.66;293.16;;316.26000000000005;275.96000000000004;239.71726792356844;260.58029834229245;274.69669130483857;293.86;5810000.0;3629999.9999999995;3670000.0000000005;1270000.0;3679999.9999999995;2460000.0;5760000.0;0.0;0.014;0.15033333333333332;0.028166666666666666;0.021333333333333333;0.021333333333333333;;19923.3203125;0.0;1895.4111328125;38998.8671875;513010.8450798982;412750.9673870781;253248.80892852604;252850.0186367218;247562.26212947787;429947.3805835815;458633.2384034343;457339.8851342186;473697.1866146107;519875.2518397778;518448.4776847432;457099.8982951852;462538.68467167753;465618.38118190103;466728.8912336129;425115.15666160453;413131.2631789293;459184.1982711204;458495.1351315018;;181052.91087944093;473215.0499880337;203725.86509293574;253248.80892852604;274.66734140102716;4951689.740252431;1855725.949526191;332091.34291828703;0.0;0;262;280;0;0;0;0;0;143;129;2179399899464.998;802253777174.9644;1531924491854.5862;38126.64101287285;7590.612041211926;167.77450875745353;4378.58829233015;3894922.3052164027;1717097.109034543;131347.04501807058;1482909.9031996657;2.3036910271871434;0.1881094057142083
9963;2019-02-21 15:03:37.858;824;215;196;195;180;41;201;29;44;34;627;612;40;80;253;257;259;217;207;205;200;29;582;361;367;128;366;244;577;-2.0;81.0;859.0;293.0;128.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;39021.95703125;19912.568359375;0.0;1878.68762207031;431.0;97116;;;Calculated values ==>;1550757817.858;355.56000000000006;294.66;292.76000000000005;292.66;291.16;277.26000000000005;274.4858918419099;293.26000000000005;276.06;277.56;276.56;335.86;334.36;277.16;281.16;298.46000000000004;298.86;299.06;294.86;293.66;293.16;;316.26000000000005;276.06;239.943914813709;260.2995467637923;274.4858918419099;293.86;5820000.0;3610000.0;3670000.0000000005;1280000.0;3660000.0;2440000.0;5770000.0;0.0;0.013500000000000002;0.14316666666666666;0.04883333333333333;0.021333333333333333;0.021333333333333333;;19912.568359375;0.0;1878.68762207031;39021.95703125;514663.6277165774;412335.26090508327;253998.90528574798;253594.50903460867;247880.55099564375;430081.6785162784;458633.2384034343;458139.2246306008;473664.3179132749;520650.7758841287;519124.8499870094;457662.48839631473;462373.9694989159;465776.03838283056;467013.5131080222;424825.6662002759;413101.72544488916;459184.1982711204;458495.1351315018;;181052.91087944093;473181.52645050455;203157.7687233604;253998.90528574798;274.4383817771916;4952339.707898722;1856057.8101423439;332122.7837817891;0.0;0;262;280;0;0;0;0;0;143;129;2179620029734.802;802330252949.8962;1532071445304.4553;36504.845104053245;13186.160169008874;158.27320019772074;4362.586236709415;3895544.037322624;1717270.193975214;131349.7612219058;1482982.7232536878;2.4877806380747054;0.2263837049573003
9964;2019-02-21 15:04:37.868;833;215;195;194;181;37;201;29;46;35;631;616;42;97;253;257;259;216;207;205;200;29;566;357;367;136;362;261;565;-3.0;82.0;0.0;155.0;128.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30622.93359375;11197.0869140625;0.0;1986.1813964843802;434.0;97117;;;Calculated values ==>;1550757877.868;356.46000000000004;294.66;292.66;292.56;291.26000000000005;276.86;274.0616903277293;293.26000000000005;276.06;277.76000000000005;276.66;336.26000000000005;334.76000000000005;277.36;282.86;298.46000000000004;298.86;299.06;294.76000000000005;293.66;293.16;;316.56;276.06;241.71165711629368;262.63441904999945;274.0616903277293;293.86;5660000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2610000.0;5650000.0;0.0;0.013666666666666666;0.0;0.025833333333333333;0.021333333333333333;0.021333333333333333;;11197.0869140625;0.0;1986.1813964843802;30622.93359375;517094.4921101403;417008.55540197477;409518.284082227;409087.7599359037;248787.25848222326;430346.717906069;458633.2384034343;455612.62700522714;472720.47428543336;519656.8098753489;518113.4542753212;455116.8370408851;461803.2397496185;466351.3762726499;467579.62498545926;429249.4345489764;417340.87320166134;459184.1982711204;458495.1351315018;;182306.50109390085;472134.0588697756;201648.0675065642;409518.284082227;273.8332107736988;4952920.178716186;1856317.1004774359;332154.9963914789;0.0;0;262;280;0;0;0;0;0;143;129;2179840266434.767;802409466149.8837;1532222970554.4312;0.0;6987.554776882962;162.7503384133062;1044.8394890511968;3895848.295066283;1717438.3362854514;131352.43686392647;1483027.7926450423;0.6216322395404168;0.08874672110674967
9965;2019-02-21 15:05:37.878;832;214;191;191;176;34;202;26;49;35;634;620;50;130;250;257;259;215;207;205;200;26;568;354;367;138;360;270;567;0.0;83.0;434.0;228.0;128.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30623.833984375;11205.435546875;0.0;2048.72241210938;447.0;97118;;;Calculated values ==>;1550757937.878;356.36;294.56;292.26000000000005;292.26000000000005;290.76000000000005;276.56;273.7412296467126;293.36;275.76000000000005;278.06;276.66;336.56;335.16;278.16;286.16;298.16;298.86;299.06;294.66;293.66;293.16;;317.86;275.76000000000005;242.14157278889297;263.82572766246335;273.7412296467126;293.86;5680000.0;3540000.0;3670000.0000000005;1380000.0;3600000.0;2700000.0;5670000.0;0.0;0.013833333333333333;0.07233333333333333;0.038;0.021333333333333333;0.021333333333333333;;11205.435546875;0.0;2048.72241210938;30623.833984375;516808.088359661;415929.6988632896;252545.8833506744;252545.8833506744;246865.5166610009;430542.39183029096;458771.19548852823;454479.2919047325;472458.26935960614;519219.4388900869;517770.417452481;454605.4929423079;464387.501488183;466247.85315236123;468001.51024759;428719.04407851346;416272.93807905726;459184.1982711204;458495.1351315018;;187738.9118479558;471575.67402331997;201142.97310823985;252545.8833506744;273.62242148798083;4953430.653510878;1856503.8192791953;332188.6261939116;0.0;0;262;280;0;0;0;0;0;143;129;2180060503134.7322;802491679849.8706;1532382297104.4058;18324.6603929463;10276.442634773046;172.17113299247737;4393.584037990985;3896001.0260204505;1717582.2269082998;131355.22834135644;1483073.1203944597;2.5023738438412475;0.2308275455786999
9966;2019-02-21 15:06:37.859;821;212;191;190;177;33;202;23;50;34;640;626;53;141;249;257;259;213;207;205;200;23;566;354;367;140;359;273;565;6.0;85.0;631.0;269.0;128.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30553.0859375;11111.427734375;0.0;2060.42358398438;454.0;97119;;;Calculated values ==>;1550757997.859;355.26;294.36;292.26000000000005;292.16;290.86;276.46000000000004;273.7412296467126;293.36;275.46000000000004;278.16;276.56;337.16;335.76000000000005;278.46000000000004;287.26000000000005;298.06;298.86;299.06;294.46000000000004;293.66;293.16;;318.56;275.46000000000004;242.56692532238324;264.2163659402789;273.7412296467126;293.86;5660000.0;3540000.0;3670000.0000000005;1400000.0;3590000.0;2730000.0;5650000.0;0.001;0.014166666666666666;0.10516666666666666;0.04483333333333333;0.021333333333333333;0.022333333333333334;;11111.427734375;0.0;2060.42358398438;30553.0859375;515627.31907466025;415992.04402388865;252656.8333273466;252256.27815030352;247313.7129845683;430542.39183029096;458771.19548852823;454097.1267388454;472096.9026672395;519591.5503861472;518140.3899825849;454477.9794367209;465256.74469569564;466261.3989570346;468001.51024759;429249.4345489764;416334.24253267766;459184.1982711204;458495.1351315018;;190664.19178205615;471014.3812069224;201125.53764412284;250349.461878844;273.6155999176767;4953940.299737345;1856689.7342479844;332222.8582336022;0.0;0;262;280;0;0;0;0;0;143;129;2180280633404.5361;802575053439.7964;1532545145519.2607;26604.178786461656;12100.016486398847;182.96522023089918;4648.586702642691;3896375.3144510644;1717768.6383518209;131358.18687379864;1483148.4479559474;3.3052109489766615;0.3031301243925107
9967;2019-02-21 15:07:37.879;809;210;191;190;177;33;202;23;46;32;643;628;47;115;249;257;259;211;207;205;201;22;584;354;367;140;359;244;579;251.0;80.0;216.0;192.0;128.0;0;11;0;1;1;0;0;0;0;0;1;1;0;0;0;39035.80859375;19976.51171875;0.0;1856.46643066406;453.0;97120;;;Calculated values ==>;1550758057.879;354.06000000000006;294.16;292.26000000000005;292.16;290.86;276.46000000000004;273.7412296467126;293.36;275.46000000000004;277.76000000000005;276.36;337.46000000000004;335.96000000000004;277.86;284.66;298.06;298.86;299.06;294.26000000000005;293.66;293.26000000000005;;318.46000000000004;275.36;242.56692532238324;260.2995467637923;273.7412296467126;293.86;5840000.0;3540000.0;3670000.0000000005;1400000.0;3590000.0;2440000.0;5790000.0;0.04183333333333333;0.013333333333333334;0.036000000000000004;0.032;0.021333333333333333;0.06316666666666666;;19976.51171875;0.0;1856.46643066406;39035.80859375;512631.648075441;409415.59937812993;251905.86208150676;251519.14157203096;246721.17094074728;430542.39183029096;458771.19548852823;458377.10004900565;471900.24888135743;522276.54462689924;520752.44216380484;458495.91605372983;466405.6858722546;466261.3989570346;468001.51024759;424240.92133799946;409842.3330169703;459184.1982711204;458633.2384034343;;190246.288480595;470915.85626126267;201160.14522859786;218298.54036625574;273.6291392895893;4954520.400494073;1856948.8867653988;332255.50986396393;0.0;0;263;280;0;0;0;0;0;143;129;2180500906804.466;802659081439.7697;1532700297219.2114;9259.810373534681;8632.182753045274;191.98117761372202;15181.141759348444;3896674.280649495;1717941.4642682036;131361.3124686308;1483313.7507756571;1.5236178883106182;0.08710561017714492
9968;2019-02-21 15:08:37.860;813;212;191;190;179;34;202;25;41;32;631;615;41;108;249;258;259;214;207;205;201;24;566;355;367;140;360;246;566;124.0;82.0;652.0;233.0;128.0;0;24;98;1;0;0;0;0;0;0;1;1;0;0;0;30541.974609375;11169.23046875;0.0;1948.25427246094;447.0;97121;;;Calculated values ==>;1550758117.86;354.46000000000004;294.36;292.26000000000005;292.16;291.06;276.56;273.8482719121499;293.36;275.66;277.26000000000005;276.36;336.26000000000005;334.66;277.26000000000005;283.96000000000004;298.06;298.96000000000004;299.06;294.56;293.66;293.26000000000005;;317.86;275.56;242.56692532238324;260.58029834229245;273.8482719121499;293.86;5660000.0;3550000.0;3670000.0000000005;1400000.0;3600000.0;2460000.0;5660000.0;0.020666666666666667;0.013666666666666666;0.10866666666666666;0.03883333333333334;0.021333333333333333;0.041999999999999996;;11169.23046875;0.0;1948.25427246094;30541.974609375;514645.9043772318;415614.3946099609;252601.19691996908;252201.70699163104;248000.80546009794;430477.46260093397;458771.19548852823;457459.7496793268;471900.24888135743;520893.4076128303;519263.975240454;457459.7496793268;465316.24337734154;466117.788102169;467989.19873683446;429249.4345489764;416303.3546284358;459184.1982711204;458633.2384034343;;187738.9118479558;471112.8868819084;201527.92918501294;227469.9064472129;273.77733167585626;4955100.031745544;1857208.3524265774;332287.2058295599;0.0;0;263;280;0;0;0;0;0;143;129;2180721037074.27;802743054839.6948;1532847250669.0806;27811.25782704877;10468.882523896109;176.92975891405516;9708.859942161296;3896983.108391128;1718100.5894064475;131364.38575291747;1483521.1017743696;3.671887637170127;0.28339493345207134
9969;2019-02-21 15:09:37.870;824;213;186;185;176;35;202;23;44;31;616;604;45;139;249;258;259;215;207;205;201;24;566;354;367;139;359;263;566;236.0;83.0;861.0;226.0;128.0;0;35;98;1;0;0;0;0;0;0;1;1;0;0;0;30561.943359375;11083.5576171875;0.0;2171.60571289062;455.0;97122;;;Calculated values ==>;1550758177.87;355.56000000000006;294.46000000000004;291.76000000000005;291.66;290.76000000000005;276.66;273.7412296467126;293.36;275.46000000000004;277.56;276.26000000000005;334.76000000000005;333.56;277.66;287.06;298.06;298.96000000000004;299.06;294.66;293.66;293.26000000000005;;318.66;275.56;242.35481222062532;262.9017227912062;273.7412296467126;293.86;5660000.0;3540000.0;3670000.0000000005;1390000.0;3590000.0;2630000.0;5660000.0;0.03933333333333333;0.013833333333333333;0.1435;0.03766666666666666;0.021333333333333333;0.06066666666666666;;11083.5576171875;0.0;2171.60571289062;30561.943359375;515994.66255814134;415960.63289193413;250635.1866375135;250250.92658919303;246908.1952660219;430542.39183029096;458771.19548852823;455030.636299068;471934.1488268154;517945.52788447717;516707.4882660602;455155.1530933704;466461.6185455861;466261.3989570346;468129.3392673732;429249.4345489764;416642.67006478837;459184.1982711204;458633.2384034343;;191082.09718829524;471246.2272376559;201329.43510277002;218667.72135674575;273.6953269999461;4955609.315928422;1857393.823233914;332321.5437181268;0.0;0;263;280;0;0;0;0;0;143;129;2180941273774.235;802826768789.6815;1532999976119.0564;36406.12237166876;10166.8658370807;174.39357536460142;14557.90803416577;3897518.3424168383;1718272.5826368565;131367.3139353184;1483723.3585446512;4.62501202676003;0.3192698045808778
9970;2019-02-21 15:10:37.880;827;212;187;186;177;35;202;23;46;31;618;609;48;153;249;258;259;213;207;205;201;23;566;355;367;138;360;274;565;288.0;86.0;821.0;221.0;128.0;0;42;100;1;0;0;0;0;0;0;1;1;0;0;0;30797.298828125;11074.1171875;0.0;2308.68237304688;460.0;97123;;;Calculated values ==>;1550758237.88;355.86;294.36;291.86;291.76000000000005;290.86;276.66;273.8482719121499;293.36;275.46000000000004;277.76000000000005;276.26000000000005;334.96000000000004;334.06;277.96000000000004;288.46000000000004;298.06;298.96000000000004;299.06;294.46000000000004;293.66;293.26000000000005;;319.16;275.46000000000004;242.14157278889297;264.3458800820626;273.8482719121499;293.86;5660000.0;3550000.0;3670000.0000000005;1380000.0;3600000.0;2740000.0;5650000.0;0.048;0.014333333333333333;0.13683333333333333;0.036833333333333336;0.021333333333333333;0.06933333333333333;;11074.1171875;0.0;2308.68237304688;30797.298828125;516361.6368810369;415992.04402388865;251073.8977047581;250685.85738818967;247313.7129845683;430477.46260093397;458771.19548852823;453415.99526627373;472066.18378088326;517225.7382527667;516290.2391650615;453671.615268447;466534.6009998952;466117.788102169;467989.19873683446;429249.4345489764;416334.24253267766;459184.1982711204;458633.2384034343;;193171.6564234249;471281.1494085178;201579.3025989863;216808.40878537766;273.7973843871158;4956120.728169771;1857578.501299206;332358.885674941;0.0;0;263;280;0;0;0;0;0;143;129;2181161510475.0752;802909882639.9985;1533161102969.671;34459.654113307166;9934.018024151077;185.11775223361565;16766.52152018526;3898108.988981155;1718440.1179209;131370.3103623811;1483984.438964752;4.583892266512454;0.29932085212763415
9971;2019-02-21 15:11:37.851;820;210;189;188;178;36;202;25;46;31;630;619;47;131;250;258;259;211;207;205;201;24;582;359;367;137;364;257;576;-2.0;84.0;1035.0;288.0;128.0;0;48;0;1;1;0;0;0;0;0;1;1;0;0;0;39166.09765625;19830.537109375;0.0;2187.23583984375;458.0;97124;;;Calculated values ==>;1550758297.851;355.16;294.16;292.06;291.96000000000004;290.96000000000004;276.76000000000005;274.27422755570615;293.36;275.66;277.76000000000005;276.26000000000005;336.16;335.06;277.86;286.26000000000005;298.16;298.96000000000004;299.06;294.26000000000005;293.66;293.26000000000005;;318.96000000000004;275.56;241.92719264551067;262.0952818180154;274.27422755570615;293.86;5820000.0;3590000.0;3670000.0000000005;1370000.0;3640000.0;2570000.0;5760000.0;0.0;0.014;0.1725;0.048;0.021333333333333333;0.021333333333333333;;19830.537109375;0.0;2187.23583984375;39166.09765625;514168.0754349568;410773.5590544542;251285.8267021751;250902.04633512313;247202.6560379666;430214.79039162316;458771.19548852823;456273.6486729509;472198.00020708365;519885.18884552707;518756.6256028199;456396.1389414811;466388.5449566968;465671.6860993213;467426.0965774196;424825.6662002759;411179.8743290921;459184.1982711204;458633.2384034343;;192335.8262164488;471512.23439352604;202608.7988054828;251285.8267021751;274.21630439766557;4956703.474676368;1857835.915607745;332396.3335514616;0.0;0;264;280;0;0;0;0;0;143;129;2181381604044.9143;802992342764.9382;1533320325974.5544;43757.186602138245;12907.364908226076;191.041086196573;4423.411449626862;3898760.480946588;1718630.370778516;131373.44350428152;1484160.9363910302;2.7831608667924836;0.24682773501773758
9972;2019-02-21 15:12:37.831;817;212;194;194;182;39;202;25;43;31;633;620;43;104;252;257;260;214;208;205;201;26;583;361;367;135;366;248;577;-1.0;81.0;623.0;204.0;129.0;0;46;0;1;1;0;0;0;0;0;1;1;0;0;0;39199.18359375;19954.55859375;0.0;2099.44799804688;447.0;97125;;;Calculated values ==>;1550758357.831;354.86;294.36;292.56;292.56;291.36;277.06;274.4858918419099;293.36;275.66;277.46000000000004;276.26000000000005;336.46000000000004;335.16;277.46000000000004;283.56;298.36;298.86;299.16;294.56;293.66;293.26000000000005;;317.86;275.76000000000005;241.49495122638035;260.85938512811435;274.4858918419099;293.96000000000004;5830000.0;3610000.0;3670000.0000000005;1350000.0;3660000.0;2480000.0;5770000.0;0.0;0.013500000000000002;0.10383333333333335;0.034;0.021500000000000002;0.021500000000000002;;19954.55859375;0.0;2099.44799804688;39199.18359375;513711.7325935134;411147.54430251865;253193.49240078937;253193.49240078937;248609.27306748205;430081.6785162784;458771.19548852823;457376.724578566;472460.9817075043;520933.0229287142;519607.673981048;457376.724578566;464563.79932569177;465644.78589503816;467013.5131080222;424812.82642852527;411944.6306090959;459184.1982711204;458633.2384034343;;187738.9118479558;471972.7596631712;203160.12999815374;253193.49240078937;274.43929574349147;4957356.301005655;1858167.3475578884;332432.0440093336;0.0;0;264;280;0;0;0;0;0;143;129;2181601730644.9844;803073915564.9641;1533471775474.6025;26396.156403932808;9139.629408610595;173.72064356229632;4416.9545390568655;3899344.8972680937;1718814.0344895637;131376.48217213678;1484234.5815510538;1.8194635441021334;0.1583559531694809
9973;2019-02-21 15:13:37.851;825;216;196;195;182;41;202;25;36;32;627;614;37;96;253;257;260;218;208;205;201;25;582;361;367;133;366;242;576;-2.0;82.0;548.0;229.0;129.0;0;41;0;1;1;0;0;0;0;0;1;1;0;0;0;39166.265625;19920.349609375;0.0;2038.69250488281;438.0;97126;;;Calculated values ==>;1550758417.851;355.66;294.76000000000005;292.76000000000005;292.66;291.36;277.26000000000005;274.4858918419099;293.36;275.66;276.76000000000005;276.36;335.86;334.56;276.86;282.76000000000005;298.46000000000004;298.86;299.16;294.96000000000004;293.66;293.26000000000005;;316.96000000000004;275.66;241.05796691057077;260.01710675043796;274.4858918419099;293.96000000000004;5820000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2420000.0;5760000.0;0.0;0.013666666666666666;0.09133333333333334;0.03816666666666667;0.021500000000000002;0.021500000000000002;;19920.349609375;0.0;2038.69250488281;39166.265625;514787.4049788616;413131.2631789293;254056.42114914913;253650.9047824938;248654.1258737457;430081.6785162784;458771.19548852823;457507.6745058133;472820.39598721155;520815.10242467717;519494.5351784961;457626.76246798836;464519.9328873618;465776.03838283056;467013.5131080222;425102.2315380549;413878.1878129305;459184.1982711204;458633.2384034343;;183977.97901196036;472138.9942397944;203079.73707008117;254056.42114914913;274.4081704649197;4958009.564097407;1858499.7492231093;332466.5400083484;0.0;0;264;280;0;0;0;0;0;143;129;2181822004044.9143;803154342364.9386;1533618824474.556;23237.7516191302;10269.094981977389;153.3952642433666;4398.401570967131;3899758.651040121;1718975.827772557;131379.2090466896;1484308.0673390476;1.7331650095796731;0.15686441123527034
9974;2019-02-21 15:14:37.842;837;217;197;196;182;40;202;26;38;32;619;607;37;95;253;257;260;218;208;205;201;26;567;359;367;132;364;252;567;-1.0;83.0;304.0;148.0;129.0;0;36;100;1;0;0;0;0;0;0;1;1;0;0;0;30832.4921875;11254.62890625;0.0;2119.8662109375;437.0;97127;;;Calculated values ==>;1550758477.842;356.86;294.86;292.86;292.76000000000005;291.36;277.16;274.27422755570615;293.36;275.76000000000005;276.96000000000004;276.36;335.06;333.86;276.86;282.66;298.46000000000004;298.86;299.16;294.96000000000004;293.66;293.26000000000005;;316.86;275.76000000000005;240.83765695389522;261.41265627149306;274.27422755570615;293.96000000000004;5670000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2520000.0;5670000.0;0.0;0.013833333333333333;0.050666666666666665;0.024666666666666667;0.021500000000000002;0.021500000000000002;;11254.62890625;0.0;2119.8662109375;30832.4921875;517500.5304837232;416949.2727284353;409434.16367595433;409002.03532482655;249067.41194299518;430214.79039162316;458771.19548852823;456119.0499301343;472950.9869074988;519173.30265610735;517945.15256012353;455997.1873575369;462924.2165159742;466064.25039095;467297.0874545841;429235.56452776206;417282.57305807783;459184.1982711204;458633.2384034343;;183560.10687098323;472367.87413283327;202567.15042792688;409434.16367595433;274.20013429931566;4958592.799580119;1858759.5017417439;332501.1894660788;0.0;0;264;280;0;0;0;0;0;143;129;2182042171014.6833;803233830439.8552;1533767002244.4004;12846.62957477851;6655.084518054358;165.34971533063185;1057.780106640819;3900059.309110945;1719116.8414463517;131381.8648564187;1484353.5286994195;1.549579534271235;0.15663225197319544
9975;2019-02-21 15:15:37.862;843;215;193;191;179;37;202;25;45;33;619;609;45;129;251;257;260;216;208;205;201;26;564;355;367;131;360;266;564;222.0;82.0;193.0;119.0;129.0;0;31;100;1;0;0;0;0;0;0;1;1;0;0;0;30850.33203125;11098.3291015625;0.0;2223.57958984375;449.0;97128;;;Calculated values ==>;1550758537.862;357.46000000000004;294.66;292.46000000000004;292.26000000000005;291.06;276.86;273.8482719121499;293.36;275.66;277.66;276.46000000000004;335.06;334.06;277.66;286.06;298.26000000000005;298.86;299.16;294.76000000000005;293.66;293.26000000000005;;318.06;275.76000000000005;240.61611355647437;263.299902668528;273.8482719121499;293.96000000000004;5640000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2660000.0;5640000.0;0.037000000000000005;0.013666666666666666;0.03216666666666666;0.01983333333333333;0.021500000000000002;0.05850000000000001;;11098.3291015625;0.0;2223.57958984375;30850.33203125;518475.0714136544;417370.7044966769;253526.5124150766;252712.79685535165;248090.95049340723;430477.46260093397;458771.19548852823;454651.3550658584;473178.34860283375;518003.152627926;516969.67531211465;454651.3550658584;464854.67226423114;466377.8143668663;467861.136234571;430020.10367239115;417699.43404584815;459184.1982711204;458633.2384034343;;188574.69595719432;472499.14586990676;201558.39024771485;220657.78557418112;273.78922241207295;4959106.99445629;1858945.8384832998;332537.3969128677;0.0;0;264;280;0;0;0;0;0;143;129;2182262444414.6133;803312756739.8302;1533922454044.351;8141.1570349836165;5373.6583198401395;168.38248489608776;13921.563990511313;3900234.265632045;1719217.1143831436;131384.64688512025;1484478.3981761453;2.0721326402753797;0.09719247009305522
9976;2019-02-21 15:16:37.852;838;213;193;192;178;35;202;23;48;32;631;621;50;142;250;257;260;214;208;205;201;23;566;353;367;131;359;277;566;-2.0;84.0;855.0;178.0;129.0;0;25;100;1;0;0;0;0;0;0;1;1;0;0;0;30929.58203125;11078.142578125;0.0;2285.08666992188;457.0;97129;;;Calculated values ==>;1550758597.852;356.96000000000004;294.46000000000004;292.46000000000004;292.36;290.96000000000004;276.66;273.6339639331285;293.36;275.46000000000004;277.96000000000004;276.36;336.26000000000005;335.26000000000005;278.16;287.36;298.16;298.86;299.16;294.56;293.66;293.26000000000005;;318.86;275.46000000000004;240.61611355647437;264.73235714968143;273.6339639331285;293.96000000000004;5660000.0;3529999.9999999995;3670000.0000000005;1310000.0;3590000.0;2770000.0;5660000.0;0.0;0.014;0.14250000000000002;0.029666666666666668;0.021500000000000002;0.021500000000000002;;11078.142578125;0.0;2285.08666992188;30929.58203125;517704.10756544553;415960.63289193413;253410.37462381402;253004.0464480174;247634.3488827381;430607.02586249536;458771.19548852823;453155.70438121865;473081.36623795505;518324.5330784944;517284.3094027826;453412.8793078883;464793.23356478044;466391.21630984533;468141.6315617004;429498.5101209513;416303.3546284358;459184.1982711204;458633.2384034343;;191917.91438739494;472207.82270811964;201033.33404425895;253410.37462381402;273.57508174392007;4959621.7412681235;1859130.611613338;332574.9628696686;0.0;0;264;280;0;0;0;0;0;143;129;2182482607714.6482;803391343639.8427;1534085326894.377;35927.43777301676;8044.843163694535;184.7321768952167;4412.291571261836;3900601.4427157883;1719328.9165920499;131387.58901686527;1484631.1548421627;3.634548489989203;0.3017235887637621
9977;2019-02-21 15:17:37.853;820;212;194;193;182;35;202;24;39;31;646;633;41;105;249;257;260;213;208;206;201;23;589;356;367;130;361;250;584;-1.0;84.0;1238.0;121.0;129.0;0;19;1;1;0;1;0;0;0;0;1;1;0;0;0;39403.3984375;20240.78125;0.0;2005.0100097656198;454.0;97130;;;Calculated values ==>;1550758657.853;355.16;294.36;292.56;292.46000000000004;291.36;276.66;273.955091788801;293.36;275.56;277.06;276.26000000000005;337.76;336.46000000000004;277.26000000000005;283.66;298.06;298.86;299.16;294.46000000000004;293.76000000000005;293.26000000000005;;318.56;275.46000000000004;240.39332010688793;261.13683023647616;273.955091788801;293.96000000000004;5890000.0;3560000.0;3670000.0000000005;1300000.0;3610000.0;2500000.0;5840000.0;0.0;0.014;0.20633333333333334;0.020166666666666666;0.021500000000000002;0.021500000000000002;;20240.78125;0.0;2005.0100097656198;39403.3984375;513579.54111647065;407925.71057899826;252814.90732754252;252424.11191034634;248300.95399569318;430412.23801567365;458771.19548852823;456568.8190744456;473114.68441337737;522094.68226961384;520768.89255540475;456810.91249991214;464386.61779696186;465973.9058467576;467720.508243715;423035.1029636117;408377.1179900695;459321.57921969576;458633.2384034343;;190664.19178205615;472339.328242146;201903.22415655092;252814.90732754252;273.92820275565873;4960207.859206458;1859391.6069947744;332610.71427113627;0.0;0;264;281;0;0;0;0;0;143;129;2182702811384.382;803469644944.748;1534243429529.186;52546.0010847256;5453.794765726168;205.21178962959104;4425.094118131673;3901338.733660023;1719441.4071161367;131390.8386040746;1484704.8009502334;2.81536858036997;0.21829848117809983
9978;2019-02-21 15:18:37.883;811;215;196;196;184;36;202;26;35;31;646;631;36;85;251;257;260;217;208;206;201;25;590;359;367;131;364;241;585;-1.0;82.0;1280.0;248.0;129.0;0;16;1;1;0;1;0;0;0;0;1;1;0;0;0;39416.9609375;20301.70703125;0.0;1919.2927246093802;444.0;97131;;;Calculated values ==>;1550758717.883;354.26;294.66;292.76000000000005;292.76000000000005;291.56;276.76000000000005;274.27422755570615;293.36;275.76000000000005;276.66;276.26000000000005;337.76;336.26000000000005;276.76000000000005;281.66;298.26000000000005;298.86;299.16;294.86;293.76000000000005;293.26000000000005;;317.56;275.66;240.61611355647437;259.87524604437704;274.27422755570615;293.96000000000004;5900000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2410000.0;5850000.0;0.0;0.013666666666666666;0.21333333333333335;0.04133333333333333;0.021500000000000002;0.021500000000000002;;20301.70703125;0.0;1919.2927246093802;39416.9609375;512371.02949943725;408790.63517347805;253550.75500905965;253550.75500905965;248984.20344353234;430214.79039162316;458771.19548852823;457549.81982497213;472984.3684616349;522823.73807074997;521302.9884891282;457668.7141995386;463401.7532872008;465802.6480608363;467297.0874545841;422731.5809960576;409657.9281898322;459321.57921969576;458633.2384034343;;186485.25045852014;472402.05409754877;202663.56940402693;253550.75500905965;274.2375625446287;4960865.023952434;1859729.6299906583;332643.4331451685;0.0;0;264;281;0;0;0;0;0;143;129;2182923121484.277;803547984094.7107;1534390803179.1157;54375.73342313498;11149.190700665571;178.6732550184139;4409.273392979055;3902230.1936210576;1719579.834507397;131394.03924563283;1484778.4574893222;3.1552527582972587;0.26851592229122134
9979;2019-02-21 15:19:37.853;820;217;195;194;184;39;202;27;36;32;636;621;36;85;252;257;260;219;208;206;201;26;573;361;367;132;366;253;573;-1.0;108.0;859.0;205.0;129.0;0;16;100;1;0;0;0;0;0;0;1;1;0;0;0;30853.119140625;11354.3037109375;0.0;2022.22998046875;440.0;97132;;;Calculated values ==>;1550758777.853;355.16;294.86;292.66;292.56;291.56;277.06;274.4858918419099;293.36;275.86;276.76000000000005;276.36;336.76000000000005;335.26000000000005;276.76000000000005;281.66;298.36;298.86;299.16;295.06;293.76000000000005;293.26000000000005;;317.16;275.76000000000005;240.83765695389522;261.54996906429363;274.4858918419099;293.96000000000004;5730000.0;3610000.0;3670000.0000000005;1320000.0;3660000.0;2530000.0;5730000.0;0.0;0.018000000000000002;0.14316666666666666;0.034166666666666665;0.021500000000000002;0.021500000000000002;;11354.3037109375;0.0;2022.22998046875;30853.119140625;514921.42537044646;414693.5458254066;253822.11113379887;253416.69641017896;249533.83265404816;430081.6785162784;458771.19548852823;455709.7166268838;472950.9869074988;520828.9948754517;519294.7846027968;455709.7166268838;461596.58555166336;465644.78589503816;467013.5131080222;427626.40014959447;415404.3956099334;459321.57921969576;458633.2384034343;;184813.72873217988;472367.87413283327;203168.21418208908;253822.11113379887;274.442424738484;4961450.315161364;1859993.2981802574;332676.26274471526;0.0;0;264;281;0;0;0;0;0;143;129;2183143211384.382;803626844644.7483;1534538929079.1863;36155.5251000131;9197.655048317092;219.99608171389895;4403.439236297162;3902984.2435621996;1719749.306776862;131397.35982898495;1484851.8600416319;3.736140962919917;0.31742590587626063
