;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9980;2019-02-21 15:20:37.834;831;214;195;193;180;39;202;26;38;33;631;619;42;123;253;257;260;215;208;206;201;26;568;357;367;132;362;272;567;-2.0;86.0;839.0;156.0;129.0;0;18;100;1;0;0;0;0;0;0;1;1;0;0;0;30856.818359375;11155.0751953125;0.0;2198.77978515625;449.0;97133;;;Calculated values ==>;1550758837.834;356.26;294.56;292.66;292.46000000000004;291.16;277.06;274.0616903277293;293.36;275.76000000000005;276.96000000000004;276.46000000000004;336.26000000000005;335.06;277.36;285.46000000000004;298.46000000000004;298.86;299.16;294.66;293.76000000000005;293.26000000000005;;318.06;275.76000000000005;240.83765695389522;264.08650396036035;274.0616903277293;293.96000000000004;5680000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2720000.0;5670000.0;0.0;0.014333333333333333;0.13983333333333334;0.026000000000000002;0.021500000000000002;0.021500000000000002;;11155.0751953125;0.0;2198.77978515625;30856.818359375;516685.8345895728;415929.6988632896;254174.03476074056;253352.83482457785;248324.10308058927;430346.717906069;458771.19548852823;452737.0766566632;473048.1168422736;518742.3582057873;517498.34266578354;453248.96302749077;463255.63628318795;466351.3762726499;467579.62498545926;428971.1588014057;416272.93807905726;459321.57921969576;458633.2384034343;;188574.69595719432;472367.87413283327;202127.83180395793;254174.03476074056;274.0202010688529;4961964.401796448;1860180.816938638;332711.42668742815;0.0;0;264;281;0;0;0;0;0;143;129;2183363341655.061;803706019564.9926;1534696379204.6719;35043.52607190329;7026.241100550759;182.0078303536608;4395.872878317916;3903577.3811040767;1719884.4630987933;131400.70880075218;1484925.1644224061;3.493197129169976;0.2839117855917914
9981;2019-02-21 15:21:37.854;829;212;195;194;181;37;202;26;29;33;640;628;37;124;252;257;260;213;208;206;201;26;590;357;367;132;363;265;584;0.0;110.0;1268.0;256.0;129.0;0;19;1;1;1;0;0;0;0;0;1;1;0;0;0;39479.21875;20088.31640625;0.0;2129.40576171875;456.0;97134;;;Calculated values ==>;1550758897.854;356.06000000000006;294.36;292.66;292.56;291.26000000000005;276.86;274.0616903277293;293.36;275.76000000000005;276.06;276.46000000000004;337.16;335.96000000000004;276.86;285.56;298.36;298.86;299.16;294.46000000000004;293.76000000000005;293.26000000000005;;318.76000000000005;275.76000000000005;240.83765695389522;263.1675429290057;274.0616903277293;293.96000000000004;5900000.0;3570000.0000000005;3670000.0000000005;1320000.0;3629999.9999999995;2650000.0;5840000.0;0.0;0.018333333333333333;0.21133333333333332;0.042666666666666665;0.021500000000000002;0.021500000000000002;;20088.31640625;0.0;2129.40576171875;39479.21875;514615.7660863713;407925.71057899826;253208.7205529094;252814.90732754252;247940.26683202016;430346.717906069;458771.19548852823;452804.09003365895;473048.1168422736;520252.561050354;519015.68439004343;453815.4994363159;464410.4523688999;466077.4508732314;467579.62498545926;422731.5809960576;408377.1179900695;459321.57921969576;458633.2384034343;;191500.00471740507;472367.87413283327;202120.21643034744;253208.7205529094;274.01723745208704;4962550.730816721;1860441.2653224338;332747.5069230449;0.0;0;265;281;0;0;0;0;0;143;129;2183583615054.991;803785245964.9674;1534857532904.6206;52977.85862149983;11530.566728639395;263.1651551097819;4416.627133786285;3904311.1371468017;1720039.1547106758;131404.4198122215;1484998.6264016503;3.114100406691727;0.2666848362177571
9982;2019-02-21 15:22:37.864;820;214;197;196;183;38;202;27;16;33;647;634;23;85;252;257;260;216;208;206;201;26;592;360;367;133;365;256;586;-1.0;81.0;1456.0;265.0;129.0;0;19;1;1;1;0;0;0;0;0;1;1;0;0;0;39518.7421875;20276.34765625;0.0;2055.9912109375;447.0;97135;;;Calculated values ==>;1550758957.864;355.16;294.56;292.86;292.76000000000005;291.46000000000004;276.96000000000004;274.38016830617;293.36;275.86;274.76000000000005;276.46000000000004;337.86;336.56;275.46000000000004;281.66;298.36;298.86;299.16;294.76000000000005;293.76000000000005;293.26000000000005;;317.86;275.76000000000005;241.05796691057077;261.9595390733887;274.38016830617;293.96000000000004;5920000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2560000.0;5860000.0;0.0;0.013500000000000002;0.24266666666666667;0.04416666666666667;0.021500000000000002;0.021500000000000002;;20276.34765625;0.0;2055.9912109375;39518.7421875;513326.612501431;407863.55591708503;253894.22311854747;253496.1695795581;248576.10992076853;430148.3826014536;458771.19548852823;452725.5354362392;472917.67418972735;521708.71518478857;520377.69329658826;453600.15202743985;461137.9742126213;465789.28146489616;467155.4305485478;422117.96856481116;408761.0257102114;459321.57921969576;458633.2384034343;;187738.9118479558;472236.3865531139;202914.55524136443;253894.22311854747;274.3395258853748;4963209.156877153;1860777.6935849346;332782.3910441962;0.0;0;265;281;0;0;0;0;0;143;129;2183803851754.956;803864759214.9547;1535013858954.5957;60620.797860622944;11895.047549602266;180.31872853709646;4401.888828625067;3905257.9503932474;1720234.4006985389;131408.11612720112;1485072.1262825974;3.452305350814202;0.29418051265752493
9983;2019-02-21 15:23:37.865;820;218;196;195;183;39;202;27;20;33;646;631;25;74;253;257;260;220;208;206;201;27;589;361;367;133;366;252;583;-1.0;84.0;841.0;235.0;129.0;0;21;1;1;1;0;0;0;0;0;1;1;0;0;0;39455.67578125;20228.84375;0.0;2022.21374511719;438.0;97136;;;Calculated values ==>;1550759017.865;355.16;294.96000000000004;292.76000000000005;292.66;291.46000000000004;277.06;274.4858918419099;293.36;275.86;275.16;276.46000000000004;337.76;336.26000000000005;275.66;280.56;298.46000000000004;298.86;299.16;295.16;293.76000000000005;293.26000000000005;;316.96000000000004;275.86;241.05796691057077;261.41265627149306;274.4858918419099;293.96000000000004;5890000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2520000.0;5830000.0;0.0;0.014;0.14016666666666666;0.03916666666666667;0.021500000000000002;0.021500000000000002;;20228.84375;0.0;2022.21374511719;39455.67578125;513579.54111647065;410965.9556650806;253660.85690824766;253262.89932102553;248707.93206761344;430081.6785162784;458771.19548852823;453910.6640770486;472917.67418972735;521932.1171451102;520400.190697455;454527.33069276606;460447.29409098637;465776.03838283056;467013.5131080222;423035.1029636117;411769.5640560011;459321.57921969576;458633.2384034343;;183977.97901196036;472333.7623376517;203153.03482134643;253660.85690824766;274.4365494075709;4963867.287994767;1861115.2424719667;332816.37665187294;0.0;0;265;281;0;0;0;0;0;143;129;2184024055424.69;803944560544.8583;1535166261494.4116;35147.86103400758;10542.911827721957;157.71754470654892;4406.906202146512;3906056.035850941;1720421.3868095074;131410.9331430909;1485145.534131209;2.258562165848105;0.19767580812463556
9984;2019-02-21 15:24:37.885;825;219;197;196;182;39;202;27;18;34;640;626;24;74;254;257;260;221;208;206;201;27;585;360;367;133;365;250;579;-1.0;83.0;889.0;216.0;129.0;0;22;1;1;1;0;0;0;0;0;1;1;0;0;0;39310.11328125;20138.35546875;0.0;2016.2282714843802;433.0;97137;;;Calculated values ==>;1550759077.885;355.66;295.06;292.86;292.76000000000005;291.36;277.06;274.38016830617;293.36;275.86;274.96000000000004;276.56;337.16;335.76000000000005;275.56;280.56;298.56;298.86;299.16;295.26000000000005;293.76000000000005;293.26000000000005;;316.46000000000004;275.86;241.05796691057077;261.13683023647616;274.38016830617;293.96000000000004;5850000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2500000.0;5790000.0;0.0;0.013833333333333333;0.14816666666666667;0.036000000000000004;0.021500000000000002;0.021500000000000002;;20138.35546875;0.0;2016.2282714843802;39310.11328125;514536.80701432907;413044.2797949203;254290.5102639252;253884.8980848382;248520.18275059506;430148.3826014536;458771.19548852823;454004.120453981;473014.93639070686;521482.9440072613;520054.44607503334;454741.2559837861;460756.20451977995;466051.1729702569;467155.4305485478;424228.2626349837;413794.2684125129;459321.57921969576;458633.2384034343;;181888.63598580268;472333.7623376517;202886.3075028376;254290.5102639252;274.32857730622925;4964523.888363937;1861451.7479297917;332850.0415532284;0.0;0;265;281;0;0;0;0;0;143;129;2184244328824.6199;804024387144.8329;1535316911694.3638;37207.289285594416;9700.108374053307;144.33692007751262;4393.368654999445;3906659.196423275;1720590.1348750803;131413.45110267014;1485218.894200203;2.3220974872706153;0.19914430668406796
9985;2019-02-21 15:25:37.866;830;219;199;197;182;36;202;28;16;34;633;619;22;74;254;257;260;221;208;206;201;28;587;359;367;133;364;246;581;-2.0;84.0;805.0;235.0;129.0;0;23;1;1;1;0;0;0;0;0;1;1;0;0;0;39230.984375;20182.880859375;0.0;1990.1306152343802;428.0;97138;;;Calculated values ==>;1550759137.866;356.16;295.06;293.06;292.86;291.36;276.76000000000005;274.27422755570615;293.36;275.96000000000004;274.76000000000005;276.56;336.46000000000004;335.06;275.36;280.56;298.56;298.86;299.16;295.26000000000005;293.76000000000005;293.26000000000005;;315.96000000000004;275.96000000000004;241.05796691057077;260.58029834229245;274.27422755570615;293.96000000000004;5870000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2460000.0;5810000.0;0.0;0.014;0.13416666666666668;0.03916666666666667;0.021500000000000002;0.021500000000000002;;20182.880859375;0.0;1990.1306152343802;39230.984375;514989.97334981593;412218.3977766383;254992.8587426861;254175.61284139525;248431.8995004248;430214.79039162316;458771.19548852823;454436.3296850588;473014.93639070686;521096.9453614478;519671.52543547784;455167.20881649444;461369.9288028706;466194.8918654774;467297.0874545841;423635.7887889581;412989.01722308714;459321.57921969576;458633.2384034343;;179799.33570027514;472431.1216696904;202626.16148691718;254992.8587426861;274.2230442093029;4965178.19024926;1861787.6518289645;332883.4173049187;0.0;0;265;281;0;0;0;0;0;143;129;2184464459094.4238;804104161874.7618;1535465664574.2314;33784.530899917336;10567.360940491953;149.0548019221935;4378.2681627060865;3907250.607584769;1720758.9769689515;131415.89525945648;1485291.9680262438;2.204446376668764;0.1938973819981606
9986;2019-02-21 15:26:37.856;835;219;199;198;183;35;202;27;24;35;625;612;26;75;253;258;261;220;208;206;201;28;581;358;367;132;363;240;576;-1.0;86.0;824.0;249.0;129.0;0;21;0;1;1;0;0;0;0;0;1;1;0;0;0;38866.5;19961.8125;0.0;1927.14855957031;426.0;97139;;;Calculated values ==>;1550759197.856;356.66;295.06;293.06;292.96000000000004;291.46000000000004;276.66;274.1680685717883;293.36;275.86;275.56;276.66;335.66;334.36;275.76000000000005;280.66;298.46000000000004;298.96000000000004;299.26000000000005;295.16;293.76000000000005;293.26000000000005;;315.76000000000005;275.96000000000004;240.83765695389522;259.7329541166123;274.1680685717883;293.96000000000004;5810000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2400000.0;5760000.0;0.0;0.014333333333333333;0.13733333333333334;0.0415;0.021500000000000002;0.021500000000000002;;19961.8125;0.0;1927.14855957031;38866.5;516105.3373373874;414245.1451485565;255294.75018180851;254878.21037268479;249022.62092932206;430280.9020939914;458771.19548852823;456400.46718514874;473242.3297776949;520776.4120351562;519457.44356588065;456639.4571001869;462396.2775313394;466207.9483817794;467567.2557015158;425662.72955753456;414607.968967337;459321.57921969576;458633.2384034343;;178963.62700411686;472562.30901117553;202338.61752595103;255294.75018180851;274.1067528502502;4965828.894150427;1862122.1351838273;332916.0558573817;0.0;0;265;281;0;0;0;0;0;143;129;2184684622394.4587;804183648624.7745;1535611440274.2546;34891.160686529816;11214.283196636818;158.4515684594986;4371.777496764955;3907822.8096318417;1720940.4604178397;131418.4573854512;1485364.8729205765;2.313297228250681;0.2053084255995937
9987;2019-02-21 15:27:37.896;840;217;193;191;179;33;203;25;33;34;618;607;34;100;252;258;261;219;208;206;201;26;568;353;367;132;358;261;567;0.0;83.0;305.0;211.0;129.0;0;18;100;1;0;0;0;0;0;0;1;1;0;0;0;30707.955078125;11213.9443359375;0.0;2097.29711914062;434.0;97140;;;Calculated values ==>;1550759257.896;357.16;294.86;292.46000000000004;292.26000000000005;291.06;276.46000000000004;273.6339639331285;293.46000000000004;275.66;276.46000000000004;276.56;334.96000000000004;333.86;276.56;283.16;298.36;298.96000000000004;299.26000000000005;295.06;293.76000000000005;293.26000000000005;;316.56;275.76000000000005;240.83765695389522;262.63441904999945;273.6339639331285;293.96000000000004;5680000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2610000.0;5670000.0;0.0;0.013833333333333333;0.05083333333333333;0.035166666666666666;0.021500000000000002;0.021500000000000002;;11213.9443359375;0.0;2097.29711914062;30707.955078125;517784.6763596463;416949.2727284353;253352.83482457785;252545.8833506744;247956.0465782905;430607.02586249536;458909.0072553948;453995.204316005;473145.2311080622;518319.36109776614;517186.3783957716;454120.2570427979;462160.5697201328;466793.1479323858;468269.2283463277;429222.0144471336;417612.75701249234;459321.57921969576;458633.2384034343;;182306.50109390085;472367.87413283327;200865.98480132333;253352.83482457785;273.50955176209504;4966409.067800459;1862382.106355944;332949.61526271456;0.0;0;265;281;0;0;0;0;0;143;129;2184904969194.3188;804262901424.7241;1535761840474.1592;12867.401991996316;9547.816441491432;160.59472784587052;4413.528676945413;3908221.062979258;1721113.593259712;131421.11787706483;1485438.1326125674;2.0275600836601786;0.1901641259039376
9988;2019-02-21 15:28:37.857;840;216;190;189;177;31;203;22;39;33;622;612;42;126;250;258;261;217;208;206;202;23;568;352;367;131;357;270;568;176.0;108.0;631.0;273.0;129.0;0;13;100;1;0;0;0;0;0;0;1;1;0;0;0;30694.494140625;11161.548828125;0.0;2158.95068359375;450.0;97141;;;Calculated values ==>;1550759317.857;357.16;294.76000000000005;292.16;292.06;290.86;276.26000000000005;273.5264737036516;293.46000000000004;275.36;277.06;276.46000000000004;335.36;334.36;277.36;285.76000000000005;298.16;298.96000000000004;299.26000000000005;294.86;293.76000000000005;293.36;;318.16;275.46000000000004;240.61611355647437;263.82572766246335;273.5264737036516;293.96000000000004;5680000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2700000.0;5680000.0;0.029333333333333333;0.018000000000000002;0.10516666666666666;0.0455;0.021500000000000002;0.050833333333333335;;11161.548828125;0.0;2158.95068359375;30694.494140625;517784.6763596463;416242.9944456476;252093.4907552633;251699.2663586575;247183.65374057792;430671.36484660726;458909.0072553948;453211.0183327629;473178.34860283375;517977.54791367473;516941.4590586142;453592.71452856576;463911.2801095318;466677.1382597011;468408.8672314647;429222.0144471336;416583.3192700105;459321.57921969576;458771.19548852823;;188992.59102226305;472207.82270811964;200675.14526118073;222422.57663408777;273.4303485156514;4966920.422282423;1862568.447599024;332985.06093984906;0.0;0;265;281;0;0;0;0;0;143;129;2185125026065.0679;804341750139.9926;1535921036929.701;26558.35598469472;12354.736823835721;227.49651318821523;12014.388125100724;3908549.397407326;1721295.9958987136;131424.34986859022;1485574.9429351673;3.840319756914193;0.2943583428801233
9989;2019-02-21 15:29:37.877;831;214;190;189;177;32;203;23;44;31;635;623;47;134;250;258;261;215;208;206;202;22;571;352;367;131;358;273;570;144.0;86.0;730.0;289.0;129.0;0;9;100;1;0;0;0;0;0;0;1;1;0;0;0;30790.20703125;11213.3076171875;0.0;2167.36279296875;459.0;97142;;;Calculated values ==>;1550759377.877;356.26;294.56;292.16;292.06;290.86;276.36;273.5264737036516;293.46000000000004;275.46000000000004;277.56;276.26000000000005;336.66;335.46000000000004;277.86;286.56;298.16;298.96000000000004;299.26000000000005;294.66;293.76000000000005;293.36;;319.06;275.36;240.61611355647437;264.2163659402789;273.5264737036516;293.96000000000004;5710000.0;3520000.0000000005;3670000.0000000005;1310000.0;3579999.9999999995;2730000.0;5700000.0;0.024;0.014333333333333333;0.12166666666666666;0.04816666666666667;0.021500000000000002;0.0455;;11213.3076171875;0.0;2167.36279296875;30790.20703125;516438.7042257811;414783.6859332011;251986.4835433133;251594.23104072674;247097.9091574607;430671.36484660726;458909.0072553948;453332.2771288013;472984.3684616349;519073.5182026547;517829.15161944565;453715.23204408324;464423.35389655794;466534.3108773681;468408.8672314647;428424.47580505506;415139.4733805545;459321.57921969576;458771.19548852823;;192753.74022246967;472110.68294196425;200703.36592027298;224936.04787401733;273.44141360552226;4967432.9655828625;1862754.9668883882;333021.1255696797;0.0;0;265;281;0;0;0;0;0;143;129;2185345299464.9978;804420376339.9675;1536083991229.6492;30736.51753037094;13072.785769878128;190.41836808450765;10639.499216460246;3909027.013838893;1721507.9625522678;131427.83365347437;1485763.7882570853;4.083444192999578;0.32775183812326586
9990;2019-02-21 15:30:37.887;817;213;194;194;179;33;203;24;42;31;645;631;43;100;250;259;261;214;208;206;202;23;583;355;367;131;360;244;578;92.0;83.0;653.0;308.0;129.0;0;6;0;1;0;1;0;0;0;0;1;1;0;0;0;38969.9375;20001.142578125;0.0;1901.26525878906;457.0;97143;;;Calculated values ==>;1550759437.887;354.86;294.46000000000004;292.56;292.56;291.06;276.46000000000004;273.8482719121499;293.46000000000004;275.56;277.36;276.26000000000005;337.66;336.26000000000005;277.46000000000004;283.16;298.16;299.06;299.26000000000005;294.56;293.76000000000005;293.36;;318.86;275.46000000000004;240.61611355647437;260.2995467637923;273.8482719121499;293.96000000000004;5830000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2440000.0;5780000.0;0.015333333333333334;0.013833333333333333;0.10883333333333334;0.051333333333333335;0.021500000000000002;0.036833333333333336;;20001.142578125;0.0;1901.26525878906;38969.9375;513711.7325935134;411115.8014440576;253138.49193899822;253138.49193899822;247476.8815918825;430477.46260093397;458909.0072553948;457901.0218763568;472984.3684616349;522479.6351652931;521057.3956539232;458020.164381217;464687.2149908653;466247.85315236123;468117.1661838917;425089.670747955;411517.6292186897;459321.57921969576;458771.19548852823;;191917.91438739494;472207.82270811964;201482.61037085636;231634.68603732833;273.75963680841613;4968014.39700962;1863015.130660044;333055.0364543113;0.0;0;265;282;0;0;0;0;0;143;129;2185565536164.963;804498989439.9551;1536239117079.6245;27906.870452181964;13897.227566646183;187.74657448816984;8366.194764785863;3909515.79018782;1721732.7501217218;131430.9855532244;1485922.1954370344;2.299201061959468;0.1986051558250384
9991;2019-02-21 15:31:37.858;816;214;191;190;182;35;203;25;39;31;640;624;39;92;251;259;261;216;208;206;202;24;566;357;367;129;363;244;566;-1.0;81.0;861.0;245.0;129.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30604.58984375;11277.3349609375;0.0;1882.6748046875;450.0;97144;;;Calculated values ==>;1550759497.858;354.76;294.56;292.26000000000005;292.16;291.36;276.66;274.0616903277293;293.46000000000004;275.66;277.06;276.26000000000005;337.16;335.56;277.06;282.36;298.26000000000005;299.06;299.26000000000005;294.76000000000005;293.76000000000005;293.36;;318.16;275.56;240.16925963744896;260.2995467637923;274.0616903277293;293.96000000000004;5660000.0;3570000.0000000005;3670000.0000000005;1290000.0;3629999.9999999995;2440000.0;5660000.0;0.0;0.013500000000000002;0.1435;0.04083333333333334;0.021500000000000002;0.021500000000000002;;11277.3349609375;0.0;1882.6748046875;30604.58984375;515014.24986229115;416303.3546284358;252601.19691996908;252201.70699163104;249114.44151710143;430346.717906069;458909.0072553948;457543.0965616577;473244.79008953704;521971.85543359397;520345.7312449826;457543.0965616577;463765.0368392912;465946.8475650451;467836.5946055993;429746.37178350426;416978.68387855054;459321.57921969576;458771.19548852823;;188992.59102226305;472567.4425401675;202084.43757900718;252601.19691996908;274.0033117171759;4968593.904506326;1863275.658656589;333086.5540472808;0.0;0;265;282;0;0;0;0;0;143;129;2185785629734.802;804576951739.8981;1536385446319.5176;36658.31756401034;11044.722702580713;172.3637867168753;4432.654969224022;3910053.5733666653;1721940.4992465137;131433.9850224544;1486028.8009671506;3.974773571913662;0.3494427225571799
9992;2019-02-21 15:32:37.868;825;215;189;187;181;36;203;24;42;32;631;618;42;121;252;259;261;217;209;206;202;25;566;355;367;130;360;256;566;95.0;83.0;956.0;190.0;129.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30648.779296875;11240.974609375;0.0;1991.02038574219;458.0;97145;;;Calculated values ==>;1550759557.868;355.66;294.66;292.06;291.86;291.26000000000005;276.76000000000005;273.8482719121499;293.46000000000004;275.56;277.36;276.36;336.26000000000005;334.96000000000004;277.36;285.26000000000005;298.36;299.06;299.26000000000005;294.86;293.76000000000005;293.36;;318.96000000000004;275.66;240.39332010688793;261.9595390733887;273.8482719121499;294.06;5660000.0;3550000.0;3670000.0000000005;1300000.0;3600000.0;2560000.0;5660000.0;0.01583333333333333;0.013833333333333333;0.15933333333333335;0.03166666666666666;0.021500000000000002;0.03733333333333333;;11240.974609375;0.0;1991.02038574219;30648.779296875;516117.0281752334;416642.67006478837;251805.46433208432;251022.3019509767;248740.78595268857;430477.46260093397;458909.0072553948;455948.12673956703;473211.5349843978;520070.32876049983;518737.4894569833;455948.12673956703;465371.1009851913;466507.67227632634;468117.1661838917;429746.37178350426;417311.49556808185;459321.57921969576;458771.19548852823;;192335.8262164488;472533.2602288536;201605.90271002537;230515.47167987184;273.807764686135;4969104.434323207;1863463.3425117417;333118.8402206615;0.0;0;265;282;0;0;0;0;0;143;129;2186005866434.767;804654664689.8857;1536535471319.4937;40525.19436204031;8579.36632142956;172.01578764667667;8521.547022189838;3910696.8764986023;1722104.060577367;131436.85533054528;1486136.7706423425;4.36805814351009;0.33427592647547305
9993;2019-02-21 15:33:37.868;831;213;188;187;178;36;203;23;45;32;632;619;46;134;251;259;261;214;209;206;202;24;567;355;367;129;360;264;567;173.0;83.0;884.0;212.0;129.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30618.326171875;11249.490234375;0.0;2066.080078125;462.0;97146;;;Calculated values ==>;1550759617.868;356.26;294.46000000000004;291.96000000000004;291.86;290.96000000000004;276.76000000000005;273.8482719121499;293.46000000000004;275.46000000000004;277.66;276.36;336.36;335.06;277.76000000000005;286.56;298.26000000000005;299.06;299.26000000000005;294.56;293.76000000000005;293.36;;319.36;275.56;240.16925963744896;263.0348170998261;273.8482719121499;294.06;5670000.0;3550000.0;3670000.0000000005;1290000.0;3600000.0;2640000.0;5670000.0;0.028833333333333332;0.013833333333333333;0.14733333333333334;0.035333333333333335;0.021500000000000002;0.050333333333333334;;11249.490234375;0.0;2066.080078125;30618.326171875;516768.1232102656;415582.93273463217;251360.0964580397;250970.9820479445;247590.3032973641;430477.46260093397;458909.0072553948;454987.66090120346;473341.49414492835;519511.0852366277;518170.9774110971;455112.38588102453;465733.1334736893;466377.8143668663;468117.1661838917;429484.9116748834;415929.6988632896;459321.57921969576;458771.19548852823;;194007.49548133422;472567.4425401675;201580.43457444335;222843.93253134377;273.7978261597402;4969614.993535446;1863650.7630521064;333152.6493911937;0.0;0;265;282;0;0;0;0;0;143;129;2186226066434.767;804732364689.8857;1536691471319.4937;37335.33134547599;9574.874281455584;187.5137772270473;11875.005568844952;3911345.7142128316;1722255.3459157243;131439.85141025257;1486306.7419139345;4.4288546107291324;0.32232804378594726
9994;2019-02-21 15:34:37.849;829;209;189;188;179;37;203;24;49;32;639;626;49;137;252;259;261;210;209;206;202;23;568;356;367;129;362;269;568;87.0;83.0;835.0;200.0;129.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30717.07421875;11177.939453125;0.0;2085.88305664062;467.0;97147;;;Calculated values ==>;1550759677.849;356.06000000000006;294.06;292.06;291.96000000000004;291.06;276.86;273.955091788801;293.46000000000004;275.56;278.06;276.36;337.06;335.76000000000005;278.06;286.86;298.36;299.06;299.26000000000005;294.16;293.76000000000005;293.36;;319.86;275.46000000000004;240.16925963744896;263.6948088759802;273.955091788801;294.06;5680000.0;3560000.0;3670000.0000000005;1290000.0;3620000.0000000005;2690000.0;5680000.0;0.0145;0.013833333333333333;0.13916666666666666;0.03333333333333333;0.021500000000000002;0.036000000000000004;;11177.939453125;0.0;2085.88305664062;30717.07421875;516441.2054602211;413758.1227596048;251699.2663586575;251308.1132282745;247911.49400514975;430412.23801567365;458909.0072553948;454648.16989598307;473341.49414492835;519819.1761884814;518475.33370956266;454648.16989598307;465363.211565965;466221.12760670384;467977.0067639726;429222.0144471336;414124.9905646017;459321.57921969576;458771.19548852823;;196097.13278094304;472470.6178721596;201817.02239971506;231607.8069863057;273.89461034639675;4970125.960014273;1863837.5991158409;333187.2381273832;0.0;0;265;282;0;0;0;0;0;143;129;2186446196704.571;804809740179.8169;1536851320684.3513;35185.668026563966;9021.786515748152;208.84216370835728;8177.881986080012;3911949.8644988677;1722410.2690143748;131443.1533304848;1486473.7963927346;3.965235410333447;0.30879766636495476
9995;2019-02-21 15:35:37.869;823;208;190;189;178;37;203;24;51;32;649;634;52;137;252;259;261;209;209;206;202;24;567;357;367;128;362;271;566;-2.0;83.0;735.0;144.0;129.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30688.310546875;11153.818359375;0.0;2118.18212890625;470.0;97148;;;Calculated values ==>;1550759737.869;355.46000000000004;293.96000000000004;292.16;292.06;290.96000000000004;276.86;274.0616903277293;293.46000000000004;275.56;278.26000000000005;276.36;338.06000000000006;336.56;278.36;286.86;298.36;299.06;299.26000000000005;294.06;293.76000000000005;293.36;;320.16;275.56;239.943914813709;263.95629194202945;274.0616903277293;294.06;5670000.0;3570000.0000000005;3670000.0000000005;1280000.0;3620000.0000000005;2710000.0;5660000.0;0.0;0.013833333333333333;0.1225;0.024;0.021500000000000002;0.021500000000000002;;11153.818359375;0.0;2118.18212890625;30688.310546875;515789.31856056146;414191.8510684593;252201.70699163104;251805.46433208432;247634.3488827381;430346.717906069;458909.0072553948;454562.9019473556;473471.244710016;520687.6572569119;519136.3064642012;454689.2023543824;465072.66303029994;466221.12760670384;467836.5946055993;429484.9116748834;414553.385242026;459321.57921969576;458771.19548852823;;197350.94305643384;472698.3688610173;202107.86844866583;252201.70699163104;274.0124317723183;4970637.842124337;1864023.7591302132;333222.2836818772;0.0;0;265;282;0;0;0;0;0;143;129;2186666470104.501;804886865879.7924;1537013374684.2998;30925.741603589497;6494.172009896435;206.5527823211938;4441.24400268329;3912500.9765550816;1722539.611768599;131446.6161089088;1486578.9908290687;3.1696585933397796;0.25628832990553135
9996;2019-02-21 15:36:37.869;814;207;191;191;179;38;203;24;47;32;659;642;49;120;253;259;261;209;209;207;202;24;582;360;367;125;365;250;577;-1.0;110.0;668.0;177.0;129.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;39090.7265625;19978.099609375;0.0;1954.49853515625;468.0;97149;;;Calculated values ==>;1550759797.869;354.56000000000006;293.86;292.26000000000005;292.26000000000005;291.06;276.96000000000004;274.38016830617;293.46000000000004;275.56;277.86;276.36;339.06000000000006;337.36;278.06;285.16;298.46000000000004;299.06;299.26000000000005;294.06;293.86;293.36;;319.96000000000004;275.56;239.25999513918347;261.13683023647616;274.38016830617;294.06;5820000.0;3600000.0;3670000.0000000005;1250000.0;3650000.0;2500000.0;5770000.0;0.0;0.018333333333333333;0.11133333333333333;0.029500000000000002;0.021500000000000002;0.021500000000000002;;19978.099609375;0.0;1954.49853515625;39090.7265625;513423.4013427874;409051.03130208154;252009.62467357836;252009.62467357836;247519.47821885458;430148.3826014536;458909.0072553948;457535.0496650144;473859.25462455093;523419.18108410196;521686.8877387686;457775.72677953914;466120.1294677776;465920.2808716204;467413.82886276924;425377.1181459203;409908.80126910866;459458.8182496499;458771.19548852823;;196515.0671798046;473089.87314066343;202858.2996960824;252009.62467357836;274.3177197183903;4971219.334100249;1864283.1917799527;333256.22268741106;0.0;0;265;283;0;0;0;0;0;143;129;2186886670104.501;804962765879.7924;1537169674684.2998;28354.01149654109;7971.83141661514;283.585809408213;4445.373772521422;3912994.9744975828;1722660.161797153;131450.7005971732;1486653.0459771955;1.8718622492667434;0.15761957816004274
9997;2019-02-21 15:37:37.860;811;210;195;194;180;40;203;24;39;32;660;642;39;85;254;259;261;212;209;206;202;24;571;360;367;122;365;238;571;0.0;81.0;611.0;145.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30194.685546875;10745.3076171875;0.0;1880.6071777343802;457.0;97150;;;Calculated values ==>;1550759857.86;354.26;294.16;292.66;292.56;291.16;277.16;274.38016830617;293.46000000000004;275.56;277.06;276.36;339.16;337.36;277.06;281.66;298.56;299.06;299.26000000000005;294.36;293.76000000000005;293.36;;318.86;275.56;238.5638546566975;259.4470641161187;274.38016830617;294.06;5710000.0;3600000.0;3670000.0000000005;1220000.0;3650000.0;2380000.0;5710000.0;0.0;0.013500000000000002;0.10183333333333335;0.024166666666666666;0.021500000000000002;0.021500000000000002;;10745.3076171875;0.0;1880.6071777343802;30194.685546875;513979.657755383;412909.5351854959;253937.9774112232;253530.27943955857;248144.24030665937;430148.3826014536;458909.0072553948;458503.2643307626;474245.42212135316;524481.1149815134;522661.2724307631;458503.2643307626;463845.9900831496;466051.1729702569;467413.82886276924;428424.47580505506;413659.9853182301;459321.57921969576;458771.19548852823;;191917.91438739494;473479.4865677795;202872.5544492528;253937.9774112232;274.32324600677526;4971796.625927123;1864539.1817689799;333288.1771077695;0.0;0;265;283;0;0;0;0;0;143;129;2187106837074.27;805036854764.7146;1537316052724.1462;26031.727289600418;6539.667526197727;199.32062157213676;4403.914188662058;3913448.1210048185;1722781.0728155093;131454.72421379414;1486726.7789818514;2.944311776995668;0.24039616552598256
9998;2019-02-21 15:38:37.840;821;212;192;191;178;39;203;24;44;33;655;636;43;92;254;259;261;214;209;206;202;25;568;357;367;131;362;251;568;0.0;81.0;782.0;83.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30018.791015625;11328.1181640625;0.0;1125.7705078125;461.0;97151;;;Calculated values ==>;1550759917.84;355.26;294.36;292.36;292.26000000000005;290.96000000000004;277.06;274.0616903277293;293.46000000000004;275.56;277.56;276.46000000000004;338.66;336.76000000000005;277.46000000000004;282.36;298.56;299.06;299.26000000000005;294.56;293.76000000000005;293.36;;319.26000000000005;275.66;240.61611355647437;261.27494424493943;274.0616903277293;294.06;5680000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2510000.0;5680000.0;0.0;0.013500000000000002;0.13033333333333333;0.013833333333333333;0.021500000000000002;0.021500000000000002;;11328.1181640625;0.0;1125.7705078125;30018.791015625;515461.0486023027;414846.29353119736;252891.56722877352;252490.88843006507;247546.45748174383;430346.717906069;458909.0072553948;457011.0267116472;473178.34860283375;522931.121980694;520993.0250220552;456890.0076126557;462722.5230081046;466481.5206930663;467836.5946055993;429222.0144471336;415551.95554976206;459321.57921969576;458771.19548852823;;193589.57483703562;472402.05409754877;202159.99454772638;252891.56722877352;274.0327159882713;4972298.23763898;1864723.0656688104;333313.2219041079;0.0;0;265;283;0;0;0;0;0;143;129;2187326963674.34;805112729464.7388;1537462703824.1929;33215.58452536435;3738.348490439209;184.54579511451556;4426.412007584727;3913941.6840275675;1722866.694398964;131457.92203430526;1486800.3405048263;3.337503001160599;0.24941216684048317
9999;2019-02-21 15:39:37.850;828;212;193;192;179;38;203;26;50;34;658;636;49;93;253;259;261;214;209;207;202;26;569;355;367;134;360;258;568;184.0;83.0;561.0;107.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29999.337890625;11304.84375;0.0;1151.66931152344;468.0;97152;;;Calculated values ==>;1550759977.85;355.96000000000004;294.36;292.46000000000004;292.36;291.06;276.96000000000004;273.8482719121499;293.46000000000004;275.76000000000005;278.16;276.56;338.96000000000004;336.76000000000005;278.06;282.46000000000004;298.46000000000004;299.06;299.26000000000005;294.56;293.86;293.36;;319.96000000000004;275.76000000000005;241.2770596917726;262.23063862743834;273.8482719121499;294.06;5690000.0;3550000.0;3670000.0000000005;1340000.0;3600000.0;2580000.0;5680000.0;0.03066666666666667;0.013833333333333333;0.0935;0.017833333333333333;0.021500000000000002;0.05216666666666667;;11304.84375;0.0;1151.66931152344;29999.337890625;516236.2379119999;414846.29353119736;253295.64132145524;252891.56722877352;247911.49400514975;430477.46260093397;458909.0072553948;456599.5954917432;472884.4304738556;522672.3241863526;520418.008215219;456477.09640699456;461783.3190867188;466637.4274074692;468117.1661838917;428957.65697938594;415551.95554976206;459458.8182496499;458771.19548852823;;196515.0671798046;472104.6820821746;201611.82201232715;222912.82102471543;273.81007436580825;4972798.472071632;1864911.7051194003;333332.20373237686;0.0;0;265;283;0;0;0;0;0;143;129;2187547200374.3052;805192242714.7261;1537615429274.1687;23841.3568203254;4823.789337912279;185.4455364431303;12303.945201195567;3914417.237784458;1722938.0574393803;131461.00580927794;1486939.783384818;3.3038569214845066;0.19587814189823335
10000;2019-02-21 15:40:37.851;828;210;194;193;181;36;203;24;55;34;660;637;54;93;252;259;262;211;209;207;202;25;572;354;367;137;359;261;572;143.0;83.0;786.0;182.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30084.12109375;11361.3798828125;0.0;1158.49560546875;471.0;97153;;;Calculated values ==>;1550760037.851;355.96000000000004;294.16;292.56;292.46000000000004;291.26000000000005;276.76000000000005;273.7412296467126;293.46000000000004;275.56;278.66;276.56;339.16;336.86;278.56;282.46000000000004;298.36;299.06;299.36;294.26000000000005;293.86;293.36;;320.26000000000005;275.66;241.92719264551067;262.63441904999945;273.7412296467126;294.06;5720000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2610000.0;5720000.0;0.02383333333333333;0.013833333333333333;0.131;0.030333333333333334;0.021500000000000002;0.04533333333333334;;11361.3798828125;0.0;1158.49560546875;30084.12109375;515988.1946605334;412493.9136223494;253473.31916534808;253070.23805554165;248466.54800052318;430542.39183029096;458909.0072553948;456722.2913988086;472491.6353866644;522634.7703978677;520273.556008512;456599.3875696608;461325.7130380543;466650.54303335864;468257.0741332307;428411.4063857825;412876.7333045026;459458.8182496499;458771.19548852823;;197768.88456892778;471610.25455702154;201302.56392292367;226045.31181363226;273.68482585611883;4973299.175909478;1865100.5934649494;333351.4554275946;0.0;0;265;283;0;0;0;0;0;143;129;2187767404044.914;805273544069.9509;1537771131869.5994;33459.984299340926;8199.333282567637;214.89631095770537;10550.240059928617;3914894.7569202953;1723046.585270285;131464.34204695188;1487130.2381033797;4.187298348283479;0.302147654933155
10001;2019-02-21 15:41:37.861;824;208;195;194;183;36;203;24;58;34;660;637;57;95;251;259;262;209;209;207;202;23;573;354;367;139;359;270;574;280.0;84.0;1399.0;97.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30072.9296875;11318.2685546875;0.0;1187.26904296875;472.0;97154;;;Calculated values ==>;1550760097.861;355.56000000000006;293.96000000000004;292.66;292.56;291.46000000000004;276.76000000000005;273.7412296467126;293.46000000000004;275.56;278.96000000000004;276.56;339.16;336.86;278.86;282.66;298.26000000000005;299.06;299.36;294.06;293.86;293.36;;320.36;275.46000000000004;242.35481222062532;263.82572766246335;273.7412296467126;294.06;5730000.0;3540000.0;3670000.0000000005;1390000.0;3590000.0;2700000.0;5740000.0;0.04666666666666666;0.014;0.23316666666666666;0.016166666666666666;0.021500000000000002;0.06816666666666667;;11318.2685546875;0.0;1187.26904296875;30072.9296875;515413.76386783057;410841.1965318206;253764.7012984487;253360.40669193043;249114.43269794006;430542.39183029096;458909.0072553948;455611.1469425823;472228.6972694908;521905.2149896444;519529.677825402;455485.8189051035;460178.15064566437;466520.93082736776;468257.0741332307;428142.5931943297;411246.2884340282;459458.8182496499;458771.19548852823;;198186.82848740023;471147.87813747115;201387.91731616508;217907.73426901246;273.718175394438;4973800.568217369;1865289.6220347437;333371.0067243349;0.0;0;265;283;0;0;0;0;0;143;129;2187987640744.8792;805356357869.9377;1537930458419.574;59276.383041226276;4361.119366611115;236.5482666442208;16418.859273130325;3915667.688781854;1723151.2731540846;131468.1047121043;1487355.0180548686;6.420588424975843;0.4001035031783185
10002;2019-02-21 15:42:37.871;816;208;196;195;186;37;203;25;61;34;661;638;61;98;251;260;262;210;209;207;202;24;576;355;367;141;360;275;575;246.0;85.0;1142.0;213.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30040.9765625;11298.841796875;0.0;1211.23303222656;473.0;97155;;;Calculated values ==>;1550760157.871;354.76;293.96000000000004;292.76000000000005;292.66;291.76000000000005;276.86;273.8482719121499;293.46000000000004;275.66;279.26000000000005;276.56;339.26;336.96000000000004;279.26000000000005;282.96000000000004;298.26000000000005;299.16;299.36;294.16;293.86;293.36;;320.46000000000004;275.56;242.77792619122317;264.4750485637546;273.8482719121499;294.06;5760000.0;3550000.0;3670000.0000000005;1410000.0;3600000.0;2750000.0;5750000.0;0.041;0.014166666666666666;0.19033333333333333;0.0355;0.021500000000000002;0.0625;;11298.841796875;0.0;1211.23303222656;30040.9765625;514176.62343066576;410395.48984594806;254114.28473885378;253707.63404286117;250190.75224256187;430477.46260093397;458909.0072553948;455154.56847608514;471964.88962738856;521601.66860565887;519218.3011720704;455154.56847608514;459764.45107327175;466377.8143668663;468245.0390451662;427326.74924681167;411212.7896738466;459458.8182496499;458771.19548852823;;198604.77482894104;470979.3205154194;201578.6262232883;219650.89275264286;273.7971204184995;4974301.6009275755;1865478.1293669634;333390.9975728779;0.0;0;265;283;0;0;0;0;0;143;129;2188207877444.8442;805440371869.9244;1538093985669.548;48263.95434211566;9563.724647370653;228.28109395033815;14945.018920992836;3916564.007621486;1723267.3328609103;131471.97893570497;1487616.4272673866;5.835375087814101;0.40562939967230055
10003;2019-02-21 15:43:37.862;808;214;198;196;188;38;203;26;60;33;650;627;59;85;253;260;262;216;209;207;202;25;595;360;367;134;365;250;590;-3.0;87.0;1488.0;349.0;129.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39557.265625;20387.517578125;0.0;1920.76318359375;464.0;97156;;;Calculated values ==>;1550760217.862;353.96000000000004;294.56;292.96000000000004;292.76000000000005;291.96000000000004;276.96000000000004;274.38016830617;293.46000000000004;275.76000000000005;279.16;276.46000000000004;338.16;335.86;279.06;281.66;298.46000000000004;299.16;299.36;294.76000000000005;293.86;293.36;;319.56;275.66;241.2770596917726;261.13683023647616;274.38016830617;294.06;5950000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2500000.0;5900000.0;0.0;0.0145;0.24800000000000003;0.05816666666666667;0.021500000000000002;0.021500000000000002;;20387.517578125;0.0;1920.76318359375;39557.265625;511567.80425318505;405842.9433065166;254071.96748831047;253280.84229605916;250229.89163475012;430148.3826014536;458909.0072553948;459093.38060998835;472787.01963726926;522502.35460502433;520156.5344782498;458974.00969911716;462052.2146622861;465920.2808716204;467542.87897321215;421785.46150485665;406813.35142273625;459458.8182496499;458771.19548852823;;194843.3435325042;472007.13841251616;202871.29538143167;254071.96748831047;274.32275791166654;4974881.499280727;1865742.142753529;333417.0936263204;0.0;0;265;284;0;0;0;0;0;143;130;2188428044414.6133;805522859494.8379;1538251462044.3828;63543.07713668206;15654.734869641417;217.09559619074582;4401.033402004682;3917495.5931240427;1723477.4551669238;131475.68985139806;1487777.6201873438;3.757167210677569;0.33459174654082363
10004;2019-02-21 15:44:37.872;814;218;199;198;188;42;203;26;52;33;603;588;52;88;255;258;262;220;209;207;202;27;594;363;367;128;368;248;589;-1.0;81.0;1432.0;158.0;129.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39482.84765625;20353.642578125;0.0;1910.0615234375;454.0;97157;;;Calculated values ==>;1550760277.872;354.56000000000006;294.96000000000004;293.06;292.96000000000004;291.96000000000004;277.36;274.69669130483857;293.46000000000004;275.76000000000005;278.36;276.46000000000004;333.46000000000004;331.96000000000004;278.36;281.96000000000004;298.66;298.96000000000004;299.36;295.16;293.86;293.36;;318.56;275.86;239.943914813709;260.85938512811435;274.69669130483857;294.06;5940000.0;3629999.9999999995;3670000.0000000005;1280000.0;3679999.9999999995;2480000.0;5890000.0;0.0;0.013500000000000002;0.23866666666666667;0.026333333333333334;0.021500000000000002;0.021500000000000002;;20353.642578125;0.0;1910.0615234375;39482.84765625;512406.4608508121;408229.6546716311;254528.7660856359;254127.37664417207;250276.39957896134;429947.3805835815;458909.0072553948;458455.16512809304;473567.7884962697;517872.40172650083;516339.15409579006;458455.16512809304;462704.82569252973;465749.9238030741;466858.86781954044;422095.37497726764;409115.364024156;459458.8182496499;458771.19548852823;;190664.19178205615;472988.3078366223;203744.36092922773;254528.7660856359;274.6744780912116;4975540.276669234;1866081.7090063884;333449.0224861305;0.0;0;265;284;0;0;0;0;0;143;130;2188648281114.5784;805601472594.8254;1538400886944.3591;60790.97860212919;7090.0906018947235;175.23014786700705;4391.2122321621855;3918531.882941223;1723667.0269691919;131478.9597774949;1487850.9011124026;3.2540637107626953;0.26007980095586025
10005;2019-02-21 15:45:37.862;828;219;196;195;184;43;203;27;10;33;592;581;23;84;256;257;262;221;209;207;202;27;591;364;367;123;369;252;585;-1.0;85.0;1000.0;243.0;129.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39456.73046875;20264.076171875;0.0;1980.9812011718802;448.0;97158;;;Calculated values ==>;1550760337.862;355.96000000000004;295.06;292.76000000000005;292.66;291.56;277.46000000000004;274.8017692304317;293.46000000000004;275.86;274.16;276.46000000000004;332.36;331.26000000000005;275.46000000000004;281.56;298.76000000000005;298.86;299.36;295.26000000000005;293.86;293.36;;317.96000000000004;275.86;238.79729159403252;261.41265627149306;274.8017692304317;294.06;5910000.0;3640000.0;3670000.0000000005;1230000.0;3690000.0;2520000.0;5850000.0;0.0;0.014166666666666666;0.16666666666666666;0.0405;0.021500000000000002;0.021500000000000002;;20264.076171875;0.0;1980.9812011718802;39456.73046875;514407.86771959404;410498.8665524361;253550.75500905965;253154.84274108894;248984.20344353234;429879.7862731237;458909.0072553948;452669.49075455044;474212.7290111756;516408.09505500714;515279.53097578976;454280.97009589704;461630.8485026604;465737.0528256397;466586.1840761427;423011.771883382;411315.7555798915;459458.8182496499;458771.19548852823;;188156.80290529504;473637.5770575189;203949.7905880507;253550.75500905965;274.75844762272044;4976197.996848744;1866420.1335825273;333481.442437948;0.0;0;265;284;0;0;0;0;0;143;130;2188868444414.6133;805676760044.8374;1538550861944.383;41453.28336108329;10922.355352013461;165.69356429944872;4412.239470308575;3919383.7764517996;1723817.1056682123;131481.80033492492;1487924.2509829185;2.5602798317217337;0.22316914724652934
10006;2019-02-21 15:46:37.863;837;219;197;196;182;43;203;28;-47;34;605;590;-19;51;257;257;262;221;209;207;202;27;587;364;367;129;369;255;581;-1.0;84.0;863.0;214.0;130.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38647.8125;20101.79296875;0.0;1168.91821289062;440.0;97159;;;Calculated values ==>;1550760397.863;356.86;295.06;292.86;292.76000000000005;291.36;277.46000000000004;274.8017692304317;293.46000000000004;275.96000000000004;268.46000000000004;276.56;333.66;332.16;271.26000000000005;278.26000000000005;298.86;298.86;299.36;295.26000000000005;293.86;293.36;;317.16;275.86;240.16925963744896;261.82340779136865;274.8017692304317;294.06;5870000.0;3640000.0;3670000.0000000005;1290000.0;3690000.0;2550000.0;5810000.0;0.0;0.014;0.14383333333333334;0.035666666666666666;0.021666666666666667;0.021666666666666667;;20101.79296875;0.0;1168.91821289062;38647.8125;515856.7595891645;412218.3977766383;254175.61284139525;253772.22685945037;248431.8995004248;429879.7862731237;458909.0072553948;444774.68110066984;473534.8580475586;517487.4825529583;515946.83918923367;448451.3868073569;457210.2442064382;465868.6305586301;466586.1840761427;424204.0707750697;412989.01722308714;459458.8182496499;458771.19548852823;;184813.72873217988;472857.82487454545;203927.7032330171;254175.61284139525;274.74993376197847;4976848.8788872175;1866756.5214313301;333507.6920371862;0.0;0;265;284;0;0;0;0;0;143;130;2189088648084.3472;805752361304.7461;1538702964479.1992;34641.823649964055;9591.84100521451;157.0107497277559;4432.904290687881;3920017.912911557;1723988.06015351;131484.4895823586;1487997.9617426633;2.2953430789721443;0.19817419287214827
10007;2019-02-21 15:47:37.873;834;219;199;198;182;40;203;29;-51;36;630;604;-24;21;257;257;262;221;209;207;202;29;586;361;367;135;366;252;580;-1.0;83.0;459.0;207.0;130.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38645.4140625;20126.640625;0.0;1133.47265625;434.0;97160;;;Calculated values ==>;1550760457.873;356.56000000000006;295.06;293.06;292.96000000000004;291.36;277.16;274.4858918419099;293.46000000000004;276.06;268.06;276.76000000000005;336.16;333.56;270.76000000000005;275.26000000000005;298.86;298.86;299.36;295.26000000000005;293.86;293.36;;316.56;276.06;241.49495122638035;261.41265627149306;274.4858918419099;294.06;5860000.0;3610000.0;3670000.0000000005;1350000.0;3660000.0;2520000.0;5800000.0;0.0;0.013833333333333333;0.0765;0.034499999999999996;0.021666666666666667;0.021666666666666667;;20126.640625;0.0;1133.47265625;38645.4140625;515568.4098734467;412633.98980619374;255052.47792985634;254640.87459571127;248475.94122565686;430081.6785162784;458909.0072553948;444834.6235683105;472948.7829819323;520297.9967524334;517637.91059320857;448363.48734315694;454034.2021912492;466299.9704243525;467013.5131080222;424497.1277703524;413394.10589193564;459458.8182496499;458771.19548852823;;182306.50109390085;472265.74392498133;203068.2661150038;255052.47792985634;274.403727975283;4977493.096460173;1867091.8142507158;333526.8818255244;0.0;0;265;284;0;0;0;0;0;143;130;2189308884784.3123;805831574504.7335;1538855089829.175;18495.126345177963;9287.312984444225;153.59180265143192;4413.905547104558;3920460.7946294323;1724145.4126577794;131487.07836835377;1488071.6974452024;1.5216257905788613;0.13770138201214985
