;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10008;2019-02-21 15:48:37.853;824;219;199;198;182;36;203;30;-37;37;637;611;-16;11;255;258;262;220;209;207;203;29;583;358;367;138;363;242;577;-2.0;83.0;157.0;160.0;130.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38465.7890625;20124.40234375;0.0;1059.77258300781;431.0;97161;;;Calculated values ==>;1550760517.853;355.56000000000006;295.06;293.06;292.96000000000004;291.36;276.76000000000005;274.1680685717883;293.46000000000004;276.16;269.46000000000004;276.86;336.86;334.26000000000005;271.56;274.26000000000005;298.66;298.96000000000004;299.36;295.16;293.86;293.46000000000004;;316.26000000000005;276.06;242.14157278889297;260.01710675043796;274.1680685717883;294.06;5830000.0;3579999.9999999995;3670000.0000000005;1380000.0;3629999.9999999995;2420000.0;5770000.0;0.0;0.013833333333333333;0.026166666666666668;0.02666666666666667;0.021666666666666667;0.021666666666666667;;20124.40234375;0.0;1059.77258300781;38465.7890625;514580.05115014786;413849.68692713586;255233.60174986743;254818.3210958024;248609.27306748205;430280.9020939914;458909.0072553948;448557.81833624345;472654.2065195329;521830.06882219197;519189.60384652554;451189.5268053024;454502.3077960133;466468.62817080156;467567.2557015158;425364.8332833355;414217.14727672003;459458.8182496499;458909.0072553948;;181052.91087944093;471870.034071972;202100.6260852439;255233.60174986743;274.0141618249508;4978135.475621966;1867427.1278004427;333545.15277684276;0.0;0;265;284;0;0;0;0;0;143;130;2189529011384.3823;805913447204.7595;1539003240429.2222;6448.963197234489;7193.850879646084;154.20965642484722;4412.967119286427;3920668.5927532143;1724282.709909013;131489.6425255095;1488145.230198355;0.8596034972120034;0.07778148654914097
10009;2019-02-21 15:49:37.874;818;217;194;193;180;34;204;28;-14;37;627;606;0;23;254;258;262;219;209;207;203;28;566;354;367;139;359;255;566;0.0;86.0;94.0;90.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29990.564453125;11276.474609375;0.0;1131.21484375;432.0;97162;;;Calculated values ==>;1550760577.874;354.96000000000004;294.86;292.56;292.46000000000004;291.16;276.56;273.7412296467126;293.56;275.96000000000004;271.76000000000005;276.86;335.86;333.76000000000005;273.16;275.46000000000004;298.56;298.96000000000004;299.36;295.06;293.86;293.46000000000004;;316.36;275.96000000000004;242.35481222062532;261.82340779136865;273.7412296467126;294.06;5660000.0;3540000.0;3670000.0000000005;1390000.0;3590000.0;2550000.0;5660000.0;0.0;0.014333333333333333;0.015666666666666666;0.015000000000000001;0.021666666666666667;0.021666666666666667;;11276.474609375;0.0;1131.21484375;29990.564453125;515259.6028605115;417311.49556808185;253820.30783839847;253410.37462381402;248369.59637365956;430542.39183029096;459046.6745650736;449096.13911833207;472523.0838727012;519743.2107659051;517590.11369567545;450884.21563488897;453771.04785241163;466909.46258657274;468129.3392673732;429993.0405486657;417967.8867661538;459458.8182496499;458909.0072553948;;181470.77258748977;471639.4363266047;201014.72963286424;253820.30783839847;273.57222904367933;4978706.144900356;1867688.8933615838;333563.41739582375;0.0;0;265;284;0;0;0;0;0;143;130;2189749288454.9214;805996576289.9629;1539152392614.5872;3886.608748605662;4059.370600406107;172.36053754933704;4443.588487368254;3920754.7526650587;1724376.5195768056;131492.36489629568;1488219.0606602116;1.0124309140220715;0.07378736854035321
10010;2019-02-21 15:50:37.854;815;215;190;189;174;31;204;25;3;36;622;603;11;47;252;258;262;217;209;207;203;24;567;352;367;141;357;261;567;-1.0;82.0;352.0;200.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29994.744140625;11260.1025390625;0.0;1155.68872070312;445.0;97163;;;Calculated values ==>;1550760637.854;354.66;294.66;292.16;292.06;290.56;276.26000000000005;273.5264737036516;293.56;275.66;273.46000000000004;276.76000000000005;335.36;333.46000000000004;274.26000000000005;277.86;298.36;298.96000000000004;299.36;294.86;293.86;293.46000000000004;;317.66;275.56;242.77792619122317;262.63441904999945;273.5264737036516;294.06;5670000.0;3520000.0000000005;3670000.0000000005;1410000.0;3570000.0000000005;2610000.0;5670000.0;0.0;0.013666666666666666;0.058666666666666666;0.03333333333333333;0.021666666666666667;0.021666666666666667;;11260.1025390625;0.0;1155.68872070312;29994.744140625;514807.8678074975;416272.93807905726;252147.44583459952;251752.21821987705;246149.28851543952;430671.36484660726;459046.6745650736;450190.1169046122;472161.77640367835;518731.0570068299;516774.079501297;451215.39434274647;455736.3202760886;466935.48835395055;468408.8672314647;429733.0421725042;416949.2727284353;459458.8182496499;458909.0072553948;;186903.13564328075;470979.3205154194;200492.04659365173;252147.44583459952;273.3585094473819;4979205.855846273;1867876.6355696106;333582.4685730237;0.0;0;265;284;0;0;0;0;0;143;130;2189969415054.9915;806080548289.9896;1539307141014.6365;14648.953458243015;9016.242464058923;174.7115157356082;4479.8338307838985;3920909.1641958253;1724485.4466978968;131495.25619931828;1488293.3977256024;2.280945344224163;0.2082580494184305
10011;2019-02-21 15:51:37.864;807;212;189;188;175;31;204;23;13;35;624;603;19;59;251;258;262;213;209;207;203;23;566;352;367;136;357;264;566;291.0;80.0;368.0;267.0;130.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31003.005859375;11221.568359375;0.0;2235.79443359375;454.0;97164;;;Calculated values ==>;1550760697.864;353.86;294.36;292.06;291.96000000000004;290.66;276.26000000000005;273.5264737036516;293.56;275.46000000000004;274.46000000000004;276.66;335.56;333.46000000000004;275.06;279.06;298.26000000000005;298.96000000000004;299.36;294.46000000000004;293.86;293.46000000000004;;318.56;275.46000000000004;241.71165711629368;263.0348170998261;273.5264737036516;294.06;5660000.0;3520000.0000000005;3670000.0000000005;1360000.0;3570000.0000000005;2640000.0;5660000.0;0.0485;0.013333333333333334;0.06133333333333334;0.0445;0.021666666666666667;0.07016666666666667;;11221.568359375;0.0;2235.79443359375;31003.005859375;513908.0622695131;415614.3946099609;251805.46433208432;251412.36279694637;246548.38291224377;430671.36484660726;459046.6745650736;450937.16830444353;472720.47428543336;518686.60191538016;516519.2490584002;451705.86089382874;456724.4461298918;466806.3634841397;468408.8672314647;429993.0405486657;415960.63289193413;459458.8182496499;458909.0072553948;;190664.19178205615;471547.0194386176;200582.12226852428;216399.30627864972;273.3938610840298;4979714.255148622;1868064.0140516108;333610.7356430316;0.0;0;265;284;0;0;0;0;0;143;131;2190189651754.9565;806163662139.9764;1539464667264.6113;15355.109490203049;12057.937924069149;187.09876875642067;17016.097351868284;3921159.239725999;1724661.0941374649;131498.27178753619;1488472.5603408893;3.3153779251762576;0.21892346885354147
10012;2019-02-21 15:52:37.865;797;209;189;188;176;32;204;23;19;32;612;595;31;93;251;259;262;210;209;207;203;22;569;352;367;131;357;265;568;240.0;85.0;404.0;392.0;130.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30777.86328125;11267.12109375;0.0;2035.35546875;459.0;97165;;;Calculated values ==>;1550760757.865;352.86;294.06;292.06;291.96000000000004;290.76000000000005;276.36;273.5264737036516;293.56;275.46000000000004;275.06;276.36;334.36;332.66;276.26000000000005;282.46000000000004;298.26000000000005;299.06;299.36;294.16;293.86;293.46000000000004;;319.06;275.36;240.61611355647437;263.1675429290057;273.5264737036516;294.06;5690000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2650000.0;5680000.0;0.04;0.014166666666666666;0.06733333333333333;0.06533333333333333;0.021666666666666667;0.06166666666666667;;11267.12109375;0.0;2035.35546875;30777.86328125;512418.8664444242;413758.1227596048;251699.2663586575;251308.1132282745;246823.0256468064;430671.36484660726;459046.6745650736;451529.2128335606;473081.36623795505;517364.28103760886;515606.7013126759;453057.63364064984;460710.86870234786;466806.3634841397;468536.14063987497;429208.78277628135;414124.9905646017;459458.8182496499;458909.0072553948;;192753.74022246967;472110.68294196425;200553.18706866636;218523.43114352814;273.3825071748241;4980229.104304848;1868251.4229202562;333646.3291520567;0.0;0;265;284;0;0;0;0;0;143;131;2190409855424.6904;806243763474.8796;1539623369909.4197;16899.05240150288;17741.756397055462;213.687056332128;14823.777193565113;3921428.0288878498;1724909.4290620207;131501.61172507258;1488737.8970506522;3.7345131047627493;0.30616382959481875
10013;2019-02-21 15:53:37.885;789;207;188;187;177;33;204;23;31;31;615;600;38;107;251;259;262;208;210;207;203;22;568;353;367;133;358;265;567;251.0;82.0;556.0;339.0;130.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30731.91015625;11262.6796875;0.0;2017.64685058594;462.0;97166;;;Calculated values ==>;1550760817.885;352.06000000000006;293.86;291.96000000000004;291.86;290.86;276.46000000000004;273.6339639331285;293.56;275.46000000000004;276.26000000000005;276.26000000000005;334.66;333.16;276.96000000000004;283.86;298.26000000000005;299.06;299.36;293.96000000000004;293.86;293.46000000000004;;319.36;275.36;241.05796691057077;263.1675429290057;273.6339639331285;294.16;5680000.0;3529999.9999999995;3670000.0000000005;1330000.0;3579999.9999999995;2650000.0;5670000.0;0.04183333333333333;0.013666666666666666;0.09266666666666666;0.0565;0.021666666666666667;0.0635;;11262.6796875;0.0;2017.64685058594;30731.91015625;511512.9525569725;413421.25303917937;251360.0964580397;250970.9820479445;247226.81265984647;430607.02586249536;459046.6745650736;453057.63364064984;472723.10170879104;517674.11997695384;516123.964874672;453941.4140832149;462390.81520031055;466663.7800689285;468396.73186948214;429471.63005615707;413791.87700495345;459458.8182496499;458909.0072553948;;194007.49548133422;471846.71735943656;200924.6129329198;218133.5705661628;273.5325170197043;4980741.85661048;1868439.2338428202;333680.11542971357;0.0;0;265;284;0;0;0;0;0;143;131;2190630128824.6204;806322989874.8545;1539782422909.3691;23364.326585582985;15307.098900098199;214.2899583664494;15289.240229766234;3921763.668888688;1725184.9279917853;131505.17938901897;1488988.922509704;4.079339127577052;0.31350572178288516
10014;2019-02-21 15:54:37.875;785;206;187;186;178;35;204;25;41;31;626;611;44;115;252;259;263;207;209;207;203;23;567;356;367;134;361;265;566;160.0;81.0;808.0;343.0;130.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30631.26953125;11252.3818359375;0.0;2000.54345703125;465.0;97167;;;Calculated values ==>;1550760877.875;351.66;293.76000000000005;291.86;291.76000000000005;290.96000000000004;276.66;273.955091788801;293.56;275.66;277.26000000000005;276.26000000000005;335.76000000000005;334.26000000000005;277.56;284.66;298.36;299.06;299.46000000000004;293.86;293.86;293.46000000000004;;319.66;275.46000000000004;241.2770596917726;263.1675429290057;273.955091788801;294.06;5670000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2650000.0;5660000.0;0.02666666666666667;0.013500000000000002;0.13466666666666666;0.05716666666666667;0.021666666666666667;0.04833333333333334;;11252.3818359375;0.0;2000.54345703125;30631.26953125;511102.654207569;413456.12472789927;251022.3019509767;250635.1866375135;247634.3488827381;430412.23801567365;459046.6745650736;454318.49147014046;472592.1488768574;518809.401132986;517260.98034607;454694.582168557;463343.9064468871;466364.5342688999;467977.0067639726;429979.97708552127;413826.1490149235;459458.8182496499;458909.0072553948;;195261.2709748474;471812.00014122744;201768.1466713775;223847.5955898185;273.87555544217685;4981253.131214652;1868626.8280846265;333713.5947681292;0.0;0;265;284;0;0;0;0;0;143;131;2190850292124.6553;806403076524.8672;1539941396409.3945;34010.11309956674;15437.506956693089;218.0766789530701;11361.30156383619;3922241.7095327517;1725441.0903397913;131508.7818438213;1489210.973343378;4.604794560445199;0.380884696053838
10015;2019-02-21 15:55:37.836;782;205;187;186;177;37;204;24;47;32;635;620;48;125;253;259;263;207;210;207;203;24;566;356;367;137;361;266;565;-1.0;86.0;849.0;295.0;130.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30652.951171875;11227.9765625;0.0;2002.4436035156198;464.0;97168;;;Calculated values ==>;1550760937.836;351.36;293.66;291.86;291.76000000000005;290.86;276.86;273.955091788801;293.56;275.56;277.86;276.36;336.66;335.16;277.96000000000004;285.66;298.46000000000004;299.06;299.46000000000004;293.86;293.86;293.46000000000004;;319.56;275.56;241.92719264551067;263.299902668528;273.955091788801;294.16;5660000.0;3560000.0;3670000.0000000005;1370000.0;3610000.0;2660000.0;5650000.0;0.0;0.014333333333333333;0.14150000000000001;0.04916666666666667;0.021666666666666667;0.021666666666666667;;11227.9765625;0.0;2002.4436035156198;30652.951171875;510816.57353592;413491.5195303475;251073.8977047581;250685.85738818967;247313.7129845683;430412.23801567365;459046.6745650736;454901.9619922797;472295.8960165899;519654.571203802;518106.44255363697;455027.1040612277;464381.88161177625;466494.5354798314;467977.0067639726;430238.5358618989;414226.0454800769;459458.8182496499;458909.0072553948;;194843.3435325042;471512.23439352604;201770.17823609582;251073.8977047581;273.87634759592686;4981763.501097357;1868814.0426358983;333746.93131076806;0.0;0;265;284;0;0;0;0;0;143;131;2191070348994.5293;806484323679.8207;1540100592864.3035;35818.14740150002;13262.317761073655;229.51236213944853;4503.094040263796;3922823.23346685;1725680.100088252;131512.50932805432;1489343.0907078602;4.067374345616333;0.3742224235412608
10016;2019-02-21 15:56:37.836;782;204;186;185;176;38;204;25;51;32;641;626;51;129;253;259;263;206;210;207;203;24;578;359;367;139;364;257;573;-1.0;85.0;988.0;332.0;130.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38951.57421875;19806.896484375;0.0;1900.89367675781;464.0;97169;;;Calculated values ==>;1550760997.836;351.36;293.56;291.76000000000005;291.66;290.76000000000005;276.96000000000004;274.27422755570615;293.56;275.66;278.26000000000005;276.36;337.26;335.76000000000005;278.26000000000005;286.06;298.46000000000004;299.06;299.46000000000004;293.76000000000005;293.86;293.46000000000004;;319.56;275.56;242.35481222062532;262.0952818180154;274.27422755570615;294.16;5780000.0;3590000.0;3670000.0000000005;1390000.0;3640000.0;2570000.0;5730000.0;0.0;0.014166666666666666;0.16466666666666668;0.05533333333333333;0.021666666666666667;0.021666666666666667;;19806.896484375;0.0;1900.89367675781;38951.57421875;509772.83634844515;409626.2912194008;250287.76441786534;249909.5079829319;246613.32387789089;430214.79039162316;459046.6745650736;456885.1506218106;472032.3497595296;521012.6707733991;519474.9298214847;456885.1506218106;466156.5668197338;466064.25039095;467555.0069493674;427039.1706456356;410465.5855148044;459458.8182496499;458909.0072553948;;194843.3435325042;471246.2272376559;202560.359434256;250287.76441786534;274.1974972606931;4982343.538808946;1869072.6665779557;333779.459121437;0.0;0;266;284;0;0;0;0;0;143;131;2191290548994.5293;806567123679.8207;1540257492864.3035;41878.81561555066;14867.284685121462;234.7924560201082;4520.126928146472;3923470.708158659;1725914.5134419703;131516.37853487232;1489418.2842159304;2.833131296568112;0.262203607584235
10017;2019-02-21 15:57:37.867;778;208;191;191;179;40;204;25;50;32;639;623;48;101;254;259;263;210;210;208;203;24;582;361;367;140;366;243;577;-2.0;84.0;1158.0;289.0;130.0;0;20;0;1;1;0;0;0;0;0;1;0;1;0;0;39040.83203125;19931.791015625;0.0;1847.31579589844;454.0;97170;;;Calculated values ==>;1550761057.867;350.96000000000004;293.96000000000004;292.26000000000005;292.26000000000005;291.06;277.16;274.4858918419099;293.56;275.66;278.16;276.36;337.06;335.46000000000004;277.96000000000004;283.26000000000005;298.56;299.06;299.46000000000004;294.16;293.96000000000004;293.46000000000004;;318.56;275.56;242.56692532238324;260.1585393101385;274.4858918419099;294.16;5820000.0;3610000.0;3670000.0000000005;1400000.0;3660000.0;2430000.0;5770000.0;0.0;0.014;0.193;0.04816666666666667;0.021666666666666667;0.021666666666666667;;19931.791015625;0.0;1847.31579589844;39040.83203125;508919.6757374902;409483.31492133904;252009.62467357836;252009.62467357836;247519.47821885458;430081.6785162784;459046.6745650736;459009.8940879012;471900.24888135743;521951.6524407977;520326.498862548;458773.19568723004;464947.8903612785;465907.1825204733;467272.39285998954;425921.98632158694;410327.80889682093;459595.91619260935;458909.0072553948;;190664.19178205615;471112.8868819084;203123.3072918484;252009.62467357836;274.4250413505939;4982993.811329821;1869403.993405007;333810.7103385714;0.0;0;266;284;0;0;0;0;0;143;131;2191510862765.0332;806650866925.0122;1540407570364.6467;49386.11125163819;12908.164750254557;218.31848394672411;4482.819955939357;3924231.642163839;1726146.0951098688;131520.156410275;1489493.3475361574;3.0761323235868976;0.27248234404397614
10018;2019-02-21 15:58:37.857;792;212;194;194;182;41;204;25;49;32;625;610;46;101;255;259;263;214;210;208;203;24;582;361;367;140;366;238;577;-2.0;110.0;1082.0;232.0;130.0;0;34;0;1;1;0;0;0;0;0;1;0;1;0;0;39042.71875;19957.001953125;0.0;1885.5993652343802;444.0;97171;;;Calculated values ==>;1550761117.857;352.36;294.36;292.56;292.56;291.36;277.26000000000005;274.4858918419099;293.56;275.66;278.06;276.36;335.66;334.16;277.76000000000005;283.26000000000005;298.66;299.06;299.46000000000004;294.56;293.96000000000004;293.46000000000004;;317.56;275.56;242.56692532238324;259.4470641161187;274.4858918419099;294.16;5820000.0;3610000.0;3670000.0000000005;1400000.0;3660000.0;2380000.0;5770000.0;0.0;0.018333333333333333;0.18033333333333335;0.03866666666666666;0.021666666666666667;0.021666666666666667;;19957.001953125;0.0;1885.5993652343802;39042.71875;510678.620068372;411147.54430251865;253193.49240078937;253193.49240078937;248609.27306748205;430081.6785162784;459046.6745650736;459677.47057446605;471900.24888135743;520940.59310708265;519420.66215058835;459326.00053018244;465672.00694642076;466038.2188692544;467272.39285998954;425921.98632158694;411944.6306090959;459595.91619260935;458909.0072553948;;186485.25045852014;471112.8868819084;203141.54530761382;253193.49240078937;274.4321018793681;4983644.399137059;1869736.3446120315;333841.8127803147;0.0;0;266;284;0;0;0;0;0;143;131;2191731026065.068;806734852925.0255;1540551846314.6697;46261.97852312236;10361.558540872724;256.2515213956689;4457.169488516452;3925028.5767341866;1726339.9771515988;131524.11050119513;1489567.8350315543;2.808134305063363;0.2407422197972084
10019;2019-02-21 15:59:37.857;811;212;192;191;181;41;204;25;52;32;612;600;49;130;255;259;263;214;210;208;203;24;566;358;367;139;363;264;566;-2.0;78.0;978.0;212.0;130.0;0;45;100;1;0;0;0;0;0;0;1;0;1;0;0;30873.287109375;11189.2333984375;0.0;2220.505859375;448.0;97172;;;Calculated values ==>;1550761177.857;354.26;294.36;292.36;292.26000000000005;291.26000000000005;277.26000000000005;274.1680685717883;293.56;275.66;278.36;276.36;334.36;333.16;278.06;286.16;298.66;299.06;299.46000000000004;294.56;293.96000000000004;293.46000000000004;;317.96000000000004;275.56;242.35481222062532;263.0348170998261;274.1680685717883;294.16;5660000.0;3579999.9999999995;3670000.0000000005;1390000.0;3629999.9999999995;2640000.0;5660000.0;0.0;0.013000000000000001;0.16299999999999998;0.035333333333333335;0.021666666666666667;0.021666666666666667;;11189.2333984375;0.0;2220.505859375;30873.287109375;514400.12846810825;415614.3946099609;253004.0464480174;252601.19691996908;248740.78595268857;430280.9020939914;459046.6745650736;455858.54699093295;472032.3497595296;517448.6756054593;516209.2474114308;455485.93199604336;465263.5446437968;466468.62817080156;467695.9284303967;430238.5358618989;416303.3546284358;459595.91619260935;458909.0072553948;;188156.80290529504;471246.2272376559;202356.3741860195;253004.0464480174;274.11365539137967;4984227.03251922;1869995.8965732944;333876.03032385313;0.0;0;266;284;0;0;0;0;0;143;131;2191951226065.068;806818552925.0255;1540702446314.6697;41320.85416720089;9500.774807824486;181.15735603502046;4461.274150826511;3925758.433673273;1726505.4965961713;131527.7555751737;1489642.1553952156;4.1361028291115804;0.35279586873834395
10020;2019-02-21 16:00:37.858;817;211;193;192;178;38;204;24;54;32;616;606;55;152;254;259;263;212;210;208;203;25;567;355;367;138;360;275;566;200.0;80.0;695.0;189.0;130.0;0;50;100;1;0;0;0;0;0;0;1;0;1;0;0;30904.1484375;11104.228515625;0.0;2358.79272460938;456.0;97173;;;Calculated values ==>;1550761237.858;354.86;294.26000000000005;292.46000000000004;292.36;290.96000000000004;276.96000000000004;273.8482719121499;293.56;275.56;278.56;276.36;334.76000000000005;333.76000000000005;278.66;288.36;298.56;299.06;299.46000000000004;294.36;293.96000000000004;293.46000000000004;;318.76000000000005;275.66;242.14157278889297;264.4750485637546;273.8482719121499;294.16;5670000.0;3550000.0;3670000.0000000005;1380000.0;3600000.0;2750000.0;5660000.0;0.03333333333333333;0.013333333333333334;0.11583333333333333;0.0315;0.021666666666666667;0.055;;11104.228515625;0.0;2358.79272460938;30904.1484375;515053.4823057601;415264.52354227717;253410.37462381402;253004.0464480174;247634.3488827381;430477.46260093397;459046.6745650736;454266.14472312725;472164.23178385233;516933.26497971924;515892.78067584266;454393.4055857452;466273.2141668415;466767.0802831461;468117.1661838917;429979.97708552127;415614.3946099609;459595.91619260935;458909.0072553948;;191500.00471740507;471477.517547777;201590.01661894796;222004.09704510734;273.8015655870331;4984741.853061688;1870181.678518668;333914.1917813539;0.0;0;266;284;0;0;0;0;0;143;131;2192171429734.802;806901654309.9252;1540864149009.4744;29268.318172067433;8501.456279258115;191.54109967413825;13029.770061565812;3926346.686579441;1726655.5176886923;131530.86144739788;1489787.916526121;3.787492027434236;0.25921275613466127
10021;2019-02-21 16:01:37.868;813;210;194;194;181;37;204;23;52;32;628;617;52;129;254;259;263;211;210;208;203;23;586;359;367;136;364;252;582;-1.0;87.0;943.0;314.0;130.0;0;51;0;1;1;0;0;0;0;0;1;0;1;0;0;39448.94140625;20016.88671875;0.0;2150.59130859375;456.0;97174;;;Calculated values ==>;1550761297.868;354.46000000000004;294.16;292.56;292.56;291.26000000000005;276.86;274.27422755570615;293.56;275.46000000000004;278.36;276.36;335.96000000000004;334.86;278.36;286.06;298.56;299.06;299.46000000000004;294.26000000000005;293.96000000000004;293.46000000000004;;318.76000000000005;275.46000000000004;241.71165711629368;261.41265627149306;274.27422755570615;294.16;5860000.0;3590000.0;3670000.0000000005;1360000.0;3640000.0;2520000.0;5820000.0;0.0;0.0145;0.15716666666666665;0.052333333333333336;0.021666666666666667;0.021666666666666667;;20016.88671875;0.0;2150.59130859375;39448.94140625;512960.5434640952;407990.5965687149;252921.57164570826;252921.57164570826;248026.0305950788;430214.79039162316;459046.6745650736;457815.4988515172;472427.34351167246;520093.58368634526;518968.7002690526;457815.4988515172;466870.0859039669;466194.8918654774;467555.0069493674;424776.5160846802;408440.79746900813;459595.91619260935;458909.0072553948;;191500.00471740507;471547.0194386176;202538.1752255331;252921.57164570826;274.18888200615595;4985328.226522918;1870441.0643693511;333951.776244658;0.0;0;267;284;0;0;0;0;0;143;131;2192391666434.767;806983868009.9121;1541022275359.4492;40121.08602988383;14078.129513818087;236.86791992724525;4463.061104876542;3926925.027988538;1726843.7122641406;131534.4321175732;1489933.7144147505;2.6570070125186622;0.24461366552122904
10022;2019-02-21 16:02:37.898;815;212;198;197;183;38;204;24;51;32;629;616;49;107;255;259;263;214;210;208;203;24;588;360;367;134;365;240;583;-1.0;82.0;980.0;235.0;130.0;0;48;0;1;1;0;0;0;0;0;1;0;1;0;0;39279.765625;20126.69921875;0.0;2026.3239746093802;447.0;97175;;;Calculated values ==>;1550761357.898;354.66;294.36;292.96000000000004;292.86;291.46000000000004;276.96000000000004;274.38016830617;293.56;275.56;278.26000000000005;276.36;336.06;334.76000000000005;278.06;283.86;298.66;299.06;299.46000000000004;294.56;293.96000000000004;293.46000000000004;;317.86;275.56;241.2770596917726;259.7329541166123;274.38016830617;294.16;5880000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2400000.0;5830000.0;0.0;0.013666666666666666;0.16333333333333336;0.03916666666666667;0.021666666666666667;0.021666666666666667;;20126.69921875;0.0;2026.3239746093802;39279.765625;513040.56657382706;408408.6241320832;254466.65332887578;254062.07108020896;248707.93206761344;430148.3826014536;459046.6745650736;459599.1786594903;472689.592463476;521181.9987913153;519863.4146941808;459364.20646407525;466066.6684240475;466181.95831478277;467413.82886276924;424192.53859003977;409287.79445583984;459595.91619260935;458909.0072553948;;187738.9118479558;471909.57779161324;202868.5930426159;254466.65332887578;274.3217102989204;4985984.627117478;1870775.7615169454;333986.6012758151;0.0;0;267;284;0;0;0;0;0;143;131;2192611976534.662;807064908509.8735;1541169949159.379;41932.66231742283;10537.43856933573;203.6981698340656;4429.58433507458;3927609.151115058;1727048.944562936;131538.10533734484;1490007.8568460706;2.5776790324845864;0.2237174636132257
10023;2019-02-21 16:03:37.889;830;214;197;195;183;38;204;25;53;32;621;608;49;115;255;259;263;216;210;208;203;24;568;357;367;132;363;254;568;132.0;84.0;874.0;157.0;130.0;0;44;100;1;0;0;0;0;0;0;1;0;1;0;0;30824.978515625;11248.4248046875;0.0;2158.97705078125;444.0;97176;;;Calculated values ==>;1550761417.889;356.16;294.56;292.86;292.66;291.46000000000004;276.96000000000004;274.0616903277293;293.56;275.66;278.46000000000004;276.36;335.26000000000005;333.96000000000004;278.06;284.66;298.66;299.06;299.46000000000004;294.76000000000005;293.96000000000004;293.46000000000004;;317.56;275.56;240.83765695389522;261.6868853414304;274.0616903277293;294.16;5680000.0;3570000.0000000005;3670000.0000000005;1320000.0;3629999.9999999995;2540000.0;5680000.0;0.022000000000000002;0.014;0.14566666666666667;0.026166666666666668;0.021666666666666667;0.04366666666666667;;11248.4248046875;0.0;2158.97705078125;30824.978515625;516563.54033289035;415551.95554976206;408960.1154121848;254114.46702698618;249395.20219305123;430346.717906069;459046.6745650736;457614.4173295793;472950.9869074988;519211.6451476658;517879.4702218342;457129.607875444;464963.6691126647;466468.62817080156;467836.5946055993;429720.027349649;416242.9944456476;459595.91619260935;458909.0072553948;;186485.25045852014;472173.3745042847;202129.5085909196;304755.3822045245;274.02085359162226;4986568.745687108;1871037.1816646282;334021.47355269716;0.0;0;267;284;0;0;0;0;0;143;131;2192832143504.4312;807144696539.7898;1541318126929.2234;37215.6350395981;7066.147824733053;188.67846065601987;6731.374960554673;3928268.6213236363;1727195.619111583;131541.3746521247;1490100.8508889042;3.8189230723070406;0.2953842569309364
10024;2019-02-21 16:04:37.869;840;212;193;192;180;37;204;24;56;32;620;610;54;143;255;259;263;214;210;208;203;24;568;355;367;131;361;264;568;-2.0;87.0;696.0;186.0;130.0;0;38;100;1;0;0;0;0;0;0;1;0;1;0;0;30869.96484375;11209.6826171875;0.0;2221.9033203125;458.0;97177;;;Calculated values ==>;1550761477.869;357.16;294.36;292.46000000000004;292.36;291.16;276.86;273.8482719121499;293.56;275.56;278.76000000000005;276.36;335.16;334.16;278.56;287.46000000000004;298.66;299.06;299.46000000000004;294.56;293.96000000000004;293.46000000000004;;318.96000000000004;275.56;240.61611355647437;263.0348170998261;273.8482719121499;294.16;5680000.0;3550000.0;3670000.0000000005;1310000.0;3610000.0;2640000.0;5680000.0;0.0;0.0145;0.116;0.031000000000000003;0.021666666666666667;0.021666666666666667;;11209.6826171875;0.0;2221.9033203125;30869.96484375;517784.6763596463;414846.29353119736;253295.64132145524;252891.56722877352;248278.82296205705;430477.46260093397;459046.6745650736;456353.9449326525;473081.36623795505;518274.1224609488;517242.21040163847;456106.4472582583;466785.81288375583;466754.22869122244;468117.1661838917;429720.027349649;415551.95554976206;459595.91619260935;458909.0072553948;;192335.8262164488;472304.9464017478;201546.01336471806;253295.64132145524;273.78439126911616;4987082.6988404235;1871224.2701762384;334057.9687200224;0.0;0;267;284;0;0;0;0;0;143;131;2193052270104.5012;807223570239.8148;1541473475129.2727;29557.720061880398;8393.526924147924;205.4370410983606;4454.956261902024;3928824.880468117;1727324.4067909904;131544.65785320842;1490194.0392426453;3.1724950789362962;0.2707495818061194
10025;2019-02-21 16:05:37.859;839;210;193;193;179;35;204;22;57;32;629;619;58;151;254;259;263;211;210;208;203;23;570;354;367;130;359;267;570;-3.0;85.0;676.0;204.0;130.0;0;32;100;1;0;0;0;0;0;0;1;0;1;0;0;30830.298828125;11213.8369140625;0.0;2219.37280273438;465.0;97178;;;Calculated values ==>;1550761537.859;357.06000000000006;294.16;292.46000000000004;292.46000000000004;291.06;276.66;273.7412296467126;293.56;275.36;278.86;276.36;336.06;335.06;278.96000000000004;288.26000000000005;298.56;299.06;299.46000000000004;294.26000000000005;293.96000000000004;293.46000000000004;;319.66;275.46000000000004;240.39332010688793;263.43189868330234;273.7412296467126;294.16;5700000.0;3540000.0;3670000.0000000005;1300000.0;3590000.0;2670000.0;5700000.0;0.0;0.014166666666666666;0.11266666666666666;0.034;0.021666666666666667;0.021666666666666667;;11213.8369140625;0.0;2219.37280273438;30830.298828125;517499.3997628145;413319.79636540654;253182.27455349846;253182.27455349846;247822.99964513496;430542.39183029096;459046.6745650736;455983.5742871536;473211.5349843978;518952.3164289751;517919.15699123335;456107.97810590366;467294.23170992086;466909.46258657274;468257.0741332307;429195.87110185507;413692.17508436856;459595.91619260935;458909.0072553948;;195261.2709748474;472339.328242146;201244.75516012264;253182.27455349846;273.6622283527901;4987596.782009627;1871411.1016952514;334094.973185948;0.0;0;267;284;0;0;0;0;0;143;131;2193272433404.5361;807301857189.8273;1541632748579.298;28700.573621645486;9217.215484788794;219.63569358105886;4457.412541874422;3929310.2853345936;1727471.1385183905;131548.19953561918;1490268.2966043986;3.1708607428818145;0.2763065489095937
10026;2019-02-21 16:06:37.870;833;208;193;192;180;35;205;20;57;31;640;628;58;151;253;260;264;209;210;208;203;21;570;355;367;128;360;265;571;136.0;109.0;868.0;168.0;130.0;0;20;100;1;0;0;0;0;0;0;1;0;1;0;0;30806.662109375;11244.177734375;0.0;2148.51782226562;470.0;97179;;;Calculated values ==>;1550761597.87;356.46000000000004;293.96000000000004;292.46000000000004;292.36;291.16;276.66;273.8482719121499;293.66;275.16;278.86;276.26000000000005;337.16;335.96000000000004;278.96000000000004;288.26000000000005;298.46000000000004;299.16;299.56;294.06;293.96000000000004;293.46000000000004;;320.16;275.26000000000005;239.943914813709;263.1675429290057;273.8482719121499;294.16;5700000.0;3550000.0;3670000.0000000005;1280000.0;3600000.0;2650000.0;5710000.0;0.02266666666666667;0.018166666666666668;0.14466666666666667;0.028;0.021666666666666667;0.044333333333333336;;11244.177734375;0.0;2148.51782226562;30806.662109375;516765.93639841705;412140.1516344429;253126.09222421964;252725.2952970939;248144.24030665937;430477.46260093397;459184.1982711204;456313.30301945616;473374.68648612977;520252.561050354;519015.68439004343;456437.10219499015;467576.4367304163;466637.4274074692;468245.0390451662;429446.0194637084;412527.30331773806;459595.91619260935;458909.0072553948;;197350.94305643384;472408.29492823046;201571.22104259412;226767.21071782464;273.7942303297266;4988110.51751765;1871598.2861279217;334131.37894760614;0.0;0;267;284;0;0;0;0;0;143;131;2193492673774.235;807379271379.7214;1541792377839.0798;36852.687859319376;7583.438068797818;307.35667665179443;10291.619646498946;3929856.662663671;1727611.169632144;131552.59194382568;1490391.227739044;4.109337214342888;0.2958041214731095
10027;2019-02-21 16:07:37.850;828;206;193;192;181;36;205;21;57;31;648;635;58;148;253;260;264;208;210;208;203;21;572;355;367;126;360;262;572;323.0;84.0;822.0;154.0;130.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30730.7265625;11286.25390625;0.0;2032.76599121094;472.0;97180;;;Calculated values ==>;1550761657.85;355.96000000000004;293.76000000000005;292.46000000000004;292.36;291.26000000000005;276.76000000000005;273.8482719121499;293.66;275.26000000000005;278.86;276.26000000000005;337.96000000000004;336.66;278.96000000000004;287.96000000000004;298.46000000000004;299.16;299.56;293.96000000000004;293.96000000000004;293.46000000000004;;320.36;275.26000000000005;239.4893008659735;262.7682575881327;273.8482719121499;294.16;5720000.0;3550000.0;3670000.0000000005;1260000.0;3600000.0;2620000.0;5720000.0;0.05383333333333333;0.014;0.137;0.025666666666666667;0.021666666666666667;0.0755;;11286.25390625;0.0;2032.76599121094;30730.7265625;515988.1946605334;410911.1991862741;253070.23805554165;252670.50696234108;248466.54800052318;430477.46260093397;459184.1982711204;456804.7950512398;473633.855386716;521321.7293075059;519985.42886755895;456927.7039580028;467650.262812302;466637.4274074692;468245.0390451662;428919.0864168733;411713.27117565356;459595.91619260935;458909.0072553948;;198186.82848740023;472670.39555350883;201595.52736387012;216367.51939459261;273.80371607122646;4988623.158152888;1871785.977140454;334166.2113647189;0.0;0;267;284;0;0;0;0;0;143;131;2193712800374.3052;807455445979.7456;1541950425139.1301;34963.66967316964;6957.588283534061;240.88141337707674;18311.882333490565;3930454.9328200836;1727732.3044600454;131557.15907169378;1490629.5108014476;4.540425809792488;0.26843997889644383
10028;2019-02-21 16:08:37.881;826;206;192;192;181;36;205;23;57;31;654;639;58;143;253;260;264;207;210;208;203;22;573;355;367;123;360;263;573;246.0;83.0;706.0;206.0;130.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30660.333984375;11330.4736328125;0.0;2060.10424804688;474.0;97181;;;Calculated values ==>;1550761717.881;355.76;293.76000000000005;292.36;292.36;291.26000000000005;276.76000000000005;273.8482719121499;293.66;275.46000000000004;278.86;276.26000000000005;338.56000000000006;337.06;278.96000000000004;287.46000000000004;298.46000000000004;299.16;299.56;293.86;293.96000000000004;293.46000000000004;;320.56;275.36;238.79729159403252;262.9017227912062;273.8482719121499;294.16;5730000.0;3550000.0;3670000.0000000005;1230000.0;3600000.0;2630000.0;5730000.0;0.041;0.013833333333333333;0.11766666666666666;0.034333333333333334;0.021666666666666667;0.06266666666666668;;11330.4736328125;0.0;2060.10424804688;30660.333984375;515659.6782888859;410465.5855148044;252616.02968544755;252616.02968544755;248421.58722096225;430477.46260093397;459184.1982711204;456641.3738539494;474021.0636080705;521856.6544189452;520314.40760568157;456764.57732692285;466927.9552328848;466637.4274074692;468245.0390451662;428653.41858560685;410875.9032434079;459595.91619260935;458909.0072553948;;199022.72361097817;473157.921575811;201556.201304629;219209.86537246517;273.7883680166087;4989135.014647904;1871974.5472479546;334200.336238871;0.0;0;267;284;0;0;0;0;0;143;131;2193933114144.809;807530184574.9166;1542108006514.4907;30015.021969970032;9324.99239597725;245.9222955670855;15021.146224663595;3930996.701687716;1727868.062738241;131561.21786523802;1490907.4295572743;4.078022873399202;0.27295570351959764
10029;2019-02-21 16:09:37.861;825;205;192;191;182;38;205;25;58;31;661;645;58;140;254;260;264;207;210;208;203;24;574;357;367;120;362;264;574;-2.0;83.0;831.0;159.0;130.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30661.884765625;11315.5048828125;0.0;2071.41577148438;476.0;97182;;;Calculated values ==>;1550761777.861;355.66;293.66;292.36;292.26000000000005;291.36;276.96000000000004;274.0616903277293;293.66;275.66;278.96000000000004;276.26000000000005;339.26;337.66;278.96000000000004;287.16;298.56;299.16;299.56;293.86;293.96000000000004;293.46000000000004;;320.76000000000005;275.56;238.09270928235583;263.0348170998261;274.0616903277293;294.16;5740000.0;3570000.0000000005;3670000.0000000005;1200000.0;3620000.0000000005;2640000.0;5740000.0;0.0;0.013833333333333333;0.1385;0.026500000000000003;0.021666666666666667;0.021666666666666667;;11315.5048828125;0.0;2071.41577148438;30661.884765625;515453.6638310727;409589.60941121564;252561.85953710016;252167.38695654608;248744.45706673642;430346.717906069;459184.1982711204;456601.04438692535;474406.44064270786;522494.7940361706;520849.5609765544;456601.04438692535;466435.5097017468;466481.5206930663;467964.9345701517;428386.2524997057;410430.23687988135;459595.91619260935;458909.0072553948;;199858.6285646581;473738.1915909744;202127.1580745193;252561.85953710016;274.01993888459845;4989645.862798153;1872163.200830149;334234.7540959335;0.0;0;267;284;0;0;0;0;0;143;131;2194153240744.8792;807603060274.9398;1542266053814.541;35244.63325426824;7197.69238818606;248.39154940757015;4470.854867229718;3931540.3508712705;1728005.705881806;131565.33577418677;1491069.808755311;3.5229589594940838;0.28901068475561936
10030;2019-02-21 16:10:37.861;825;206;192;191;181;39;205;25;58;33;669;649;58;119;254;260;264;208;210;208;204;24;575;358;367;129;363;261;575;-1.0;84.0;702.0;176.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29984.251953125;11381.1328125;0.0;1186.49426269531;477.0;97183;;;Calculated values ==>;1550761837.861;355.66;293.76000000000005;292.36;292.26000000000005;291.26000000000005;277.06;274.1680685717883;293.66;275.66;278.96000000000004;276.46000000000004;340.06000000000006;338.06000000000006;278.96000000000004;285.06;298.56;299.16;299.56;293.96000000000004;293.96000000000004;293.56;;320.86;275.56;240.16925963744896;262.63441904999945;274.1680685717883;294.16;5750000.0;3579999.9999999995;3670000.0000000005;1290000.0;3629999.9999999995;2610000.0;5750000.0;0.0;0.014;0.11699999999999999;0.029333333333333333;0.021666666666666667;0.021666666666666667;;11381.1328125;0.0;1186.49426269531;29984.251953125;515370.54023536644;409553.55127222603;252507.99267018784;252114.51252087113;248332.28560088016;430280.9020939914;459184.1982711204;457090.42718842515;473438.18344108673;523557.50065992714;521506.0696014797;457090.42718842515;464408.11011653434;466338.3406344101;467824.50383385463;428117.56463787484;410395.48984594806;459595.91619260935;459046.6745650736;;200276.58477070546;472567.4425401675;202321.87803112483;252507.99267018784;274.10024498289494;4990151.2472708095;1872352.3394776098;334261.90334621834;0.0;0;267;284;0;0;0;0;0;143;131;2194373440744.8792;807677760274.9398;1542423553814.541;29807.920251404135;7927.203225598584;248.10904708697484;4475.004774389192;3932082.455483818;1728131.7466785875;131569.47327915757;1491144.3575856579;3.378381379749769;0.28451243530651005
10031;2019-02-21 16:11:37.852;825;206;193;192;180;40;205;27;57;34;677;652;58;102;255;260;264;208;210;208;203;26;573;358;368;134;363;265;573;84.0;86.0;1243.0;152.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29961.33984375;11308.185546875;0.0;1187.75244140625;477.0;97184;;;Calculated values ==>;1550761897.852;355.66;293.76000000000005;292.46000000000004;292.36;291.16;277.16;274.1680685717883;293.66;275.86;278.86;276.56;340.86;338.36;278.96000000000004;283.36;298.66;299.16;299.56;293.96000000000004;293.96000000000004;293.46000000000004;;320.86;275.76000000000005;241.2770596917726;263.1675429290057;274.1680685717883;294.16;5730000.0;3579999.9999999995;3679999.9999999995;1340000.0;3629999.9999999995;2650000.0;5730000.0;0.014;0.014333333333333333;0.20716666666666667;0.025333333333333333;0.021666666666666667;0.035666666666666666;;11308.185546875;0.0;1187.75244140625;29961.33984375;515536.7422001497;410465.5855148044;253014.70776115457;252616.02968544755;248055.54588297528;430280.9020939914;459025.7599915035;456313.30301945616;472884.4304738556;524057.9458960741;521488.0734592047;456437.10219499015;461792.63100197597;466468.62817080156;467824.50383385463;428653.41858560685;411280.3686545574;459438.4217246144;458749.9321009194;;200276.58477070546;472104.6820821746;202416.286490723;233153.64520640575;274.13693920888306;4990650.718936603;1872541.3887687584;334281.68576759007;0.0;0;267;284;0;0;0;0;0;143;131;2194593907669.648;807756648439.857;1542581330144.3755;52598.99859086922;6832.1060216501055;249.01371567837563;8046.267565904321;3932769.0767981345;1728254.722473049;131573.61534743948;1491248.685870127;5.419872118252838;0.4066576697307322
10032;2019-02-21 16:12:37.852;820;208;194;193;182;40;205;26;49;35;677;651;51;88;255;260;264;210;210;208;204;27;595;360;368;139;365;248;589;0.0;108.0;1200.0;264.0;130.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38858.203125;20480.046875;0.0;1076.18420410156;476.0;97185;;;Calculated values ==>;1550761957.852;355.16;293.96000000000004;292.56;292.46000000000004;291.36;277.16;274.38016830617;293.66;275.76000000000005;278.06;276.66;340.86;338.26;278.26000000000005;281.96000000000004;298.66;299.16;299.56;294.16;293.96000000000004;293.56;;320.76000000000005;275.86;242.35481222062532;260.85938512811435;274.38016830617;294.16;5950000.0;3600000.0;3679999.9999999995;1390000.0;3650000.0;2480000.0;5890000.0;0.0;0.018000000000000002;0.2;0.044000000000000004;0.021666666666666667;0.021666666666666667;;20480.046875;0.0;1076.18420410156;38858.203125;513073.2623034723;258307.94200703193;252553.25543280115;252167.10190984514;248086.53336769174;430148.3826014536;459025.7599915035;458096.4450345903;472326.8440106818;525409.3894183832;522765.94709822454;458335.67505680927;462704.82569252973;466181.95831478277;467542.87897321215;422381.78314049426;259195.26682282062;459438.4217246144;458887.9186232276;;199858.6285646581;471541.1619817675;202877.77971204466;252553.25543280115;274.3252716093018;4991224.215128009;1872806.2907056073;334300.55190630263;0.0;0;267;285;0;0;0;0;0;143;131;2194814707669.648;807838548439.857;1542735230144.3755;51043.733064509135;11821.188819867808;2937.3572937181257;4470.584369125907;3933632.7662285957;1728410.1665967284;131600.16843918446;1491352.9929695856;3.2599791350051657;0.27258413981424473
10033;2019-02-21 16:13:37.852;810;214;194;194;182;42;205;27;46;35;658;639;45;66;257;260;264;216;211;208;204;27;590;363;368;143;368;240;584;-2.0;88.0;1483.0;210.0;130.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38536.96875;20364.26953125;0.0;1008.60479736328;461.0;97186;;;Calculated values ==>;1550762017.852;354.16;294.56;292.56;292.56;291.36;277.36;274.69669130483857;293.66;275.86;277.76000000000005;276.66;338.96000000000004;337.06;277.66;279.76000000000005;298.86;299.16;299.56;294.76000000000005;293.96000000000004;293.56;;319.26000000000005;275.86;243.1966462407574;259.7329541166123;274.69669130483857;294.26000000000005;5900000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;2400000.0;5840000.0;0.0;0.014666666666666666;0.24716666666666667;0.035;0.021666666666666667;0.021666666666666667;;20364.26953125;0.0;1008.60479736328;38536.96875;512245.87592668034;408820.9020700213;252814.90732754252;252814.90732754252;248300.95399569318;429947.3805835815;459025.7599915035;459011.17922719585;471798.96558121993;524119.21499673097;522195.47131593217;458893.3502293804;461352.11281295924;466012.68165652035;467118.51372002246;423886.57401538035;409687.08960201003;459438.4217246144;458887.9186232276;;193589.57483703562;471008.3239875013;203703.87322790083;252814.90732754252;274.6588546076591;4991869.174893634;1873146.6600089928;334317.9251479815;0.0;0;267;285;0;0;0;0;0;143;131;2195035507669.648;807923148439.857;1542881630144.3755;63103.455799492425;9355.655776586018;208.2591047294313;4464.915244739844;3934583.9928024625;1728586.6403016988;131626.38190917153;1491427.4554663678;3.6088868881002876;0.29989873786330834
10034;2019-02-21 16:14:37.863;816;214;193;192;180;43;205;27;49;35;628;616;45;77;258;259;264;215;211;208;204;28;585;363;368;137;368;244;580;-2.0;84.0;802.0;200.0;130.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;39009.2265625;20066.3671875;0.0;1818.68884277344;450.0;97187;;;Calculated values ==>;1550762077.863;354.76;294.56;292.46000000000004;292.36;291.16;277.46000000000004;274.69669130483857;293.66;275.86;278.06;276.66;335.96000000000004;334.76000000000005;277.66;280.86;298.96000000000004;299.06;299.56;294.66;293.96000000000004;293.56;;318.16;275.96000000000004;241.92719264551067;260.2995467637923;274.69669130483857;294.26000000000005;5850000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2440000.0;5800000.0;0.0;0.014;0.13366666666666666;0.03333333333333333;0.021666666666666667;0.021666666666666667;;20066.3671875;0.0;1818.68884277344;39009.2265625;513418.76459302264;410645.44259121857;252634.7229370458;252243.0783626653;247751.3397815;429947.3805835815;459025.7599915035;458733.3067217822;472589.4791058512;520752.44216380484;519531.93726781383;458258.2030467605;462024.6856398868;466143.89801963745;466988.7418083223;425341.3498172682;411054.08436424367;459438.4217246144;458887.9186232276;;188992.59102226305;471904.2073218062;203665.16374672885;252634.7229370458;274.6439133602672;4992515.511660376;1873483.6437502168;334341.49024776014;0.0;0;267;285;0;0;0;0;0;143;132;2195256348149.3462;808007163839.7422;1543026856764.177;34094.10844433213;8941.30145250258;200.0217163423435;4468.819239867274;3935394.120999666;1728739.1428987507;131629.78487310483;1491501.9169023987;2.1797637066615403;0.18718563194756385
10035;2019-02-21 16:15:37.873;827;213;196;194;179;41;205;27;48;35;611;600;44;86;258;260;264;215;211;208;204;27;582;361;368;133;367;245;576;86.0;110.0;443.0;190.0;130.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38938.54296875;19932.41015625;0.0;1848.22253417969;442.0;97188;;;Calculated values ==>;1550762137.873;355.86;294.46000000000004;292.76000000000005;292.56;291.06;277.26000000000005;274.4858918419099;293.66;275.86;277.96000000000004;276.66;334.26000000000005;333.16;277.56;281.76000000000005;298.96000000000004;299.16;299.56;294.66;293.96000000000004;293.56;;317.36;275.86;241.05796691057077;260.44013211722256;274.4858918419099;294.26000000000005;5820000.0;3610000.0;3679999.9999999995;1330000.0;3670000.0000000005;2450000.0;5760000.0;0.014333333333333333;0.018333333333333333;0.07383333333333333;0.03166666666666666;0.021666666666666667;0.036000000000000004;;19932.41015625;0.0;1848.22253417969;38938.54296875;515034.8275363847;411975.8070280058;254056.42114914913;253248.80892852604;247562.26212947787;430081.6785162784;459025.7599915035;458455.73281218164;473112.1826642056;518939.7030719837;517818.66443778854;457979.2212488642;462921.30652311875;466287.42677258106;467401.68226075795;426192.0309376667;412750.9673870781;459438.4217246144;458887.9186232276;;185649.48583044452;472333.7623376517;203074.8598655855;233758.20693439688;274.40628165444775;4993165.184667157;1873817.0224485525;334372.0529354957;0.0;0;267;285;0;0;0;0;0;143;132;2195477184949.311;808088177339.7294;1543173581214.1536;18855.621119223684;8526.53191161543;246.41949842745797;8104.669620797908;3935835.44228725;1728884.7324376416;131633.5058366179;1491606.7134393998;1.640597068870525;0.12801456751825133
