;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10036;2019-02-21 16:16:37.864;834;213;194;193;179;38;205;27;36;35;606;596;39;100;257;260;264;214;211;208;204;28;564;358;368;130;363;264;564;-1.0;83.0;301.0;124.0;130.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30698.162109375;11148.8837890625;0.0;2029.08459472656;441.0;97189;;;Calculated values ==>;1550762197.864;356.56000000000006;294.46000000000004;292.56;292.46000000000004;291.06;276.96000000000004;274.1680685717883;293.66;275.86;276.76000000000005;276.66;333.76000000000005;332.76000000000005;277.06;283.16;298.86;299.16;299.56;294.56;293.96000000000004;293.56;;317.26000000000005;275.96000000000004;240.39332010688793;263.0348170998261;274.1680685717883;294.26000000000005;5640000.0;3579999.9999999995;3679999.9999999995;1300000.0;3629999.9999999995;2640000.0;5640000.0;0.0;0.013833333333333333;0.050166666666666665;0.020666666666666667;0.021666666666666667;0.021666666666666667;;11148.8837890625;0.0;2029.08459472656;30698.162109375;517380.3397482629;416703.88395454065;409561.26335927483;253526.5124150766;248090.95049340723;430280.9020939914;459025.7599915035;453860.3037835336;473501.9964771252;516829.1535726071;515795.7588593383;454237.06870369037;461705.23917211685;466728.8912336129;467824.50383385463;430993.13069382077;417038.88579527976;459438.4217246144;458887.9186232276;;185231.60634950487;472824.0414856702;202298.6195655187;409561.26335927483;274.0912015409533;4993745.4034986235;1874075.9943805702;334404.3589816972;0.0;0;267;285;0;0;0;0;0;143;132;2195697951829.9568;808167065504.9601;1543326258309.6;12620.011158270416;5590.858719683131;193.03372109648404;1068.744197385644;3936097.6998791224;1729002.3597131749;131637.16739747478;1491683.1470880078;1.477666908078945;0.14550423064158274
10037;2019-02-21 16:17:37.864;833;212;191;189;175;35;205;24;24;35;616;604;38;121;255;260;264;213;211;209;204;27;566;355;368;125;360;270;565;175.0;81.0;375.0;129.0;130.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30696.16015625;11146.375;0.0;2102.96459960938;453.0;97190;;;Calculated values ==>;1550762257.864;356.46000000000004;294.36;292.26000000000005;292.06;290.66;276.66;273.8482719121499;293.66;275.56;275.56;276.66;334.76000000000005;333.56;276.96000000000004;285.26000000000005;298.66;299.16;299.56;294.46000000000004;294.06;293.56;;318.46000000000004;275.86;239.25999513918347;263.82572766246335;273.8482719121499;294.26000000000005;5660000.0;3550000.0;3679999.9999999995;1250000.0;3600000.0;2700000.0;5650000.0;0.029166666666666667;0.013500000000000002;0.0625;0.021500000000000002;0.021666666666666667;0.050833333333333335;;11146.375;0.0;2102.96459960938;30696.16015625;517094.4921101403;415992.04402388865;252656.8333273466;251859.00837601957;246590.58972199858;430477.46260093397;459025.7599915035;451286.14561771665;474147.5482803409;517356.02622321324;516111.78624227946;453083.5500602595;463314.3192458436;466896.63142237026;468245.0390451662;430482.8766691481;416334.24253267766;459575.6909922959;458887.9186232276;;190246.288480595;473378.49451345275;201563.63927067045;223341.06624564718;273.79127117927766;4994257.022850837;1874261.7882038124;334438.7927249833;0.0;0;267;285;0;0;0;0;0;143;132;2195918751829.9568;808243565504.9601;1543486458309.6;15607.656646690388;5844.019387719819;191.00656084235098;11973.631662527006;3936332.9304441637;1729097.65036407;131640.36773315762;1491791.833553507;2.537206779632296;0.1519733973446725
10038;2019-02-21 16:18:37.884;824;209;190;189;175;33;205;22;15;34;635;619;32;115;254;260;265;210;211;209;204;25;566;354;368;126;359;268;565;215.0;79.0;424.0;155.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29933.5546875;11152.8212890625;0.0;1240.73352050781;460.0;97191;;;Calculated values ==>;1550762317.884;355.56000000000006;294.06;292.16;292.06;290.66;276.46000000000004;273.7412296467126;293.66;275.36;274.66;276.56;336.66;335.06;276.36;284.66;298.56;299.16;299.66;294.16;294.06;293.56;;319.16;275.66;239.4893008659735;263.56353331371673;273.7412296467126;294.26000000000005;5660000.0;3540000.0;3679999.9999999995;1260000.0;3590000.0;2680000.0;5650000.0;0.035833333333333335;0.013166666666666667;0.07066666666666667;0.025833333333333333;0.021666666666666667;0.0575;;11152.8212890625;0.0;1240.73352050781;29933.5546875;515994.66255814134;414943.9428270978;252256.27815030352;251859.00837601957;246590.58972199858;430542.39183029096;459025.7599915035;450478.37325598794;473922.61981710925;519488.8234187203;517835.1057350817;452664.88030591793;462895.76528150367;466909.46258657274;468384.71530865843;430726.0814344502;415297.013207519;459575.6909922959;458887.9186232276;;193171.6564234249;473055.95023356355;201277.76241351076;220487.0581983892;273.6751319380582;4994762.438890249;1874447.6767817074;334466.6661640258;0.0;0;267;285;0;0;0;0;0;143;132;2196139625429.8865;808318890604.9362;1543647912109.5488;17610.176499535053;7020.936518684697;203.14939832126092;13708.049474428211;3936609.837992053;1729204.8940659112;131643.65346102728;1492005.9189009168;3.1098673853612064;0.1889668819121019
10039;2019-02-21 16:19:37.855;812;206;189;188;176;33;205;23;14;35;657;630;28;87;254;260;265;207;211;209;204;24;566;353;368;131;358;265;565;-2.0;84.0;314.0;124.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29874.185546875;11180.1953125;0.0;1203.52661132812;464.0;97192;;;Calculated values ==>;1550762377.855;354.36;293.76000000000005;292.06;291.96000000000004;290.76000000000005;276.46000000000004;273.6339639331285;293.66;275.46000000000004;274.56;276.66;338.86;336.16;275.96000000000004;281.86;298.56;299.16;299.66;293.86;294.06;293.56;;319.56;275.56;240.61611355647437;263.1675429290057;273.6339639331285;294.26000000000005;5660000.0;3529999.9999999995;3679999.9999999995;1310000.0;3579999.9999999995;2650000.0;5650000.0;0.0;0.014;0.052333333333333336;0.020666666666666667;0.021833333333333333;0.021833333333333333;;11180.1953125;0.0;1203.52661132812;29874.185546875;514523.03773955733;413860.9368612822;251859.00837601957;251464.91570244913;246951.0632463026;430607.02586249536;459025.7599915035;450887.14697201515;473372.2673856561;522002.4825612747;519221.9279578304;452677.14239144884;459985.9776074441;467051.5817240092;468524.14258881606;430726.0814344502;414226.0454800769;459575.6909922959;458887.9186232276;;194843.3435325042;472304.9464017478;200881.69358642085;251859.00837601957;273.51570589120337;4995260.595832883;1874633.695300823;334487.0251535062;0.0;0;267;285;0;0;0;0;0;143;132;2196360318709.725;808395953339.8798;1543807734824.432;13083.618727179435;5609.413891516757;231.0005033612263;4520.131207064042;3936865.495990969;1729310.0961136746;131647.26962821267;1492157.7469874239;1.893143634306856;0.15342986105048415
10040;2019-02-21 16:20:37.865;801;205;188;187;175;33;205;23;20;34;668;638;29;77;253;260;265;206;211;209;204;23;566;352;368;134;357;264;566;-1.0;114.0;652.0;38.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29959.576171875;11221.37890625;0.0;1189.12475585938;467.0;97193;;;Calculated values ==>;1550762437.865;353.26;293.66;291.96000000000004;291.86;290.66;276.46000000000004;273.5264737036516;293.66;275.46000000000004;275.16;276.56;339.96000000000004;336.96000000000004;276.06;280.86;298.46000000000004;299.16;299.66;293.76000000000005;294.06;293.56;;319.86;275.46000000000004;241.2770596917726;263.0348170998261;273.5264737036516;294.26000000000005;5660000.0;3520000.0000000005;3679999.9999999995;1340000.0;3570000.0000000005;2640000.0;5660000.0;0.0;0.019;0.10866666666666666;0.006333333333333333;0.021833333333333333;0.021833333333333333;;11221.37890625;0.0;1189.12475585938;29959.576171875;513168.6601788261;413081.61415783793;251412.36279694637;251022.3019509767;246548.38291224377;430671.36484660726;459025.7599915035;451833.5419501401;472884.4304738556;523213.88131328375;520129.0411214444;452977.2602658352;458929.42582458106;467064.51337570406;468663.3221224397;430726.0814344502;413456.12472789927;459575.6909922959;458887.9186232276;;196097.13278094304;471812.00014122744;200861.41125948486;251412.36279694637;273.5033456076336;4995759.293616241;1874820.406199247;334506.9672380232;0.0;0;267;285;0;0;0;0;0;143;132;2196581155509.69;808475466589.8671;1543966461274.4067;27272.304868384534;1716.0203962510361;328.12917742446825;4529.882968873807;3937201.851404106;1729371.1515736105;131651.92981878747;1492233.1763416755;2.727233183474285;0.18758999916021413
10041;2019-02-21 16:21:37.866;793;204;188;187;176;34;205;24;28;34;669;641;33;75;253;261;265;206;211;209;204;23;566;354;368;137;359;266;565;136.0;81.0;707.0;118.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29882.82421875;11166.0400390625;0.0;1182.78540039062;467.0;97194;;;Calculated values ==>;1550762497.866;352.46000000000004;293.56;291.96000000000004;291.86;290.76000000000005;276.56;273.7412296467126;293.66;275.56;275.96000000000004;276.56;340.06000000000006;337.26;276.46000000000004;280.66;298.46000000000004;299.26000000000005;299.66;293.76000000000005;294.06;293.56;;319.86;275.46000000000004;241.92719264551067;263.299902668528;273.7412296467126;294.26000000000005;5660000.0;3540000.0;3679999.9999999995;1370000.0;3590000.0;2660000.0;5650000.0;0.02266666666666667;0.013500000000000002;0.11783333333333333;0.019666666666666666;0.021833333333333333;0.0445;;11166.0400390625;0.0;1182.78540039062;29882.82421875;512180.31069045677;413117.6300506565;251464.91570244913;251073.8977047581;246951.0632463026;430542.39183029096;459025.7599915035;452503.1439155924;472491.6353866644;523155.71412255184;520273.19978624134;453138.4146289789;458367.43110393017;466780.0534477276;468512.2632538827;430726.0814344502;413860.9368612822;459575.6909922959;458887.9186232276;;196097.13278094304;471414.1961389312;201314.6511102378;225920.21164049883;273.68954970011134;4996257.988597005;1875006.9711329297;334526.73348540004;0.0;0;267;285;0;0;0;0;0;143;132;2196801959189.423;808556767944.7688;1544125463924.2146;29598.377402230948;5311.957718897636;227.6794517377682;10367.062960731431;3937675.7816544943;1729429.7190339407;131656.56163455386;1492357.3196266259;3.684972126030233;0.2453446935383625
10042;2019-02-21 16:22:37.876;787;204;187;186;177;36;205;24;37;34;665;640;39;76;253;261;265;205;211;209;204;24;567;355;368;140;360;267;567;95.0;110.0;824.0;160.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29948.0859375;11209.9814453125;0.0;1183.06262207031;468.0;97195;;;Calculated values ==>;1550762557.876;351.86;293.56;291.86;291.76000000000005;290.86;276.76000000000005;273.8482719121499;293.66;275.56;276.86;276.56;339.66;337.16;277.06;280.76000000000005;298.46000000000004;299.26000000000005;299.66;293.66;294.06;293.56;;319.96000000000004;275.56;242.56692532238324;263.43189868330234;273.8482719121499;294.26000000000005;5670000.0;3550000.0;3679999.9999999995;1400000.0;3600000.0;2670000.0;5670000.0;0.01583333333333333;0.018333333333333333;0.13733333333333334;0.02666666666666667;0.021833333333333333;0.03766666666666667;;11209.9814453125;0.0;1183.06262207031;29948.0859375;511350.93393109005;412281.6676071861;250970.9820479445;250584.7816210124;247226.81265984647;430477.46260093397;459025.7599915035;453473.10010480124;472096.9026672395;522663.5825453762;520087.6246531782;453726.1368930483;458330.2709679158;466637.4274074692;468372.8177867572;430470.3376602369;412666.3294128141;459575.6909922959;458887.9186232276;;196515.0671798046;471112.8868819084;201563.83293707535;230202.490165057;273.7913467686739;4996756.662613381;1875193.4690564107;334546.4521714841;0.0;0;267;285;0;0;0;0;0;143;132;2197022795989.388;808639881794.7556;1544285390574.1892;34595.539357701025;7187.974771862215;326.4068178694182;8613.81780525776;3938210.82011896;1729533.902499031;131661.17978969746;1492515.5199953183;4.092920066845398;0.30392520410693696
10043;2019-02-21 16:23:37.876;780;205;188;188;177;37;206;25;41;34;657;635;41;64;254;261;265;207;211;209;204;24;581;358;368;143;363;243;576;-3.0;83.0;1131.0;215.0;131.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38198.50390625;19923.9765625;0.0;1027.67883300781;465.0;97196;;;Calculated values ==>;1550762617.876;351.16;293.66;291.96000000000004;291.96000000000004;290.86;276.86;274.1680685717883;293.76000000000005;275.66;277.26000000000005;276.56;338.86;336.66;277.26000000000005;279.56;298.56;299.26000000000005;299.66;293.86;294.06;293.56;;319.66;275.56;243.1966462407574;260.1585393101385;274.1680685717883;294.26000000000005;5810000.0;3579999.9999999995;3679999.9999999995;1430000.0;3629999.9999999995;2430000.0;5760000.0;0.0;0.013833333333333333;0.1885;0.035833333333333335;0.021833333333333333;0.021833333333333333;;19923.9765625;0.0;1027.67883300781;38198.50390625;509259.2365043614;408647.74010919355;250902.04633512313;250902.04633512313;246845.13409381625;430280.9020939914;459163.4570647147;457942.23701191135;471700.2039591064;523777.7747736874;521545.54010900296;457942.23701191135;460658.18250027794;466338.3406344101;467952.98239612073;426738.78809780406;409518.1190479073;459575.6909922959;458887.9186232276;;195261.2709748474;470711.50521904713;202338.4955423055;250902.04633512313;274.10670542883236;4997324.550862079;1875452.9187064758;334564.8750169431;0.0;0;268;285;0;0;0;0;0;143;132;2197243595989.388;808724781794.7556;1544438390574.1892;48181.3052670207;9616.699513416577;238.21925519023858;4541.024878290282;3938900.6271574995;1729673.9414514084;131665.88500697297;1492625.1436843479;2.9867448529787692;0.25296398823071614
10044;2019-02-21 16:24:37.887;787;208;190;189;179;40;206;27;34;33;627;610;35;75;256;260;265;210;211;209;204;26;566;360;368;134;365;244;566;-2.0;84.0;922.0;141.0;131.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30534.46484375;11282.611328125;0.0;1818.68176269531;455.0;97197;;;Calculated values ==>;1550762677.887;351.86;293.96000000000004;292.16;292.06;291.06;277.16;274.38016830617;293.76000000000005;275.86;276.56;276.46000000000004;335.86;334.16;276.66;280.66;298.76000000000005;299.16;299.66;294.16;294.06;293.56;;318.66;275.76000000000005;241.2770596917726;260.2995467637923;274.38016830617;294.26000000000005;5660000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2440000.0;5660000.0;0.0;0.014;0.15366666666666667;0.0235;0.021833333333333333;0.021833333333333333;;11282.611328125;0.0;1818.68176269531;30534.46484375;511437.14739294216;414191.8510684593;252201.70699163104;251805.46433208432;248000.80546009794;430148.3826014536;459163.4570647147;456944.86897618964;472787.01963726926;520650.7758841287;518921.257836861;457064.6850885815;461791.4833051061;466312.6374550324;467542.87897321215;430726.0814344502;414910.8969831794;459575.6909922959;458887.9186232276;;191082.09718829524;472104.6820821746;202928.9524624221;252201.70699163104;274.34510534240445;4997897.430611857;1875713.0212829737;334588.59903724224;0.0;0;268;285;0;0;0;0;0;143;133;2197464436469.9634;808807897029.9723;1544584517359.57;39033.77917094895;6325.629646064183;221.41258231779187;4512.6489539565255;3939627.5527749783;1729806.8185510866;131669.71597451082;1492700.6047984816;3.823551614793387;0.3074977170404185
10045;2019-02-21 16:25:37.857;802;207;187;186;175;40;206;25;39;33;606;595;40;112;256;259;265;209;211;209;204;27;563;357;368;130;362;262;563;-2.0;83.0;905.0;104.0;131.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30478.7890625;11177.853515625;0.0;1999.84265136719;459.0;97198;;;Calculated values ==>;1550762737.857;353.36;293.86;291.86;291.76000000000005;290.66;277.16;274.0616903277293;293.76000000000005;275.66;277.06;276.46000000000004;333.76000000000005;332.66;277.16;284.36;298.76000000000005;299.06;299.66;294.06;294.06;293.56;;319.06;275.86;240.39332010688793;262.7682575881327;274.0616903277293;294.26000000000005;5630000.0;3570000.0000000005;3679999.9999999995;1300000.0;3620000.0000000005;2620000.0;5630000.0;0.0;0.013833333333333333;0.15083333333333335;0.017333333333333333;0.021833333333333333;0.021833333333333333;;11177.853515625;0.0;1999.84265136719;30478.7890625;513546.15952190774;415011.51379606;251177.93010076994;250788.00864463218;246675.5611092151;430346.717906069;459163.4570647147;454575.41209722357;473308.3704715943;516998.6544415689;515863.49775904795;454700.1411767046;463434.56832810305;466741.49892412685;467836.5946055993;431485.4208114825;415711.6716710133;459575.6909922959;458887.9186232276;;192753.74022246967;472727.1298661593;202174.5730877668;251177.93010076994;274.0383878198756;4998405.62017276;1875900.0982381573;334620.4041635229;0.0;0;268;285;0;0;0;0;0;143;133;2197685126070.0686;808887057430.01;1544736241459.6423;38070.4598839264;4689.57765082547;218.20352977649034;4535.001416073659;3940269.7668330795;1729898.566048574;131673.37761037957;1492775.9641863913;3.6055803593054705;0.27872670365083063
10046;2019-02-21 16:26:37.837;807;206;188;187;177;40;206;25;46;33;612;600;46;127;255;260;265;207;211;209;204;26;564;358;368;126;363;271;563;-2.0;81.0;1095.0;142.0;131.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30717.58203125;11060.728515625;0.0;2091.75341796875;464.0;97199;;;Calculated values ==>;1550762797.837;353.86;293.76000000000005;291.96000000000004;291.86;290.86;277.16;274.1680685717883;293.76000000000005;275.66;277.76000000000005;276.46000000000004;334.36;333.16;277.76000000000005;285.86;298.66;299.16;299.66;293.86;294.06;293.56;;319.56;275.76000000000005;239.4893008659735;263.95629194202945;274.1680685717883;294.26000000000005;5640000.0;3579999.9999999995;3679999.9999999995;1260000.0;3629999.9999999995;2710000.0;5630000.0;0.0;0.013500000000000002;0.1825;0.023666666666666666;0.021833333333333333;0.021833333333333333;;11060.728515625;0.0;2091.75341796875;30717.58203125;514076.639924435;414655.7257131721;251570.89540053037;251177.93010076994;247401.40261264943;430280.9020939914;459163.4570647147;453929.70516233734;473826.37876616616;516856.7241658399;515611.0411035405;453929.70516233734;463882.70642804145;466468.62817080156;467824.50383385463;431233.60437879513;415011.51379606;459575.6909922959;458887.9186232276;;194843.3435325042;473152.3030481019;202419.04315321974;251570.89540053037;274.1380103169473;4998915.419940091;1876085.357980568;334654.4894317647;0.0;0;268;285;0;0;0;0;0;143;133;2197905852469.2615;808963831829.7292;1544896088159.0579;45900.69581666396;6407.35381751221;218.99822286692438;4526.421673695557;3940969.2932081493;1729991.0096523291;131677.01974385564;1492851.450874577;4.3378481581498365;0.347700240112548
10047;2019-02-21 16:27:37.858;801;203;189;188;178;40;206;25;51;33;630;615;51;122;256;260;265;205;211;209;204;26;582;358;368;125;363;259;576;1.0;87.0;765.0;153.0;131.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38267.58203125;19861.970703125;0.0;1072.70715332031;464.0;97200;;;Calculated values ==>;1550762857.858;353.26;293.46000000000004;292.06;291.96000000000004;290.96000000000004;277.16;274.1680685717883;293.76000000000005;275.66;278.26000000000005;276.46000000000004;336.16;334.66;278.26000000000005;285.36;298.76000000000005;299.16;299.66;293.66;294.06;293.56;;319.56;275.76000000000005;239.25999513918347;262.3656120759269;274.1680685717883;294.26000000000005;5820000.0;3579999.9999999995;3679999.9999999995;1250000.0;3629999.9999999995;2590000.0;5760000.0;0.00016666666666666666;0.0145;0.1275;0.025500000000000002;0.021833333333333333;0.022;;19861.970703125;0.0;1072.70715332031;38267.58203125;511804.2601232968;407747.3237640296;251285.8267021751;250902.04633512313;247202.6560379666;430280.9020939914;459163.4570647147;456558.4414111819;473955.3659136608;519719.69423284516;518178.33470983367;456558.4414111819;465052.20703705546;466598.81152663083;467824.50383385463;426460.5230058476;408647.74010919355;459575.6909922959;458887.9186232276;;194843.3435325042;473282.30129752296;202384.36753285374;250915.36110240754;274.1245356201715;4999490.497515414;1876343.137332561;334680.86916626664;0.0;0;269;285;0;0;0;0;0;143;133;2198126729749.802;809039158184.9136;1545055143809.447;32407.194419486837;6907.897310999066;258.2853520014836;4575.396265458042;3941622.087359728;1730102.0089148208;131680.99849906637;1492927.325904558;2.1088823840846938;0.17269904000801575
10048;2019-02-21 16:28:37.868;799;208;195;194;180;40;206;26;50;34;645;623;49;72;257;260;265;210;211;209;204;26;584;361;368;131;366;241;579;0.0;81.0;805.0;179.0;131.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38295.1484375;19988.0390625;0.0;1065.916015625;455.0;97201;;;Calculated values ==>;1550762917.868;353.06000000000006;293.96000000000004;292.66;292.56;291.16;277.16;274.4858918419099;293.76000000000005;275.76000000000005;278.16;276.56;337.66;335.46000000000004;278.06;280.36;298.86;299.16;299.66;294.16;294.06;293.56;;318.66;275.76000000000005;240.61611355647437;259.87524604437704;274.4858918419099;294.26000000000005;5840000.0;3610000.0;3679999.9999999995;1310000.0;3660000.0;2410000.0;5790000.0;0.0;0.013500000000000002;0.13416666666666668;0.029833333333333333;0.021833333333333333;0.021833333333333333;;19988.0390625;0.0;1065.916015625;38295.1484375;511382.6382998771;408541.3018208095;253482.70063520953;253083.80352523713;247794.22005712084;430081.6785162784;459163.4570647147;459324.81564160454;473275.31562819314;522722.4028626755;520491.26926063607;459207.0316434716;461897.4064513564;466299.9704243525;467401.68226075795;425898.85878767906;409415.59937812993;459575.6909922959;458887.9186232276;;191082.09718829524;472499.14586990676;203139.36855565765;253482.70063520953;274.4312592325564;5000128.626606344;1876675.2760944576;334698.69399631495;0.0;0;269;285;0;0;0;0;0;143;133;2198347566549.7668;809115970984.9014;1545205168809.423;34371.54748403121;8035.900023208431;222.52400202891317;4484.680592738395;3942178.6696237545;1730226.561314527;131685.00591147342;1493002.839128471;2.2378052925057745;0.18819881045026715
10049;2019-02-21 16:29:37.869;811;210;195;193;182;41;206;27;51;35;642;621;47;67;258;259;265;212;211;209;204;27;565;359;368;135;364;249;565;-2.0;83.0;595.0;127.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29959.857421875;11275.466796875;0.0;1091.06372070312;450.0;97202;;;Calculated values ==>;1550762977.869;354.26;294.16;292.66;292.46000000000004;291.36;277.26000000000005;274.27422755570615;293.76000000000005;275.86;278.26000000000005;276.66;337.36;335.26000000000005;277.86;279.86;298.96000000000004;299.06;299.66;294.36;294.06;293.56;;318.16;275.86;241.49495122638035;260.9983114674233;274.27422755570615;294.26000000000005;5650000.0;3590000.0;3679999.9999999995;1350000.0;3640000.0;2490000.0;5650000.0;0.0;0.013833333333333333;0.09916666666666667;0.021166666666666667;0.021833333333333333;0.021833333333333333;;11275.466796875;0.0;1091.06372070312;29959.857421875;514484.0812209958;415297.013207519;409518.284082227;253468.26565489045;249161.70150958243;430214.79039162316;459163.4570647147;458176.05790412496;472851.2559263234;521768.3648166113;519626.80263657885;457696.1591200651;460082.44657938153;466716.40587100666;467555.0069493674;430980.4973916333;415992.04402388865;459575.6909922959;458887.9186232276;;188992.59102226305;472070.4381999017;202620.73510508396;409518.284082227;274.2209378891057;5000697.427801014;1876935.8096517914;334716.6691270098;0.0;0;269;285;0;0;0;0;0;143;133;2198568370229.5;809195772314.8049;1545352171259.2456;25342.569510904897;5703.352048840309;207.34027158713405;1077.903687478514;3942676.295558405;1730341.0569898852;131688.5881734526;1493049.1947699978;2.614408744057556;0.23610898748463743
10050;2019-02-21 16:30:37.869;821;209;193;191;178;39;206;27;53;35;636;617;51;84;256;259;265;210;211;209;204;27;566;356;368;138;361;258;566;208.0;84.0;234.0;107.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29878.798828125;11197.51171875;0.0;1126.76416015625;459.0;97203;;;Calculated values ==>;1550763037.869;355.26;294.06;292.46000000000004;292.26000000000005;290.96000000000004;277.06;273.955091788801;293.76000000000005;275.86;278.46000000000004;276.66;336.76000000000005;334.86;278.26000000000005;281.56;298.76000000000005;299.06;299.66;294.16;294.06;293.56;;319.06;275.86;242.14157278889297;262.23063862743834;273.955091788801;294.26000000000005;5660000.0;3560000.0;3679999.9999999995;1380000.0;3610000.0;2580000.0;5660000.0;0.034666666666666665;0.014;0.039;0.017833333333333333;0.021833333333333333;0.056499999999999995;;11197.51171875;0.0;1126.76416015625;29878.798828125;515627.31907466025;414553.385242026;253410.37462381402;252601.19691996908;247634.3488827381;430412.23801567365;459163.4570647147;456966.5238690893;472458.26935960614;520418.008215219;518467.67016044905;456721.99942441564;460711.0992373293;466883.92173941486;467977.0067639726;430726.0814344502;414910.8969831794;459575.6909922959;458887.9186232276;;192753.74022246967;471673.81221397576;201819.3682571783;221755.71585018502;273.89552476219404;5001196.083269764;1877123.084472755;334735.151026017;0.0;0;269;285;0;0;0;0;0;143;133;2198789170229.5;809277672314.8049;1545504271259.2456;9950.739068864528;4812.404250562889;221.41258231779187;13397.969456676907;3942970.4064632365;1730428.6882923802;131692.1611139018;1493169.8270461992;2.3029771190857984;0.11164869432321471
10051;2019-02-21 16:31:37.839;820;206;192;192;178;37;206;25;54;35;635;615;54;90;255;260;265;207;211;209;204;25;566;356;368;137;361;261;567;302.0;109.0;616.0;162.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29931.552734375;11236.720703125;0.0;1154.53051757812;465.0;97204;;;Calculated values ==>;1550763097.839;355.16;293.76000000000005;292.36;292.36;290.96000000000004;276.86;273.955091788801;293.76000000000005;275.66;278.56;276.66;336.66;334.66;278.56;282.16;298.66;299.16;299.66;293.86;294.06;293.56;;319.66;275.66;241.92719264551067;262.63441904999945;273.955091788801;294.26000000000005;5660000.0;3560000.0;3679999.9999999995;1370000.0;3610000.0;2610000.0;5670000.0;0.050333333333333334;0.018166666666666668;0.10266666666666667;0.027000000000000003;0.021833333333333333;0.07216666666666667;;11236.720703125;0.0;1154.53051757812;29931.552734375;515504.7885953545;413046.1289303981;252947.64082331033;252947.64082331033;247590.3032973641;430412.23801567365;459163.4570647147;456599.3875696608;472589.4791058512;520068.0108803182;518010.4860133819;456599.3875696608;460966.73927236476;466754.22869122244;468105.1125513974;430726.0814344502;413421.25303917937;459575.6909922959;458887.9186232276;;195261.2709748474;471610.25455702154;201825.37512964883;217291.92664435934;273.89786617968485;5001694.253656558;1877309.9429337247;334754.15230961266;0.0;0;269;285;0;0;0;0;0;143;133;2199009859829.6052;809360131064.8442;1545659893409.3198;26156.798610507896;7284.191744539064;314.37104918075397;17435.177421141663;3943271.1521626343;1730529.4428565707;131696.62374506795;1493426.641465525;4.131184003423398;0.24103345726726227
10052;2019-02-21 16:32:37.880;815;204;192;191;179;36;206;24;55;35;637;615;55;92;255;260;266;205;211;209;205;25;569;354;368;138;359;262;569;-1.0;83.0;483.0;118.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29955.921875;11294.52734375;0.0;1156.22265625;468.0;97205;;;Calculated values ==>;1550763157.88;354.66;293.56;292.36;292.26000000000005;291.06;276.76000000000005;273.7412296467126;293.76000000000005;275.56;278.66;276.66;336.86;334.66;278.66;282.36;298.66;299.16;299.76000000000005;293.66;294.06;293.66;;319.96000000000004;275.66;242.14157278889297;262.7682575881327;273.7412296467126;294.26000000000005;5690000.0;3540000.0;3679999.9999999995;1380000.0;3590000.0;2620000.0;5690000.0;0.0;0.013833333333333333;0.0805;0.019666666666666666;0.021833333333333333;0.021833333333333333;;11294.52734375;0.0;1156.22265625;29955.921875;514640.4433557351;411422.4632365189;252835.82128379264;252436.20805900818;247867.14569744086;430542.39183029096;459163.4570647147;456558.6872258107;472458.26935960614;520191.1140570925;517926.47822392336;456558.6872258107;461052.6775505222;467038.77096222027;468384.71530865843;430201.0689616691;411818.7872133499;459575.6909922959;459025.7599915035;;196515.0671798046;471477.517547777;201254.3882853811;252835.82128379264;273.66599452746584;5002193.65697193;1877497.8316374556;334773.4217445578;0.0;0;269;285;0;0;0;0;0;143;133;2199230810710.0757;809442687440.0199;1545816900624.654;20551.996064704585;5314.388208827119;254.2882308517492;4501.8136617850205;3943660.6580997263;1730634.502764986;131701.36581061032;1493609.5746439158;2.459489281060858;0.19491716067759043
10053;2019-02-21 16:33:37.880;809;203;192;191;180;36;206;24;56;34;638;616;56;93;254;260;266;205;211;209;205;24;572;354;368;138;359;262;572;246.0;109.0;807.0;168.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30093.62890625;11348.1767578125;0.0;1146.05004882812;469.0;97206;;;Calculated values ==>;1550763217.88;354.06000000000006;293.46000000000004;292.36;292.26000000000005;291.16;276.76000000000005;273.7412296467126;293.76000000000005;275.56;278.76000000000005;276.56;336.96000000000004;334.76000000000005;278.76000000000005;282.46000000000004;298.56;299.16;299.76000000000005;293.66;294.06;293.66;;320.06;275.56;242.14157278889297;262.7682575881327;273.7412296467126;294.26000000000005;5720000.0;3540000.0;3679999.9999999995;1380000.0;3590000.0;2620000.0;5720000.0;0.041;0.018166666666666668;0.1345;0.028;0.021833333333333333;0.06283333333333334;;11348.1767578125;0.0;1146.05004882812;30093.62890625;513648.39076006506;409663.59438955045;252670.50696234108;252274.01454849305;248099.79171437834;430542.39183029096;459163.4570647147;456681.78964787815;472360.27449258295;520293.9427666387;518029.5188813502;456681.78964787815;461172.51009476103;466909.46258657274;468384.71530865843;429421.68256133946;410501.5336011124;459575.6909922959;459025.7599915035;;196933.003932529;471379.3427040597;201311.98003966603;219158.04642393772;273.6885058391631;5002694.069895106;1877686.5208383019;334792.6073504334;0.0;0;269;285;0;0;0;0;0;143;133;2199451610710.0757;809525487440.0199;1545974100624.654;34347.23939230453;7561.886154603021;343.71603944412544;15071.688002495384;3944118.1517285346;1730741.8050513477;131706.34917952947;1493772.6871577848;4.588081397592315;0.29661556450605475
10054;2019-02-21 16:34:37.851;805;204;191;191;181;38;206;26;58;34;638;616;57;95;255;260;266;205;211;209;205;25;572;356;368;138;361;263;572;96.0;85.0;756.0;176.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30094.7421875;11362.9326171875;0.0;1150.3251953125;470.0;97207;;;Calculated values ==>;1550763277.851;353.66;293.56;292.26000000000005;292.26000000000005;291.26000000000005;276.96000000000004;273.955091788801;293.76000000000005;275.76000000000005;278.96000000000004;276.56;336.96000000000004;334.76000000000005;278.86;282.66;298.66;299.16;299.76000000000005;293.66;294.06;293.66;;320.16;275.66;242.14157278889297;262.9017227912062;273.955091788801;294.26000000000005;5720000.0;3560000.0;3679999.9999999995;1380000.0;3610000.0;2630000.0;5720000.0;0.016;0.014166666666666666;0.126;0.029333333333333333;0.021833333333333333;0.03783333333333333;;11362.9326171875;0.0;1150.3251953125;30094.7421875;513153.79595891706;410085.76223018457;252274.01454849305;252274.01454849305;248466.54800052318;430412.23801567365;459163.4570647147;456764.57732692285;472360.27449258295;520211.5182163023;517945.52788447717;456641.3738539494;461258.90407130093;466754.22869122244;468105.1125513974;429421.68256133946;410501.5336011124;459575.6909922959;459025.7599915035;;197350.94305643384;471477.517547777;201821.12532725945;230937.1098558128;273.89620965950274;5003195.397228471;1877875.6886076536;334811.7345614981;0.0;0;269;285;0;0;0;0;0;143;133;2199672303989.914;809608247419.9594;1546131524499.5388;32122.87495195759;7909.9208384685135;268.03544360321706;8629.353930133631;3944671.801620816;1730870.6744591952;131711.4446445521;1493970.1003778824;3.9102674856810355;0.29561865041017876
10055;2019-02-21 16:35:37.861;802;204;191;190;181;38;206;26;59;34;638;616;59;96;255;260;266;206;211;209;205;26;573;357;368;138;362;262;573;94.0;83.0;578.0;196.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29973.158203125;11374.791015625;0.0;1147.97351074219;471.0;97208;;;Calculated values ==>;1550763337.861;353.36;293.56;292.26000000000005;292.16;291.26000000000005;276.96000000000004;274.0616903277293;293.76000000000005;275.76000000000005;279.06;276.56;336.96000000000004;334.76000000000005;279.06;282.76000000000005;298.66;299.16;299.76000000000005;293.76000000000005;294.06;293.66;;320.26000000000005;275.76000000000005;242.14157278889297;262.7682575881327;274.0616903277293;294.26000000000005;5730000.0;3570000.0000000005;3679999.9999999995;1380000.0;3620000.0000000005;2620000.0;5730000.0;0.015666666666666666;0.013833333333333333;0.09633333333333334;0.03266666666666666;0.021833333333333333;0.0375;;11374.791015625;0.0;1147.97351074219;29973.158203125;512697.27118923824;409626.2912194008;252220.55309510816;251828.174817228;248421.58722096225;430346.717906069;459163.4570647147;457050.5168863684;472360.27449258295;520293.9427666387;518029.5188813502;457050.5168863684;461531.52919739333;466611.5614006405;467964.9345701517;429159.0613151646;410465.5855148044;459575.6909922959;459025.7599915035;;197768.88456892778;471575.67402331997;202057.31507432385;231263.46698864715;273.9927530342947;5003696.046492619;1878065.2012180686;334830.8902427937;0.0;0;269;285;0;0;0;0;0;143;133;2199893140789.879;809691061219.9462;1546289050749.5137;24564.345107893627;8804.266392333871;258.5930819049828;8541.085987607112;3945144.2738534897;1731009.982566912;131715.83394702582;1494113.2112250074;3.3673307903340786;0.26112154175228003
10056;2019-02-21 16:36:37.871;800;205;190;190;180;40;206;27;58;34;637;615;58;96;256;260;266;207;212;209;205;26;571;359;368;136;364;260;572;0.0;81.0;678.0;216.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30013.658203125;11346.576171875;0.0;1142.48547363281;472.0;97209;;;Calculated values ==>;1550763397.871;353.16;293.66;292.16;292.16;291.16;277.16;274.27422755570615;293.76000000000005;275.86;278.96000000000004;276.56;336.86;334.66;278.96000000000004;282.76000000000005;298.76000000000005;299.16;299.76000000000005;293.86;294.06;293.66;;320.36;275.76000000000005;241.71165711629368;262.5002047102346;274.27422755570615;294.36;5710000.0;3590000.0;3679999.9999999995;1360000.0;3640000.0;2600000.0;5720000.0;0.0;0.013500000000000002;0.113;0.036000000000000004;0.021833333333333333;0.021833333333333333;;11346.576171875;0.0;1142.48547363281;30013.658203125;512619.7863459954;410501.5336011124;251880.65556816175;251880.65556816175;248099.79171437834;430214.79039162316;459163.4570647147;457252.749892262;472622.7809936826;520355.94544379495;518094.43814451486;457252.749892262;461836.0910397879;466455.85816738626;467683.8190644365;429682.8768944833;411315.0283285424;459575.6909922959;459025.7599915035;;198186.82848740023;471840.61823089625;202569.10223690214;251880.65556816175;274.200892192671;5004196.019944281;1878254.5775020553;334849.98058218684;0.0;0;269;285;0;0;0;0;0;143;133;2200113977589.8438;809773274919.9331;1546445676849.4888;28779.252185055662;9693.774575783787;247.96595564020166;4522.668113242961;3945588.8779191896;1731164.158600012;131720.05597589223;1494222.0939866002;3.462522810532921;0.30666071968430425
10057;2019-02-21 16:37:37.842;800;205;191;190;179;41;206;28;57;35;636;614;57;95;256;260;266;207;212;209;205;27;573;359;368;135;364;260;573;-3.0;110.0;544.0;154.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30080.8203125;11442.158203125;0.0;1144.5546875;473.0;97210;;;Calculated values ==>;1550763457.842;353.16;293.66;292.26000000000005;292.16;291.06;277.26000000000005;274.27422755570615;293.76000000000005;275.96000000000004;278.86;276.66;336.76000000000005;334.56;278.86;282.66;298.76000000000005;299.16;299.76000000000005;293.86;294.06;293.66;;320.46000000000004;275.86;241.49495122638035;262.5002047102346;274.27422755570615;294.36;5730000.0;3590000.0;3679999.9999999995;1350000.0;3640000.0;2600000.0;5730000.0;0.0;0.018333333333333333;0.09066666666666667;0.025666666666666667;0.021833333333333333;0.021833333333333333;;11442.158203125;0.0;1144.5546875;30080.8203125;512449.2481325317;410049.1453469379;252220.55309510816;251828.174817228;247691.75540255712;430214.79039162316;459163.4570647147;457130.4236791988;472851.2559263234;520253.2473004979;517991.53229676036;457130.4236791988;461716.9984112727;466455.85816738626;467683.8190644365;429159.0613151646;410875.9032434079;459575.6909922959;459025.7599915035;;198604.77482894104;472070.4381999017;202585.8090536251;252220.55309510816;274.20737910575656;5004696.565217674;1878444.3918337503;334869.0300384928;0.0;0;269;285;0;0;0;0;0;143;133;2200334670869.682;809854535624.8737;1546601601449.3748;23078.711726052017;6916.772148087767;335.1912313155397;4515.247017237964;3946020.8187457784;1731302.5129190187;131724.91327028576;1494297.373543252;2.768468815130254;0.2311593953015397
10058;2019-02-21 16:38:37.852;800;205;191;190;178;41;206;28;59;35;637;614;58;93;257;260;266;207;212;209;205;28;573;359;368;132;364;260;573;-1.0;84.0;524.0;164.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30098.6171875;11424.16796875;0.0;1162.92431640625;473.0;97211;;;Calculated values ==>;1550763517.852;353.16;293.66;292.26000000000005;292.16;290.96000000000004;277.26000000000005;274.27422755570615;293.76000000000005;275.96000000000004;279.06;276.66;336.86;334.56;278.96000000000004;282.46000000000004;298.86;299.16;299.76000000000005;293.86;294.06;293.66;;320.46000000000004;275.96000000000004;240.83765695389522;262.5002047102346;274.27422755570615;294.36;5730000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2600000.0;5730000.0;0.0;0.014;0.08733333333333333;0.02733333333333333;0.021833333333333333;0.021833333333333333;;11424.16796875;0.0;1162.92431640625;30098.6171875;512449.2481325317;410049.1453469379;252220.55309510816;251828.174817228;247330.15807303233;430214.79039162316;459163.4570647147;457374.9825595147;473242.3297776949;520355.94544379495;517991.53229676036;457252.749892262;461478.5807847098;466586.1840761427;467683.8190644365;429159.0613151646;410875.9032434079;459575.6909922959;459025.7599915035;;198604.77482894104;472562.30901117553;202595.98318604004;252220.55309510816;274.211329165704;5005198.144112647;1878634.9763106054;334888.2622350209;0.0;0;269;285;0;0;0;0;0;143;133;2200555507669.647;809934648974.861;1546757627449.3499;22250.699278616787;7379.079572553702;255.96421300459397;4515.247017237964;3946398.6267949394;1731421.6648720214;131729.84038670355;1494372.6402025467;2.733037090860259;0.23236804017631016
10059;2019-02-21 16:39:37.863;800;204;192;191;179;41;206;28;61;35;642;617;59;92;257;260;266;206;212;209;205;28;572;358;368;130;364;263;572;-1.0;83.0;559.0;177.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30067.9296875;11380.2431640625;0.0;1180.44519042969;474.0;97212;;;Calculated values ==>;1550763577.863;353.16;293.56;292.36;292.26000000000005;291.06;277.26000000000005;274.1680685717883;293.76000000000005;275.96000000000004;279.26000000000005;276.66;337.36;334.86;279.06;282.36;298.86;299.16;299.76000000000005;293.76000000000005;294.06;293.66;;320.56;275.96000000000004;240.39332010688793;262.9017227912062;274.1680685717883;294.36;5720000.0;3579999.9999999995;3679999.9999999995;1300000.0;3640000.0;2630000.0;5720000.0;0.0;0.013833333333333333;0.09316666666666666;0.029500000000000002;0.021833333333333333;0.021833333333333333;;11380.2431640625;0.0;1180.44519042969;30067.9296875;512534.5418414681;410085.76223018457;252670.50696234108;252274.01454849305;247735.30642808502;430280.9020939914;459163.4570647147;457133.60651810706;473501.9964771252;520623.0202126493;518048.63093514694;456887.68358046416;460898.8814110309;466586.1840761427;467824.50383385463;429421.68256133946;410911.1991862741;459575.6909922959;459025.7599915035;;199022.72361097817;472824.0414856702;202333.38209783312;252670.50696234108;274.104717531966;5005699.623923699;1878825.0479098584;334907.7938943657;0.0;0;269;285;0;0;0;0;0;143;133;2200776348149.345;810013263384.7535;1546914556214.1355;23738.88757515552;7979.474451941193;256.0616866884044;4505.423024470046;3946781.9436133993;1731549.676286508;131734.10805145695;1494447.8262343707;2.904287226042716;0.2502927772745746
10060;2019-02-21 16:40:37.853;799;204;192;191;178;40;206;28;64;36;649;622;62;93;257;261;266;206;212;210;205;28;572;357;368;130;362;266;572;83.0;81.0;763.0;188.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30055.548828125;11320.58984375;0.0;1198.625;474.0;97213;;;Calculated values ==>;1550763637.853;353.06000000000006;293.56;292.36;292.26000000000005;290.96000000000004;277.16;274.0616903277293;293.76000000000005;275.96000000000004;279.56;276.76000000000005;338.06000000000006;335.36;279.36;282.46000000000004;298.86;299.26000000000005;299.76000000000005;293.76000000000005;294.16;293.66;;320.56;275.96000000000004;240.39332010688793;263.299902668528;274.0616903277293;294.36;5720000.0;3570000.0000000005;3679999.9999999995;1300000.0;3620000.0000000005;2660000.0;5720000.0;0.013833333333333333;0.013500000000000002;0.12716666666666668;0.03133333333333333;0.021833333333333333;0.035666666666666666;;11320.58984375;0.0;1198.625;30055.548828125;512410.55478931766;410085.76223018457;252670.50696234108;252274.01454849305;247373.03355087468;430346.717906069;459163.4570647147;457015.24715422577;473598.7871360312;521097.5045320515;518312.99139222305;456768.14427255985;460556.3034768516;466871.3337883854;468093.1786096384;429421.68256133946;410911.1991862741;459712.81932707026;459025.7599915035;;199022.72361097817;472824.0414856702;202093.62007670177;233054.23774968658;274.00688600788516;5006200.569406578;1879014.1899893521;334927.61617502494;0.0;0;269;285;0;0;0;0;0;143;133;2200997111349.3804;810091250384.766;1547073229764.1606;32417.533576691803;8482.886537481008;249.89152556338263;8059.650959958137;3947249.8357947096;1731686.8397637182;131738.32362551359;1494552.517732766;3.930754700983629;0.30732347865301296
10061;2019-02-21 16:41:37.873;796;206;193;192;179;39;206;27;64;36;657;628;62;85;256;261;266;208;212;210;205;27;590;359;368;130;365;248;585;95.0;84.0;1317.0;319.0;131.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38559.1015625;20177.083984375;0.0;1109.703125;472.0;97214;;;Calculated values ==>;1550763697.873;352.76;293.76000000000005;292.46000000000004;292.36;291.06;277.06;274.27422755570615;293.76000000000005;275.86;279.56;276.76000000000005;338.86;335.96000000000004;279.36;281.66;298.76000000000005;299.26000000000005;299.76000000000005;293.96000000000004;294.16;293.66;;320.36;275.86;240.39332010688793;260.85938512811435;274.27422755570615;294.36;5900000.0;3590000.0;3679999.9999999995;1300000.0;3650000.0;2480000.0;5850000.0;0.01583333333333333;0.014;0.2195;0.05316666666666667;0.021833333333333333;0.03766666666666667;;20177.083984375;0.0;1109.703125;38559.1015625;510488.6144037529;257704.8814368421;252372.16493315095;251985.2122723268;247183.8060110902;430214.79039162316;459163.4570647147;459882.7128129299;473598.7871360312;523376.3891447545;520423.4342255816;459645.5850967796;462354.3379838937;466312.6374550324;467812.53341307805;424452.8251581685;258585.75841983777;459712.81932707026;459025.7599915035;;198186.82848740023;472727.1298661593;202597.44645749664;231449.1638040042;274.2118972525286;5006772.548755903;1879276.7580980414;334946.85865474975;0.0;0;270;285;0;0;0;0;0;143;133;2201217984949.31;810169276384.7412;1547227481164.1116;56474.1159650176;14361.894834560566;2322.1389343366304;8572.051789729141;3947990.846461904;1731877.2763994841;131759.76435720167;1494691.1614548103;3.839480383004761;0.3155584102176314
10062;2019-02-21 16:42:37.884;799;212;193;192;180;40;206;30;62;36;653;626;57;69;258;261;266;214;212;210;205;29;587;362;368;130;367;237;582;0.0;87.0;912.0;237.0;131.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;36880.43359375;20144.046875;0.0;1042.85583496094;460.0;97215;;;Calculated values ==>;1550763757.884;353.06000000000006;294.36;292.46000000000004;292.36;291.16;277.16;274.5913991737795;293.76000000000005;276.16;279.36;276.76000000000005;338.46000000000004;335.76000000000005;278.86;280.06;298.96000000000004;299.26000000000005;299.76000000000005;294.56;294.16;293.66;;319.16;276.06;240.39332010688793;259.30345971252746;274.5913991737795;294.36;5870000.0;3620000.0000000005;3679999.9999999995;1300000.0;3670000.0000000005;2370000.0;5820000.0;0.0;0.0145;0.152;0.0395;0.021833333333333333;0.021833333333333333;;20144.046875;0.0;1042.85583496094;36880.43359375;511124.5372257073;408883.40150316205;252528.8460235;252139.1095016409;247666.14074593346;430014.67791919125;459163.4570647147;461345.8095215768;473598.7871360312;523853.7884425458;521123.80861413403;460765.5842777268;462155.26409390394;466287.42677258106;467389.657016189;425319.3178631922;409747.30472410313;459712.81932707026;459025.7599915035;;193171.6564234249;472920.9377354816;203401.57190698225;252528.8460235;274.53737400327435;5007401.326805356;1879612.829124473;334964.79993476125;0.0;0;270;285;0;0;0;0;0;143;133;2201438825429.8857;810247290684.9446;1547373007839.491;39207.52411741837;10646.014950225723;225.79419051679116;4508.515954968077;3948788.3396449527;1732085.7138547627;131781.00102597306;1494800.186170501;2.5764902949908146;0.22673112375406793
10063;2019-02-21 16:43:37.874;817;209;191;190;177;40;206;29;64;37;639;619;55;79;258;261;266;211;212;210;205;30;565;358;368;130;363;256;565;126.0;81.0;418.0;60.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29907.2890625;11212.3388671875;0.0;1149.99365234375;457.0;97216;;;Calculated values ==>;1550763817.874;354.86;294.06;292.26000000000005;292.16;290.86;277.16;274.1680685717883;293.76000000000005;276.06;279.56;276.86;337.06;335.06;278.66;281.06;298.96000000000004;299.26000000000005;299.76000000000005;294.26000000000005;294.16;293.66;;318.86;276.16;240.39332010688793;261.9595390733887;274.1680685717883;294.36;5650000.0;3579999.9999999995;3679999.9999999995;1300000.0;3629999.9999999995;2560000.0;5650000.0;0.021;0.013500000000000002;0.06966666666666667;0.01;0.021833333333333333;0.042833333333333334;;11212.3388671875;0.0;1149.99365234375;29907.2890625;515220.3662596789;414943.9428270978;252656.8333273466;252256.27815030352;247313.7129845683;430280.9020939914;459163.4570647147;458623.35685117065;473695.5629922598;520889.7943201763;518840.0700724436;457534.26565516315;460423.15796528687;466858.86781954044;467952.98239612073;431221.2282661892;415646.3395209693;459712.81932707026;459025.7599915035;;191917.91438739494;473017.81868751155;202429.09731101512;228031.5619730362;274.14191672217675;5007957.798400187;1879874.088788497;334983.0706348674;0.0;0;270;285;0;0;0;0;0;143;133;2201659588629.921;810325277684.957;1547520883189.5144;17848.200081297502;2705.887213764964;210.26099806046884;9894.251481791016;3949263.7247692896;1732196.9611618384;131784.6342135796;1494920.1892286493;2.4800012235940447;0.13693800941541406
10064;2019-02-21 16:44:37.864;823;206;190;189;175;38;206;29;67;37;640;618;61;93;257;261;266;207;212;210;205;28;565;356;368;131;361;269;565;-2.0;85.0;373.0;68.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29883.943359375;11175.076171875;0.0;1209.62524414062;465.0;97217;;;Calculated values ==>;1550763877.864;355.46000000000004;293.76000000000005;292.16;292.06;290.66;276.96000000000004;273.955091788801;293.76000000000005;276.06;279.86;276.86;337.16;334.96000000000004;279.26000000000005;282.46000000000004;298.86;299.26000000000005;299.76000000000005;293.86;294.16;293.66;;319.66;275.96000000000004;240.61611355647437;263.6948088759802;273.955091788801;294.36;5650000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2690000.0;5650000.0;0.0;0.014166666666666666;0.06216666666666667;0.011333333333333334;0.021833333333333333;0.021833333333333333;;11175.076171875;0.0;1209.62524414062;29883.943359375;515955.14811032725;413860.9368612822;252256.27815030352;251859.00837601957;246590.58972199858;430412.23801567365;459163.4570647147;456897.6817181035;473566.1253818903;519922.47785530664;517647.47966496786;456151.60580436233;460090.5224566195;467013.5131080222;468233.12332088803;431221.2282661892;414226.0454800769;459712.81932707026;459025.7599915035;;195261.2709748474;472693.2819402637;201837.6707075955;252256.27815030352;273.90265858846163;5008455.97562707;1880060.6194868868;335002.7308484261;0.0;0;270;285;0;0;0;0;0;143;133;2201880351829.956;810403564634.9695;1547678356939.5396;15856.23068448658;3069.696927303573;240.76508946992428;4514.467020199532;3949544.5482140062;1732245.0830080437;131788.39213788448;1495040.2418707425;1.912130048677287;0.13620917418270936
