;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10065;2019-02-21 16:45:37.905;816;203;190;189;175;36;206;27;67;36;652;625;66;98;256;261;266;203;212;210;205;26;567;354;368;130;359;274;566;-2.0;85.0;442.0;40.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29882.244140625;11140.078125;0.0;1239.04272460938;469.0;97218;;;Calculated values ==>;1550763937.905;354.76;293.46000000000004;292.16;292.06;290.66;276.76000000000005;273.7412296467126;293.76000000000005;275.86;279.86;276.76000000000005;338.36;335.66;279.76000000000005;282.96000000000004;298.76000000000005;299.26000000000005;299.76000000000005;293.46000000000004;294.16;293.66;;320.06;275.76000000000005;240.39332010688793;264.3458800820626;273.7412296467126;294.36;5670000.0;3540000.0;3679999.9999999995;1300000.0;3590000.0;2740000.0;5660000.0;0.0;0.014166666666666666;0.07366666666666667;0.006666666666666667;0.021833333333333333;0.021833333333333333;;11140.078125;0.0;1239.04272460938;29882.244140625;514930.696198934;412318.42408496223;252201.70699163104;251805.46433208432;246548.38291224377;430542.39183029096;459163.4570647147;456077.0789174574;473598.7871360312;520751.759544077;517952.70836144814;455951.47126951953;459920.8438636991;467167.9790832604;468512.2632538827;430713.80083787296;412318.42408496223;459712.81932707026;459025.7599915035;;196933.003932529;472630.20280472847;201366.56809884927;252201.70699163104;273.7098354629055;5008954.367523886;1880246.706178091;335023.15035859845;0.0;0;270;285;0;0;0;0;0;143;133;2202101302709.549;810481918139.8251;1547841368254.2393;18763.6742969708;1808.424231372528;260.6011706662353;4515.658490497215;3949833.2445627786;1732285.7617958144;131792.57304504688;1495115.5443380743;2.047670306918979;0.13697568029594223
10066;2019-02-21 16:46:37.845;799;206;191;190;177;36;206;27;62;36;663;632;61;80;255;261;266;208;212;210;205;25;584;358;368;130;363;248;580;-2.0;108.0;1093.0;243.0;131.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38570.47265625;20103.634765625;0.0;1100.90698242188;463.0;97219;;;Calculated values ==>;1550763997.845;353.06000000000006;293.76000000000005;292.26000000000005;292.16;290.86;276.76000000000005;274.1680685717883;293.76000000000005;275.86;279.36;276.76000000000005;339.46000000000004;336.36;279.26000000000005;281.16;298.66;299.26000000000005;299.76000000000005;293.96000000000004;294.16;293.66;;319.46000000000004;275.66;240.39332010688793;260.85938512811435;274.1680685717883;294.36;5840000.0;3579999.9999999995;3679999.9999999995;1300000.0;3629999.9999999995;2480000.0;5800000.0;0.0;0.018000000000000002;0.18216666666666667;0.0405;0.021833333333333333;0.021833333333333333;;20103.634765625;0.0;1100.90698242188;38570.47265625;511382.6382998771;407135.9298292719;251854.39446615204;251468.581060423;246680.19829336344;430280.9020939914;459163.4570647147;459645.5850967796;473598.7871360312;523986.5760148371;520831.12101138296;459526.9035189652;461768.78422721353;466468.62817080156;467952.98239612073;426169.43499783485;408058.1989351721;459712.81932707026;459025.7599915035;;194425.4183739577;472533.2602288536;202302.61823470792;251854.39446615204;274.09275641528876;5009524.236391764;1880506.8100881537;335042.6304399281;0.0;0;270;286;0;0;0;0;0;143;133;2202321881909.7593;810559840139.8994;1547997811654.3887;46879.310463374066;10944.3410007629;326.00224912792925;4523.24148063684;3950379.72241143;1732391.9285664733;131797.45651852133;1495190.7931804059;2.95563544539577;0.2570421489152238
10067;2019-02-21 16:47:37.856;794;209;193;192;179;37;206;28;54;36;655;629;52;67;257;261;267;211;212;210;205;28;580;359;368;130;364;236;576;-1.0;83.0;973.0;185.0;131.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38424.48046875;20017.166015625;0.0;1041.35864257812;450.0;97220;;;Calculated values ==>;1550764057.856;352.56000000000006;294.06;292.46000000000004;292.36;291.06;276.86;274.27422755570615;293.76000000000005;275.96000000000004;278.56;276.76000000000005;338.66;336.06;278.36;279.86;298.86;299.26000000000005;299.86;294.26000000000005;294.16;293.66;;318.16;275.96000000000004;240.39332010688793;259.15941142434775;274.27422755570615;294.36;5800000.0;3590000.0;3679999.9999999995;1300000.0;3640000.0;2360000.0;5760000.0;0.0;0.013833333333333333;0.16216666666666668;0.030833333333333334;0.021833333333333333;0.021833333333333333;;20017.166015625;0.0;1041.35864257812;38424.48046875;511101.672110516;410361.3465061937;252850.0186367218;252454.42531736265;247562.26212947787;430214.79039162316;459163.4570647147;460571.09319050476;473598.7871360312;524135.796182082;521509.0669257704;460338.590097416;462075.6446511622;466586.1840761427;467812.53341307805;427540.915552253;411179.8743290921;459712.81932707026;459025.7599915035;;188992.59102226305;472824.0414856702;202634.30918595128;252850.0186367218;274.2262067037717;5010165.978631441;1880841.211389875;335060.48592635116;0.0;0;270;286;0;0;0;0;0;143;133;2202542722389.4575;810637854439.7928;1548143038274.1902;41828.74847273843;8330.850079241332;226.32773692039277;4501.503686246067;3951119.0917610885;1732552.5846067958;131802.06011223624;1495266.0131778321;2.606423330504562;0.21886901147675586
10068;2019-02-21 16:48:37.846;805;208;190;187;177;37;206;28;44;36;641;621;45;80;257;261;267;209;212;210;205;28;563;356;368;131;361;257;562;153.0;84.0;432.0;0.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29916.1171875;11184.318359375;0.0;1148.83850097656;451.0;97221;;;Calculated values ==>;1550764117.846;353.66;293.96000000000004;292.16;291.86;290.86;276.86;273.955091788801;293.76000000000005;275.96000000000004;277.56;276.76000000000005;337.26;335.26000000000005;277.66;281.16;298.86;299.26000000000005;299.86;294.06;294.16;293.66;;318.26000000000005;275.96000000000004;240.61611355647437;262.0952818180154;273.955091788801;294.36;5630000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2570000.0;5620000.0;0.025500000000000002;0.014;0.07200000000000001;0.0;0.021833333333333333;0.04733333333333334;;11184.318359375;0.0;1148.83850097656;29916.1171875;513915.1073265497;415745.05544173566;252421.89216577276;251230.37358079918;247445.54827692255;430412.23801567365;459163.4570647147;456028.3797168628;473469.2039465459;521012.6707733991;518961.9014984002;456151.0624381513;460387.67024430877;467013.5131080222;468233.12332088803;431960.5356027655;416089.1235059601;459712.81932707026;459025.7599915035;;189410.48811896544;472693.2819402637;201972.2588119733;225243.0403941836;273.955091788801;5010735.388694503;1881101.180424313;335078.73452727654;0.0;0;270;286;0;0;0;0;0;143;133;2202763485589.4927;810716141389.8053;1548290913624.2136;18292.040705152045;0.0;222.19976935527566;11065.715394273144;3951620.0148365544;1732621.9967868421;131805.79721850093;1495395.718382386;2.3984091180964096;0.10078743019030621
10069;2019-02-21 16:49:40.846;811;206;188;187;174;36;207;27;42;36;642;620;46;88;256;261;267;207;212;210;205;26;563;354;368;131;359;268;563;-1.0;109.0;444.0;43.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29930.7578125;11110.16796875;0.0;1207.30078125;458.0;97222;;;Calculated values ==>;1550764180.846;354.26;293.76000000000005;291.96000000000004;291.86;290.56;276.76000000000005;273.7412296467126;293.86;275.86;277.36;276.76000000000005;337.36;335.16;277.76000000000005;281.96000000000004;298.76000000000005;299.26000000000005;299.86;293.86;294.16;293.66;;318.96000000000004;275.76000000000005;240.61611355647437;263.56353331371673;273.7412296467126;294.36;5630000.0;3540000.0;3679999.9999999995;1310000.0;3590000.0;2680000.0;5630000.0;0.0;0.018166666666666668;0.07400000000000001;0.007166666666666667;0.021833333333333333;0.021833333333333333;;11110.16796875;0.0;1207.30078125;29930.7578125;514651.8457314089;414655.7257131721;251570.89540053037;251177.93010076994;246315.90555230578;430542.39183029096;459301.0106943719;453934.5932790833;473469.2039465459;520211.51031340443;517938.54112884554;454439.26461370324;459638.2961607305;467167.9790832604;468512.2632538827;431960.5356027655;415011.51379606;459712.81932707026;459025.7599915035;;192335.8262164488;472499.14586990676;201361.29659611575;251570.89540053037;273.70777601034837;5011259.048850753;1881296.2571796842;335099.350745996;0.0;0;270;286;0;0;0;0;0;143;133;2202995325589.4927;810798671389.8053;1548456288624.2136;18690.4239545396;1943.154586462169;307.90722948848344;4529.431210236246;3951943.6114023267;1732638.9993894736;131810.4356547408;1495532.1759151756;2.0678694216883238;0.13906075472198973
10070;2019-02-21 16:50:37.837;806;202;188;187;175;35;207;25;48;35;652;626;50;89;255;261;267;202;212;210;205;24;565;354;368;130;359;272;564;-2.0;87.0;823.0;79.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29848.19140625;11113.0625;0.0;1223.22863769531;462.0;97223;;;Calculated values ==>;1550764237.837;353.76;293.36;291.96000000000004;291.86;290.66;276.66;273.7412296467126;293.86;275.66;277.96000000000004;276.66;338.36;335.76000000000005;278.16;282.06;298.66;299.26000000000005;299.86;293.36;294.16;293.66;;319.36;275.56;240.39332010688793;264.08650396036035;273.7412296467126;294.36;5650000.0;3540000.0;3679999.9999999995;1300000.0;3590000.0;2720000.0;5640000.0;0.0;0.0145;0.1371666666666667;0.013166666666666667;0.021833333333333333;0.021833333333333333;;11113.0625;0.0;1223.22863769531;29848.19140625;513869.34088892647;412776.28256325866;251517.75870307357;251125.7726265658;246632.98187021152;430542.39183029096;459301.0106943719;454013.21601284284;473501.9964771252;520915.74344800285;518224.2083817393;454267.0351814693;459131.1419717613;467038.77096222027;468512.2632538827;431460.87817061594;412776.28256325866;459712.81932707026;459025.7599915035;;194007.49548133422;472436.3020657052;201353.61166932737;251517.75870307357;273.70477356570103;5011732.224141193;1881472.1633083294;335118.58939904626;0.0;0;270;286;0;0;0;0;0;143;133;2203205052469.261;810873044644.7231;1548610164324.0437;34656.47572911888;3569.255423552308;270.9266363066805;4530.591361464053;3952365.874340731;1732682.632411492;131815.0173659643;1495603.889768761;3.4878594117291843;0.26202452949829885
10071;2019-02-21 16:51:37.887;796;201;189;188;177;36;207;25;53;35;664;633;53;80;255;261;267;202;212;210;205;24;580;357;368;130;362;251;575;-1.0;108.0;773.0;245.0;131.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38278.50390625;19840.259765625;0.0;1121.41821289062;461.0;97224;;;Calculated values ==>;1550764297.887;352.76;293.26000000000005;292.06;291.96000000000004;290.86;276.76000000000005;274.0616903277293;293.86;275.66;278.46000000000004;276.66;339.56000000000006;336.46000000000004;278.46000000000004;281.16;298.66;299.26000000000005;299.86;293.36;294.16;293.66;;319.26000000000005;275.56;240.39332010688793;261.27494424493943;274.0616903277293;294.36;5800000.0;3570000.0000000005;3679999.9999999995;1300000.0;3620000.0000000005;2510000.0;5750000.0;0.0;0.018000000000000002;0.12883333333333333;0.04083333333333334;0.021833333333333333;0.021833333333333333;;19840.259765625;0.0;1121.41821289062;38278.50390625;511351.57623895054;256204.11725887365;251336.54846151455;250951.88126911208;246886.80882922135;430346.717906069;459301.0106943719;458096.219176611;473501.9964771252;523848.21504112787;520686.74918505904;458096.219176611;461311.4488622051;466611.5614006405;468093.1786096384;427540.915552253;407785.5411195757;459712.81932707026;459025.7599915035;;193589.57483703562;472436.3020657052;201978.00440473872;251336.54846151455;273.9618671050888;5012300.419705986;1881730.3226149897;335138.14440513303;0.0;0;271;286;0;0;0;0;0;143;133;2203426036469.963;810951109644.9711;1548767195074.5425;32996.56333644288;11043.713821156132;355.5967397881922;4534.547785071425;3952930.119480841;1732804.5086345382;131820.2427449718;1495679.4955475773;2.334279809689338;0.20939952471344306
10072;2019-02-21 16:52:37.878;795;206;191;190;179;38;207;28;53;35;659;632;51;62;256;261;267;208;212;210;205;27;580;359;368;130;364;235;576;-2.0;82.0;940.0;159.0;131.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38221.92578125;19952.318359375;0.0;1025.92810058594;450.0;97225;;;Calculated values ==>;1550764357.878;352.66;293.76000000000005;292.26000000000005;292.16;291.06;276.96000000000004;274.27422755570615;293.86;275.96000000000004;278.46000000000004;276.66;339.06000000000006;336.36;278.26000000000005;279.36;298.76000000000005;299.26000000000005;299.86;293.96000000000004;294.16;293.66;;318.16;275.86;240.39332010688793;259.0149159925826;274.27422755570615;294.36;5800000.0;3590000.0;3679999.9999999995;1300000.0;3640000.0;2350000.0;5760000.0;0.0;0.013666666666666666;0.15666666666666668;0.026500000000000003;0.021833333333333333;0.021833333333333333;;19952.318359375;0.0;1025.92810058594;38221.92578125;511226.64824764273;409086.49251506716;252061.92624919477;251672.42413539355;247562.26212947787;430214.79039162316;459301.0106943719;460609.2615667196;473501.9964771252;524619.2034765657;521893.80926551507;460377.11570746294;461650.5122985397;466455.85816738626;467812.53341307805;427540.915552253;409942.964435759;459712.81932707026;459025.7599915035;;188992.59102226305;472727.1298661593;202645.9757989963;252061.92624919477;274.23073475665495;5012937.827660509;1882061.8776916275;335156.03627354366;0.0;0;271;286;0;0;0;0;0;143;133;2203646803349.7314;811029097944.8893;1548912973204.3896;40414.248103609985;7157.15058277982;240.50533192541823;4518.710370040407;3953541.7844786854;1732956.1597533314;131825.20951710327;1495754.9280488847;2.494518046979464;0.204831422453793
10073;2019-02-21 16:53:37.868;808;205;189;187;177;39;207;28;55;35;643;623;52;77;257;261;267;207;212;210;205;28;562;357;368;131;362;254;562;-1.0;83.0;548.0;18.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29883.25;11183.4482421875;0.0;1138.85424804688;450.0;97226;;;Calculated values ==>;1550764417.868;353.96000000000004;293.66;292.06;291.86;290.86;277.06;274.0616903277293;293.86;275.96000000000004;278.66;276.66;337.46000000000004;335.46000000000004;278.36;280.86;298.86;299.26000000000005;299.86;293.86;294.16;293.66;;318.16;275.96000000000004;240.61611355647437;261.6868853414304;274.0616903277293;294.36;5620000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2540000.0;5620000.0;0.0;0.013833333333333333;0.09133333333333334;0.003;0.021833333333333333;0.021833333333333333;;11183.4482421875;0.0;1138.85424804688;29883.25;514367.7481717616;414690.8345392522;252021.46608409655;251230.37358079918;247445.54827692255;430346.717906069;459301.0106943719;457856.28665042523;473372.2673856561;521462.70147430664;519416.45937810675;457493.349522666;460494.3994343906;466871.3337883854;468093.1786096384;432208.5038471672;415397.39963423496;459712.81932707026;459025.7599915035;;188992.59102226305;472693.2819402637;202212.88974551336;252021.46608409655;274.0532924959582;5013505.276201588;1882321.2991692282;335174.0731198097;0.0;0;271;286;0;0;0;0;0;143;133;2203867566549.7666;811107384894.9017;1549059648754.413;23348.763583981952;811.4411765842511;232.55360827889584;4519.593750311718;3954073.0543497615;1733022.5536171815;131829.15101791263;1495830.2346966995;2.346343318715826;0.15257672376235146
10074;2019-02-21 16:54:37.868;814;204;188;187;174;38;207;27;58;35;639;619;56;90;257;261;267;205;212;210;205;27;563;356;368;131;361;263;563;96.0;86.0;534.0;75.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29939.986328125;11152.5732421875;0.0;1180.23449707031;460.0;97227;;;Calculated values ==>;1550764477.868;354.56000000000006;293.56;291.96000000000004;291.86;290.56;276.96000000000004;273.955091788801;293.86;275.86;278.96000000000004;276.66;337.06;335.06;278.76000000000005;282.16;298.86;299.26000000000005;299.86;293.66;294.16;293.66;;319.16;275.86;240.61611355647437;262.9017227912062;273.955091788801;294.36;5630000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2630000.0;5630000.0;0.016;0.014333333333333333;0.089;0.0125;0.021833333333333333;0.03783333333333333;;11152.5732421875;0.0;1180.23449707031;29939.986328125;515019.64378640597;413932.052162229;251570.89540053037;251177.93010076994;246315.90555230578;430412.23801567365;459301.0106943719;456764.57732692285;473372.2673856561;520314.40760568157;518254.80674108;456518.07263439486;460658.4599384854;467013.5131080222;468233.12332088803;431960.5356027655;414295.95309843525;459712.81932707026;459025.7599915035;;193171.6564234249;472596.2217928923;201889.70077018993;230560.3461295494;273.9229339890658;5014003.803170989;1882507.432681598;335193.39885935234;0.0;0;271;286;0;0;0;0;0;143;133;2204088366549.7666;811185984894.9017;1549214748754.413;22683.864013549228;3383.83151278378;253.19234922873375;8643.608157777262;3954456.659579741;1733057.5142229262;131833.19890089188;1495939.9280459336;2.8350799568568616;0.17879098396713644
10075;2019-02-21 16:55:37.859;810;200;189;188;176;38;207;26;59;35;646;622;59;93;256;261;267;201;212;210;205;26;565;355;368;131;360;266;565;143.0;81.0;673.0;122.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29942.720703125;11171.0302734375;0.0;1196.85961914062;465.0;97228;;;Calculated values ==>;1550764537.859;354.16;293.16;292.06;291.96000000000004;290.76000000000005;276.96000000000004;273.8482719121499;293.86;275.76000000000005;279.06;276.66;337.76;335.36;279.06;282.46000000000004;298.76000000000005;299.26000000000005;299.86;293.26000000000005;294.16;293.66;;319.66;275.76000000000005;240.61611355647437;263.299902668528;273.8482719121499;294.36;5650000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2660000.0;5650000.0;0.02383333333333333;0.013500000000000002;0.11216666666666668;0.02033333333333333;0.022000000000000002;0.04583333333333334;;11171.0302734375;0.0;1196.85961914062;29942.720703125;514361.2188500132;411573.69153951766;251859.00837601957;251464.91570244913;246951.0632463026;430477.46260093397;459301.0106943719;456396.7470934617;473372.2673856561;520788.46067457926;518312.99139222305;456396.7470934617;460556.3034768516;467026.0813403542;468372.8177867572;431460.87817061594;411967.3302610267;459712.81932707026;459025.7599915035;;195261.2709748474;472499.14586990676;201596.18651307095;225722.34100728628;273.80397328907696;5014502.750875676;1882693.4348061953;335213.205005599;0.0;0;271;286;0;0;0;0;0;143;133;2204309133429.535;811264573104.8193;1549373424949.2466;28580.1295451005;5508.360173588994;263.1628967794549;10693.073370109956;3954883.795445623;1733131.6047049954;131837.50121582672;1496101.042887645;3.642070424042982;0.24220272637843746
10076;2019-02-21 16:56:37.879;801;199;189;189;177;38;207;26;60;35;654;627;60;93;256;261;267;201;212;210;205;25;565;356;368;130;361;270;565;275.0;86.0;905.0;155.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29970.40234375;11183.19921875;0.0;1216.36450195312;465.0;97229;;;Calculated values ==>;1550764597.879;353.26;293.06;292.06;292.06;290.86;276.96000000000004;273.955091788801;293.86;275.76000000000005;279.16;276.66;338.56000000000006;335.86;279.16;282.46000000000004;298.76000000000005;299.26000000000005;299.86;293.26000000000005;294.16;293.66;;319.66;275.66;240.39332010688793;263.82572766246335;273.955091788801;294.36;5650000.0;3560000.0;3679999.9999999995;1300000.0;3610000.0;2700000.0;5650000.0;0.04583333333333333;0.014333333333333333;0.15083333333333335;0.025833333333333333;0.022000000000000002;0.06783333333333333;;11183.19921875;0.0;1216.36450195312;29970.40234375;513253.51885210496;411174.58375941555;251859.00837601957;251859.00837601957;247313.7129845683;430412.23801567365;459301.0106943719;455861.48441687645;473501.9964771252;521286.0019998998;518495.18664217886;455861.48441687645;459934.55944797647;466883.92173941486;468233.12332088803;431460.87817061594;411967.3302610267;459712.81932707026;459025.7599915035;;195261.2709748474;472533.2602288536;201859.78381685563;218075.74853874664;273.911276592419;5015002.19332625;1882879.7821469863;335233.3219100021;0.0;0;271;286;0;0;0;0;0;143;133;2204530007029.465;811342899204.7944;1549534278549.1956;38311.923173836476;6992.398140643281;279.4075200374459;16344.442443545338;3955441.415029361;1733235.812415243;131842.02414310546;1496326.4306235644;4.9943830825808195;0.3158201489480424
10077;2019-02-21 16:57:37.860;792;201;190;189;179;38;207;26;59;35;663;634;59;88;256;261;267;203;212;210;206;26;586;357;368;130;362;255;580;285.0;83.0;1151.0;172.0;132.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38495.71875;20058.70703125;0.0;1136.15490722656;465.0;97230;;;Calculated values ==>;1550764657.86;352.36;293.26000000000005;292.16;292.06;291.06;276.96000000000004;274.0616903277293;293.86;275.76000000000005;279.06;276.66;339.46000000000004;336.56;279.06;281.96000000000004;298.76000000000005;299.26000000000005;299.86;293.46000000000004;294.16;293.76000000000005;;319.66;275.76000000000005;240.39332010688793;261.82340779136865;274.0616903277293;294.36;5860000.0;3570000.0000000005;3679999.9999999995;1300000.0;3620000.0000000005;2550000.0;5800000.0;0.0475;0.013833333333333333;0.19183333333333333;0.028666666666666667;0.022000000000000002;0.0695;;20058.70703125;0.0;1136.15490722656;38495.71875;510332.09613780206;255887.08394445688;251468.581060423;251085.55246107563;247392.24324374527;430346.717906069;459301.0106943719;458179.2719030573;473501.9964771252;523425.35958504374;520460.0291797428;458179.2719030573;461646.78702408;466741.49892412685;468093.1786096384;425877.1581281914;256737.88604437374;459712.81932707026;459163.4570647147;;195261.2709748474;472630.20280472847;202141.23136024916;217755.64421498045;274.02541531751604;5015572.56366037;1883140.0489215853;335252.92003035714;0.0;0;271;287;0;0;0;0;0;143;133;2204750737109.268;811420874504.725;1549691728674.0554;49116.63077746202;7754.017181408407;2339.7599304928112;16777.842993056533;3956169.7555974005;1733358.6602953323;131863.84362681524;1496602.3622625927;3.585220375721006;0.23013307100931277
10078;2019-02-21 16:58:37.870;788;209;192;191;180;40;207;29;53;35;662;634;52;68;257;261;267;211;212;210;206;27;585;361;368;129;366;240;581;-2.0;86.0;1317.0;187.0;132.0;0;92;0;1;0;1;0;0;0;0;1;0;0;0;0;38500.21484375;20104.76171875;0.0;1026.19067382812;454.0;97231;;;Calculated values ==>;1550764717.87;351.96000000000004;294.06;292.36;292.26000000000005;291.16;277.16;274.4858918419099;293.86;276.06;278.46000000000004;276.66;339.36;336.56;278.36;279.96000000000004;298.86;299.26000000000005;299.86;294.26000000000005;294.16;293.76000000000005;;318.56;275.86;240.16925963744896;259.7329541166123;274.4858918419099;294.36;5850000.0;3610000.0;3679999.9999999995;1290000.0;3660000.0;2400000.0;5810000.0;0.0;0.014333333333333333;0.2195;0.03116666666666667;0.022000000000000002;0.022000000000000002;;20104.76171875;0.0;1026.19067382812;38500.21484375;509916.08358513063;408024.0591874085;252190.95470233675;251803.1983453846;247708.64726012218;430081.6785162784;459301.0106943719;459833.8509492143;473631.5180336029;524523.918954038;521688.82217946753;459716.5521053085;461584.62816397613;466299.9704243525;467530.87201683124;426158.6677408525;408915.6305346913;459712.81932707026;459163.4570647147;;190664.19178205615;472857.82487454545;203184.36481687098;252190.95470233675;274.4486753648375;5016214.303379013;1883474.8002770443;335270.9425801208;0.0;0;271;287;0;0;0;0;0;143;133;2204971573909.233;811498587454.7126;1549840253424.0317;56334.56220604936;8404.822838464188;247.15019995497698;4553.395051972315;3957048.6619987804;1733493.3397383098;131885.40480416294;1496780.152206326;3.2909037417956384;0.2719854166021462
10079;2019-02-21 16:59:37.850;802;209;191;190;180;42;207;29;45;36;647;625;45;66;259;260;267;211;212;210;206;29;565;361;368;130;366;251;565;-2.0;83.0;736.0;67.0;132.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29901.859375;11266.4296875;0.0;1059.91918945312;446.0;97232;;;Calculated values ==>;1550764777.85;353.36;294.06;292.26000000000005;292.16;291.16;277.36;274.4858918419099;293.86;276.06;277.66;276.76000000000005;337.86;335.66;277.66;279.76000000000005;299.06;299.16;299.86;294.26000000000005;294.16;293.76000000000005;;317.76000000000005;276.06;240.39332010688793;261.27494424493943;274.4858918419099;294.36;5650000.0;3610000.0;3679999.9999999995;1300000.0;3660000.0;2510000.0;5650000.0;0.0;0.013833333333333333;0.12266666666666667;0.011166666666666667;0.022000000000000002;0.022000000000000002;;11266.4296875;0.0;1059.91918945312;29901.859375;513376.7706438269;414943.9428270978;252656.8333273466;252256.27815030352;248415.30503028608;430081.6785162784;459301.0106943719;457131.95613493223;473598.7871360312;522115.4218366865;519869.651669046;457131.95613493223;459651.56640060747;466561.2974548907;467401.68226075795;431460.87817061594;415646.3395209693;459712.81932707026;459163.4570647147;;187321.02276691253;472920.9377354816;203224.0042425475;252656.8333273466;274.46401380791633;5016784.130658589;1883736.139729981;335288.3210342374;0.0;0;271;287;0;0;0;0;0;143;133;2205192300309.303;811576261554.7373;1549987504324.0786;31146.042098799197;3011.615757337764;218.76778465344495;4543.145722222099;3957777.4240332074;1733588.445014309;131889.28615981928;1496855.9314446328;3.1574289963333255;0.23232524870191842
