;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
0;2019-05-16 17:00:41.786;556;557;204;204;163;37;196;-6;-16;24;716;225;-19;27;183;128;226;501;225;196;195;-244;602;349;354;141;354;310;602;-2.0;-1.0;832.0;445.0;112.0;89;0;77;1;0;0;1;0;0;0;1;1;1;0;0;24262.130859375;10118.7861328125;5687.3583984375;3966.53149414062;535.0;205437;495.0;0.0;Calculated values ==>;1558018841.786;328.76000000000005;328.86;293.56;293.56;289.46000000000004;276.86;273.20264511476705;292.76000000000005;272.56;271.56;275.56;344.76;295.66;271.26000000000005;275.86;291.46000000000004;285.96000000000004;295.76000000000005;323.26000000000005;292.76000000000005;292.66;322.66;326.66;248.76000000000002;242.77792619122317;268.7936212382143;273.20264511476705;295.66;6020000.0;3490000.0;3540000.0;1410000.0;3540000.0;3100000.0;6020000.0;0.0;0.0;0.13866666666666666;0.07416666666666667;0.018666666666666668;0.018666666666666668;0.0;10118.7861328125;5687.3583984375;3966.53149414062;24262.130859375;476849.3591329497;476997.26307947363;255806.5440692039;255806.5440692039;241184.0119183446;430862.6128555636;460005.1178186515;437618.5379703155;470979.3205154194;524529.5575602452;470113.00592600234;437142.86386454466;444146.6137790267;458243.10377271957;451397.35314166994;405540.93579424167;468474.9983371671;460005.1178186515;459870.38503119553;207800.24178383037;224522.8720964353;443438.2729526053;190531.21917547635;255806.5440692039;269.32395338798443;0.0;0.0;0.0;0.0;0;0;0;0;0;0;0;0;0;0;0.0;0.0;0.0;34262.77487288436;18757.273155137063;-0.0;3809.1916979571774;0.0;0.0;0.0;0.0;2.874129918125531;0.3086771129697152
1;2019-05-16 17:01:41.797;561;565;206;207;158;47;199;-6;-16;24;724;226;-18;13;184;119;233;521;230;197;198;-246;631;355;360;140;360;311;632;-1.0;-1.0;1021.0;303.0;127.0;99;0;86;1;0;0;1;0;0;0;1;1;1;0;0;26940.39453125;11351.986328125;6406.2109375;3976.52709960938;534.0;205438;495.0;0.0;Calculated values ==>;1558018901.797;329.26000000000005;329.66;293.76000000000005;293.86;288.96000000000004;277.86;273.8482719121499;293.06;272.56;271.56;275.56;345.56000000000006;295.76000000000005;271.36;274.46000000000004;291.56;285.06;296.46000000000004;325.26000000000005;292.86;292.96000000000004;322.66;326.56;248.56000000000003;242.56692532238324;268.91163127593666;273.8482719121499;296.16;6310000.0;3550000.0;3600000.0;1400000.0;3600000.0;3110000.0;6320000.0;0.0;0.0;0.1701666666666667;0.050499999999999996;0.021166666666666667;0.021166666666666667;0.0;11351.986328125;6406.2109375;3976.52709960938;26940.39453125;474031.0477846341;474520.16773127514;254968.30988897628;255351.9134793411;238747.01704192528;430477.46260093397;459469.1335377376;437389.9950341223;471112.8868819084;525292.7977686482;470097.342398958;437071.7284734032;441865.84420653095;457411.71562222653;448994.470303415;266684.84503405896;467610.22613026726;459196.6552382944;459332.9633764908;207800.24178383037;224104.74344509715;443417.16685071756;195371.52824360505;254968.30988897628;271.3284472783505;426.765937085746;178.95590616560744;66.20429008584352;100.79822061487212;0;0;0;0;0;0;0;0;0;0;214239269.7072029;84315454.88476753;186334154.74534035;41183.475765519695;12526.30474965918;-0.0;4325.7184988190575;628.8340195657593;260.7442765387463;0.0;67.80334654882581;2.6701741434010637;0.260916412465001
2;2019-05-16 17:02:41.777;575;579;201;204;148;58;199;-2;-17;24;732;226;-18;27;183;112;247;540;242;198;198;-247;658;363;369;140;368;310;659;-1.0;0.0;1351.0;305.0;114.0;99;0;90;1;0;0;1;0;0;0;1;1;1;0;0;28256.966796875;12315.8388671875;6687.69775390625;3966.06103515625;532.0;205439;495.0;0.0;Calculated values ==>;1558018961.777;330.66;331.06;293.26000000000005;293.56;287.96000000000004;278.96000000000004;274.69669130483857;293.06;272.96000000000004;271.46000000000004;275.56;346.36;295.76000000000005;271.36;275.86;291.46000000000004;284.36;297.86;327.16;292.96000000000004;292.96000000000004;322.66;326.36;248.46000000000004;242.56692532238324;268.7936212382143;274.69669130483857;297.36;6580000.0;3629999.9999999995;3690000.0;1400000.0;3679999.9999999995;3100000.0;6590000.000000001;0.0;0.0;0.22516666666666665;0.05083333333333333;0.019;0.019;0.0;12315.8388671875;6687.69775390625;3966.06103515625;28256.966796875;472827.341365663;473331.1411378942;251894.33724373288;252959.83305873038;235103.13057830112;429947.3805835815;458035.7731655658;437460.313363465;471112.8868819084;526213.0828062525;470233.7950118868;437301.7563972805;444146.6137790267;455958.32650772657;446422.39673651004;271286.4687027084;467061.94226521;457896.71826946054;457896.71826946054;207800.24178383037;223268.49639005636;443308.39552771143;198680.94824784715;251894.33724373288;272.6888801422717;886.5906222959882;376.12203889703403;132.37046181844568;209.87775444269064;0;0;0;0;0;0;0;0;0;0;432866369.77672577;168287454.9114704;372572054.8045635;53765.15371186662;12435.228570059766;-0.0;3914.0452394888257;1419.8088526025135;468.68771667664157;0.0;136.44515615727968;3.0524882747494346;0.30605364485427344
3;2019-05-16 17:03:41.797;593;596;191;191;158;67;196;4;-17;26;737;227;-19;16;181;118;258;556;231;198;196;-248;656;373;379;140;379;310;656;-1.0;0.0;1551.0;353.0;89.0;99;0;96;1;0;0;1;0;0;0;1;1;1;0;0;27023.55859375;12634.7822265625;6545.369140625;3969.65771484375;530.0;205440;495.0;0.0;Calculated values ==>;1558019021.797;332.46000000000004;332.76000000000005;292.26000000000005;292.26000000000005;288.96000000000004;279.86;275.73799182748917;292.76000000000005;273.56;271.46000000000004;275.76000000000005;346.86;295.86;271.26000000000005;274.76000000000005;291.26000000000005;284.96000000000004;298.96000000000004;328.76000000000005;292.96000000000004;292.76000000000005;322.66;326.16;248.36;242.56692532238324;268.7936212382143;275.73799182748917;296.26000000000005;6559999.999999999;3729999.9999999995;3790000.0;1400000.0;3790000.0;3100000.0;6559999.999999999;0.0;0.0;0.2585;0.05883333333333333;0.014833333333333334;0.014833333333333334;0.0;12634.7822265625;6545.369140625;3969.65771484375;27023.55859375;475876.9811109881;476338.1963182437;248565.92821329585;248565.92821329585;238121.02437653262;429258.0297950786;455979.12998716516;437460.313363465;471309.8407669174;526738.6048595521;470354.51264927053;437142.86386454466;442523.2022321763;453815.516737516;445398.8540800661;278293.47171574825;470061.5297310575;456264.6031465988;455979.12998716516;207800.24178383037;222432.26289678228;443199.5571911766;201181.4109217358;248565.92821329585;273.72109005572514;1347.4152240863937;584.1131885596701;198.52349504395096;320.19007038121356;0;0;0;0;0;0;0;0;0;0;657341169.7053909;252315454.88476753;558634054.7454357;61078.096281187005;14238.734272185431;-0.0;3076.629159645728;2377.154944601488;691.0448346325848;0.0;194.72019467154627;3.3863544807316237;0.3324128934768077
4;2019-05-16 17:04:41.798;603;605;186;185;162;70;195;11;-17;31;741;227;-19;24;178;129;260;561;207;198;194;-249;644;378;383;139;384;310;644;-2.0;0.0;1832.0;422.0;77.0;99;0;98;1;0;0;1;0;0;0;1;1;1;1;0;25601.349609375;12601.3798828125;6336.57666015625;3974.326171875;528.0;205441;494.0;0.0;Calculated values ==>;1558019081.798;333.46000000000004;333.66;291.76000000000005;291.66;289.36;280.16;276.25090830309495;292.66;274.26000000000005;271.46000000000004;276.26000000000005;347.26;295.86;271.26000000000005;275.56;290.96000000000004;286.06;299.16;329.26000000000005;292.96000000000004;292.56;322.56;325.96000000000004;248.26000000000002;242.35481222062532;268.7936212382143;276.25090830309495;293.86;6440000.000000001;3779999.9999999995;3829999.9999999995;1390000.0;3840000.0;3100000.0;6440000.000000001;0.0;0.0;0.30533333333333335;0.07033333333333333;0.012833333333333334;0.012833333333333334;0.0;12601.3798828125;6336.57666015625;3974.326171875;25601.349609375;478829.0274757356;479128.6316546757;247322.1518103628;246987.47086734432;239646.08601731967;428902.12800615287;455167.65238544607;437460.313363465;471934.1488268154;527158.8296010264;470354.51264927053;437142.86386454466;443706.70053249894;452508.26477614546;446147.48935835634;401008.57065265195;472395.5779264858;455600.49154770875;455023.01199996547;207382.2378540181;221596.04284303306;443287.953609939;202315.95575117826;247322.1518103628;274.18843246506697;1785.9634360069833;794.4180450752647;264.7244642807886;427.54140817708816;0;0;0;0;0;0;0;0;0;0;885944980.3376198;336016850.1162529;744637155.2598476;71797.41052428489;16948.363849399506;-0.0;2665.4943724332343;3484.4692926409866;950.9416512393047;0.0;242.5720217550343;3.9896185763671963;0.3613207720573411
5;2019-05-16 17:05:41.798;601;604;189;188;163;64;194;15;-16;36;745;226;-18;17;178;135;257;560;213;198;194;-251;692;365;370;138;369;310;689;-1.0;-1.0;1268.0;421.0;126.0;0;0;98;1;0;0;1;1;0;0;1;1;1;1;0;39644.734375;13657.2412109375;19669.021484375;3969.3779296875;528.0;205442;494.0;0.0;Calculated values ==>;1558019141.798;333.26000000000005;333.56;292.06;291.96000000000004;289.46000000000004;279.56;274.9066339382667;292.56;274.66;271.56;276.76000000000005;347.66;295.76000000000005;271.36;274.86;290.96000000000004;286.66;298.86;329.16;292.96000000000004;292.56;322.56;325.96000000000004;248.06000000000003;242.14157278889297;268.7936212382143;274.9066339382667;294.46000000000004;6920000.0;3650000.0;3700000.0;1380000.0;3690000.0;3100000.0;6890000.000000001;0.0;0.0;0.21133333333333332;0.07016666666666667;0.021;0.021;0.0;13657.2412109375;19669.021484375;3969.3779296875;39644.734375;472712.1328072977;473564.42388251843;246772.50989518143;246452.39192506787;238788.3200389788;429811.8947417682;457176.16999723896;437618.5379703155;472556.2466753328;527578.885503657;470233.7950118868;437301.7563972805;442671.98866168805;455082.3885960749;449524.75139369577;273049.51566752355;466350.9761127382;457735.264046104;457176.16999723896;207382.2378540181;221596.04284303306;443267.95681063837;197021.8507744382;246772.50989518143;272.0327396316183;2329.6808025434416;1013.2398875231813;330.92199846047606;644.254726048182;0;0;0;0;1;0;0;0;0;0;1111844980.3376198;419116850.1162529;930637155.2598476;50846.09989406206;17278.268440206713;-0.0;4418.476862143209;4506.498546127212;1236.1635869860233;0.0;301.60511537650467;1.9450757241527332;0.18439435464642392
6;2019-05-16 17:06:41.779;622;624;196;196;158;39;193;13;-25;36;748;225;-26;15;181;126;266;580;241;198;192;-252;694;358;363;137;362;301;688;-2.0;0.0;1659.0;405.0;131.0;0;0;94;1;0;0;1;1;0;0;1;1;1;1;0;39871.93359375;13339.1123046875;19803.51171875;3860.47314453125;525.0;205443;493.0;0.0;Calculated values ==>;1558019201.779;335.36;335.56;292.76000000000005;292.76000000000005;288.96000000000004;277.06;274.1680685717883;292.46000000000004;274.46000000000004;270.66;276.76000000000005;347.96000000000004;295.66;270.56;274.66;291.26000000000005;285.76000000000005;299.76000000000005;331.16;292.96000000000004;292.36;322.46000000000004;325.66;247.96000000000004;241.92719264551067;267.7187500070086;274.1680685717883;297.26000000000005;6940000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3010000.0;6880000.0;0.0;0.0;0.2765;0.06749999999999999;0.021833333333333333;0.021833333333333333;0.0;13339.1123046875;19803.51171875;3860.47314453125;39871.93359375;475808.6564748891;476838.227122668;249082.9749401759;249082.9749401759;237345.9817874626;430280.9020939914;458169.81719356444;438249.86041294545;472687.3056196521;528587.7342251306;471332.4514500774;438095.2167564963;444213.19900484144;456668.5671208292;449475.90781337186;277794.840034938;469809.4640289422;458857.5321226224;458031.83721652924;206964.23671620517;220341.7376933702;443356.5175731506;196741.1083892635;249082.9749401759;271.89256018519313;2992.1098660416283;1238.1382595758123;396.1500952472199;973.0883388188181;0;0;0;0;1;0;0;0;0;0;1331675345.1418877;501590725.04282;1113879110.096693;66777.16993454806;16646.540119912373;-0.0;4562.050159700381;5486.382065753337;1518.7808009350126;0.0;376.4191418789475;2.3777944806826747;0.24110400828394554
7;2019-05-16 17:07:41.779;651;653;196;194;162;39;190;13;-27;35;749;226;-29;14;182;124;271;576;253;197;189;-246;651;358;363;134;362;300;644;0.0;0.0;1300.0;211.0;114.0;0;0;87;1;0;0;1;1;0;0;1;1;1;1;0;36914.234375;11999.8408203125;18219.53515625;3866.66674804688;526.0;205444;491.0;0.0;Calculated values ==>;1558019261.779;338.26;338.46000000000004;292.76000000000005;292.56;289.36;277.06;274.1680685717883;292.16;274.46000000000004;270.46000000000004;276.66;348.06000000000006;295.76000000000005;270.26000000000005;274.56;291.36;285.56;300.26000000000005;330.76000000000005;292.86;292.06;322.26000000000005;325.76000000000005;248.56000000000003;241.2770596917726;267.5978703862781;274.1680685717883;298.46000000000004;6509999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3000000.0;6440000.000000001;0.0;0.0;0.21666666666666667;0.035166666666666666;0.019;0.019;0.0;11999.8408203125;18219.53515625;3866.66674804688;36914.234375;485109.7415753252;486161.0384074197;250756.371985688;250056.01594525247;239646.08601731967;430280.9020939914;457755.4332411191;438165.9764317512;472981.82504853373;528768.9491469198;471585.56233101204;437856.56215164;444269.86517575267;456807.87835961964;449179.6979440156;403376.10741021915;474725.8967121656;458720.27757983824;457617.00745002116;206128.24275125185;220759.83610629753;444584.46526334767;198530.9411605394;250756.371985688;272.60865859512114;3631.994599114545;1449.2962022841457;460.54292768537096;1289.9470627771514;0;0;0;0;1;0;0;0;0;0;1549475345.1418877;582890725.04282;1294179110.096693;51920.924308762565;8652.88226428209;-0.0;3930.35207382233;6475.532851114259;1729.6093208032999;0.0;447.1891604916368;1.8923921197897338;0.18869558862846642
8;2019-05-16 17:08:41.780;650;649;207;207;161;31;183;12;-29;34;751;228;-31;1;184;121;264;569;254;198;183;-228;645;350;355;131;354;298;639;-2.0;-1.0;1322.0;213.0;118.0;0;0;78;1;0;0;1;1;0;0;1;1;1;1;0;36946.85546875;11177.095703125;18208.30859375;3851.85034179688;526.0;205445;489.0;0.0;Calculated values ==>;1558019321.78;338.16;338.06000000000006;293.86;293.86;289.26000000000005;276.26000000000005;273.3108153835814;291.46000000000004;274.36;270.26000000000005;276.56;348.26;295.96000000000004;270.06;273.26000000000005;291.56;285.26000000000005;299.56;330.06;292.96000000000004;291.46000000000004;322.06;325.76000000000005;250.36;240.61611355647437;267.35522164206344;273.3108153835814;298.56;6450000.0;3500000.0;3550000.0;1310000.0;3540000.0;2980000.0;6390000.0;0.0;0.0;0.22033333333333335;0.0355;0.019666666666666666;0.019666666666666666;0.0;11177.095703125;18208.30859375;3851.85034179688;36946.85546875;485620.7743677405;486130.10050829273;254996.04564358538;254996.04564358538;239475.91183917053;430799.1582183253;458082.44237734104;438307.6172986034;473275.31562819314;529130.8500850014;472089.7402749774;437999.7806145802;442793.50659549306;458379.467483997;450205.99899931764;402737.5510538072;474265.9763323962;460118.19716840395;458082.44237734104;205292.2597576877;220759.83610629753;447053.1436810825;196754.16479693746;254996.04564358538;271.86652211036187;4247.513938886968;1642.4405587651077;524.8649753726324;1593.5174864165247;0;0;0;0;1;0;0;0;0;0;1764878934.8816872;662392049.946785;1473582099.87998;53222.27736786707;8885.613750387149;-0.0;3994.0324690971943;7351.7408005835305;1875.7658899845487;0.0;513.2267988784924;1.9887901183764183;0.19918974226436398
9;2019-05-16 17:09:41.800;643;641;211;210;170;27;181;11;-31;31;754;228;-33;15;185;124;257;562;238;198;180;-211;623;345;350;128;349;297;618;790.0;-1.0;1701.0;177.0;110.0;0;0;69;1;0;0;1;1;0;0;1;1;1;0;0;36819.37109375;10235.328125;17518.05078125;3865.46557617188;526.0;205446;486.0;0.0;Calculated values ==>;1558019381.8;337.46000000000004;337.26;294.26000000000005;294.16;290.16;275.86;272.7676641592781;291.26000000000005;274.26000000000005;270.06;276.26000000000005;348.56000000000006;295.96000000000004;269.86;274.66;291.66;285.56;298.86;329.36;292.96000000000004;291.16;321.76000000000005;325.76000000000005;252.06000000000003;239.943914813709;267.23344911666527;272.7676641592781;296.96000000000004;6230000.0;3450000.0;3500000.0;1280000.0;3490000.0;2970000.0;6180000.0;0.13166666666666668;0.0;0.28350000000000003;0.029500000000000002;0.018333333333333333;0.15000000000000002;0.0;10235.328125;17518.05078125;3865.46557617188;36819.37109375;487009.8025549952;487267.5535318331;257722.64700092058;257312.8903242062;242935.12280132415;431113.4868728058;458611.3976645974;438225.1199557825;473374.68648612977;529519.723845146;472222.83157615375;437917.4719433092;445010.80839371757;459310.24615296075;451537.1326838892;409891.2439304472;475791.2225221293;460894.73399835604;458475.89088345267;204038.30555042345;220759.83610629753;449364.1251570956;197475.43751844886;204838.98534408427;272.13517930905056;4862.437399563951;1820.9369028978372;589.1973783239225;1891.3363876673682;0;0;0;0;1;0;0;0;0;0;1976449434.8144531;740117949.9220848;1652141599.8232365;68252.5349709841;7430.71628534008;-0.0;38045.53583090527;8364.368333119766;2011.7806300447069;0.0;863.6733111790907;3.5968672780074433;0.22221875817662537
10;2019-05-16 17:10:41.791;634;631;209;209;166;19;182;8;-34;28;760;228;-35;13;186;121;249;550;211;198;181;-195;615;337;342;133;341;294;610;-2.0;-2.0;1101.0;208.0;103.0;0;99;53;1;0;0;1;1;0;0;1;1;0;1;0;35076.6328125;9047.54296875;17370.77734375;2880.14038085938;532.0;205447;484.0;0.0;Calculated values ==>;1558019441.791;336.56;336.26000000000005;294.06;294.06;289.76000000000005;275.06;271.8864255623528;291.36;273.96000000000004;269.76000000000005;275.96000000000004;349.16;295.96000000000004;269.66;274.46000000000004;291.76000000000005;285.26000000000005;298.06;328.16;292.96000000000004;291.26000000000005;321.56;326.36;253.66000000000003;241.05796691057077;266.86631818009863;271.8864255623528;294.26000000000005;6150000.0;3370000.0000000005;3420000.0000000005;1330000.0;3410000.0;2940000.0;6100000.0;0.0;0.0;0.1835;0.034666666666666665;0.017166666666666667;0.017166666666666667;0.0;9047.54296875;17370.77734375;2880.14038085938;35076.6328125;486607.0529241435;486728.4947286818;257380.97289823386;257380.97289823386;241897.9604215723;431601.1154718507;460009.5190584176;438439.1573181969;472431.1216696904;530371.89994648;472620.7937496864;438286.6576737402;445319.6122678438;460695.0249579271;452524.7332802974;409944.11966349604;474971.24344871065;462119.7651500793;459876.59959909826;203202.34940748036;223268.49639005636;450131.08379157464;193389.2562933;257380.97289823386;270.4573092246934;5461.480894815969;1981.6033915883154;645.4023292327665;2182.0330107022132;0;0;0;0;1;0;0;0;0;0;2184018294.596672;818406204.8399448;1829415004.6372414;44966.656838068586;8900.38335327352;-0.0;3476.1749250315056;9307.72007321568;2147.8527130158386;0.0;1209.6356649771355;1.957209142027407;0.1688182335966788
11;2019-05-16 17:11:41.791;624;618;202;200;170;28;186;9;-30;25;766;224;-32;16;185;124;239;524;233;196;185;-180;575;352;357;141;357;300;574;-1.0;-2.0;1480.0;473.0;8.0;100;99;54;1;0;0;1;0;0;0;1;1;0;0;0;22067.2578125;8346.9892578125;5561.17919921875;2912.1025390625;552.0;205448;481.0;0.0;Calculated values ==>;1558019501.791;335.56;334.96000000000004;293.36;293.16;290.16;275.96000000000004;273.5264737036516;291.76000000000005;274.06;270.16;275.66;349.76;295.56;269.96000000000004;274.76000000000005;291.66;285.56;297.06;325.56;292.76000000000005;291.66;321.26000000000005;328.36;255.16000000000003;242.77792619122317;267.5978703862781;273.5264737036516;296.46000000000004;5750000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3000000.0;5740000.0;0.0;0.0;0.24666666666666667;0.07883333333333334;0.0013333333333333333;0.0013333333333333333;0.0;8346.9892578125;5561.17919921875;2912.1025390625;22067.2578125;489523.59533323493;488815.82262905553;408277.1364858771;255841.41803513296;244472.2136894363;430671.36484660726;458171.54992489325;437701.3939996297;471077.96398673364;530541.0285485887;471347.9704449953;437390.1213337467;444557.31930295983;458034.50368877524;450279.1561124359;421189.29222417035;475578.92424871254;459534.26681895024;458034.50368877524;201948.4348523538;231631.59724164338;450286.31282324094;195884.9114520363;408277.1364858771;271.5245700519015;5937.679983357635;2126.5578268096697;693.6710202321156;2373.1326485602863;0;0;0;0;1;0;0;0;0;0;2393718294.596672;900606204.8399448;2007615004.6372414;59648.06569507305;20055.3104747633;-0.0;66.34315627053086;10179.509427658526;2389.150161582812;0.0;1239.1566489879858;4.742475275495394;0.5176976394336433
12;2019-05-16 17:12:41.782;600;577;196;194;173;40;189;9;-24;24;763;221;-26;12;183;133;226;474;234;196;188;-166;570;354;359;146;359;304;570;-2.0;-1.0;1329.0;283.0;35.0;100;99;62;1;0;0;1;0;0;0;1;1;0;0;0;21341.81640625;8687.9599609375;5435.41259765625;2919.087890625;497.0;205449;469.0;1047.0;Calculated values ==>;1558019561.782;333.16;330.86;292.76000000000005;292.56;290.46000000000004;277.16;273.7412296467126;292.06;274.06;270.76000000000005;275.56;349.46000000000004;295.26000000000005;270.56;274.36;291.46000000000004;286.46000000000004;295.76000000000005;320.56;292.76000000000005;291.96000000000004;320.06;322.86;256.56;243.81672145450628;268.0796299477929;273.7412296467126;296.56;5700000.0;3540000.0;3590000.0;1460000.0;3590000.0;3040000.0;5700000.0;0.0;0.0;0.22149999999999997;0.04716666666666667;0.005833333333333333;0.005833333333333333;2.652845475326819;8687.9599609375;5435.41259765625;2919.087890625;21341.81640625;486792.89111836365;483616.6015678368;254408.99050994855;253587.5818169393;245672.97981533984;430542.39183029096;458261.73571072373;437727.04723144654;470308.0586303965;529924.4241206498;470449.1217542448;437413.810930519;443168.68479859125;457435.97357383126;451225.3723491666;418826.85419770284;468608.8867402915;459218.5880301819;458124.47357435315;196933.003932529;208636.25808486674;450885.7054711894;198037.19299285943;254408.99050994855;272.3956455762305;6299.368008229064;2268.4944436945666;742.2569849669235;2464.7571680625038;0;0;0;0;1;0;0;0;0;0;2608486075.2248764;986693290.091753;2188787825.167179;53091.30271384704;11926.021505227898;-0.0;1188.3403178756935;11118.863242936663;2655.6212855305357;0.0;1249.610776282107;3.8847480229878193;0.3929105627314724
13;2019-05-16 17:13:41.772;573;538;198;197;170;39;192;11;-23;25;755;220;-24;20;183;136;222;455;241;196;191;-156;575;354;359;148;359;305;575;-1.0;-1.0;1246.0;282.0;16.0;100;99;64;1;0;0;1;0;0;0;1;1;0;0;0;21634.828125;8875.296875;5568.56005859375;2909.58935546875;468.0;205450;478.0;0.0;Calculated values ==>;1558019621.772;330.46000000000004;326.96000000000004;292.96000000000004;292.86;290.16;277.06;273.7412296467126;292.36;274.26000000000005;270.86;275.66;348.66;295.16;270.76000000000005;275.16;291.46000000000004;286.76000000000005;295.36;318.66;292.76000000000005;292.26000000000005;320.96000000000004;319.96000000000004;257.56;244.22491754036054;268.19934244402924;273.7412296467126;297.26000000000005;5750000.0;3540000.0;3590000.0;1480000.0;3590000.0;3050000.0;5750000.0;0.0;0.0;0.2076666666666667;0.047;0.0026666666666666666;0.0026666666666666666;0.0;8875.296875;5568.56005859375;2909.58935546875;21634.828125;482486.9218004113;477494.8287521949;254938.47875286022;254524.52222042507;244434.43698531511;430542.39183029096;458672.66196876654;437656.05685647397;470137.69605561916;529012.0071169034;470192.9393891942;437499.1961693786;444132.64570135507;457435.97357383126;451658.6501973753;415699.5884995518;464954.64379669214;459218.5880301819;458535.8290576415;200694.54348549087;196515.0671798046;451596.8577415322;198025.14461158696;254938.47875286022;272.39084176229744;6657.447022929001;2414.8305239383703;790.8211999736944;2556.44165691714;0;0;0;0;1;0;0;0;0;0;2823850175.2591133;1074878590.105772;2371457375.1962185;49763.35277618821;11917.870517107427;-0.0;542.9262674794168;11975.842518468346;2854.287269231548;0.0;1264.035593292102;3.585694076224708;0.37900683534933644
14;2019-05-16 17:14:41.793;558;542;201;201;169;37;195;10;-22;26;743;222;-23;12;184;138;223;462;240;197;194;-165;579;352;357;145;357;307;580;-1.0;-1.0;1200.0;130.0;69.0;100;0;69;1;0;0;1;0;0;0;1;1;1;0;0;23736.83984375;9285.7333984375;5659.1943359375;4232.74951171875;471.0;205451;481.0;0.0;Calculated values ==>;1558019681.793;328.96000000000004;327.36;293.26000000000005;293.26000000000005;290.06;276.86;273.5264737036516;292.66;274.16;270.96000000000004;275.76000000000005;347.46000000000004;295.36;270.86;274.36;291.56;286.96000000000004;295.46000000000004;319.36;292.86;292.56;321.26000000000005;320.26000000000005;256.66;243.61107973660833;268.43790593516167;273.5264737036516;297.16;5790000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3070000.0;5800000.0;0.0;0.0;0.2;0.021666666666666667;0.0115;0.0115;0.0;9285.7333984375;5659.1943359375;4232.74951171875;23736.83984375;479894.581038988;477468.2715562355;255887.08394445688;255887.08394445688;243907.26206395307;430671.36484660726;459398.6165296522;437356.53477473935;470641.3097209141;527601.5234902878;470160.6437842797;437198.53567211574;442550.7883978828;457897.313261683;452299.02209537284;414526.9950400088;465356.11193272617;459669.781954241;459262.8302995626;201948.4348523538;197768.88456892778;451166.1226692715;199016.88292830766;255887.08394445688;272.776750902516;7035.676589456562;2566.2254123243843;850.3615222644667;2650.0390243457828;0;0;0;0;1;0;0;0;0;1;3038725354.9313545;1162809354.9716473;2555121634.916067;47667.93036928634;5463.233527720883;-0.0;2338.8210830837156;12788.054051350904;2999.180497604236;0.0;1288.0585596065907;2.892424576150872;0.26986179872846355
15;2019-05-16 17:15:41.773;552;547;204;204;167;37;198;7;-20;25;730;225;-21;25;185;136;224;480;226;198;197;-187;589;352;357;139;357;308;589;-1.0;0.0;1049.0;170.0;97.0;100;0;76;1;0;0;1;0;0;0;1;1;1;0;0;24859.806640625;9719.484375;5824.86376953125;3937.51318359375;493.0;205452;484.0;0.0;Calculated values ==>;1558019741.773;328.36;327.86;293.56;293.56;289.86;276.86;273.5264737036516;292.96000000000004;273.86;271.16;275.66;346.16;295.66;271.06;275.66;291.66;286.76000000000005;295.56;321.16;292.96000000000004;292.86;321.56;322.46000000000004;254.46000000000004;242.35481222062532;268.5567601203482;273.5264737036516;295.76000000000005;5890000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3080000.0;5890000.0;0.0;0.0;0.17483333333333334;0.028333333333333332;0.016166666666666666;0.016166666666666666;0.0;9719.484375;5824.86376953125;3937.51318359375;24859.806640625;477835.568058986;477104.7883353476;256588.4940061351;256588.4940061351;242916.8639370693;430671.36484660726;459805.1627156728;437443.34373287327;471344.5575217925;526159.6317994132;470385.6196433989;437285.26766895736;444256.7904090801;458034.50368877524;452012.7488201055;410805.8579723514;466944.5232780905;459805.1627156728;459669.781954241;203202.34940748036;206964.23671620517;449904.2657459934;197930.44015293135;256588.4940061351;272.34496504329826;7440.513652937079;2724.549434881784;918.4243495728944;2745.7076084270407;0;0;0;0;1;0;0;0;0;1;3252853954.999447;1247980954.9987316;2739560134.974718;41874.83930922652;7139.258391803425;-0.0;3283.1474884943786;13533.995068993278;3104.166256711658;0.0;1334.8926811386025;2.684407013719237;0.2411002794393466
16;2019-05-16 17:16:41.784;552;551;206;206;165;41;200;6;-13;24;728;228;-20;17;186;130;227;500;211;198;199;-190;601;354;359;135;359;307;601;-1.0;-1.0;1016.0;273.0;106.0;100;0;79;1;0;0;1;0;0;0;1;1;1;0;0;26230.26953125;10151.2587890625;5997.763671875;3963.07446289062;520.0;205453;487.0;0.0;Calculated values ==>;1558019801.784;328.36;328.26000000000005;293.76000000000005;293.76000000000005;289.66;277.26000000000005;273.7412296467126;293.16;273.76000000000005;271.86;275.56;345.96000000000004;295.96000000000004;271.16;274.86;291.76000000000005;286.16;295.86;323.16;292.96000000000004;293.06;321.86;325.16;254.16000000000003;241.49495122638035;268.43790593516167;273.7412296467126;294.26000000000005;6010000.0;3540000.0;3590000.0;1350000.0;3590000.0;3070000.0;6010000.0;0.0;0.0;0.16933333333333334;0.0455;0.017666666666666667;0.017666666666666667;0.0;10151.2587890625;5997.763671875;3963.07446289062;26230.26953125;476378.67911580927;476230.2763412051;256684.9604273147;256684.9604273147;241861.5263177916;430542.39183029096;459762.3043333631;438764.06849357975;471777.35084692197;526028.0493891048;470881.87880656944;437671.5478804793;443288.7182359786;457849.5140682483;450790.34610119683;406541.9653596359;468452.7777760041;459490.719185696;459626.5796145048;204456.2876039246;218251.29456621417;450297.78844635905;196897.74719500198;256684.9604273147;271.9398476414212;7866.342341403772;2890.1693191024556;984.2746502125053;2844.2475659848997;0;0;0;0;1;0;0;0;0;1;3467693334.7058296;1330196024.8863697;2924093959.722519;40956.03040655917;11529.701876936746;-0.0;3585.301938973692;14224.378862843356;3259.7694474277987;0.0;1392.1402530870002;2.7879258157332454;0.2528676522464886
17;2019-05-16 17:17:41.794;558;556;205;207;160;48;201;7;-11;25;735;227;-15;16;187;122;232;517;207;200;200;-179;620;358;363;132;363;307;621;-1.0;-1.0;1156.0;415.0;118.0;100;0;80;1;0;0;1;0;0;0;1;1;1;0;0;27464.73828125;10828.857421875;6270.6611328125;3959.61669921875;534.0;205454;488.0;0.0;Calculated values ==>;1558019861.794;328.96000000000004;328.76000000000005;293.66;293.86;289.16;277.96000000000004;274.1680685717883;293.26000000000005;273.86;272.06;275.66;346.66;295.86;271.66;274.76000000000005;291.86;285.36;296.36;324.86;293.16;293.16;321.96000000000004;326.56;255.26000000000002;240.83765695389522;268.43790593516167;274.1680685717883;293.86;6200000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3070000.0;6210000.0;0.0;0.0;0.19266666666666668;0.06916666666666667;0.019666666666666666;0.019666666666666666;0.0;10828.857421875;6270.6611328125;3959.61669921875;27464.73828125;474940.57890531106;474512.7641515346;255153.34961855473;255937.83600761188;239668.7158167781;430280.9020939914;459268.44399813557;439073.4486229179;472270.6324499597;526762.6301057544;470761.84657781647;438453.4767200345;443141.609673585;457339.7037190121;448882.6159333553;267223.3249414967;468449.970880748;459131.61449609476;459131.61449609476;204874.27233412856;224104.74344509715;451956.9107188608;197130.2901744719;255153.34961855473;272.04889559941375;8313.87531616989;3065.0327598827716;1050.308080290648;2946.501478819941;0;0;0;0;1;0;0;0;0;1;3684329434.671402;1410309374.8736382;3108324659.693241;46614.38186106726;17625.5079209869;-0.0;4011.5725425916203;14954.253923863513;3502.7700223854863;0.0;1455.4580916378732;3.240943253450345;0.306787441619193
18;2019-05-16 17:18:41.785;569;567;200;204;156;55;200;10;-8;26;746;225;-10;19;187;117;243;531;220;200;199;-166;647;364;369;130;369;306;647;-2.0;-1.0;1311.0;425.0;116.0;100;0;82;1;0;0;1;0;0;0;1;1;1;0;0;28118.62890625;11383.875;6524.66943359375;3971.04418945312;543.0;205455;490.0;0.0;Calculated values ==>;1558019921.785;330.06;329.86;293.16;293.56;288.76000000000005;278.66;274.8017692304317;293.16;274.16;272.36;275.76000000000005;347.76;295.66;272.16;275.06;291.86;284.86;297.46000000000004;326.26000000000005;293.16;293.06;322.16;327.46000000000004;256.56;240.39332010688793;268.3187672390254;274.8017692304317;295.16;6470000.0;3640000.0;3690000.0;1300000.0;3690000.0;3060000.0;6470000.0;0.0;0.0;0.2185;0.07083333333333333;0.01933333333333333;0.01933333333333333;0.0;11383.875;6524.66943359375;3971.04418945312;28118.62890625;473267.7226212048;472955.44961336465;252048.9275938119;253496.15951252362;237749.62664032742;429879.7862731237;458174.6768606203;439754.1946057891;472630.20280472847;527993.2107690171;470657.2968539335;439447.9078533812;443785.1483169292;456356.8660826276;446995.602951207;270300.41058411327;467206.12844041793;458174.6768606203;458035.7731655658;205710.24989127388;227868.02628245065;453625.2758531946;199409.52589657318;252048.9275938119;272.9826032600516;8777.000564878064;3250.111098024231;1116.387007896753;3053.1132396886287;0;0;0;0;1;0;0;0;0;1;3903896495.3136444;1488897585.1035118;3292197075.2310753;52515.31011296368;18006.948955260683;-0.0;3982.412347720575;15780.21078061476;3799.66262331821;0.0;1522.0646401041888;3.4052135394111303;0.3351942974623769
19;2019-05-16 17:19:41.785;584;581;191;193;155;64;197;13;2;28;757;225;-1;23;186;119;254;545;202;200;196;-155;653;372;377;136;377;305;653;-1.0;-1.0;1151.0;276.0;99.0;100;99;82;1;0;0;1;0;0;0;1;1;0;0;0;26071.04296875;11553.0830078125;6538.6435546875;2983.181640625;550.0;205456;491.0;0.0;Calculated values ==>;1558019981.785;331.56;331.26000000000005;292.26000000000005;292.46000000000004;288.66;279.56;275.63479819532273;292.86;274.46000000000004;273.36;275.96000000000004;348.86;295.66;273.06;275.46000000000004;291.76000000000005;285.06;298.56;327.66;293.16;292.76000000000005;322.26000000000005;328.16;257.66;241.71165711629368;268.19934244402924;275.63479819532273;293.36;6530000.0;3720000.0000000005;3770000.0000000005;1360000.0;3770000.0000000005;3050000.0;6530000.0;0.0;0.0;0.19183333333333333;0.046;0.0165;0.0165;0.0;11553.0830078125;6538.6435546875;2983.181640625;26071.04296875;474853.6706200976;474388.54949076124;248677.20606492469;249357.84968003596;237301.11987486185;429328.3091220336;456452.25808433857;441480.6793942096;472036.2627623985;529221.1383985593;470792.78709060856;441030.91413852724;444567.3504985989;454879.6216616864;445752.5954984843;276036.6815805802;468680.85834412737;456877.58755018783;456310.1486580713;206128.24275125185;230795.22267914342;453745.0331752005;202597.31668770628;248677.20606492469;274.2713010782254;9228.581163836398;3441.252414756002;1174.3388898140706;3161.974181257639;0;0;0;0;1;0;0;0;0;1;4127696495.3136444;1568697585.1035118;3475497075.2310753;45825.79174586422;11552.794958424734;-0.0;3425.943552786919;16599.719962771658;4045.9938225989217;0.0;1583.8009392750846;2.8851622826077;0.2498669137327214
20;2019-05-16 17:20:41.775;595;592;184;183;156;68;195;18;7;31;767;223;4;27;184;126;258;554;198;199;195;-146;648;378;383;139;383;305;648;-2.0;0.0;1254.0;247.0;88.0;100;99;82;1;0;0;1;0;0;0;1;1;0;0;0;24043.87890625;11470.810546875;6423.8232421875;2958.0205078125;558.0;205457;491.0;0.0;Calculated values ==>;1558020041.775;332.66;332.36;291.56;291.46000000000004;288.76000000000005;279.96000000000004;276.25090830309495;292.66;274.96000000000004;273.86;276.26000000000005;349.86;295.46000000000004;273.56;275.86;291.56;285.76000000000005;298.96000000000004;328.56;293.06;292.66;322.26000000000005;328.96000000000004;258.56;242.35481222062532;268.19934244402924;276.25090830309495;292.96000000000004;6480000.0;3779999.9999999995;3829999.9999999995;1390000.0;3829999.9999999995;3050000.0;6480000.0;0.0;0.0;0.209;0.04116666666666667;0.014666666666666666;0.014666666666666666;0.0;11470.810546875;6423.8232421875;2958.0205078125;24043.87890625;477146.89939881815;476690.36050240987;246514.40857277898;246184.37729746356;237724.3363934065;428902.12800615287;455167.65238544607;442225.1804755989;471934.1488268154;530266.2318028542;470553.05502092576;441779.2354426769;445143.9216850511;453566.37884540565;445675.13767367473;397228.3366774717;470779.0438699865;455744.4144962922;455167.65238544607;206128.24275125185;234140.81001818314;454170.8110504445;204756.09329914927;246514.40857277898;275.1360378238515;9646.135908802951;3633.086216778957;1223.8406560559351;3269.9767344893266;0;0;0;0;1;0;0;0;0;1;4355658495.349884;1651183835.1166248;3658466575.2601624;49631.03921987797;10267.57254742832;-0.0;3060.2475759191175;17395.060975347384;4227.799912443952;0.0;1637.843523424103;3.0192252001540387;0.25154676321633757
21;2019-05-16 17:21:41.806;600;596;186;185;157;65;194;24;-21;36;768;222;-22;26;184;131;258;558;205;199;194;-139;671;371;377;141;375;303;664;-1.0;-1.0;1195.0;134.0;99.0;0;99;81;1;0;0;1;0;1;0;1;1;0;0;0;35973.92578125;11794.0859375;18727.21484375;2925.416015625;570.0;205458;491.0;0.0;Calculated values ==>;1558020101.806;333.16;332.76000000000005;291.76000000000005;291.66;288.86;279.66;275.5313989812953;292.56;275.56;271.06;276.76000000000005;349.96000000000004;295.36;270.96000000000004;275.76000000000005;291.56;286.26000000000005;298.96000000000004;328.96000000000004;293.06;292.56;322.26000000000005;330.16;259.26000000000005;242.77792619122317;267.9596281332873;275.5313989812953;293.66;6709999.999999999;3710000.0;3770000.0000000005;1410000.0;3750000.0;3030000.0;6640000.000000001;0.0;0.0;0.19916666666666666;0.022333333333333334;0.0165;0.0165;0.0;11794.0859375;18727.21484375;2925.416015625;35973.92578125;475139.5116350379;475368.95600143203;246624.57925608868;246298.53332622015;237624.5156284748;429398.2889081932;456025.42404758174;438419.19255376846;472161.77640367835;530522.2689267418;470704.5923129879;438264.37560948916;445394.99845677166;454929.51491757325;447801.50143713696;276015.6692540125;469340.6204671537;456735.9764841701;456025.42404758174;206128.24275125185;239159.6471344744;454561.48193782475;204102.26740925902;246624.57925608868;274.85052524633824;10146.542690348528;3827.0605221264123;1272.8946251314521;3479.677007377439;0;0;0;0;1;1;0;0;0;1;4583776294.965744;1735227234.9750996;3840960814.9528503;46668.12092461479;5593.589124471301;-0.0;3455.1139390596354;18197.968596583385;4360.044550599842;0.0;1692.1662548750828;1.6658383639422412;0.13117990901541365
22;2019-05-16 17:22:41.786;607;603;191;190;162;44;193;30;-28;39;763;221;-29;23;186;128;261;562;198;200;192;-134;637;362;367;143;366;300;629;-1.0;-1.0;1133.0;324.0;109.0;0;99;70;1;0;0;1;0;1;0;1;1;0;1;0;33728.40625;10438.1396484375;17614.181640625;2892.17749023438;582.0;205459;489.0;0.0;Calculated values ==>;1558020161.786;333.86;333.46000000000004;292.26000000000005;292.16;289.36;277.56;274.5913991737795;292.46000000000004;276.16;270.36;277.06;349.46000000000004;295.26000000000005;270.26000000000005;275.46000000000004;291.76000000000005;285.96000000000004;299.26000000000005;329.36;293.16;292.36;322.06;331.36;259.76000000000005;243.1966462407574;267.5978703862781;274.5913991737795;292.96000000000004;6370000.0;3620000.0000000005;3670000.0000000005;1430000.0;3660000.0;3000000.0;6290000.0;0.0;0.0;0.18883333333333333;0.054000000000000006;0.018166666666666668;0.018166666666666668;0.0;10438.1396484375;17614.181640625;2892.17749023438;33728.40625;480242.1378491984;480578.69345745415;249614.56127386165;249263.9424153653;240063.29729404426;430014.67791919125;457524.2444007144;438011.42202021845;472193.81962526246;530228.4959201239;470991.09274070855;437856.56215164;445556.8106898908;456710.18191563094;449034.25525399565;405286.7879720686;474433.3933110587;458495.1351315018;457384.9394250161;205292.2597576877;244179.05427248686;454748.0856334298;199661.89880107407;249614.56127386165;273.0742045755168;10727.201839871283;4012.2673125526035;1321.3584110470642;3782.4210298532685;0;0;0;0;1;1;0;0;0;1;4806901895.036697;1820398835.002184;4021800515.010357;45008.33496788176;13774.654088947213;-0.0;3774.4952030793065;18961.684405775126;4521.392776754045;0.0;1752.3929154977754;2.0216027639058662;0.17706601194918503
23;2019-05-16 17:23:41.777;610;604;212;213;179;36;191;27;-28;39;754;221;-29;13;187;128;252;541;210;200;191;-129;608;355;360;143;359;300;602;-2.0;-1.0;998.0;347.0;116.0;0;99;67;1;0;0;1;0;1;0;1;1;0;0;0;34594.56640625;9809.560546875;16632.453125;2896.29736328125;589.0;205460;488.0;0.0;Calculated values ==>;1558020221.777;334.16;333.56;294.36;294.46000000000004;291.06;276.76000000000005;273.8482719121499;292.26000000000005;275.86;270.36;277.06;348.56000000000006;295.26000000000005;270.26000000000005;274.46000000000004;291.86;285.96000000000004;298.36;327.26000000000005;293.16;292.26000000000005;321.96000000000004;332.06;260.26000000000005;243.1966462407574;267.5978703862781;273.8482719121499;294.16;6080000.0;3550000.0;3600000.0;1430000.0;3590000.0;3000000.0;6020000.0;0.0;0.0;0.16633333333333333;0.057833333333333334;0.01933333333333333;0.01933333333333333;0.0;9809.560546875;16632.453125;2896.29736328125;34594.56640625;483981.2660110406;483801.5509115321;259171.0935575075;259610.55010644425;246506.5784309863;430477.46260093397;458375.86308939266;438011.42202021845;472193.81962526246;529290.4194999392;470991.09274070855;437856.56215164;444125.8159805091;457987.06664988684;450318.13848889776;413987.5067935272;474613.4384472338;459605.1665242781;458375.86308939266;204874.27233412856;247107.31509690773;455265.84972887277;197342.4577853524;259171.0935575075;272.1220731707217;11296.474541026932;4180.9728377112915;1369.588465848858;4067.7668443073017;0;0;0;0;1;1;0;0;0;1;5024969179.807901;1906185964.9121761;4201773514.8215294;40031.271051066054;14916.569500733594;-0.0;3851.2922109497795;19670.241489015418;4760.450442387746;0.0;1815.9316116470854;2.00417579227005;0.18983223532178467
24;2019-05-16 17:24:41.797;600;593;211;210;182;28;187;19;-29;36;745;221;-30;20;188;129;241;523;229;201;186;-124;600;345;350;143;349;299;596;153.0;-1.0;661.0;112.0;103.0;0;99;60;1;0;0;1;0;1;0;1;1;0;1;0;35108.0859375;9265.12890625;16672.4765625;2892.505859375;595.0;205461;486.0;0.0;Calculated values ==>;1558020281.797;333.16;332.46000000000004;294.26000000000005;294.16;291.36;275.96000000000004;272.7676641592781;291.86;275.06;270.26000000000005;276.76000000000005;347.66;295.26000000000005;270.16;275.16;291.96000000000004;286.06;297.26000000000005;325.46000000000004;293.26000000000005;291.76000000000005;321.76000000000005;332.66;260.76000000000005;243.1966462407574;267.47669482898436;272.7676641592781;296.06;6000000.0;3450000.0;3500000.0;1430000.0;3490000.0;2990000.0;5960000.0;0.025500000000000002;0.0;0.11016666666666668;0.018666666666666668;0.017166666666666667;0.04266666666666667;0.0;9265.12890625;16672.4765625;2892.505859375;35108.0859375;483458.8053809721;482917.1649999267;259145.52546975034;258705.98428346135;247794.00710863233;431113.4868728058;459421.59611363866;438082.61597026663;471897.7078724963;528428.6472838819;471126.0094195569;437928.15255369636;445326.94577851886;459713.4236617705;452248.3158256219;412960.77670323907;472655.9662382085;461293.85537773714;459286.8974823571;204038.30555042345;249617.41799618208;455782.5948066115;197119.2139281878;222075.11271248834;271.9929186409525;11877.523595518931;4339.98156835195;1417.8445726979435;4345.400438641816;0;0;0;0;1;1;0;0;0;1;5238040179.7401905;1992014564.884901;4381533414.764404;26546.13479163569;4828.383109730576;-0.0;10121.03615018107;20225.238141433347;4925.046561179893;0.0;1932.406493309387;1.439313000885524;0.10355037862001144
25;2019-05-16 17:25:41.788;594;590;211;211;163;17;183;8;-30;31;740;221;-31;13;189;118;236;532;219;201;182;-119;603;334;339;140;338;298;599;179.0;-1.0;0.0;54.0;146.0;0;100;53;1;0;0;1;0;1;0;1;1;0;0;0;35946.23046875;8750.1328125;16956.607421875;2892.96948242188;599.0;205462;485.0;0.0;Calculated values ==>;1558020341.788;332.56;332.16;294.26000000000005;294.26000000000005;289.46000000000004;274.86;271.55198750734434;291.46000000000004;273.96000000000004;270.16;276.26000000000005;347.16;295.26000000000005;270.06;274.46000000000004;292.06;284.96000000000004;296.76000000000005;326.36;293.26000000000005;291.36;321.66;333.06;261.26000000000005;242.56692532238324;267.35522164206344;271.55198750734434;295.06;6030000.0;3340000.0;3390000.0;1400000.0;3379999.9999999995;2980000.0;5990000.0;0.029833333333333333;0.0;0.0;0.009000000000000001;0.024333333333333332;0.05416666666666667;0.0;8750.1328125;16956.607421875;2892.96948242188;35946.23046875;482262.3351603037;482147.3327716644;258938.68017058796;258938.68017058796;241278.28107485475;431779.12508338504;460609.1117586345;438153.8488135099;471801.8942764967;527984.3905649491;471260.6978729664;437999.7806145802;444526.6575060108;461551.2978827546;452630.32161427854;409673.69480014726;473635.5551663682;462963.6901103717;460477.19831613504;203620.32615720207;251290.9062238717;456781.6664363326;192645.34023254862;222426.3483277909;270.1431467039197;12469.554082740553;4490.086230703447;1466.049635509742;4625.6007696428915;0;0;0;0;1;1;0;0;0;1;5444709175.344706;2076901830.1331997;4560606550.2882;0.0;2377.226935834056;-0.0;12894.421041035308;20446.422749342128;4985.0843047226535;0.0;2124.1732011422932;0.5339791252461623;0.008368295744327514
26;2019-05-16 17:26:41.758;594;590;203;199;160;26;184;10;-28;25;738;221;-29;21;186;115;231;523;202;198;183;-113;573;347;352;141;352;302;573;-1.0;-1.0;1451.0;494.0;50.0;99;100;54;1;0;0;1;0;0;0;1;1;0;0;0;23310.900390625;8295.9990234375;5564.63232421875;2935.88549804688;600.0;205463;483.0;0.0;Calculated values ==>;1558020401.758;332.56;332.16;293.46000000000004;293.06;289.16;275.76000000000005;272.9856168485579;291.56;274.16;270.36;275.66;346.96000000000004;295.26000000000005;270.26000000000005;275.26000000000005;291.76000000000005;284.66;296.26000000000005;325.46000000000004;292.96000000000004;291.46000000000004;321.46000000000004;333.16;261.86;242.77792619122317;267.8393353686513;272.9856168485579;293.36;5730000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3020000.0;5730000.0;0.0;0.0;0.24183333333333332;0.08233333333333334;0.008333333333333333;0.008333333333333333;0.0;8295.9990234375;5564.63232421875;2935.88549804688;23310.900390625;485637.4746753923;485084.5074041849;409196.70774156135;255480.59832792685;241142.61655777853;430988.63858405815;458699.02448149066;437557.52604302316;471077.96398673364;527465.7924713183;470720.57032074116;437401.2382119444;444876.6353584544;458970.0676224462;449880.8707288754;419387.72318320686;475556.72550499573;460585.14549566834;458563.2974049841;202784.37528459195;251709.28920128586;457235.80179274397;196083.3580979504;409196.70774156135;271.58531206897715;12963.116600130008;4632.066303290218;1514.5991399480433;4813.183928371794;0;0;0;0;1;1;0;0;0;1;5651905524.619818;2161159679.838419;4740516549.658775;58396.50294805009;21501.551197538007;-0.0;411.3882471951899;20932.81695344525;5183.974626896036;0.0;2234.9995039511145;4.7813152649757855;0.47190825816882037
27;2019-05-16 17:27:41.769;578;579;198;197;163;35;185;9;-23;23;736;219;-24;15;184;116;225;501;195;197;184;-107;584;343;348;148;348;306;585;-2.0;-1.0;927.0;388.0;110.0;81;100;63;1;0;0;1;0;0;0;1;1;0;0;0;23111.4609375;8948.3076171875;5208.81982421875;2933.1953125;599.0;205464;481.0;0.0;Calculated values ==>;1558020461.769;330.96000000000004;331.06;292.96000000000004;292.86;289.46000000000004;276.66;272.5487779782249;291.66;274.06;270.86;275.46000000000004;346.76;295.06;270.76000000000005;274.66;291.56;284.76000000000005;295.66;323.26000000000005;292.86;291.56;321.26000000000005;333.06;262.46000000000004;244.22491754036054;268.3187672390254;272.5487779782249;292.66;5840000.0;3429999.9999999995;3479999.9999999995;1480000.0;3479999.9999999995;3060000.0;5850000.0;0.0;0.0;0.1545;0.06466666666666666;0.018333333333333333;0.018333333333333333;0.0;8948.3076171875;5208.81982421875;2933.1953125;23111.4609375;482159.67740063334;482186.53335570806;254352.23326560177;253949.84950427813;241730.83330321935;431237.1583312671;459468.06542934617;437427.84448784514;469938.1447158781;526945.4434822841;469936.0384969846;437270.2536001789;443199.35914791975;459333.7169838635;450750.9572941934;413289.89123484294;470736.9808616156;461070.26705327537;459333.7169838635;201948.4348523538;251290.9062238717;456732.77006944595;194640.03596272264;254352.23326560177;270.98736602054464;13350.040535258158;4775.795204471829;1563.5171134813306;4902.979155950249;0;0;0;0;1;1;0;0;0;1;5861944025.167227;2247875575.0644207;4922949990.134239;37510.71641713143;16948.663472234774;-0.0;3757.993868168132;21732.190308490255;5504.451826696237;0.0;2269.750724892388;3.4064525635847267;0.3159086098921591
