;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
28;2019-05-16 17:28:41.789;564;569;198;198;163;44;187;8;-18;21;730;218;-21;8;184;107;226;512;191;196;187;-117;602;345;350;144;350;309;604;-1.0;-2.0;1224.0;482.0;101.0;45;0;72;1;0;0;1;0;0;0;1;1;1;0;0;23707.578125;9971.609375;4301.318359375;3931.38940429688;596.0;205465;480.0;0.0;Calculated values ==>;1558020521.789;329.56;330.06;292.96000000000004;292.96000000000004;289.46000000000004;277.56;272.7676641592781;291.86;273.96000000000004;271.36;275.26000000000005;346.16;294.96000000000004;271.06;273.96000000000004;291.56;283.86;295.76000000000005;324.36;292.76000000000005;291.86;321.16;332.76000000000005;261.46000000000004;243.40439225979637;268.67533136820026;272.7676641592781;292.26000000000005;6020000.0;3450000.0;3500000.0;1440000.0;3500000.0;3090000.0;6040000.0;0.0;0.0;0.20400000000000001;0.08033333333333334;0.016833333333333332;0.016833333333333332;0.0;9971.609375;4301.318359375;3931.38940429688;23707.578125;478028.69524214003;478523.2644317896;253327.50379903268;253327.50379903268;241121.6744287746;431113.4868728058;459421.59611363866;437530.6787186241;470279.77213233593;526081.2369145079;469403.3490292342;437055.2244796515;441535.4042861069;459017.101218469;449083.65554975445;405540.93579424167;469926.70317351667;460628.03431206016;459421.59611363866;201530.46850934727;250035.78352995744;456342.9436473738;195130.73871579717;253327.50379903268;271.1934526618806;13740.329246874582;4933.513734681582;1620.7410543939998;4982.256724505513;0;0;0;0;1;1;0;0;0;2;6071413825.10066;2335504775.0365734;5107511490.075588;49449.5877605767;20984.047129503328;-0.0;3469.2505539625336;22457.101066141284;5820.663116917461;0.0;2329.9978374032817;4.059635133857827;0.37433336653172367
29;2019-05-16 17:29:41.780;563;568;200;201;165;61;191;-2;-10;18;716;221;-17;19;185;101;235;527;186;196;190;-234;646;350;354;145;355;309;648;-3.0;-1.0;1374.0;516.0;96.0;34;0;79;1;0;0;1;0;0;0;1;1;1;1;0;25893.203125;11111.638671875;4411.11767578125;3912.16430664062;595.0;205466;478.0;0.0;Calculated values ==>;1558020581.78;329.46000000000004;329.96000000000004;293.16;293.26000000000005;289.66;279.26000000000005;273.3108153835814;292.26000000000005;272.96000000000004;272.16;274.96000000000004;344.76;295.26000000000005;271.46000000000004;275.06;291.66;283.26000000000005;296.66;325.86;292.76000000000005;292.16;320.96000000000004;332.66;249.76000000000002;243.61107973660833;268.67533136820026;273.3108153835814;291.76000000000005;6459999.999999999;3500000.0;3540000.0;1450000.0;3550000.0;3090000.0;6480000.0;0.0;0.0;0.229;0.08600000000000001;0.016;0.016;0.0;11111.638671875;4411.11767578125;3912.16430664062;25893.203125;472455.5270712282;472985.96981944866;252005.78457117002;252363.89873708025;240457.49298603233;430799.1582183253;459330.1300862276;438784.29025187716;469846.65071908804;524608.9297303905;469766.38902807946;437688.5006598165;443174.07890385523;458355.6712287806;447256.3384609129;266346.2189549578;466414.60531587387;460005.1178186515;459194.73155988165;200694.54348549087;249617.41799618208;443746.6685796996;193267.10204851849;252005.78457117002;270.4539001275642;14153.607089214409;5109.1811141611715;1686.0941974744385;5054.849467510608;0;0;0;0;1;1;0;0;0;2;6282582144.879103;2422191769.9456215;5292883679.881096;56223.43609856914;21541.242721681578;-0.0;3315.023151819386;23337.577506097212;6174.987375359931;0.0;2386.5249712166906;4.171856598454606;0.3721037797942294
30;2019-05-16 17:30:41.810;578;580;192;195;145;73;195;-19;-5;16;712;224;-9;4;182;99;250;544;191;196;194;-236;660;359;363;145;364;306;661;-2.0;0.0;1081.0;490.0;66.0;75;10;77;1;0;0;1;0;0;0;1;1;1;0;0;26943.17578125;11207.2568359375;5988.083984375;3919.3623046875;593.0;205467;477.0;0.0;Calculated values ==>;1558020641.81;330.96000000000004;331.16;292.36;292.66;287.66;280.46000000000004;274.27422755570615;292.66;271.26000000000005;272.66;274.76000000000005;344.36;295.56;272.26000000000005;273.56;291.36;283.06;298.16;327.56;292.76000000000005;292.56;320.86;332.46000000000004;249.56000000000003;243.61107973660833;268.3187672390254;274.27422755570615;292.26000000000005;6600000.0;3590000.0;3629999.9999999995;1450000.0;3640000.0;3060000.0;6609999.999999999;0.0;0.0;0.18016666666666667;0.08166666666666668;0.011000000000000001;0.011000000000000001;0.0;11207.2568359375;5988.083984375;3919.3623046875;26943.17578125;473048.8539675094;473238.5258520966;248718.8387013257;249735.0350398962;234191.76677267402;430214.79039162316;458445.33754902834;440211.49694471864;469647.7713854179;524426.515280595;470537.2613830028;439601.1947501439;441568.68745396176;456479.2451093168;445201.32140664157;272711.0251108605;467451.26040428935;458582.87967331253;458307.65034547617;200276.58477070546;248780.69988749037;443527.1614329323;194610.9781188957;248718.8387013257;271.0345110370644;14594.130398135316;5295.264905368871;1751.389550565267;5141.552811310838;0;0;0;0;1;1;0;0;0;2;6497789694.776535;2509235269.9041367;5477475929.793119;44249.026808452436;20328.154970646327;-0.0;2305.4769280856553;24175.266665185263;6524.0734784533415;0.0;2433.385890610565;3.167586980088521;0.3016896248535939
31;2019-05-16 17:31:41.801;598;597;179;179;158;72;198;-26;-4;18;712;225;-6;31;180;112;259;555;184;197;197;-238;677;358;363;145;363;308;678;0.0;-1.0;1190.0;291.0;80.0;86;21;80;1;0;0;1;0;0;0;1;1;1;0;0;25766.375;11919.4189453125;6495.96240234375;4027.2978515625;592.0;205468;475.0;0.0;Calculated values ==>;1558020701.801;332.96000000000004;332.86;291.06;291.06;288.96000000000004;280.36;274.1680685717883;292.96000000000004;270.56;272.76000000000005;274.96000000000004;344.36;295.66;272.56;276.26000000000005;291.16;284.36;299.06;328.66;292.86;292.86;320.66;332.36;249.36;243.61107973660833;268.5567601203482;274.1680685717883;291.56;6770000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3080000.0;6780000.0;0.0;0.0;0.19833333333333333;0.0485;0.013333333333333334;0.013333333333333334;0.0;11919.4189453125;6495.96240234375;4027.2978515625;25766.375;474091.0247469436;473809.72960762616;243943.64741921652;243943.64741921652;237581.40977979425;430280.9020939914;458857.5321226224;439929.7848208182;469846.65071908804;524267.460660756;470385.6196433989;439623.1850327762;445126.96148863033;456364.2951047695;447383.6628064182;275833.17526955454;466991.66547469207;458720.27757983824;458720.27757983824;199440.67485045042;248362.34728340767;443307.37368420727;197281.75064414108;243943.64741921652;272.10964427523925;15033.310768991876;5487.958295764864;1817.6017854024951;5245.570926446434;0;0;0;0;1;1;0;0;0;2;6715557025.413513;2596222220.158577;5661648300.331831;48125.19344504097;11932.24271744321;-0.0;2863.688402141623;24944.936368440372;6792.869801143217;0.0;2476.4558070317776;2.803636945753613;0.22683666184199483
32;2019-05-16 17:32:41.791;617;615;178;178;151;64;199;-21;-20;21;714;226;-19;9;180;122;269;572;188;198;198;-240;676;368;372;143;373;305;676;-1.0;0.0;1291.0;363.0;69.0;99;26;78;1;0;0;1;0;0;0;1;1;1;0;0;25021.466796875;11587.939453125;6897.70654296875;4031.37890625;591.0;205469;474.0;0.0;Calculated values ==>;1558020761.791;334.86;334.66;290.96000000000004;290.96000000000004;288.26000000000005;279.56;275.2199585193972;293.06;271.06;271.16;275.26000000000005;344.56000000000006;295.76000000000005;271.26000000000005;274.06;291.16;285.36;300.06;330.36;292.96000000000004;292.96000000000004;320.56;332.26000000000005;249.16000000000003;243.1966462407574;268.19934244402924;275.2199585193972;291.96000000000004;6759999.999999999;3679999.9999999995;3720000.0000000005;1430000.0;3729999.9999999995;3050000.0;6759999.999999999;0.0;0.0;0.21516666666666667;0.0605;0.0115;0.0115;0.0;11587.939453125;6897.70654296875;4031.37890625;25021.466796875;477177.7149094083;476868.5646452114;243689.9297911378;243689.9297911378;235589.0533081717;429606.4342157736;457551.25985115726;438124.7295301388;470414.5036688096;524715.9898171095;470912.55056296923;438280.32711488655;442521.2416164823;454693.28805054125;446993.99328476726;282823.02292604046;470053.58765004156;457411.20259979833;457411.20259979833;199022.72361097817;247943.99896000302;443481.8232190328;199189.85807800386;243689.9297911378;272.911990454142;15456.47224368217;5683.820299229011;1884.7462321881462;5357.166231580285;0;0;0;0;1;1;0;0;0;2;6936020274.572372;2682607819.828987;5845517649.630308;51410.81984078437;14779.663891032249;-0.0;2457.794637299596;25774.26489819519;7015.431922161074;0.0;2520.79410790929;3.0487277367611183;0.2612613924087855
33;2019-05-16 17:33:41.781;632;628;179;178;155;68;201;-11;-21;25;718;225;-22;33;178;130;270;569;188;199;201;-242;649;374;379;142;380;307;649;0.0;-1.0;1779.0;344.0;61.0;99;29;82;1;0;0;1;0;0;0;1;1;1;0;0;23889.01171875;11390.1962890625;6423.49658203125;4087.603515625;590.0;205470;472.0;0.0;Calculated values ==>;1558020821.781;336.36;335.96000000000004;291.06;290.96000000000004;288.66;279.96000000000004;275.84098080016133;293.26000000000005;272.06;271.06;275.66;344.96000000000004;295.66;270.96000000000004;276.46000000000004;290.96000000000004;286.16;300.16;330.06;293.06;293.26000000000005;320.36;332.16;248.96000000000004;242.98782864720522;268.43790593516167;275.84098080016133;291.96000000000004;6490000.000000001;3740000.0;3790000.0;1420000.0;3800000.0;3070000.0;6490000.000000001;0.0;0.0;0.2965;0.05733333333333333;0.010166666666666666;0.010166666666666666;0.0;11390.1962890625;6423.49658203125;4087.603515625;23889.01171875;482558.2789211277;481969.3294764375;244845.17592275722;244522.1738980886;237400.3132628397;429187.4505931623;456691.5416846961;437514.20447033056;470944.3282388252;524977.7325749446;470521.57474549004;437356.53477473935;445611.7091226259;453204.84007241885;447076.2624830421;403873.793995466;473016.63346690894;456407.08441138035;456691.5416846961;198186.82848740023;247525.65490268572;443459.8248806376;202197.29943157054;244845.17592275722;274.1240951989491;15863.991633490336;5875.272849700255;1952.3931426833838;5468.157755968589;0;0;0;0;1;1;0;0;0;2;7161282724.608183;2768093569.842577;6029087049.659491;69771.46234399235;13832.384792413177;-0.0;2153.7713852463785;26783.948941170253;7253.8259222711795;0.0;2559.2174198171388;3.915641202575411;0.3196424647856942
34;2019-05-16 17:34:41.772;629;627;189;188;161;66;202;-3;-19;31;723;226;-20;11;177;136;263;557;189;200;202;-245;636;377;382;141;382;309;635;-2.0;-1.0;1817.0;482.0;52.0;99;30;90;1;0;0;1;0;0;0;1;1;1;0;0;24355.154296875;11767.5927734375;6205.30859375;4116.361328125;589.0;205471;470.0;0.0;Calculated values ==>;1558020881.772;336.06;335.86;292.06;291.96000000000004;289.26000000000005;279.76000000000005;276.14872888175563;293.36;272.86;271.26000000000005;276.26000000000005;345.46000000000004;295.76000000000005;271.16;274.26000000000005;290.86;286.76000000000005;299.46000000000004;328.86;293.16;293.36;320.16;332.06;248.66000000000003;242.77792619122317;268.67533136820026;276.14872888175563;292.06;6360000.0;3770000.0000000005;3820000.0000000005;1410000.0;3820000.0000000005;3090000.0;6350000.0;0.0;0.0;0.30283333333333334;0.08033333333333334;0.008666666666666666;0.008666666666666666;0.0;11767.5927734375;6205.30859375;4116.361328125;24355.154296875;483578.60641250876;483400.36780614004;248679.16018550788;248335.3341838768;239585.77580514157;428973.91024759493;456340.33282012166;437372.52749135875;471669.41905304807;525345.3563042326;470370.01227937354;437214.0438153077;441985.3313433802;452710.0038389157;447430.94192515785;406744.4346934544;472911.17977871705;456054.08385549986;456340.33282012166;197350.94305643384;247107.31509690773;443329.28316699906;201480.73665382745;248679.16018550788;273.85631081179525;16265.966046255482;6068.225478549155;2020.7492616251902;5573.382013401415;0;0;0;0;1;1;0;0;0;2;7389548480.275869;2852980835.0908756;6213859330.199957;71435.89732529907;19428.499903224787;-0.0;1799.7301628333194;27960.50043265622;7530.95838610625;0.0;2592.1583242705547;4.194985078022598;0.36522400826715795
35;2019-05-16 17:35:41.762;617;616;199;199;172;63;202;1;-18;35;729;226;-19;31;178;140;255;542;191;201;202;-247;619;375;380;140;380;310;618;-2.0;-1.0;1807.0;497.0;49.0;99;29;98;1;0;0;1;0;0;0;1;1;1;1;0;25319.521484375;11999.9912109375;5981.732421875;4140.572265625;587.0;205472;470.0;0.0;Calculated values ==>;1558020941.762;334.86;334.76000000000005;293.06;293.06;290.36;279.46000000000004;275.94376602880345;293.36;273.26000000000005;271.36;276.66;346.06000000000006;295.76000000000005;271.26000000000005;276.26000000000005;290.96000000000004;287.16;298.66;327.36;293.26000000000005;293.36;320.16;331.86;248.46000000000004;242.56692532238324;268.7936212382143;275.94376602880345;292.26000000000005;6190000.0;3750000.0;3800000.0;1400000.0;3800000.0;3100000.0;6180000.0;0.0;0.0;0.3011666666666667;0.08283333333333333;0.008166666666666666;0.008166666666666666;0.0;11999.9912109375;5981.732421875;4140.572265625;25319.521484375;483749.5435060563;483718.15437540115;253010.07058552408;253010.07058552408;243586.2174276467;429116.5711722346;456669.52540536266;437301.7563972805;472195.2020149266;525897.6391313984;470233.7950118868;437142.86386454466;444729.9843135515;453204.84007241885;448423.3298938911;410751.77976157;472749.3075197815;456527.19643919845;456669.52540536266;197350.94305643384;246270.64818160105;443308.39552771143;200676.99016183;253010.07058552408;273.5308567425394;16679.852685226444;6266.255667917117;2089.545573620719;5674.92376210191;0;0;0;0;1;1;0;0;0;2;7618110380.312204;2937266785.1042747;6399528380.229473;71263.49209790984;20097.968077807178;-0.0;1663.2188810286816;29149.46381777555;7860.290721461675;0.0;2621.0114233225418;4.205019202519392;0.37234719455776016
36;2019-05-16 17:36:41.793;600;601;202;202;179;56;202;5;-17;39;736;227;-18;16;179;144;246;521;190;201;201;-250;637;364;369;138;368;309;631;-1.0;-1.0;1543.0;378.0;86.0;0;24;98;1;0;0;1;1;0;0;1;1;1;1;0;38075.125;12520.7431640625;17619.615234375;4093.39282226562;584.0;205473;469.0;0.0;Calculated values ==>;1558021001.793;333.16;333.26000000000005;293.36;293.36;291.06;278.76000000000005;274.8017692304317;293.36;273.66;271.46000000000004;277.06;346.76;295.86;271.36;274.76000000000005;291.06;287.56;297.76000000000005;325.26000000000005;293.26000000000005;293.26000000000005;320.06;331.56;248.16000000000003;242.14157278889297;268.67533136820026;274.8017692304317;292.16;6370000.0;3640000.0;3690000.0;1380000.0;3679999.9999999995;3090000.0;6310000.0;0.0;0.0;0.25716666666666665;0.063;0.014333333333333333;0.014333333333333333;0.0;12520.7431640625;17619.615234375;4093.39282226562;38075.125;479202.7381950651;480051.9762467;253507.05066638818;253507.05066638818;245448.97556692018;429879.7862731237;458452.03428527195;437688.5006598165;472850.0741107318;526711.5673489773;470490.5234043342;437530.6787186241;442730.14272439573;455392.3359206399;451037.6613601763;396255.16986295296;467745.21424218686;458313.4302660672;458313.4302660672;196933.003932529;245015.67932991832;443376.2897593949;198262.59913415342;253507.05066638818;272.52610951481574;17208.414354211858;6470.700696081955;2158.1974010316626;5871.703275819479;0;0;0;0;2;1;0;0;0;2;7842926474.933624;3020709874.9637604;6585324324.916601;61572.36100901635;15442.162509390213;-0.0;2935.5581075953996;30257.001190613548;8156.611495862691;0.0;2659.3543651196533;2.3354169138686607;0.19682614393172762
37;2019-05-16 17:37:41.793;600;601;199;198;161;34;199;3;-26;36;743;226;-27;25;181;132;249;544;196;202;199;-253;649;351;356;137;355;300;643;88.0;-1.0;1536.0;358.0;118.0;0;17;85;1;0;0;1;1;0;0;1;1;1;1;0;37809.12890625;11741.9052734375;18265.341796875;3950.68994140625;583.0;205474;469.0;0.0;Calculated values ==>;1558021061.793;333.16;333.26000000000005;293.06;292.96000000000004;289.26000000000005;276.56;273.4187578820637;293.06;273.46000000000004;270.56;276.76000000000005;347.46000000000004;295.76000000000005;270.46000000000004;275.66;291.26000000000005;286.36;298.06;327.56;293.36;293.06;320.06;331.46000000000004;247.86;241.92719264551067;267.5978703862781;273.4187578820637;292.76000000000005;6490000.000000001;3510000.0;3560000.0;1370000.0;3550000.0;3000000.0;6430000.0;0.014666666666666666;0.0;0.256;0.059666666666666666;0.019666666666666666;0.034333333333333334;0.0;11741.9052734375;18265.341796875;3950.68994140625;37809.12890625;477785.9873992859;478646.7729104115;251864.03552576678;251506.6996556562;239367.2944877023;430735.4089219946;460096.79854208254;438320.22817239247;472687.3056196521;528142.8785658664;471585.56233101204;438165.9764317512;445840.54513808986;457808.6426020985;451615.89276591677;273463.8780520418;469836.78712065413;460500.8437552981;460096.79854208254;196933.003932529;244597.3647265701;443248.4045214495;195339.3713679963;227717.57705060267;271.3004065935871;17840.78313676394;6672.889433061122;2225.2314240622613;6170.744584413229;0;0;0;0;2;1;0;0;0;2;8060426474.933624;3103209874.9637604;6768024324.916601;62203.09934192542;14791.90564482271;-0.0;7978.353271207476;31288.46336020473;8408.562063814466;0.0;2750.3036266096774;2.5023121466015925;0.19865630161321457
38;2019-05-16 17:38:41.794;620;622;197;196;162;32;197;0;-29;32;745;228;-31;12;182;125;253;563;196;202;196;-256;627;350;356;134;354;298;621;-2.0;-1.0;1474.0;241.0;117.0;0;5;76;1;0;0;1;1;0;0;1;1;1;1;0;35663.7734375;10685.8154296875;17435.76953125;3864.203125;582.0;205475;467.0;0.0;Calculated values ==>;1558021121.794;335.16;335.36;292.86;292.76000000000005;289.36;276.36;273.3108153835814;292.86;273.16;270.26000000000005;276.36;347.66;295.96000000000004;270.06;274.36;291.36;285.66;298.46000000000004;329.46000000000004;293.36;292.76000000000005;319.86;331.36;247.56000000000003;241.2770596917726;267.35522164206344;273.3108153835814;292.76000000000005;6270000.0;3500000.0;3560000.0;1340000.0;3540000.0;2980000.0;6210000.0;0.0;0.0;0.24566666666666667;0.04016666666666667;0.0195;0.0195;0.0;10685.8154296875;17435.76953125;3864.203125;35663.7734375;483284.13671946106;484242.83398449863;252122.73887281516;251754.82419101114;240293.45060606473;430799.1582183253;459826.77920233493;438307.6172986034;472689.592463476;528505.6464834348;472089.7402749774;437999.7806145802;444383.4236514063;458106.5989019855;450785.9164199044;406252.1526366083;475573.801341996;460500.8437552981;459691.5705057278;196097.13278094304;244179.05427248686;443514.572875554;196292.99820978704;252122.73887281516;271.6812613800899;18453.06752679201;6859.790220322602;2290.3566182721256;6468.258803609235;0;0;0;0;2;1;0;0;0;2;8274030034.675598;3184511229.865551;6947427314.699888;59454.924756152555;9930.066582408306;-0.0;4047.592216841796;32302.297123411827;8614.58193239978;0.0;2850.521509159235;2.295787846718311;0.18217856528657989
39;2019-05-16 17:39:41.784;624;625;207;206;164;28;191;0;-30;29;746;228;-32;10;183;123;249;561;192;202;191;-259;615;345;351;133;349;297;610;158.0;0.0;1202.0;319.0;124.0;0;1;68;1;0;0;1;1;0;0;1;1;1;1;0;35849.78125;9946.556640625;17136.9140625;3851.3642578125;581.0;205476;466.0;0.0;Calculated values ==>;1558021181.784;335.56;335.66;293.86;293.76000000000005;289.56;275.96000000000004;272.7676641592781;292.26000000000005;273.16;270.16;276.06;347.76;295.96000000000004;269.96000000000004;274.16;291.46000000000004;285.46000000000004;298.06;329.26000000000005;293.36;292.26000000000005;319.76000000000005;331.26000000000005;247.26000000000002;241.05796691057077;267.23344911666527;272.7676641592781;292.36;6150000.0;3450000.0;3510000.0;1330000.0;3490000.0;2970000.0;6100000.0;0.026333333333333334;0.0;0.20033333333333334;0.05316666666666667;0.020666666666666667;0.047;0.0;9946.556640625;17136.9140625;3851.3642578125;35849.78125;485192.97014810157;485884.3851566699;256560.33567120435;256155.2032569612;241256.1134616282;431113.4868728058;459802.3731094622;438378.49729393894;472528.46462518856;528686.7643618367;472222.83157615375;438071.4457414646;444297.16997077694;459040.8020849825;451394.3479297601;409944.11966349604;476618.6643878486;461273.1859995164;459802.3731094622;195679.20071851107;243760.74795305103;443389.02400500124;193532.02190890623;221246.59959161887;270.54426401371444;19048.91449156772;7031.697998196882;2354.6422970733065;6756.3164826535085;0;0;0;0;2;1;0;0;0;2;8486094684.709311;3264597879.8782825;7125897564.72826;49050.910568801555;13284.063944775718;-0.0;11212.121355338637;33206.36171538111;8808.000778309108;0.0;2977.6645949009894;2.3774846693634024;0.17374798907122582
40;2019-05-16 17:40:41.775;619;619;208;208;167;24;187;0;-31;26;747;227;-33;14;184;122;243;554;187;201;186;-258;602;340;346;130;344;297;596;-2.0;-1.0;1318.0;290.0;118.0;0;1;59;1;0;0;1;1;0;0;1;1;1;1;0;35996.34765625;9155.3779296875;16754.498046875;3851.09692382812;579.0;205477;465.0;0.0;Calculated values ==>;1558021241.775;335.06;335.06;293.96000000000004;293.96000000000004;289.86;275.56;272.21867820750657;291.86;273.16;270.06;275.76000000000005;347.86;295.86;269.86;274.56;291.56;285.36;297.46000000000004;328.56;293.26000000000005;291.76000000000005;319.66;331.06;247.36;240.39332010688793;267.23344911666527;272.21867820750657;291.86;6020000.0;3400000.0;3460000.0;1300000.0;3440000.0;2970000.0;5960000.0;0.0;0.0;0.21966666666666665;0.04833333333333333;0.019666666666666666;0.019666666666666666;0.0;9155.3779296875;16754.498046875;3851.09692382812;35996.34765625;485918.20279506396;486575.0675124487;257840.57468579905;257840.57468579905;242679.23978867798;431420.45991060114;460049.72880603187;438225.1199557825;472630.20280472847;528790.9157127818;472104.7813599341;437917.4719433092;444868.49476210645;459962.6407174804;452138.4615754854;412929.6226664823;477282.5204226096;461905.5720509341;459916.24342206895;195261.2709748474;242924.1476594651;444080.85019729496;192587.19781298353;257840.57468579905;270.1404971310385;19647.542426543016;7190.856909330152;2418.819845698223;7038.702553459154;0;0;0;0;2;1;0;0;0;2;8695163320.320845;3343486045.1090336;7304070835.249424;53958.463564034835;12155.526531908385;-0.0;3974.1548184799744;34064.644407280924;9019.965566746718;0.0;3104.1979138743754;2.355035406571109;0.18714098102813304
41;2019-05-16 17:41:41.775;611;610;204;202;162;22;185;0;-31;23;751;225;-33;1;185;121;236;538;183;200;184;-244;570;349;354;127;354;299;569;-1.0;-1.0;1185.0;590.0;0.0;100;1;54;1;0;0;1;0;0;0;1;1;1;1;0;24068.123046875;8270.6103515625;5498.51123046875;3897.61767578125;576.0;205478;465.0;0.0;Calculated values ==>;1558021301.775;334.26000000000005;334.16;293.56;293.36;289.36;275.36;273.20264511476705;291.66;273.16;270.06;275.46000000000004;348.26;295.66;269.86;273.26000000000005;291.66;285.26000000000005;296.76000000000005;326.96000000000004;293.16;291.56;319.66;330.76000000000005;248.76000000000002;239.71726792356844;267.47669482898436;273.20264511476705;291.46000000000004;5700000.0;3490000.0;3540000.0;1270000.0;3540000.0;2990000.0;5690000.0;0.0;0.0;0.19749999999999998;0.09833333333333334;0.0;0.0;0.0;8270.6103515625;5498.51123046875;3897.61767578125;24068.123046875;488293.8737683433;488265.73020790674;411422.4632365189;410612.95223875606;241940.94631648896;430862.6128555636;458515.6908689271;437773.3837767312;472732.55357896426;529054.2280433484;471600.92092787044;437462.91879448516;442587.06714554323;458515.6908689271;450387.5186322359;421886.95471888443;478220.5566993217;460542.747743898;458379.467483997;195261.2709748474;241669.27786274583;446125.4313254943;191284.47265215297;257840.57468579905;269.6356394613049;20148.07968240239;7336.073478340569;2483.3924673616348;7224.144297437018;0;0;0;0;2;1;0;0;0;2;8905163320.320845;3420586045.1090336;7482870835.249424;48681.5599471042;25059.360936211902;-0.0;0.0;34919.97793654042;9330.089628981053;0.0;3137.3158706950417;4.1739972389475755;0.41237544406915455
42;2019-05-16 17:42:41.776;591;588;189;186;170;42;187;4;-24;23;759;222;-25;12;182;129;224;467;180;197;186;-229;561;357;362;136;362;305;560;-1.0;-1.0;1209.0;488.0;0.0;100;99;66;1;0;0;1;0;0;0;1;0;1;0;0;21177.3203125;8702.3046875;5287.57568359375;2973.95190429688;576.0;205479;465.0;0.0;Calculated values ==>;1558021361.776;332.26000000000005;331.96000000000004;292.06;291.76000000000005;290.16;277.36;274.0616903277293;291.86;273.56;270.76000000000005;275.46000000000004;349.06000000000006;295.36;270.66;274.36;291.36;286.06;295.56;319.86;292.86;291.76000000000005;319.66;330.76000000000005;250.26000000000002;241.71165711629368;268.19934244402924;274.0616903277293;291.16;5610000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;5600000.0;0.0;0.0;0.20149999999999998;0.08133333333333333;0.0;0.0;0.0;8702.3046875;5287.57568359375;2973.95190429688;21177.3203125;486550.38072730927;486251.24915583566;252131.3319659097;250943.30864433813;245017.219967699;430346.717906069;457502.1247446576;437499.1961693786;471547.0194386176;529430.2317793416;470433.0857969469;437342.01223029394;442963.5195641987;456807.87835961964;450101.01517322107;421210.3367153987;468894.4968087598;458879.43525809655;457363.58031028823;195261.2709748474;241669.27786274583;446014.46832335927;194892.1818354535;257840.57468579905;271.14150200154694;20525.131327364405;7477.5167941778745;2540.65650151111;7314.029853013254;0;0;0;0;2;1;0;0;0;2;9119966900.061369;3499487360.0137234;7664073855.030537;48885.313388285904;20424.61263434967;-0.0;0.0;35733.0487643078;9709.12905882975;0.0;3137.3158706950417;4.085746952543455;0.38181317882759436
43;2019-05-16 17:43:41.756;563;545;189;188;160;43;189;7;-22;25;767;217;-24;12;182;131;218;407;180;197;188;-213;564;355;360;139;360;305;564;0.0;-1.0;1249.0;391.0;43.0;100;99;69;1;0;0;1;0;0;0;1;0;1;1;0;21133.390625;9016.1904296875;5361.8447265625;2947.24609375;488.0;205480;459.0;1048.0;Calculated values ==>;1558021421.756;329.46000000000004;327.66;292.06;291.96000000000004;289.16;277.46000000000004;273.8482719121499;292.06;273.86;270.96000000000004;275.66;349.86;294.86;270.76000000000005;274.36;291.36;286.26000000000005;294.96000000000004;313.86;292.86;291.96000000000004;319.06;321.96000000000004;251.86;242.35481222062532;268.19934244402924;273.8482719121499;291.16;5640000.0;3550000.0;3600000.0;1390000.0;3600000.0;3050000.0;5640000.0;0.0;0.0;0.20816666666666667;0.06516666666666666;0.007166666666666667;0.007166666666666667;2.656461302118171;9016.1904296875;5361.8447265625;2947.24609375;21133.390625;482349.0763086669;479816.414701124;251912.85411003156;251517.75870307357;241446.14709091754;430477.46260093397;458101.12438257574;437812.597326149;471344.5575217925;530266.2318028542;469832.19507311814;437499.1961693786;442963.5195641987;457134.9086187424;450755.6405243873;418347.9795992188;458811.18315144774;459196.6552382944;457963.5371873117;192753.74022246967;204874.27233412856;447156.36671309354;195942.92949779084;251912.85411003156;271.5594325006924;20877.603055536387;7625.121702159383;2589.9833704049697;7402.745441402739;0;0;0;0;2;1;0;0;0;2;9336494700.130224;3581959860.0399494;7847012855.088711;50349.20251960323;16370.742325197225;-0.0;1476.6965620538408;36559.72741237001;10015.654807604116;0.0;3149.617573447841;3.9362501781524784;0.33986655777227215
44;2019-05-16 17:44:41.777;543;489;193;193;161;38;192;9;-22;26;768;214;-23;14;182;132;218;310;180;198;190;-197;571;351;356;140;356;305;571;-1.0;-1.0;1104.0;231.0;80.0;100;99;71;1;0;0;1;0;0;0;1;0;1;1;0;21613.619140625;9176.2626953125;5500.74365234375;2949.11254882812;456.0;205481;475.0;0.0;Calculated values ==>;1558021481.777;327.46000000000004;322.06;292.46000000000004;292.46000000000004;289.26000000000005;276.96000000000004;273.4187578820637;292.36;274.06;270.96000000000004;275.76000000000005;349.96000000000004;294.56;270.86;274.56;291.36;286.36;294.96000000000004;304.16;292.96000000000004;292.16;320.66;318.76000000000005;253.46000000000004;242.56692532238324;268.19934244402924;273.4187578820637;291.16;5710000.0;3510000.0;3560000.0;1400000.0;3560000.0;3050000.0;5710000.0;0.0;0.0;0.184;0.0385;0.013333333333333334;0.013333333333333334;0.0;9176.2626953125;5500.74365234375;2949.11254882812;21613.619140625;478697.5226918392;470758.21170412685;253126.09222421964;253126.09222421964;241539.91427897237;430735.4089219946;459149.39086431934;437812.597326149;471309.8407669174;530370.6903498329;469470.81331304443;437656.05685647397;443257.1847228264;457784.2476305463;451615.89276591677;415810.76544706273;439674.07207333646;459961.8549604037;458877.4831168434;199440.67485045042;191500.00471740507;448671.04790044634;196739.517173993;253126.09222421964;271.8645695735342;21233.952815151522;7776.778539291336;2639.1368900641855;7493.298693638271;0;0;0;0;2;1;0;0;0;2;9551369879.802465;3665689154.9122334;8030076904.809475;44357.446747996706;9699.363932968454;-0.0;2743.351878568317;37349.22571612278;10232.981730567251;0.0;3184.7969522073167;3.2224996831754376;0.24943612733558704
45;2019-05-16 17:45:41.787;536;503;196;196;158;38;195;9;-22;27;765;215;-23;10;183;127;220;294;177;198;194;-183;579;351;356;139;356;306;580;-1.0;-1.0;1151.0;215.0;112.0;100;99;74;1;0;0;1;0;0;0;1;0;1;1;0;22684.453125;9510.001953125;5701.55322265625;2958.79614257812;460.0;205482;479.0;13.0;Calculated values ==>;1558021541.787;326.76000000000005;323.46000000000004;292.76000000000005;292.76000000000005;288.96000000000004;276.96000000000004;273.4187578820637;292.66;274.06;270.96000000000004;275.86;349.66;294.66;270.86;274.16;291.46000000000004;285.86;295.16;302.56;292.96000000000004;292.56;321.06;319.16;254.86;242.35481222062532;268.3187672390254;273.4187578820637;290.86;5790000.0;3510000.0;3560000.0;1390000.0;3560000.0;3060000.0;5800000.0;0.0;0.0;0.19183333333333333;0.035833333333333335;0.018666666666666668;0.018666666666666668;0.032992889056287146;9510.001953125;5701.55322265625;2958.79614257812;22684.453125;476716.5677669598;471694.24553245533;253828.39767979394;253828.39767979394;240263.42745217786;430735.4089219946;459556.22810200317;437585.1090581189;471541.1619817675;529981.2530329811;469453.78611262445;437427.84448784514;442461.82273329195;457921.40123190166;450895.2055276782;413421.510895199;434153.3681035657;459961.8549604037;459420.75121607736;201112.50472608567;193171.6564234249;450323.93808819767;197317.33087636993;253828.39767979394;272.0960886640649;21603.16494240676;7932.523364482242;2688.3776679134835;7586.666726327427;0;0;0;0;2;1;0;0;0;2;9765005479.768515;3749403104.8989296;8213407454.78034;46091.36878119884;9066.070091757161;-0.0;3837.723932677291;38103.091468767845;10389.386410517922;0.0;3239.6483910087177;3.246781626397307;0.2375021812978736
46;2019-05-16 17:46:41.778;536;526;199;198;154;44;198;10;-21;27;762;214;-22;15;184;118;223;383;178;199;197;-172;592;353;358;139;358;307;593;-2.0;-1.0;1169.0;336.0;119.0;100;99;77;1;0;0;1;0;0;0;1;0;1;1;0;24082.66015625;9984.9560546875;5832.86474609375;2958.03271484375;478.0;205483;482.0;14.0;Calculated values ==>;1558021601.778;326.76000000000005;325.76000000000005;293.06;292.96000000000004;288.56;277.56;273.6339639331285;292.96000000000004;274.16;271.06;275.86;349.36;294.56;270.96000000000004;274.66;291.56;284.96000000000004;295.46000000000004;311.46000000000004;293.06;292.86;321.36;320.96000000000004;255.96000000000004;242.35481222062532;268.43790593516167;273.6339639331285;290.96000000000004;5920000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3070000.0;5930000.0;0.0;0.0;0.19483333333333333;0.056;0.01983333333333333;0.01983333333333333;0.03550291277049094;9984.9560546875;5832.86474609375;2958.03271484375;24082.66015625;475112.4696664165;473491.29733554856;254304.80800644794;253907.60730240596;238596.47303776213;430607.02586249536;459648.11820747575;437514.20447033056;471541.1619817675;529591.3199082674;469195.0296334487;437356.53477473935;442994.2643117957;457735.83342595893;449217.09778867604;409037.91188860696;449813.86266372603;459783.670977022;459512.4303964549;202366.40377179522;200694.54348549087;451474.06481578393;196703.76140646284;254304.80800644794;271.85804523301607;21992.832428665366;8094.956979658295;2737.677179166797;7682.772458325662;0;0;0;0;2;1;0;0;0;2;9979173350.394964;3832790595.1428413;8397279870.318174;46917.901323610226;14267.136990921981;-0.0;4069.9511774018038;38878.05246032042;10583.800636933398;0.0;3305.5357991915457;3.4754739345207253;0.2774427430069721
47;2019-05-16 17:47:41.778;540;538;198;201;151;50;196;11;-21;27;760;214;-22;11;185;108;229;455;177;199;195;-161;627;354;359;139;359;307;629;-1.0;0.0;1309.0;387.0;134.0;100;99;81;1;0;0;1;0;0;0;1;0;1;1;0;26142.302734375;10950.04296875;6405.78515625;2965.83911132812;503.0;205484;485.0;13.0;Calculated values ==>;1558021661.778;327.16;326.96000000000004;292.96000000000004;293.26000000000005;288.26000000000005;278.16;273.7412296467126;292.76000000000005;274.26000000000005;271.06;275.86;349.16;294.56;270.96000000000004;274.26000000000005;291.66;283.96000000000004;296.06;318.66;293.06;292.66;321.66;323.46000000000004;257.06;242.35481222062532;268.43790593516167;273.7412296467126;290.86;6270000.0;3540000.0;3590000.0;1390000.0;3590000.0;3070000.0;6290000.0;0.0;0.0;0.21816666666666668;0.0645;0.022333333333333334;0.022333333333333334;0.03292981730739414;10950.04296875;6405.78515625;2965.83911132812;26142.302734375;471285.8387998196;470713.2752504625;252123.05136594648;253229.76470112384;236705.0243632525;430542.39183029096;459218.5880301819;437514.20447033056;471541.1619817675;529382.0332538435;469195.0296334487;437356.53477473935;442402.47668766207;457711.8149526845;447543.04720050417;265069.2717268583;456914.685384675;459626.5796145048;459082.3157024968;203620.32615720207;211144.3756859795;452618.5968704887;197129.12265798805;252123.05136594648;272.0326440050814;22411.373786087242;8269.415304853606;2787.0427777182294;7784.76120751186;0;0;0;0;2;1;0;0;0;2;10194273350.394964;3916190595.1428413;8581479870.318174;52444.01201539273;16479.071086706295;-0.0;4622.090236849624;39706.06840481211;10840.0190375803;0.0;3377.969477643641;3.6190521419165482;0.28923475077844474
48;2019-05-16 17:48:41.799;556;554;191;195;138;65;193;13;-21;28;758;214;-22;15;186;102;244;498;178;198;192;-149;644;364;369;141;369;306;645;-1.0;-1.0;1739.0;541.0;111.0;100;100;83;1;0;0;1;0;0;0;1;0;1;1;0;26381.001953125;11406.2021484375;6568.60400390625;2965.69311523438;520.0;205485;487.0;13.0;Calculated values ==>;1558021721.799;328.76000000000005;328.56;292.26000000000005;292.66;286.96000000000004;279.66;274.8017692304317;292.46000000000004;274.46000000000004;271.06;275.96000000000004;348.96000000000004;294.56;270.96000000000004;274.66;291.76000000000005;283.36;297.56;322.96000000000004;292.96000000000004;292.36;321.86;325.16;258.26000000000005;242.77792619122317;268.3187672390254;274.8017692304317;290.96000000000004;6440000.000000001;3640000.0;3690000.0;1410000.0;3690000.0;3060000.0;6450000.0;0.0;0.0;0.28983333333333333;0.09016666666666667;0.018500000000000003;0.018500000000000003;0.03290375930213729;11406.2021484375;6568.60400390625;2965.69311523438;26381.001953125;471610.0409877676;471165.92248377623;248980.07943525113;250364.61904367222;232529.54619771414;429879.7862731237;457199.14329477446;437742.05038880615;471373.7779470034;529249.2194570062;469333.043314177;437585.1090581189;443199.35914791975;456215.92260265833;444673.65837948915;271176.14200945914;461979.7368072211;457896.71826946054;457059.16158718464;204456.2876039246;218251.29456621417;453525.6686687317;199827.2178928204;248980.07943525113;273.148080567888;22849.221184120546;8455.782552927487;2836.4895131664875;7892.918958983235;0;0;0;0;2;1;0;0;0;2;10412749790.061712;4000219995.0146675;8765444235.037565;68955.6489517532;22875.143644961336;-0.0;3849.4630198107707;40718.0863270058;11168.08560963675;0.0;3448.5904633717546;4.569148729164527;0.38282918895256685
49;2019-05-16 17:49:41.799;573;570;180;181;150;69;190;16;-20;30;756;214;-21;12;184;111;254;522;178;197;189;-138;651;370;375;142;375;308;650;-1.0;-2.0;1807.0;370.0;87.0;100;100;88;1;0;0;1;0;0;0;1;0;1;1;0;25224.267578125;11949.2939453125;6601.58056640625;2973.76782226562;531.0;205486;488.0;13.0;Calculated values ==>;1558021781.799;330.46000000000004;330.16;291.16;291.26000000000005;288.16;280.06;275.4277932560699;292.16;274.76000000000005;271.16;276.16;348.76;294.56;271.06;274.36;291.56;284.26000000000005;298.56;325.36;292.86;292.06;321.96000000000004;326.26000000000005;259.36;242.98782864720522;268.5567601203482;275.4277932560699;290.96000000000004;6509999.999999999;3700000.0;3750000.0;1420000.0;3750000.0;3080000.0;6500000.0;0.0;0.0;0.3011666666666667;0.06166666666666667;0.0145;0.0145;0.03288656835570828;11949.2939453125;6601.58056640625;2973.76782226562;25224.267578125;473391.14919365605;473047.44047595;245136.56721165543;245461.73721612495;235895.49170141187;429467.9694778635;455787.6031899191;437443.34373287327;471438.0385572268;528886.6670609541;469056.771049626;437285.26766895736;442343.2040964072;454929.51491757325;444891.2202239353;276342.33935839485;465312.8725358673;456780.94502389367;455645.0222020142;204874.27233412856;222850.3779558165;454499.19234991964;202739.50003662237;245136.56721165543;274.3175879738854;23279.26509688096;8650.41168704207;2885.9850209789874;8002.670497069173;0;0;0;0;2;1;0;0;0;2;10635949790.061712;4085119995.0146675;8949644235.037565;70684.97425985424;15525.181025986665;-0.0;3052.3725973602027;41881.75818710253;11488.088315227984;0.0;3506.105760181513;4.146992386594418;0.32456585125122317
50;2019-05-16 17:50:41.800;583;579;176;175;154;69;190;21;-19;33;754;215;-20;14;183;123;256;531;178;196;189;-127;637;374;379;142;379;309;636;-1.0;-1.0;1661.0;338.0;67.0;100;100;95;1;0;0;1;0;0;0;1;0;1;0;0;24027.162109375;12162.0947265625;6267.01025390625;2977.20043945312;545.0;205487;489.0;14.0;Calculated values ==>;1558021841.8;331.46000000000004;331.06;290.76000000000005;290.66;288.56;280.06;275.84098080016133;292.16;275.26000000000005;271.26000000000005;276.46000000000004;348.56000000000006;294.66;271.16;274.56;291.46000000000004;285.46000000000004;298.76000000000005;326.26000000000005;292.76000000000005;292.06;322.06;327.66;260.46000000000004;242.98782864720522;268.67533136820026;275.84098080016133;290.96000000000004;6370000.0;3740000.0;3790000.0;1420000.0;3790000.0;3090000.0;6360000.0;0.0;0.0;0.2768333333333333;0.05633333333333333;0.011166666666666667;0.011166666666666667;0.03539234444027026;12162.0947265625;6267.01025390625;2977.20043945312;24027.162109375;476649.52725485706;476164.11306176963;244296.83971132323;243972.58503122922;237428.74418944694;429187.4505931623;455118.54603690724;437372.52749135875;471734.03124744946;528600.2930880411;469039.64832984173;437214.0438153077;442432.96582128026;454106.3754069668;445987.1646401892;402651.5269248257;468681.6129294348;455979.12998716516;454974.49619495904;205292.2597576877;228704.35009887922;455636.0589797625;203928.82871228832;244296.83971132323;274.79768145935617;23689.70051759068;8851.343274535624;2935.577249623441;8109.910541079848;0;0;0;0;2;1;0;0;0;2;10862153559.788465;4170321414.911747;9134747319.813967;64624.99727867266;14179.507305067711;-0.0;2352.5671640672663;43009.36007494642;11735.63151000557;0.0;3551.147675491744;3.791269448686762;0.2988322631560272
51;2019-05-16 17:51:41.780;583;579;180;179;156;66;191;31;-19;37;753;215;-20;12;183;130;253;531;179;196;190;-118;632;375;380;142;380;308;631;-1.0;0.0;1609.0;189.0;65.0;100;100;98;1;0;0;1;0;0;0;1;0;1;1;0;23948.99609375;12359.4609375;6244.85693359375;2969.38061523438;561.0;205488;489.0;14.0;Calculated values ==>;1558021901.78;331.46000000000004;331.06;291.16;291.06;288.76000000000005;279.76000000000005;275.94376602880345;292.26000000000005;276.26000000000005;271.26000000000005;276.86;348.46000000000004;294.66;271.16;274.36;291.46000000000004;286.16;298.46000000000004;326.26000000000005;292.76000000000005;292.16;322.06;329.26000000000005;261.36;242.98782864720522;268.5567601203482;275.94376602880345;291.06;6320000.0;3750000.0;3800000.0;1420000.0;3800000.0;3080000.0;6310000.0;0.0;0.0;0.26816666666666666;0.0315;0.010833333333333334;0.010833333333333334;0.03536442438235845;12359.4609375;6244.85693359375;2969.38061523438;23948.99609375;477251.8043113106;476769.95673126465;245780.77516780747;245448.97556692018;238163.7499870238;429116.5711722346;455094.45873255184;437601.09044165985;472128.42060986464;528572.3594260238;469177.9388570521;437443.34373287327;442343.2040964072;453935.38129860454;446884.2615729018;403714.8608291978;469344.8221652231;455813.0024320722;454950.21554846107;205292.2597576877;235395.46725036926;456562.64333747205;205271.990704941;245780.77516780747;275.3198190661653;24089.36856897103;9055.621456368704;2985.115573480882;8214.141345822194;0;0;0;0;2;1;0;0;0;2;11089777659.86085;4255493014.9388313;9319785619.872808;62302.92024606343;7915.655557924728;-0.0;2266.002270790414;44066.74014377345;11919.69649180331;0.0;3589.622924768252;3.3598586779505673;0.24482078351871994
52;2019-05-16 17:52:41.770;580;577;190;190;163;55;192;36;-19;41;751;214;-20;10;184;133;250;531;178;196;192;-112;673;356;361;142;361;308;668;115.0;-1.0;1337.0;122.0;120.0;0;100;98;1;0;0;1;0;1;0;1;0;1;1;0;38259.1953125;13316.021484375;19107.513671875;2965.580078125;573.0;205489;488.0;13.0;Calculated values ==>;1558021961.77;331.16;330.86;292.16;292.16;289.46000000000004;278.66;273.955091788801;292.36;276.76000000000005;271.26000000000005;277.26000000000005;348.26;294.56;271.16;274.16;291.56;286.46000000000004;298.16;326.26000000000005;292.76000000000005;292.36;321.96000000000004;330.46000000000004;261.96000000000004;242.98782864720522;268.5567601203482;273.955091788801;290.96000000000004;6730000.0;3560000.0;3610000.0;1420000.0;3610000.0;3080000.0;6680000.0;0.019166666666666665;0.0;0.22283333333333333;0.02033333333333333;0.02;0.03916666666666667;0.03281860558270769;13316.021484375;19107.513671875;2965.580078125;38259.1953125;471728.4942181428;471882.5387379439;247801.55909841583;247801.55909841583;239314.17604478495;430412.23801567365;458352.99863763346;437601.09044165985;472522.5091947854;528362.7715125432;469056.771049626;437443.34373287327;442045.18520996696;457249.07238962216;450866.7206853634;271329.4701704175;464323.85839618504;458901.46526618546;458352.99863763346;204874.27233412856;240414.4444865203;457178.64746025903;200782.9633026898;224792.4590281669;273.49020088186523;24607.68376383967;9269.548149526085;3034.565336265775;8425.375889275507;0;0;0;0;2;2;0;0;0;2;11312040609.896183;4340678814.9523735;9504554819.902182;52770.97266413382;5213.378911203907;-0.0;9147.787801370774;45025.52942665959;12029.086877626676;0.0;3684.7219895651683;1.8969713973380187;0.11350156949760082
53;2019-05-16 17:53:41.791;601;598;192;191;150;31;193;25;-25;39;748;214;-26;11;185;121;258;554;178;197;192;-108;678;348;354;142;352;301;673;-2.0;-3.0;948.0;322.0;142.0;0;100;90;1;0;0;1;0;1;0;1;0;1;1;0;38327.08203125;12704.2294921875;19491.892578125;2895.115234375;577.0;205490;486.0;13.0;Calculated values ==>;1558022021.791;333.26000000000005;332.96000000000004;292.36;292.26000000000005;288.16;276.26000000000005;273.0942459734351;292.46000000000004;275.66;270.66;277.06;347.96000000000004;294.56;270.56;274.26000000000005;291.66;285.26000000000005;298.96000000000004;328.56;292.86;292.36;321.76000000000005;330.86;262.36;242.98782864720522;267.7187500070086;273.0942459734351;290.96000000000004;6780000.0;3479999.9999999995;3540000.0;1420000.0;3520000.0000000005;3010000.0;6730000.0;0.0;0.0;0.158;0.05366666666666667;0.023666666666666666;0.023666666666666666;0.03281194457577304;12704.2294921875;19491.892578125;2895.115234375;38327.08203125;474441.281738419;474582.17543395277;248287.78459914876;247957.46515891262;235367.3359453758;430925.7729439634;459600.5238445695;438249.86041294545;472325.50216173066;528587.7342251306;470019.48056823504;438095.2167564963;443634.4727813241;458834.6142869762;450568.49599703064;275126.9781122987;467494.93620016053;460139.7197406941;459465.39392178826;204038.30555042345;242087.5637286956;457588.575138376;196127.4959256262;248287.78459914876;271.60693673685176;25246.12611737266;9486.45946639859;3083.4215574900804;8747.150189136253;0;0;0;0;2;2;0;0;0;2;11526615684.568882;4425908634.822369;9687318764.623404;38255.333588996444;14031.744584417573;-0.0;4997.870087302468;45784.34747100479;12189.519038122336;0.0;3802.643729959749;1.6324573500594217;0.13056504015517942
54;2019-05-16 17:54:41.771;631;630;187;186;150;31;189;21;-29;35;743;214;-31;6;186;118;265;573;178;197;188;-105;645;349;354;140;353;298;639;83.0;-1.0;1731.0;313.0;123.0;0;100;78;1;0;0;1;0;1;0;1;0;1;1;0;35339.359375;11208.5673828125;18133.837890625;2874.2294921875;578.0;205491;484.0;14.0;Calculated values ==>;1558022081.771;336.26000000000005;336.16;291.86;291.76000000000005;288.16;276.26000000000005;273.20264511476705;292.06;275.26000000000005;270.26000000000005;276.66;347.46000000000004;294.56;270.06;273.76000000000005;291.76000000000005;284.96000000000004;299.66;330.46000000000004;292.86;291.96000000000004;321.56;330.96000000000004;262.66;242.56692532238324;267.35522164206344;273.20264511476705;290.96000000000004;6450000.0;3490000.0;3540000.0;1400000.0;3529999.9999999995;2980000.0;6390000.0;0.013833333333333333;0.0;0.2885;0.05216666666666667;0.0205;0.034333333333333334;0.035334141539607206;11208.5673828125;18133.837890625;2874.2294921875;35339.359375;482861.56658495107;483388.40034738707;247842.9664996296;247504.39576394472;236159.1213370365;430862.6128555636;459059.1975581312;438307.6172986034;472195.2020149266;528297.1719809249;470428.48073255713;437999.7806145802;443519.5148697985;458811.10526195535;449951.7882426218;403282.9871766619;474881.09307681635;460139.7197406941;458923.5272896674;203202.34940748036;242505.85365607988;458211.12857715157;198070.69521765359;227789.09020640625;272.3886217974525;25859.808500282652;9685.66634931784;3131.4834042691446;9060.593427224208;0;0;0;0;2;2;0;0;0;2;11738944884.636402;4510480434.849262;9866958864.680529;69308.35202035402;13570.659273587145;-0.0;7935.615673191966;46680.41273001874;12419.462397001447;0.0;3910.386851648797;2.818873778338634;0.20029716889120103
55;2019-05-16 17:55:41.782;635;630;189;188;146;26;181;16;-31;32;739;213;-33;11;187;113;259;562;178;197;180;-102;639;342;347;139;346;296;634;170.0;0.0;1202.0;183.0;119.0;0;100;67;1;0;0;1;0;1;0;1;0;1;0;0;34179.30859375;10359.0048828125;18060.474609375;2859.896484375;592.0;205492;482.0;15.0;Calculated values ==>;1558022141.782;336.66;336.16;292.06;291.96000000000004;287.76000000000005;275.76000000000005;272.43898195401505;291.26000000000005;274.76000000000005;270.06;276.36;347.06000000000006;294.46000000000004;269.86;274.26000000000005;291.86;284.46000000000004;299.06;329.36;292.86;291.16;321.36;332.36;262.96000000000004;242.35481222062532;267.1113755279542;272.43898195401505;290.96000000000004;6390000.0;3420000.0000000005;3470000.0000000005;1390000.0;3460000.0;2960000.0;6340000.0;0.028333333333333332;0.0;0.20033333333333334;0.030500000000000003;0.01983333333333333;0.04816666666666666;0.037830784608335506;10359.0048828125;18060.474609375;2859.896484375;34179.30859375;484114.02303131105;483946.46032817353;248718.1051701823;248373.7525705822;235096.88706957016;431298.55289687274;459088.5701448043;438449.4162088901;472032.3497595296;528034.7439610871;470581.2259578469;438143.1473471288;444639.9159599528;460049.72880603187;450501.1706051049;403216.9997334504;473810.17285785865;461224.17396879604;458954.00245643134;202366.40377179522;248362.34728340767;458673.08712974;196697.73027640863;218117.8846444331;271.8123674502834;26439.236943941756;9865.42906912418;3179.2765480019675;9362.267995710095;0;0;0;0;2;2;0;0;0;2;11949283440.184593;4594195780.067444;10045191535.145044;48430.92108180712;7990.248384026607;-0.0;11600.273007944581;47661.75322120603;12599.169568225509;0.0;4073.2157709125677;2.174641927791222;0.13129289301911856
