;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
56;2019-05-16 17:56:41.792;632;624;195;194;154;22;178;14;-34;28;735;213;-36;3;188;113;253;559;177;197;177;-99;618;338;343;141;342;294;613;233.0;-1.0;734.0;191.0;98.0;0;100;50;1;0;0;1;0;1;0;1;0;1;1;0;32610.908203125;8916.9697265625;17428.173828125;2831.86279296875;616.0;205493;479.0;14.0;Calculated values ==>;1558022201.792;336.36;335.56;292.66;292.56;288.56;275.36;271.99741764416325;290.96000000000004;274.56;269.76000000000005;275.96000000000004;346.66;294.46000000000004;269.56;273.46000000000004;291.96000000000004;284.46000000000004;298.46000000000004;329.06;292.86;290.86;321.06;334.76000000000005;263.26000000000005;242.77792619122317;266.86631818009863;271.99741764416325;290.86;6180000.0;3379999.9999999995;3429999.9999999995;1410000.0;3420000.0000000005;2940000.0;6130000.0;0.03883333333333334;0.0;0.12233333333333334;0.03183333333333333;0.01633333333333333;0.05516666666666667;0.03526420255549831;8916.9697265625;17428.173828125;2831.86279296875;32610.908203125;485997.632048209;485413.43216482695;251755.23247361073;251386.048991288;238035.3652573938;431541.1909327263;459319.2905982935;438439.1573181969;471373.7779470034;527773.014714661;470852.1923131081;438133.8669386556;443898.1185026897;460804.44620873925;451220.4189163257;410341.9173088193;475953.5011090319;461836.49346927885;459185.56143779436;201112.50472608567;258404.02479325983;458665.41248498677;195104.7142741706;211877.37525164834;271.1564996343609;26995.914848017244;10026.088963030397;3226.715780526845;9658.056022431752;0;0;0;0;2;2;0;0;0;2;12156317940.151691;4678209780.054092;10222221035.11691;29767.913532385883;8390.01555971098;-0.0;13643.168271269056;48313.51878571325;12735.694518101547;0.0;4283.612841874356;1.7754082357228205;0.09865741225629109
57;2019-05-16 17:57:41.763;620;604;196;195;163;30;181;13;-30;26;729;212;-32;16;185;120;239;508;174;195;180;-97;571;348;353;145;353;300;571;-2.0;0.0;1451.0;267.0;43.0;99;100;51;1;0;0;1;0;0;0;1;0;1;1;0;20628.0390625;8111.29296875;5551.515625;2867.9267578125;624.0;205494;476.0;0.0;Calculated values ==>;1558022261.763;335.16;333.56;292.76000000000005;292.66;289.46000000000004;276.16;273.0942459734351;291.26000000000005;274.46000000000004;270.16;275.76000000000005;346.06000000000006;294.36;269.96000000000004;274.76000000000005;291.66;285.16;297.06;323.96000000000004;292.66;291.16;320.76000000000005;335.56;263.46000000000004;243.61107973660833;267.5978703862781;273.0942459734351;290.56;5710000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;3000000.0;5710000.0;0.0;0.0;0.24183333333333332;0.0445;0.007166666666666667;0.007166666666666667;0.0;8111.29296875;5551.515625;2867.9267578125;20628.0390625;489407.342812753;487231.1098737525;254349.3140218359;253937.9774112232;242205.73323749678;430925.7729439634;458130.8797131523;437701.3939996297;470641.3097209141;526680.7077231937;469916.8569023829;437390.1213337467;444557.31930295983;458675.337737467;450423.88264153275;422451.57256636303;473599.73708723235;460026.9349029475;457994.41410563304;199858.6285646581;261751.83340796042;458242.2354349321;197936.96444421954;254349.3140218359;272.331299493632;27439.358306924365;10167.922565996172;3274.1910692629363;9849.460877318594;0;0;0;0;2;2;0;0;0;2;12365017019.999027;4763968309.99136;10400334904.98662;57983.031214150025;11583.584559086708;-0.0;1459.4565506005463;49044.423216761155;12902.060736413796;0.0;4409.407218614606;4.2966069453845455;0.33098843345259615
58;2019-05-16 17:58:41.773;591;578;189;186;169;37;184;14;-26;25;723;212;-27;8;183;127;224;434;173;194;183;-96;560;351;356;149;356;303;559;-1.0;-1.0;1375.0;344.0;30.0;99;100;57;1;0;0;1;0;0;0;1;0;1;1;0;20084.609375;8181.82177734375;5285.6318359375;2874.65478515625;625.0;205495;472.0;0.0;Calculated values ==>;1558022321.773;332.26000000000005;330.96000000000004;292.06;291.76000000000005;290.06;276.86;273.4187578820637;291.56;274.56;270.56;275.66;345.46000000000004;294.36;270.46000000000004;273.96000000000004;291.46000000000004;285.86;295.56;316.56;292.56;291.46000000000004;320.36;335.66;263.56;244.42749628697553;267.9596281332873;273.4187578820637;290.46000000000004;5600000.0;3510000.0;3560000.0;1490000.0;3560000.0;3030000.0;5590000.0;0.0;0.0;0.22916666666666666;0.05733333333333333;0.005;0.005;0.0;8181.82177734375;5285.6318359375;2874.65478515625;20084.609375;486660.2848899848;484993.5194215177;252186.74541440952;250995.64159748814;244705.37843812598;430735.4089219946;458058.41051450267;437642.0229114993;470002.44352694025;525817.8335889742;469505.18851112365;437485.64907481754;442787.31820175383;457921.40123190166;450895.2055276782;421532.38506984187;463925.48109156976;459420.75121607736;457921.40123190166;198186.82848740023;262170.3306944222;457713.08298891236;198197.48951095843;252186.74541440952;272.4472654333543;27778.68692252799;10303.721151518075;3322.053891254435;9939.785491072415;0;0;0;0;2;2;0;0;0;2;12577752469.96522;4852183009.977341;10581265054.957867;54872.70557095728;14878.894026069358;-0.0;1028.6732790874607;49985.04443389977;13122.618144697524;0.0;4430.1450895945845;4.331159184018235;0.35346377907749527
59;2019-05-16 17:59:41.794;560;554;189;188;163;35;186;5;-23;24;706;214;-25;23;183;132;218;389;172;194;185;-231;563;348;353;143;353;304;562;-1.0;0.0;1078.0;412.0;3.0;95;0;61;1;0;0;1;0;0;0;1;1;1;1;0;21157.966796875;8383.0869140625;5257.40771484375;3875.36499023438;624.0;205496;468.0;0.0;Calculated values ==>;1558022381.794;329.16;328.56;292.06;291.96000000000004;289.46000000000004;276.66;273.0942459734351;291.76000000000005;273.66;270.86;275.56;343.76;294.56;270.66;275.46000000000004;291.46000000000004;286.36;294.96000000000004;312.06;292.56;291.66;319.96000000000004;335.56;250.06000000000003;243.1966462407574;268.0796299477929;273.0942459734351;290.36;5630000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3040000.0;5620000.0;0.0;0.0;0.17966666666666667;0.06866666666666667;0.0005;0.0005;0.0;8383.0869140625;5257.40771484375;3875.36499023438;21157.966796875;482045.04894539923;481320.5239044615;252021.46608409655;251624.32947191005;242523.92116108953;430925.7729439634;458811.10526195535;437883.18805776763;470711.50521904713;523955.4735728024;469608.3408413213;437570.5891863215;444766.67480068695;458403.38794786204;452146.6280804448;418696.31924501574;456106.225973507;459892.3736788958;458675.337737467;196515.0671798046;261751.83340796042;444463.5942265981;192606.1335092948;252021.46608409655;270.1761947718232;28122.495347616357;10441.810371386176;3378.323743521204;10027.674904393552;0;0;0;0;2;2;0;0;1;2;12790526914.640665;4939813669.843674;10763428789.680004;44068.11080054229;17294.21230258816;-0.0;103.32693582668524;50809.83981311858;13390.821201920693;0.0;4439.581726371768;3.509142649886845;0.3124887571721498
60;2019-05-16 18:00:41.784;543;533;191;190;162;33;189;-3;-23;23;698;216;-24;15;184;133;217;339;171;195;187;-240;565;347;352;143;352;305;565;-1.0;-1.0;1021.0;351.0;30.0;66;0;62;1;0;0;1;0;0;0;1;1;1;1;0;20506.798828125;8573.0390625;4377.98193359375;3875.20629882812;621.0;205497;466.0;0.0;Calculated values ==>;1558022441.784;327.46000000000004;326.46000000000004;292.26000000000005;292.16;289.36;276.46000000000004;272.9856168485579;292.06;272.86;270.86;275.46000000000004;342.96000000000004;294.76000000000005;270.76000000000005;274.66;291.56;286.46000000000004;294.86;307.06;292.66;291.86;319.76000000000005;335.26000000000005;249.16000000000003;243.1966462407574;268.19934244402924;272.9856168485579;290.26000000000005;5650000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3050000.0;5650000.0;0.0;0.0;0.1701666666666667;0.058499999999999996;0.005;0.005;0.0;8573.0390625;4377.98193359375;3875.20629882812;20506.798828125;479413.8170447175;477986.087315954;252656.8333273466;252256.27815030352;242080.20542140977;430988.63858405815;459375.61671724723;437656.05685647397;470612.52513297374;523034.5931948224;469711.80575094564;437499.1961693786;443403.66687243717;458699.02448149066;452464.4927311191;417670.0926253226;446635.6874217443;460183.1353502939;459105.38528210355;195679.20071851107;260496.36997498586;443481.8232190328;192658.18180033375;252656.8333273466;270.1940528065732;28469.64386014984;10583.087871038355;3442.901072924645;10107.956435657672;0;0;0;0;2;2;0;0;1;2;13001991664.674282;5025599369.857311;10946098339.709044;41690.47173871986;14673.183022993893;-0.0;1032.2427597737849;51524.37555858361;13657.171763849377;0.0;4449.04322998981;3.4110972421494345;0.28917710301232474
61;2019-05-16 18:01:41.775;535;507;191;191;162;34;192;-12;-22;22;702;217;-23;12;185;133;218;270;172;196;190;-242;568;347;352;142;352;306;569;-2.0;-1.0;963.0;263.0;57.0;46;0;66;1;0;0;1;0;0;0;1;1;1;1;0;20622.140625;8774.5302734375;3959.81640625;3891.41088867188;619.0;205498;464.0;0.0;Calculated values ==>;1558022501.775;326.66;323.86;292.26000000000005;292.26000000000005;289.36;276.56;272.9856168485579;292.36;271.96000000000004;270.96000000000004;275.36;343.36;294.86;270.86;274.36;291.66;286.46000000000004;294.96000000000004;300.16;292.76000000000005;292.16;319.56;335.06;248.96000000000004;242.98782864720522;268.3187672390254;272.9856168485579;290.36;5680000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3060000.0;5690000.0;0.0;0.0;0.1605;0.04383333333333333;0.0095;0.0095;0.0;8774.5302734375;3959.81640625;3891.41088867188;20622.140625;477910.33154487296;473706.2507863906;252436.20805900818;252436.20805900818;241940.94631648896;430988.63858405815;459779.9657738578;437585.1090581189;470647.8646651888;523375.07957423845;469695.055399925;437427.84448784514;442757.55712985963;458834.6142869762;452464.4927311191;416920.32342660055;431174.75108727335;460317.26658201264;459510.5320478229;194843.3435325042;259659.41789560125;443459.8248806376;193766.70920470182;252436.20805900818;270.64713446458586;28812.33361208728;10727.629264798954;3507.6131747382797;10177.427666444984;0;0;0;0;2;2;0;0;1;2;13213159985.291958;5111086545.107365;11129370845.245123;39132.85317647344;10944.88157046185;-0.0;1967.2060778937398;52197.80223902388;13870.623613505122;0.0;4474.034887732428;3.13038011115212;0.24759918008858414
62;2019-05-16 18:02:41.785;532;515;192;192;159;36;195;-17;-21;21;710;217;-23;18;186;132;220;272;168;196;194;-245;575;349;354;141;354;306;576;-2.0;0.0;1040.0;197.0;67.0;34;0;68;1;0;0;1;0;0;0;1;1;1;1;0;21223.98046875;9163.216796875;3631.26879882812;3913.5029296875;616.0;205499;464.0;0.0;Calculated values ==>;1558022561.785;326.36;324.66;292.36;292.36;289.06;276.76000000000005;273.20264511476705;292.66;271.46000000000004;271.06;275.26000000000005;344.16;294.86;270.86;274.96000000000004;291.76000000000005;286.36;295.16;300.36;292.76000000000005;292.56;319.56;334.76000000000005;248.66000000000003;242.77792619122317;268.3187672390254;273.20264511476705;289.96000000000004;5750000.0;3490000.0;3540000.0;1410000.0;3540000.0;3060000.0;5760000.0;0.0;0.0;0.17333333333333334;0.03283333333333333;0.011166666666666667;0.011166666666666667;0.0;9163.216796875;3631.26879882812;3913.5029296875;21223.98046875;476623.70457304677;474002.27386489953;252454.42531736265;252454.42531736265;240716.43251320068;430862.6128555636;459870.38503119553;437742.05038880615;470683.2724168255;524216.31946565036;469695.055399925;437427.84448784514;443639.0469653982;458651.7747534489;451970.22021737404;414994.3262908665;429876.54183552024;460005.1178186515;459735.5206260379;194843.3435325042;258404.02479325983;443329.28316699906;195772.2360248365;252454.42531736265;271.46766147861445;29161.109407425734;10877.13540389873;3572.664963372351;10240.697252984477;0;0;0;0;2;2;0;0;1;2;13424995285.258293;5196000695.09387;11313001445.21594;41941.43448975474;8128.123047834338;-0.0;2314.6388976135404;52873.53390597904;14029.591808916519;0.0;4509.722876196227;3.135278454111694;0.2254044501917336
63;2019-05-16 18:03:41.775;533;531;192;193;158;40;198;-16;-21;21;717;217;-22;6;187;129;224;347;168;197;197;-247;589;350;355;139;355;306;591;-2.0;-1.0;870.0;243.0;73.0;19;0;72;1;0;0;1;0;0;0;1;1;1;0;0;21440.55859375;9670.1162109375;3329.0390625;3929.84838867188;616.0;205500;463.0;0.0;Calculated values ==>;1558022621.775;326.46000000000004;326.26000000000005;292.36;292.46000000000004;288.96000000000004;277.16;273.3108153835814;292.96000000000004;271.56;271.06;275.26000000000005;344.86;294.86;270.96000000000004;273.76000000000005;291.86;286.06;295.56;307.86;292.86;292.86;319.46000000000004;334.76000000000005;248.46000000000004;242.35481222062532;268.3187672390254;273.3108153835814;289.96000000000004;5890000.0;3500000.0;3550000.0;1390000.0;3550000.0;3060000.0;5910000.0;0.0;0.0;0.145;0.0405;0.012166666666666666;0.012166666666666666;0.0;9670.1162109375;3329.0390625;3929.84838867188;21440.55859375;475040.19161002146;474492.5695649568;251684.51394483645;252066.16187184487;239921.94081982228;430799.1582183253;460118.19716840395;437742.05038880615;470951.1231468757;524951.8085602138;469695.055399925;437585.1090581189;441867.40411234536;458628.33589585364;451362.71143001004;410805.8579723514;443202.99862578925;459983.4243893901;459983.4243893901;194425.4183739577;258404.02479325983;443504.99234576453;194400.52953107507;251684.51394483645;270.91600257873256;29516.587976698826;11034.053688248492;3638.0153308255703;10298.690151410512;0;0;0;0;2;2;0;0;1;2;13637659835.2921;5279986695.107222;11496570845.245123;35284.52052437101;10088.730743994924;-0.0;2534.303410408736;53516.976272928194;14181.373622686737;0.0;4550.123994127407;2.8299098774490616;0.21576006155760913
64;2019-05-16 18:04:41.776;539;542;191;194;156;47;200;-13;-22;22;725;216;-23;21;187;126;229;435;168;198;199;-249;611;354;359;139;359;306;613;-2.0;-1.0;1055.0;422.0;75.0;25;0;72;1;0;0;1;0;0;0;1;1;1;1;0;22834.857421875;10068.2060546875;3708.69702148438;3922.17919921875;614.0;205501;462.0;0.0;Calculated values ==>;1558022681.776;327.06;327.36;292.26000000000005;292.56;288.76000000000005;277.86;273.7412296467126;293.16;271.86;270.96000000000004;275.36;345.66;294.76000000000005;270.86;275.26000000000005;291.86;285.76000000000005;296.06;316.66;292.96000000000004;293.06;319.36;334.56;248.26000000000002;242.35481222062532;268.3187672390254;273.7412296467126;289.96000000000004;6110000.0;3540000.0;3590000.0;1390000.0;3590000.0;3060000.0;6130000.0;0.0;0.0;0.17583333333333334;0.07033333333333333;0.0125;0.0125;0.0;10068.2060546875;3708.69702148438;3922.17919921875;22834.857421875;473178.6254207467;473383.16537754366;250291.8635599444;251386.048991288;238652.3516757591;430542.39183029096;459762.3043333631;437585.1090581189;471049.5101358118;525791.7049135538;469574.45669621165;437427.84448784514;444076.66985911725;457987.06664988684;450207.52761012263;402164.73569293576;455900.22693428956;459490.719185696;459626.5796145048;194007.49548133422;257567.11924055516;443287.953609939;193515.07524817451;250291.8635599444;270.5694756420013;29885.555925746667;11198.54244836365;3703.4499845383366;10357.338929502881;0;0;0;0;2;2;0;0;1;2;13851863405.03335;5363388085.006475;11680173905.023336;42915.64761158189;17567.359111444104;-0.0;2616.683950682005;54168.65520107506;14411.844878993918;0.0;4593.049604166222;3.565139123707211;0.29805882268268014
65;2019-05-16 18:05:41.786;553;555;184;189;151;54;202;-7;-22;23;731;217;-23;3;186;123;240;488;167;199;200;-251;642;360;365;138;365;305;643;-2.0;0.0;1129.0;398.0;79.0;52;0;75;1;0;0;1;0;0;0;1;1;1;1;0;24643.4765625;10914.7705078125;4855.36767578125;3921.0595703125;614.0;205502;461.0;0.0;Calculated values ==>;1558022741.786;328.46000000000004;328.66;291.56;292.06;288.26000000000005;278.56;274.38016830617;293.36;272.46000000000004;270.96000000000004;275.46000000000004;346.26;294.86;270.86;273.46000000000004;291.76000000000005;285.46000000000004;297.16;321.96000000000004;293.06;293.16;319.26000000000005;334.56;248.06000000000003;242.14157278889297;268.19934244402924;274.38016830617;289.86;6420000.0;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;6430000.0;0.0;0.0;0.18816666666666665;0.06633333333333333;0.013166666666666667;0.013166666666666667;0.0;10914.7705078125;4855.36767578125;3921.0595703125;24643.4765625;471393.7778187187;471580.5994040233;246689.52627439811;248372.91686444468;236358.41130225887;430148.3826014536;459088.8889116735;437812.597326149;471281.1494085178;526499.3724961877;469832.19507311814;437656.05685647397;441630.0847411902;456874.1274678485;448659.31221096753;269221.23355701286;460556.32329387596;458676.5019544617;458814.1079061644;193589.57483703562;257567.11924055516;443267.95681063837;195718.05166013053;246689.52627439811;271.4875084582878;30281.274651017437;11373.429729379695;3768.821200994555;10428.718029836386;0;0;0;0;2;2;0;0;1;2;14069099604.998827;5446501934.993267;11863504454.994202;45554.1236761558;16420.810374983685;-0.0;2792.97365815159;54906.0261697047;14695.126830460084;0.0;4638.137597646015;3.2891807049392265;0.2656518287965875
66;2019-05-16 18:06:41.797;572;573;172;174;150;62;202;-1;-23;24;736;216;-24;23;184;123;249;519;168;200;201;-252;641;365;370;138;370;304;641;-1.0;-1.0;1166.0;483.0;66.0;93;0;75;1;0;0;1;0;0;0;1;1;1;0;0;24268.4296875;10769.6240234375;6216.6162109375;3905.39331054688;612.0;205503;459.0;0.0;Calculated values ==>;1558022801.797;330.36;330.46000000000004;290.36;290.56;288.16;279.36;274.9066339382667;293.36;273.06;270.86;275.56;346.76;294.76000000000005;270.76000000000005;275.46000000000004;291.56;285.46000000000004;298.06;325.06;293.16;293.26000000000005;319.06;334.36;247.96000000000004;242.14157278889297;268.0796299477929;274.9066339382667;289.96000000000004;6409999.999999999;3650000.0;3700000.0;1380000.0;3700000.0;3040000.0;6409999.999999999;0.0;0.0;0.19433333333333333;0.0805;0.011000000000000001;0.011000000000000001;0.0;10769.6240234375;6216.6162109375;3905.39331054688;24268.4296875;474480.2702595515;474634.2553493167;242852.53899969227;243491.01614864796;236110.6300900153;429811.8947417682;458291.8972404618;437883.18805776763;471379.3427040597;527101.1448942289;469848.9145262994;437727.04723144654;444766.67480068695;455767.2617528169;447719.02652105974;395577.3011303259;466058.4376023971;458013.8845142973;458152.96638546156;192753.74022246967;256730.23209357203;443159.5582292926;196056.53741092357;242852.53899969227;271.6433366008584;30688.948595733713;11554.166145829193;3834.0535986600216;10521.001477630525;0;0;0;0;2;2;0;0;1;2;14289640029.697418;5529317114.880085;12046237949.744463;46994.97910903669;19891.79317587871;-0.0;2368.304701243462;55677.41008632299;14997.78733722572;0.0;4681.156135868563;3.314967057853295;0.2820860343883186
67;2019-05-16 18:07:41.787;584;585;167;167;147;61;203;4;-23;28;740;216;-25;6;184;126;250;532;168;201;202;-253;629;367;372;137;372;304;629;-1.0;-1.0;1115.0;358.0;60.0;99;0;73;1;0;0;1;0;0;0;1;1;1;0;0;22477.544921875;10462.6005859375;6153.75634765625;3913.85693359375;610.0;205504;458.0;0.0;Calculated values ==>;1558022861.787;331.56;331.66;289.86;289.86;287.86;279.26000000000005;275.1157276137837;293.46000000000004;273.56;270.86;275.96000000000004;347.16;294.76000000000005;270.66;273.76000000000005;291.56;285.76000000000005;298.16;326.36;293.26000000000005;293.36;318.96000000000004;334.16;247.86;241.92719264551067;268.0796299477929;275.1157276137837;289.96000000000004;6290000.0;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;3040000.0;6290000.0;0.0;0.0;0.18583333333333335;0.059666666666666666;0.01;0.01;0.0;10462.6005859375;6153.75634765625;3913.85693359375;22477.544921875;477761.22020026407;477910.7645944743;241631.33863035115;241631.33863035115;235511.95224548923;429675.2189834977;458109.9359737484;437883.18805776763;471904.2073218062;527519.8571458375;469848.9145262994;437570.5891863215;442285.3213856606;455433.44014290633;447796.16212749906;403709.8405637746;469767.17180233647;457830.9065929275;457970.49798369827;192335.8262164488;255893.36323571714;443248.4045214495;197876.9427078954;241631.33863035115;272.38389951567933;31078.433459242355;11731.071861734594;3899.203157301767;10624.070734562194;0;0;0;0;2;2;0;0;1;2;14512202929.7328;5611803364.893198;12228607549.773455;44601.1605941846;14640.497221542064;-0.0;2163.391593533471;56440.58403377712;15285.508462402191;0.0;4718.913977641741;2.9909600458376624;0.2406568224076809
68;2019-05-16 18:08:41.788;591;592;176;175;142;51;201;8;-23;31;743;217;-25;23;185;126;254;547;170;201;200;-255;657;364;369;135;369;304;657;-2.0;0.0;1464.0;244.0;78.0;99;0;75;1;0;0;1;0;0;0;1;1;1;1;0;24038.521484375;11152.8330078125;6635.50341796875;3907.9677734375;608.0;205505;457.0;0.0;Calculated values ==>;1558022921.788;332.26000000000005;332.36;290.76000000000005;290.66;287.36;278.26000000000005;274.8017692304317;293.26000000000005;273.96000000000004;270.86;276.26000000000005;347.46000000000004;294.86;270.66;275.46000000000004;291.66;285.76000000000005;298.56;327.86;293.26000000000005;293.16;318.86;333.96000000000004;247.66000000000003;241.49495122638035;268.0796299477929;274.8017692304317;290.16;6570000.0;3640000.0;3690000.0;1350000.0;3690000.0;3040000.0;6570000.0;0.0;0.0;0.24400000000000002;0.04066666666666666;0.013000000000000001;0.013000000000000001;0.0;11152.8330078125;6635.50341796875;3907.9677734375;24038.521484375;475446.92965811386;475601.3722272696;243631.81658885314;243315.36408501462;233417.60601292347;429879.7862731237;458313.4302660672;437883.18805776763;472460.9817075043;527833.7864277182;469969.09555200214;437570.5891863215;444766.67480068695;456074.81529105705;448361.4024278057;275457.11816488206;468475.4975880617;458313.4302660672;458174.6768606203;191917.91438739494;255056.51255035817;443425.911484777;199914.36261268234;243631.81658885314;273.1825523554193;31466.073807597946;11911.203477657573;3964.386116405174;10730.64967585657;0;0;0;0;2;2;0;0;1;2;14734506635.347605;5693404725.1188755;12411010590.27791;58064.393408600816;9902.802987465182;-0.0;2789.057183532974;57296.14457860454;15490.039373501266;0.0;4760.185072071543;3.261212275137016;0.2336901803707268
69;2019-05-16 18:09:41.788;602;602;182;181;153;53;202;11;-24;33;748;216;-25;9;186;129;257;553;169;201;201;-251;625;368;373;133;373;304;624;0.0;-1.0;1413.0;253.0;55.0;99;0;74;1;0;0;1;0;0;0;1;1;1;1;0;23271.37109375;10452.3818359375;6055.12744140625;3912.45629882812;607.0;205506;456.0;0.0;Calculated values ==>;1558022981.788;333.36;333.36;291.36;291.26000000000005;288.46000000000004;278.46000000000004;275.2199585193972;293.36;274.26000000000005;270.76000000000005;276.46000000000004;347.96000000000004;294.76000000000005;270.66;274.06;291.76000000000005;286.06;298.86;328.46000000000004;293.26000000000005;293.26000000000005;318.76000000000005;333.86;248.06000000000003;241.05796691057077;268.0796299477929;275.2199585193972;290.06;6250000.0;3679999.9999999995;3729999.9999999995;1330000.0;3729999.9999999995;3040000.0;6240000.0;0.0;0.0;0.23550000000000001;0.042166666666666665;0.009166666666666667;0.009166666666666667;0.0;10452.3818359375;6055.12744140625;3912.45629882812;23271.37109375;480894.289488912;481009.6507761058;246703.60024881887;246365.5576001531;237436.63237922528;429606.4342157736;457809.2307788321;437727.04723144654;472917.67418972735;528356.8049577941;469848.9145262994;437570.5891863215;442728.0766999201;455551.1504164592;448063.3467468409;409019.5875663477;473679.69930449646;457669.3056362231;457669.3056362231;191500.00471740507;254638.09398592086;444244.1646339988;200746.3379157927;246703.60024881887;273.5280783886825;31860.322912415653;12091.246934688823;4029.5563170073874;10836.404933018028;0;0;0;0;2;2;0;0;1;2;14957106635.347605;5773804725.1188755;12593410590.27791;55808.95704383648;10267.491693284357;-0.0;1933.852299384539;58245.08916570818;15658.125162507513;0.0;4799.542651095856;3.3305786330936247;0.24421877791314678
70;2019-05-16 18:10:41.798;601;601;182;182;154;51;201;13;-23;35;753;215;-24;20;186;132;251;543;168;202;200;-238;623;366;371;131;371;305;623;-1.0;-1.0;1517.0;195.0;56.0;99;0;76;1;0;0;1;0;0;0;1;1;1;1;0;23554.302734375;10595.1748046875;6120.72119140625;3943.15283203125;604.0;205507;455.0;0.0;Calculated values ==>;1558023041.798;333.26000000000005;333.26000000000005;291.36;291.36;288.56;278.26000000000005;275.0112864084945;293.26000000000005;274.46000000000004;270.86;276.66;348.46000000000004;294.66;270.76000000000005;275.16;291.76000000000005;286.36;298.26000000000005;327.46000000000004;293.36;293.16;318.66;333.56;249.36;240.61611355647437;268.19934244402924;275.0112864084945;289.96000000000004;6230000.0;3660000.0;3710000.0;1310000.0;3710000.0;3050000.0;6230000.0;0.0;0.0;0.25283333333333335;0.0325;0.009333333333333334;0.009333333333333334;0.0;10595.1748046875;6120.72119140625;3943.15283203125;23554.302734375;480978.8374217142;480978.8374217142;246740.54588580664;246740.54588580664;237766.81580700932;429743.705733735;457992.1259972788;437656.05685647397;473372.2673856561;528802.8376560764;469591.34527448076;437499.1961693786;444132.64570135507;455884.3690453659;448890.8574014187;407216.41455670714;472266.18546529306;458131.38596755697;457852.71336032555;191082.09718829524;253382.8652305231;446003.09458688064;201464.6000004436;246740.54588580664;273.80157667941063;32250.601896579432;12266.672472717042;4095.0306369890477;10937.887249176216;0;0;0;0;2;2;0;0;1;2;15180343835.312128;5853017925.106287;12776141040.24887;59717.07334176635;7947.501074059204;-0.0;1970.3802297621767;59207.96653825517;15809.942067478982;0.0;4832.083344712087;3.370675737538675;0.23440841475965776
71;2019-05-16 18:11:41.779;593;594;182;182;158;51;201;16;-21;37;760;215;-23;12;187;134;246;539;168;202;201;-223;604;368;373;130;373;307;604;-2.0;-1.0;1593.0;422.0;49.0;99;0;82;1;0;0;1;0;0;0;1;1;1;1;0;23097.037109375;10575.4189453125;5774.52734375;3962.23657226562;602.0;205508;455.0;0.0;Calculated values ==>;1558023101.779;332.46000000000004;332.56;291.36;291.36;288.96000000000004;278.26000000000005;275.2199585193972;293.26000000000005;274.76000000000005;271.06;276.86;349.16;294.66;270.86;274.36;291.86;286.56;297.76000000000005;327.06;293.36;293.26000000000005;318.66;333.36;250.86;240.39332010688793;268.43790593516167;275.2199585193972;289.96000000000004;6040000.0;3679999.9999999995;3729999.9999999995;1300000.0;3729999.9999999995;3070000.0;6040000.0;0.0;0.0;0.2655;0.07033333333333333;0.008166666666666666;0.008166666666666666;0.0;10575.4189453125;5774.52734375;3962.23657226562;23097.037109375;482004.51346935425;482148.0176991052;247470.00263681568;247470.00263681568;239533.51007220717;429606.4342157736;457669.3056362231;437514.20447033056;473695.5629922598;529382.0332538435;469315.984377403;437198.53567211574;442550.7883978828;455693.5210280179;448819.9364443532;413283.3249826398;474061.86731815315;457809.2307788321;457669.3056362231;191082.09718829524;252546.06836287308;447759.4334337188;199668.93346882422;247470.00263681568;273.1022322216304;32639.239953895616;12443.038220298726;4160.888020521956;11036.982929975095;0;0;0;0;2;2;0;0;1;2;15403473155.113459;5931293130.0365925;12959682900.08545;63147.919450899935;17449.031830864253;-0.0;1716.6276411618271;60231.51725021839;16021.5128228698;0.0;4862.798680671668;4.0524240789324955;0.3214746824836118
72;2019-05-16 18:12:41.789;582;584;183;183;156;48;201;18;-21;39;768;215;-22;18;187;135;240;527;169;202;200;-209;616;364;369;135;369;306;616;-1.0;0.0;1553.0;411.0;60.0;100;99;85;1;0;0;1;0;0;0;1;1;0;1;0;22933.1328125;11001.369140625;6069.68896484375;2992.09448242188;601.0;205509;454.0;0.0;Calculated values ==>;1558023161.789;331.36;331.56;291.46000000000004;291.46000000000004;288.76000000000005;277.96000000000004;274.8017692304317;293.26000000000005;274.96000000000004;271.06;277.06;349.96000000000004;294.66;270.96000000000004;274.96000000000004;291.86;286.66;297.16;325.86;293.36;293.16;318.56;333.26000000000005;252.26000000000002;241.49495122638035;268.3187672390254;274.8017692304317;290.06;6160000.0;3640000.0;3690000.0;1350000.0;3690000.0;3060000.0;6160000.0;0.0;0.0;0.2588333333333333;0.0685;0.01;0.01;0.0;11001.369140625;6069.68896484375;2992.09448242188;22933.1328125;479009.2155198657;479303.4590686531;247346.79613131715;247346.79613131715;238569.15133882244;429879.7862731237;458313.4302660672;437742.05038880615;473241.2657668606;530294.8415796665;469453.78611262445;437585.1090581189;443639.0469653982;456356.8660826276;449708.3507984093;405328.03380802047;470685.48411066376;458452.03428527195;458174.6768606203;190664.19178205615;252127.67657613798;448312.310549315;198845.42704071244;247346.79613131715;272.75846871909334;33022.88863397516;12622.87475541419;4218.850438094938;11135.70118283145;0;0;0;0;2;2;0;0;1;2;15626110255.078077;6010806380.023956;13143613550.05622;61834.40934326492;17088.481520339275;-0.0;2108.2788072930316;61273.21024323866;16309.373402852625;0.0;4894.678213440459;4.038805432791485;0.31956177311247963
73;2019-05-16 18:13:41.780;576;579;185;186;157;47;201;23;-23;40;779;213;-24;12;188;134;240;534;168;203;200;-195;604;367;371;138;372;305;603;-2.0;-1.0;1418.0;437.0;52.0;100;99;83;1;0;0;1;0;0;0;1;1;0;1;0;22583.212890625;10648.54296875;5824.072265625;2961.72509765625;599.0;205510;454.0;0.0;Calculated values ==>;1558023221.78;330.76000000000005;331.06;291.66;291.76000000000005;288.86;277.86;275.1157276137837;293.26000000000005;275.46000000000004;270.86;277.16;351.06000000000006;294.46000000000004;270.76000000000005;274.36;291.96000000000004;286.56;297.16;326.56;293.46000000000004;293.16;318.56;333.06;253.66000000000003;242.14157278889297;268.19934244402924;275.1157276137837;289.96000000000004;6040000.0;3670000.0000000005;3710000.0;1380000.0;3720000.0000000005;3050000.0;6030000.0;0.0;0.0;0.23633333333333334;0.07283333333333333;0.008666666666666666;0.008666666666666666;0.0;10648.54296875;5824.072265625;2961.72509765625;22583.212890625;479546.21053056914;480099.7984199593;248568.29969668487;248924.9836019342;239248.3846505765;429675.2189834977;457992.1259972788;437656.05685647397;472947.9820155742;531519.1411140322;469350.2095338345;437499.1961693786;442963.5195641987;456001.8206241952;449005.7089079622;410914.5560264483;473431.8910017177;458270.4941942976;457852.71336032555;190664.19178205615;251290.9062238717;449241.9348868827;199256.83040390903;248568.29969668487;272.9344717394343;33402.1346190045;12803.263627079581;4268.458158935732;11234.80099244651;0;0;0;0;2;2;0;0;1;2;15848076954.84519;6092694094.93804;13326886054.86393;56341.683851622845;18207.248443176584;-0.0;1813.7982517515525;62257.863298713135;16603.460365910913;0.0;4927.357286301887;3.9292679474533854;0.3203180276568601
74;2019-05-16 18:14:41.760;571;552;184;183;158;47;201;25;-23;41;782;211;-25;10;189;136;237;519;166;203;200;-183;606;364;369;139;369;304;606;159.0;-1.0;1409.0;268.0;55.0;100;99;83;1;0;0;1;0;0;0;1;1;0;1;0;22647.7578125;10747.34375;5882.59033203125;2948.83862304688;492.0;205511;460.0;1055.0;Calculated values ==>;1558023281.76;330.26000000000005;328.36;291.56;291.46000000000004;288.96000000000004;277.86;274.8017692304317;293.26000000000005;275.66;270.86;277.26000000000005;351.36;294.26000000000005;270.66;274.16;292.06;286.76000000000005;296.86;325.06;293.46000000000004;293.16;319.16;322.36;254.86;242.35481222062532;268.0796299477929;274.8017692304317;289.76000000000005;6060000.0;3640000.0;3690000.0;1390000.0;3690000.0;3040000.0;6060000.0;0.026500000000000003;0.0;0.23483333333333334;0.04466666666666667;0.009166666666666667;0.035666666666666666;2.6737225001161837;10747.34375;5882.59033203125;2948.83862304688;22647.7578125;478578.3726933994;475765.4194682768;248090.81603448986;247739.80490694565;239475.12987036246;429879.7862731237;458313.4302660672;437883.18805776763;472915.35137376806;531907.1257792506;469246.94630200695;437570.5891863215;442875.1821116291;456638.265642022;449856.90194320853;408754.671192477;470749.54542932124;458590.48981361865;458174.6768606203;193171.6564234249;206546.2383541025;450323.93808819767;200764.572510379;212927.85939741685;273.51791214469057;33778.93373339841;12981.50325010718;4317.696438391358;11332.323995617442;0;0;0;0;2;2;0;0;1;2;16070002954.915762;6175766394.964457;13509525154.922009;55683.35488437844;11146.984995809235;-0.0;8747.136489520924;63191.09410781342;16847.997438442893;0.0;5015.335739910631;3.8601743586361845;0.2464479183622954
75;2019-05-16 18:15:41.791;566;529;184;184;158;46;202;26;-24;41;780;209;-25;10;190;136;236;508;168;203;201;-171;595;366;371;140;371;304;595;87.0;-1.0;1373.0;241.0;50.0;100;99;83;1;0;0;1;0;0;0;1;1;0;1;0;22248.33984375;10503.076171875;5713.95458984375;2948.3525390625;506.0;205512;482.0;0.0;Calculated values ==>;1558023341.791;329.76000000000005;326.06;291.56;291.56;288.96000000000004;277.76000000000005;275.0112864084945;293.36;275.76000000000005;270.76000000000005;277.26000000000005;351.16;294.06;270.66;274.16;292.16;286.76000000000005;296.76000000000005;323.96000000000004;293.46000000000004;293.26000000000005;321.36;323.76000000000005;256.06;242.56692532238324;268.0796299477929;275.0112864084945;289.96000000000004;5950000.0;3660000.0;3710000.0;1400000.0;3710000.0;3040000.0;5950000.0;0.0145;0.0;0.22883333333333333;0.04016666666666667;0.008333333333333333;0.022833333333333334;0.0;10503.076171875;5713.95458984375;2948.3525390625;22248.33984375;479155.38755274896;473689.3239781035;248548.65923399347;248548.65923399347;239800.73163060157;429743.705733735;458131.38596755697;437727.04723144654;472784.61766108364;531698.5695214175;469005.6567190402;437570.5891863215;442875.1821116291;456449.9811544118;449490.0504249662;413048.4141939382;470494.65815236414;458270.4941942976;457992.1259972788;202366.40377179522;212398.47392691602;451405.1176236077;201552.9232146701;218704.6516888757;273.83618605036133;34153.26118254616;13158.681577354664;4366.865088676976;11429.011799371996;0;0;0;0;2;2;0;0;1;2;16292117654.54173;6259509639.823437;13692019394.614697;54044.51204583901;10035.729808758993;-0.0;5463.730663375204;64105.96543678502;17024.611264872296;0.0;5133.8208183299275;3.628624141064705;0.245699934808302
76;2019-05-16 18:16:41.801;561;546;184;184;156;45;202;26;-23;41;775;209;-24;7;190;136;234;507;168;204;201;-159;604;363;368;140;368;304;603;197.0;0.0;1355.0;272.0;55.0;100;99;84;1;0;0;1;0;0;0;1;1;0;1;0;22609.998046875;10655.7900390625;5863.8486328125;2948.1494140625;505.0;205513;481.0;0.0;Calculated values ==>;1558023401.801;329.26000000000005;327.76000000000005;291.56;291.56;288.76000000000005;277.66;274.69669130483857;293.36;275.76000000000005;270.86;277.26000000000005;350.66;294.06;270.76000000000005;273.86;292.16;286.76000000000005;296.56;323.86;293.56;293.26000000000005;321.26000000000005;323.66;257.26000000000005;242.56692532238324;268.0796299477929;274.69669130483857;289.96000000000004;6040000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3040000.0;6030000.0;0.03283333333333333;0.0;0.22583333333333336;0.04533333333333334;0.009166666666666667;0.041999999999999996;0.0;10655.7900390625;5863.8486328125;2948.1494140625;22609.998046875;477346.1305927625;475238.62160706014;248213.59236852813;248213.59236852813;238935.06861119016;429947.3805835815;458611.7995580637;437883.18805776763;472784.61766108364;531177.0275974341;469005.6567190402;437727.04723144654;442433.1482669151;456942.4933256349;450039.4940293401;408341.9263323171;469280.3943817164;458887.9186232276;458473.52012050984;201948.4348523538;211980.4382156667;452656.05918462237;200800.31740072073;211148.45281036125;273.52761950042577;34527.142969641114;13335.034850432614;4416.010794726508;11525.509573544434;0;0;0;0;2;2;0;0;1;2;16513854605.38745;6343523640.143871;13874449795.310497;53541.21495671643;11417.460294203542;-0.0;10387.652827026239;65002.66258984721;17203.417645842994;0.0;5265.937697064245;3.8703075945424126;0.24349005586589642
77;2019-05-16 18:17:41.772;559;556;185;185;158;45;202;26;-23;41;771;209;-25;11;191;136;234;516;166;204;201;-147;604;362;367;141;367;304;604;0.0;-1.0;1338.0;337.0;59.0;100;99;84;1;0;0;1;0;0;0;1;1;0;0;0;22870.109375;10761.1572265625;5903.83251953125;2942.17919921875;502.0;205514;481.0;0.0;Calculated values ==>;1558023461.772;329.06;328.76000000000005;291.66;291.66;288.96000000000004;277.66;274.5913991737795;293.36;275.76000000000005;270.86;277.26000000000005;350.26;294.06;270.66;274.26000000000005;292.26000000000005;286.76000000000005;296.56;324.76000000000005;293.56;293.26000000000005;321.26000000000005;323.36;258.46000000000004;242.77792619122317;268.0796299477929;274.5913991737795;289.76000000000005;6040000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3040000.0;6040000.0;0.0;0.0;0.223;0.05616666666666667;0.009833333333333333;0.009833333333333333;0.0;10761.1572265625;5903.83251953125;2942.17919921875;22870.109375;477050.46674288705;476605.9128983101;248526.59619346802;248526.59619346802;239533.51007220717;430014.67791919125;458771.19548852823;437883.18805776763;472653.6706096803;530759.6363116737;469005.6567190402;437570.5891863215;443022.0508540321;457245.4800888884;450221.53671311896;408341.9263323171;470547.1921982719;459046.6745650736;458633.2384034343;201948.4348523538;210726.34883551928;453733.16984239203;199734.69761119183;248526.59619346802;273.1030137537932;34905.96068078029;13513.423148144733;4465.07314153327;11623.526185470957;0;0;0;0;2;2;0;0;1;2;16734248030.22623;6427782895.082235;14056761635.177135;53107.113369586405;14266.247523652411;-0.0;2066.0486483980017;65890.9691028164;17417.345095901037;0.0;5369.668381874847;3.5415316579009612;0.27325383917378865
78;2019-05-16 18:18:44.762;560;561;184;184;156;44;202;27;-22;41;766;209;-24;8;192;134;235;523;167;204;201;-136;607;362;367;141;367;305;607;-2.0;-1.0;1408.0;457.0;60.0;100;99;86;1;0;0;1;0;0;0;1;1;0;1;0;23219.96875;10943.7265625;5922.357421875;2939.78564453125;502.0;205515;480.0;0.0;Calculated values ==>;1558023524.762;329.16;329.26000000000005;291.56;291.56;288.76000000000005;277.56;274.5913991737795;293.36;275.86;270.96000000000004;277.26000000000005;349.76;294.06;270.76000000000005;273.96000000000004;292.36;286.56;296.66;325.46000000000004;293.56;293.26000000000005;321.16;323.36;259.56;242.77792619122317;268.19934244402924;274.5913991737795;289.86;6070000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3050000.0;6070000.0;0.0;0.0;0.23466666666666666;0.07616666666666667;0.01;0.01;0.0;10943.7265625;5922.357421875;2939.78564453125;23219.96875;476834.64987241843;476983.04102104413;248050.22680549344;248050.22680549344;238820.9706832238;430014.67791919125;458771.19548852823;437812.597326149;472653.6706096803;530161.7641224974;468867.069507884;437499.1961693786;442373.3332657317;457384.9394250161;449926.01064825204;407378.5276033088;471237.2628380227;459046.6745650736;458633.2384034343;201530.46850934727;210726.34883551928;454871.4147593749;199184.0216199092;248050.22680549344;272.88477790198215;35309.1848504377;13703.31073565585;4516.532164528257;11726.98892221012;0;0;0;0;2;2;0;0;1;2;16965421330.26123;6516598795.095682;14248566185.206175;55998.1724323976;19474.85644412264;-0.0;2105.8301159794087;66845.4888186091;17712.53289301936;0.0;5406.166526792614;3.916963023894439;0.321216969145323
79;2019-05-16 18:19:41.773;560;563;181;182;154;45;202;27;-23;41;764;208;-24;12;192;134;236;529;167;204;201;-126;612;362;367;141;367;305;611;-2.0;0.0;1238.0;335.0;59.0;100;100;87;1;0;0;1;0;0;0;1;1;0;1;0;23432.369140625;11092.94140625;6029.2841796875;2944.54321289062;501.0;205516;479.0;0.0;Calculated values ==>;1558023581.773;329.16;329.46000000000004;291.26000000000005;291.36;288.56;277.66;274.5913991737795;293.36;275.86;270.86;277.26000000000005;349.56000000000006;293.96000000000004;270.76000000000005;274.36;292.36;286.56;296.76000000000005;326.06;293.56;293.26000000000005;321.06;323.26000000000005;260.56;242.77792619122317;268.19934244402924;274.5913991737795;289.86;6120000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3050000.0;6110000.0;0.0;0.0;0.20633333333333334;0.05583333333333333;0.009833333333333333;0.009833333333333333;0.0;11092.94140625;6029.2841796875;2944.54321289062;23432.369140625;476225.57103398745;476794.9633387009;246850.3162381548;247194.96618361425;238090.0027372487;430014.67791919125;458771.19548852823;437656.05685647397;472653.6706096803;529952.8012266188;468746.1015721909;437499.1961693786;442963.5195641987;457384.9394250161;449926.01064825204;405373.5445575398;471644.70179449784;459046.6745650736;458633.2384034343;201112.50472608567;210308.32490665457;455901.9152820354;199973.78735092885;246850.3162381548;273.1975412526547;35678.58713261217;13877.80135728905;4563.12542452935;11821.62434420546;0;0;0;0;2;2;0;0;1;2;17174651699.960232;6596984304.98004;14422449734.956026;49041.77494131081;14289.32047615345;-0.0;2082.5320679585816;67677.2155451518;17979.88421074612;0.0;5439.330792921082;3.259798731983344;0.2560399379155401
80;2019-05-16 18:20:41.763;562;565;179;180;153;46;202;28;-23;41;762;208;-25;7;193;133;237;534;166;204;201;-119;616;363;368;141;368;303;616;-1.0;-1.0;1219.0;324.0;60.0;100;100;85;1;0;0;1;0;0;0;1;1;0;0;0;23255.802734375;11110.9130859375;6082.5830078125;2933.35375976562;500.0;205517;479.0;0.0;Calculated values ==>;1558023641.763;329.36;329.66;291.06;291.16;288.46000000000004;277.76000000000005;274.69669130483857;293.36;275.96000000000004;270.86;277.26000000000005;349.36;293.96000000000004;270.66;273.86;292.46000000000004;286.46000000000004;296.86;326.56;293.56;293.26000000000005;321.06;323.16;261.26000000000005;242.77792619122317;267.9596281332873;274.69669130483857;289.76000000000005;6160000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3030000.0;6160000.0;0.0;0.0;0.20316666666666666;0.054000000000000006;0.01;0.01;0.0;11110.9130859375;6082.5830078125;2933.35375976562;23255.802734375;476036.17594350985;476485.7937794599;245981.86861272858;246320.65819402432;237647.9390866998;429947.3805835815;458611.7995580637;438109.25301780854;472653.6706096803;529896.1217030672;469023.45636812504;437798.07955487026;442640.2954479828;457361.8889194571;449594.54175545095;403771.1116682758;471771.9979275548;458887.9186232276;458473.52012050984;201112.50472608567;209890.3038832737;456620.95037821744;200435.38501181523;245981.86861272858;273.3839648174732;36067.59038694918;14062.802639399895;4612.099735563475;11922.539748746243;0;0;0;0;2;2;0;0;1;2;17395114949.995277;6681570204.993486;14604819334.985018;48287.40751655097;13834.020529785721;-0.0;2124.9165150778126;68488.15688634283;18214.206325637024;0.0;5474.387020773371;3.1920715377221534;0.24824337005438496
81;2019-05-16 18:21:41.783;566;569;178;178;152;48;202;29;-16;41;759;209;-24;11;194;133;239;538;166;204;201;-113;615;364;369;141;370;303;615;-1.0;-1.0;1330.0;134.0;61.0;100;100;85;1;0;0;1;0;0;0;1;1;0;0;0;23017.69921875;11101.9931640625;6079.7890625;2932.10595703125;499.0;205518;479.0;0.0;Calculated values ==>;1558023701.783;329.76000000000005;330.06;290.96000000000004;290.96000000000004;288.36;277.96000000000004;274.8017692304317;293.36;276.06;271.56;277.26000000000005;349.06000000000006;294.06;270.76000000000005;274.26000000000005;292.56;286.46000000000004;297.06;326.96000000000004;293.56;293.26000000000005;321.06;323.06;261.86;242.77792619122317;267.9596281332873;274.8017692304317;289.76000000000005;6150000.0;3640000.0;3690000.0;1410000.0;3700000.0;3030000.0;6150000.0;0.0;0.0;0.22166666666666668;0.022333333333333334;0.010166666666666666;0.010166666666666666;0.0;11101.9931640625;6079.7890625;2932.10595703125;23017.69921875;476756.77186545194;477203.99654978525;245680.73870427674;245680.73870427674;237369.33290937534;429879.7862731237;458452.03428527195;439188.78863478545;472653.6706096803;529582.9255284944;469143.99710481934;437953.82195464283;443226.97429043637;457176.16999723896;449410.5940142182;405338.2666634222;472516.7482536414;458728.7977386057;458313.4302660672;201112.50472608567;209472.28574929133;457235.80179274397;202651.031412037;245680.73870427674;274.25569972916895;36453.33144060807;14247.971893941745;4660.994859464902;12023.926633666824;0;0;0;0;2;2;0;0;1;2;17616288649.92499;6766198404.966593;14786679934.927225;52432.53618437591;5685.726538502456;-0.0;2161.7656975448695;69327.76952787179;18376.92510600735;0.0;5510.121279984462;2.996935643183684;0.19859917257968646
82;2019-05-16 18:22:41.784;568;571;178;178;151;48;202;30;-7;42;756;209;-11;11;195;133;239;541;167;205;201;-109;616;364;369;142;369;303;616;124.0;0.0;1294.0;187.0;61.0;100;100;83;1;0;0;1;0;0;0;1;1;0;0;0;22898.287109375;10965.75;6095.83935546875;2922.79467773438;498.0;205519;479.0;0.0;Calculated values ==>;1558023761.784;329.96000000000004;330.26000000000005;290.96000000000004;290.96000000000004;288.26000000000005;277.96000000000004;274.8017692304317;293.36;276.16;272.46000000000004;277.36;348.76;294.06;272.06;274.26000000000005;292.66;286.46000000000004;297.06;327.26000000000005;293.66;293.26000000000005;321.06;322.96000000000004;262.26000000000005;242.98782864720522;267.9596281332873;274.8017692304317;289.86;6160000.0;3640000.0;3690000.0;1420000.0;3690000.0;3030000.0;6160000.0;0.020666666666666667;0.0;0.21566666666666665;0.03116666666666667;0.010166666666666666;0.03083333333333333;0.0;10965.75;6095.83935546875;2922.79467773438;22898.287109375;476934.08848652773;477381.08019941184;245644.6520970848;245644.6520970848;237038.78691762904;429879.7862731237;458452.03428527195;440556.0271991494;472620.9849758201;529269.6464291925;469143.99710481934;439951.1449090409;443226.97429043637;457478.6371371813;449410.5940142182;404819.9566296536;472850.01176050195;458866.95893993904;458313.4302660672;201112.50472608567;209054.2704885073;457486.1480790958;202298.8562673032;216591.25381117716;274.1186362210481;36835.971036767216;14431.872818384449;4709.786511209654;12125.3918947535;0;0;0;0;2;2;0;0;1;2;17837692339.657543;6851099819.864035;14968482964.707613;51384.129864301496;7953.337261467537;-0.0;7453.100440692443;70192.92282954708;18490.58586518422;0.0;5590.246499771059;3.342137914057899;0.20705344990104352
83;2019-05-16 18:23:41.774;569;572;178;178;150;48;202;31;-11;42;753;209;-11;17;195;133;240;543;166;205;201;-106;610;366;371;142;371;302;610;-1.0;-1.0;1426.0;295.0;57.0;100;100;80;1;0;0;1;0;0;0;1;1;0;0;0;22343.876953125;10634.5048828125;5988.9296875;2928.27392578125;498.0;205520;479.0;0.0;Calculated values ==>;1558023821.774;330.06;330.36;290.96000000000004;290.96000000000004;288.16;277.96000000000004;275.0112864084945;293.36;276.26000000000005;272.06;277.36;348.46000000000004;294.06;272.06;274.86;292.66;286.46000000000004;297.16;327.46000000000004;293.66;293.26000000000005;321.06;322.96000000000004;262.56;242.98782864720522;267.8393353686513;275.0112864084945;289.76000000000005;6100000.0;3660000.0;3710000.0;1420000.0;3710000.0;3020000.0;6100000.0;0.0;0.0;0.23766666666666666;0.04916666666666667;0.0095;0.0095;0.0;10634.5048828125;5988.9296875;2928.27392578125;22343.876953125;477805.7362713419;478248.5767801788;245863.17876949615;245863.17876949615;236892.0941868872;429743.705733735;458131.38596755697;440168.1791668574;472620.9849758201;529032.944651942;469282.0919039604;440168.1791668574;444301.04523409;457153.3272778203;449040.9940057033;408250.65321590507;473913.3028824588;458548.2590687378;457992.1259972788;201112.50472608567;209054.2704885073;457793.32054795424;202040.36077266486;245863.17876949615;274.02684185297164;37212.92623434233;14611.844942082493;4758.537289762529;12226.081519059464;0;0;0;0;2;2;0;0;1;2;18059655339.69283;6936285619.877577;15149952714.736462;56595.04483835309;12574.520522285062;-0.0;2015.224998663935;71092.59931446958;18661.622835829094;0.0;5669.136061326237;3.6408475695883125;0.27165674111277677
