;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
84;2019-05-16 18:24:44.755;569;572;179;179;152;47;202;32;-24;42;750;208;-26;15;196;133;238;540;166;205;201;-103;606;364;369;142;369;303;606;-1.0;-1.0;1466.0;342.0;55.0;100;100;80;1;0;0;1;0;0;0;1;1;0;0;0;22265.494140625;10439.421875;5929.916015625;2937.9365234375;497.0;205521;479.0;0.0;Calculated values ==>;1558023884.755;330.06;330.36;291.06;291.06;288.36;277.86;274.8017692304317;293.36;276.36;270.76000000000005;277.36;348.16;293.96000000000004;270.56;274.66;292.76000000000005;286.46000000000004;296.96000000000004;327.16;293.66;293.26000000000005;321.06;322.86;262.86;242.98782864720522;267.9596281332873;274.8017692304317;289.76000000000005;6060000.0;3640000.0;3690000.0;1420000.0;3690000.0;3030000.0;6060000.0;0.0;0.0;0.24433333333333335;0.057;0.009166666666666667;0.009166666666666667;0.0;10439.421875;5929.916015625;2937.9365234375;22265.494140625;478284.6365057931;478725.03907066415;246353.7911040728;246353.7911040728;237610.8659475714;429879.7862731237;458452.03428527195;437953.82195464283;472620.9849758201;528642.8357593152;469023.45636812504;437642.0229114993;443809.95577213913;457618.15118734963;449410.5940142182;409193.5342113615;473961.6364975863;458866.95893993904;458313.4302660672;201112.50472608567;208636.25808486674;458100.16939059226;201315.4825914794;246353.7911040728;273.73427909060666;37603.14051338522;14796.186190003706;4809.851151066358;12330.339966758584;0;0;0;0;2;2;0;0;1;2;18292685040.377377;7025718640.140295;15340470240.296125;57818.634251066265;14636.727147549433;-0.0;1942.9633589849489;72093.41708445552;18899.649446180243;0.0;5703.759764338098;3.853383090852661;0.29548737490627774
85;2019-05-16 18:25:41.775;566;569;180;180;155;47;202;32;-23;42;749;208;-25;12;197;134;236;534;164;205;201;-102;598;365;369;142;369;305;597;-1.0;0.0;1533.0;361.0;54.0;100;100;82;1;0;0;1;0;0;0;1;1;0;0;0;22032.224609375;10494.0859375;5788.49365234375;2946.39697265625;496.0;205522;479.0;0.0;Calculated values ==>;1558023941.775;329.76000000000005;330.06;291.16;291.16;288.66;277.86;274.9066339382667;293.36;276.36;270.86;277.36;348.06000000000006;293.96000000000004;270.66;274.36;292.86;286.56;296.76000000000005;326.56;293.66;293.26000000000005;321.06;322.76000000000005;262.96000000000004;242.98782864720522;268.19934244402924;274.9066339382667;289.56;5980000.0;3650000.0;3690000.0;1420000.0;3690000.0;3050000.0;5970000.0;0.0;0.0;0.2555;0.06016666666666667;0.009000000000000001;0.009000000000000001;0.0;10494.0859375;5788.49365234375;2946.39697265625;22032.224609375;478799.1056184078;479354.1964007245;247049.7525939866;247049.7525939866;238794.62590797164;429811.8947417682;458452.03428527195;437656.05685647397;472620.9849758201;528384.3830754816;468746.1015721909;437342.01223029394;442963.5195641987;457757.51125268615;449375.52662814624;411823.6636181743;474188.6051134779;458866.95893993904;458313.4302660672;201112.50472608567;208218.24852204052;458202.38119344227;201574.03419150028;247049.7525939866;273.84001387743234;37953.95383592412;14961.967942096688;4856.451803265668;12423.14326107026;0;0;0;0;2;2;0;0;1;2;18503088840.306995;7106687040.113211;15513811040.238142;60318.956790900775;15440.47221128351;-0.0;1901.3730990487256;73029.00117319991;19137.844155467323;0.0;5734.204773333064;4.038738195390268;0.30808884476470255
86;2019-05-16 18:26:41.796;560;563;183;182;157;47;202;32;-23;43;750;208;-24;13;197;135;234;524;163;205;201;-100;593;364;369;141;369;305;593;166.0;-1.0;1082.0;141.0;54.0;100;100;84;1;0;0;1;0;0;0;1;1;0;1;0;22263.28515625;10479.7392578125;5676.50634765625;2949.765625;495.0;205523;480.0;0.0;Calculated values ==>;1558024001.796;329.16;329.46000000000004;291.46000000000004;291.36;288.86;277.86;274.8017692304317;293.36;276.36;270.86;277.46000000000004;348.16;293.96000000000004;270.76000000000005;274.46000000000004;292.86;286.66;296.56;325.56;293.66;293.26000000000005;321.16;322.66;263.16;242.77792619122317;268.19934244402924;274.8017692304317;289.46000000000004;5930000.0;3640000.0;3690000.0;1410000.0;3690000.0;3050000.0;5930000.0;0.027666666666666666;0.0;0.18033333333333335;0.0235;0.009000000000000001;0.03666666666666667;0.0;10479.7392578125;5676.50634765625;2949.765625;22263.28515625;478521.1107904778;478957.2534542525;248275.2511489357;247918.31059510668;239543.19783227766;429879.7862731237;458452.03428527195;437656.05685647397;472850.300935316;528489.0112660631;468746.1015721909;437499.1961693786;443110.4695693885;457757.51125268615;449708.3507984093;413087.3577548108;473190.11253585864;458866.95893993904;458313.4302660672;201530.46850934727;207800.24178383037;458563.5247814936;202611.95229442106;213820.21655871102;274.24050585110126;38323.21227864456;15136.810992114415;4905.603688645406;12518.718367174475;0;0;0;0;2;2;0;0;1;2;18724566329.969166;7191616754.983664;15696875089.958906;42386.286856023544;6014.861953446204;-0.0;8964.751169269726;73885.17775924562;19316.70118462523;0.0;5824.7875016266635;3.002505299863788;0.16528991958630757
87;2019-05-16 18:27:41.776;553;556;185;185;159;46;202;31;-23;43;750;207;-24;9;198;137;232;514;163;206;201;-99;588;363;368;140;368;305;587;-1.0;0.0;1099.0;133.0;52.0;100;100;85;1;0;0;1;0;0;0;1;1;0;1;0;22518.7109375;10407.3876953125;5626.1806640625;2948.23876953125;494.0;205524;484.0;0.0;Calculated values ==>;1558024061.776;328.46000000000004;328.76000000000005;291.66;291.66;289.06;277.76000000000005;274.69669130483857;293.36;276.26000000000005;270.86;277.46000000000004;348.16;293.86;270.76000000000005;274.06;292.96000000000004;286.86;296.36;324.56;293.76000000000005;293.26000000000005;321.56;322.56;263.26000000000005;242.56692532238324;268.19934244402924;274.69669130483857;289.46000000000004;5880000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3050000.0;5870000.0;0.0;0.0;0.18316666666666667;0.022166666666666668;0.008666666666666666;0.008666666666666666;0.0;10407.3876953125;5626.1806640625;2948.23876953125;22518.7109375;478101.59068029094;478656.9779539322;249260.71354362008;249260.71354362008;240366.1162170714;429947.3805835815;458611.7995580637;437656.05685647397;472980.94656883925;528489.0112660631;468625.05977630685;437499.1961693786;442521.2416164823;458057.79158168816;450187.38279035257;414312.0414140003;472449.4894332317;459163.4570647147;458473.52012050984;203202.34940748036;207382.2378540181;458821.66005470854;202273.38520235376;249260.71354362008;274.1041697708196;38696.27118511085;15310.812363648696;4954.737341936583;12612.876029282595;0;0;0;0;2;2;0;0;1;2;18945592630.03945;7275888655.010462;15879814090.01708;43114.25935797969;5686.8200925605315;-0.0;1813.1776569997112;74597.44480973821;19414.182697033935;0.0;5914.573636516277;2.6664614577430052;0.17822918864977585
88;2019-05-16 18:28:44.796;546;549;185;185;159;45;202;30;-24;42;751;207;-25;11;198;137;231;502;163;206;201;-99;579;363;368;140;368;304;578;-2.0;-1.0;878.0;150.0;51.0;100;100;85;1;0;0;1;0;0;0;1;1;0;0;0;22489.6953125;10322.9501953125;5496.46923828125;2941.32666015625;493.0;205525;491.0;0.0;Calculated values ==>;1558024124.796;327.76000000000005;328.06;291.66;291.66;289.06;277.66;274.69669130483857;293.36;276.16;270.76000000000005;277.36;348.26;293.86;270.66;274.26000000000005;292.96000000000004;286.86;296.26000000000005;323.36;293.76000000000005;293.26000000000005;322.26000000000005;322.46000000000004;263.26000000000005;242.56692532238324;268.0796299477929;274.69669130483857;289.46000000000004;5790000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3040000.0;5780000.0;0.0;0.0;0.14633333333333332;0.025;0.0085;0.0085;0.0;10322.9501953125;5496.46923828125;2941.32666015625;22489.6953125;478168.8190596254;478721.6210732678;249672.8043256505;249672.8043256505;240651.77602769362;429947.3805835815;458611.7995580637;437727.04723144654;472882.7909566239;528670.499479957;468764.076073067;437570.5891863215;443022.0508540321;458057.79158168816;450187.38279035257;417307.02566899784;471803.37125306134;459163.4570647147;458473.52012050984;206128.24275125185;206964.23671620517;458821.66005470854;201750.22310684304;249672.8043256505;273.90002147492095;39090.21976302981;15492.260404408667;5006.287399334718;12710.230112148367;0;0;0;0;2;2;0;0;1;2;19177506229.96926;7364116654.983759;16071709989.959002;34531.275263566975;6426.785923696638;-0.0;1774.8060842563045;75277.05891951168;19520.210398549698;0.0;5945.978460864265;2.2777808013592833;0.1590944971352514
89;2019-05-16 18:29:44.787;539;543;184;184;158;43;202;28;-25;42;750;207;-26;7;199;137;229;490;165;207;201;-98;581;360;365;141;365;302;581;-2.0;-1.0;927.0;257.0;59.0;100;100;80;1;0;0;1;0;0;0;1;1;0;0;0;22491.115234375;10046.2412109375;5553.0654296875;2921.32421875;492.0;205526;500.0;0.0;Calculated values ==>;1558024184.787;327.06;327.46000000000004;291.56;291.56;288.96000000000004;277.46000000000004;274.38016830617;293.36;275.96000000000004;270.66;277.36;348.16;293.86;270.56;273.86;293.06;286.86;296.06;322.16;293.86;293.26000000000005;323.16;322.36;263.36;242.77792619122317;267.8393353686513;274.38016830617;289.66;5810000.0;3600000.0;3650000.0;1410000.0;3650000.0;3020000.0;5810000.0;0.0;0.0;0.1545;0.04283333333333333;0.009833333333333333;0.009833333333333333;0.0;10046.2412109375;5553.0654296875;2921.32421875;22491.115234375;476909.7866231627;477492.3349417025;249163.99128532832;249163.99128532832;240231.87333919053;430148.3826014536;459088.8889116735;438024.4983934438;472751.9947874012;528719.6857768083;469041.3626281953;437869.15320432716;442846.63139517745;458676.5019544617;450730.56595860166;415897.41599141655;469583.83160857676;459773.3670170544;458951.5699418567;209890.3038832737;206546.2383541025;458767.2660139423;199983.92351137818;249163.99128532832;273.1930173113988;39465.00362451403;15661.978204460092;5055.135494960754;12802.295755699843;0;0;0;0;2;2;0;0;1;2;19397373244.73858;7448404009.895325;16253482719.768286;36777.26881927914;11084.553170526495;-0.0;2062.911190122529;75871.20765056525;19666.116335007937;0.0;5977.954640970613;2.6956281111049005;0.20826135868685544
90;2019-05-16 18:30:41.767;536;539;183;183;156;42;202;28;-27;40;749;208;-28;12;199;135;230;491;164;207;201;-98;581;359;364;141;364;301;580;-1.0;-1.0;989.0;333.0;62.0;100;100;76;1;0;0;1;0;0;0;1;1;0;0;0;22345.69140625;9866.30078125;5565.91943359375;2911.28735351562;491.0;205527;506.0;0.0;Calculated values ==>;1558024241.767;326.76000000000005;327.06;291.46000000000004;291.46000000000004;288.76000000000005;277.36;274.27422755570615;293.36;275.96000000000004;270.46000000000004;277.16;348.06000000000006;293.96000000000004;270.36;274.36;293.06;286.66;296.16;322.26000000000005;293.86;293.26000000000005;323.76000000000005;322.26000000000005;263.36;242.77792619122317;267.7187500070086;274.27422755570615;289.56;5810000.0;3590000.0;3640000.0;1410000.0;3640000.0;3010000.0;5800000.0;0.0;0.0;0.16483333333333333;0.0555;0.010333333333333333;0.010333333333333333;0.0;9866.30078125;5565.91943359375;2911.28735351562;22345.69140625;476471.46076254075;477031.78401026095;248841.55687050507;248841.55687050507;239619.10542249438;430214.79039162316;459247.19113531715;437940.2675631159;472555.3283204977;528692.118982801;469299.82431381487;437785.01000687695;443779.4857613598;458835.75621896185;450618.06980366615;416243.7357951458;469870.3277353816;459930.11272889783;459110.1879763642;212398.47392691602;206128.24275125185;458767.2660139423;199284.99133488347;248841.55687050507;272.9123031027499;39819.83713051931;15819.563849334349;5101.294134891163;12890.290166494544;0;0;0;0;2;2;0;0;1;2;19605065344.8081;7528745809.922218;16425277419.825792;39338.34469828698;14401.266244687766;-0.0;2172.7758547605445;76473.57815885452;19867.808278169745;0.0;6011.475397623144;3.0480749981632904;0.2451085441487583
91;2019-05-16 18:31:41.778;534;538;182;182;155;42;202;29;-27;40;746;208;-28;7;200;134;230;491;164;207;201;-98;579;359;364;141;364;301;579;-2.0;0.0;1063.0;220.0;61.0;100;100;73;1;0;0;1;0;0;0;1;1;0;0;0;22077.375;9445.3525390625;5573.08154296875;2907.06518554688;489.0;205528;513.0;0.0;Calculated values ==>;1558024301.778;326.56;326.96000000000004;291.36;291.36;288.66;277.36;274.27422755570615;293.36;276.06;270.46000000000004;277.16;347.76;293.96000000000004;270.36;273.86;293.16;286.56;296.16;322.26000000000005;293.86;293.26000000000005;324.46000000000004;322.06;263.36;242.77792619122317;267.7187500070086;274.27422755570615;289.56;5790000.0;3590000.0;3640000.0;1410000.0;3640000.0;3010000.0;5790000.0;0.0;0.0;0.17716666666666667;0.03666666666666667;0.010166666666666666;0.010166666666666666;0.0;9445.3525390625;5573.08154296875;2907.06518554688;22077.375;476424.5156621806;477008.07879686035;248520.18275059506;248520.18275059506;239329.37393599868;430214.79039162316;459247.19113531715;437940.2675631159;472555.3283204977;528378.9364818194;469299.82431381487;437785.01000687695;443052.165307785;458973.0432833828;450471.520473373;416971.4962115214;470003.2771512977;459930.11272889783;459110.1879763642;215324.80838970217;205292.2597576877;458767.2660139423;200393.79923627278;248520.18275059506;273.35031468165386;40190.09722011005;15980.52379800458;5149.789295326119;12983.132192792691;0;0;0;0;2;2;0;0;1;2;19823505385.377407;7613361320.142746;16605910530.296564;42085.31597190571;9473.693781847882;-0.0;2140.9983864619862;77152.23306346755;20066.802754542874;0.0;6047.430106882129;2.9957329131324584;0.2180465325420678
92;2019-05-16 18:32:41.778;533;536;181;181;154;42;202;28;-26;39;744;208;-28;13;201;134;230;488;163;207;201;-98;577;358;363;141;363;302;577;-1.0;-1.0;1216.0;203.0;63.0;100;100;72;1;0;0;1;0;0;0;1;1;0;0;0;22039.078125;9540.630859375;5493.36767578125;2918.97436523438;488.0;205529;516.0;0.0;Calculated values ==>;1558024361.778;326.46000000000004;326.76000000000005;291.26000000000005;291.26000000000005;288.56;277.36;274.1680685717883;293.36;275.96000000000004;270.56;277.06;347.56000000000006;293.96000000000004;270.36;274.46000000000004;293.26000000000005;286.56;296.16;321.96000000000004;293.86;293.26000000000005;324.76000000000005;321.96000000000004;263.36;242.77792619122317;267.8393353686513;274.1680685717883;289.46000000000004;5770000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;5770000.0;0.0;0.0;0.20266666666666666;0.03383333333333333;0.0105;0.0105;0.0;9540.630859375;5493.36767578125;2918.97436523438;22039.078125;476524.0579259898;476961.0740641402;248243.79704926815;248243.79704926815;239070.58915167456;430280.9020939914;459405.1334793091;437869.15320432716;472456.96783784614;528092.9125784225;469161.7630768955;437557.52604302316;443721.9807720978;459268.44399813557;450652.27371114545;417684.96251686953;469811.1106459102;460086.50895382016;459268.44399813557;216578.99785978085;204874.27233412856;458767.2660139423;200537.99480677253;248243.79704926815;273.4027135066104;40557.73432948505;16138.740326324893;5198.339624915962;13075.35260294894;0;0;0;0;2;2;0;0;1;2;20041605385.377407;7697961320.142746;16786810530.296564;48099.11476857107;8736.75700917591;-0.0;2215.758792963108;77903.76998630485;20218.55651113474;0.0;6083.736416710672;3.2892396651155873;0.23020998616136182
93;2019-05-16 18:33:41.779;529;530;179;179;159;46;203;29;-24;39;743;208;-25;10;202;135;228;455;162;207;201;-98;561;363;369;141;369;304;560;-1.0;0.0;1104.0;147.0;54.0;100;100;75;1;0;0;1;0;0;0;1;1;0;0;0;21526.138671875;9134.2919921875;5196.89990234375;2945.14086914062;486.0;205530;519.0;0.0;Calculated values ==>;1558024421.779;326.06;326.16;291.06;291.06;289.06;277.76000000000005;274.69669130483857;293.46000000000004;276.06;270.76000000000005;277.06;347.46000000000004;293.96000000000004;270.66;274.16;293.36;286.66;295.96000000000004;318.66;293.86;293.26000000000005;325.06;321.76000000000005;263.36;242.77792619122317;268.0796299477929;274.69669130483857;289.36;5610000.0;3629999.9999999995;3690000.0;1410000.0;3690000.0;3040000.0;5600000.0;0.0;0.0;0.184;0.0245;0.009000000000000001;0.009000000000000001;0.0;9134.2919921875;5196.89990234375;2945.14086914062;21526.138671875;477897.379579763;478161.29404008907;248273.81004108512;248273.81004108512;241250.08333744947;429947.3805835815;458590.48981361865;437727.04723144654;472456.96783784614;527833.7864277182;468884.90294936474;437570.5891863215;442875.1821116291;458452.03428527195;449891.39196786226;422383.09376320714;467058.6312581121;459142.8446520546;458313.4302660672;217833.21561994078;204038.30555042345;458767.2660139423;202193.32250508582;248273.81004108512;274.07297195691876;40920.78385307835;16294.36727697254;5247.208066270505;13164.439650751754;0;0;0;0;2;2;0;0;1;2;20261209045.112133;7782562730.04055;16968613560.076952;43338.20534965037;6286.061615966984;-0.0;1890.356582024839;78665.76035266403;20343.74875269562;0.0;6117.954615088039;2.981803155352826;0.20064388391302088
94;2019-05-16 18:34:41.779;519;517;183;183;158;46;202;29;-23;40;743;207;-24;12;202;136;226;393;162;207;201;-99;559;361;366;141;366;305;558;-1.0;0.0;1103.0;113.0;55.0;100;100;77;1;0;0;1;0;0;0;1;1;0;1;0;21834.830078125;9310.3603515625;5202.734375;2946.96923828125;485.0;205531;521.0;0.0;Calculated values ==>;1558024481.779;325.06;324.86;291.46000000000004;291.46000000000004;288.96000000000004;277.76000000000005;274.4858918419099;293.36;276.06;270.86;277.16;347.46000000000004;293.86;270.76000000000005;274.36;293.36;286.76000000000005;295.76000000000005;312.46000000000004;293.86;293.26000000000005;325.26000000000005;321.66;263.26000000000005;242.77792619122317;268.19934244402924;274.4858918419099;289.36;5590000.0;3610000.0;3660000.0;1410000.0;3660000.0;3050000.0;5580000.0;0.0;0.0;0.18383333333333332;0.01883333333333333;0.009166666666666667;0.009166666666666667;0.0;9310.3603515625;5202.734375;2946.96923828125;21834.830078125;476706.3843834255;476541.5136403942;249882.11744694493;249882.11744694493;240985.43124070577;430081.6785162784;458930.22448036657;437656.05685647397;472555.3283204977;527756.4078081092;468625.05977630685;437499.1961693786;442963.5195641987;458930.22448036657;450403.0346948328;422432.3705238181;457420.21884108655;459616.26960334147;458792.58754311653;218669.37671819705;203620.32615720207;458665.41248498677;201989.8050566852;249882.11744694493;273.9845716142967;41282.12525932835;16448.072713170455;5296.308983832354;13251.103269729618;0;0;0;0;2;2;0;0;1;2;20481709045.112133;7867162730.04055;17151313560.076952;43323.31262252783;4834.057273233012;-0.0;1915.0126425482397;79387.93966909885;20436.41641010562;0.0;6149.666025292814;2.8678235451560203;0.18578349117288143
95;2019-05-16 18:35:41.780;511;493;184;184;158;42;202;27;-23;39;743;208;-24;11;203;136;225;318;160;207;201;-100;560;358;363;140;363;305;559;-1.0;-1.0;1025.0;251.0;63.0;100;100;77;1;0;0;1;0;0;0;1;1;0;1;0;22288.71875;9418.3154296875;5213.66943359375;2948.9765625;483.0;205532;521.0;0.0;Calculated values ==>;1558024541.78;324.26000000000005;322.46000000000004;291.56;291.56;288.96000000000004;277.36;274.1680685717883;293.36;275.86;270.86;277.06;347.46000000000004;293.96000000000004;270.76000000000005;274.26000000000005;293.46000000000004;286.76000000000005;295.66;304.96000000000004;293.86;293.26000000000005;325.26000000000005;321.46000000000004;263.16;242.56692532238324;268.19934244402924;274.1680685717883;289.16;5600000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;5590000.0;0.0;0.0;0.17083333333333334;0.04183333333333333;0.0105;0.0105;0.0;9418.3154296875;5213.66943359375;2948.9765625;22288.71875;475425.9458958811;472918.1728318879;250217.15848691124;250217.15848691124;240951.3976374225;430280.9020939914;459405.1334793091;437656.05685647397;472588.21769833704;527756.4078081092;468746.1015721909;437499.1961693786;442816.332836664;459541.6837574574;450944.30644864263;421826.1995424504;443746.9521083857;460086.50895382016;459268.44399813557;218669.37671819705;202784.37528459195;458719.98957552284;199768.42505245726;250217.15848691124;273.099387155682;41649.827627389226;16604.147612363973;5345.4426843275405;13337.908081419126;0;0;0;0;2;2;0;0;1;2;20700412689.847946;7951464134.938717;17334316609.85589;40639.13709985286;10832.807115881575;-0.0;2195.0384978678558;80087.63841072483;20566.97578914392;0.0;6183.9170222620105;3.0525624517270944;0.22456887298194966
96;2019-05-16 18:36:41.780;507;470;185;185;157;41;201;26;-24;38;744;208;-26;10;203;135;226;258;160;208;200;-100;561;357;362;141;362;303;561;163.0;-1.0;1005.0;332.0;68.0;100;100;76;1;0;0;1;0;0;0;1;1;0;1;0;22627.31640625;9333.2373046875;5286.06396484375;2931.91625976562;481.0;205533;521.0;0.0;Calculated values ==>;1558024601.78;323.86;320.16;291.66;291.66;288.86;277.26000000000005;274.0616903277293;293.26000000000005;275.76000000000005;270.76000000000005;276.96000000000004;347.56000000000006;293.96000000000004;270.56;274.16;293.46000000000004;286.66;295.76000000000005;298.96000000000004;293.96000000000004;293.16;325.26000000000005;321.26000000000005;263.16;242.77792619122317;267.9596281332873;274.0616903277293;289.16;5610000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;5610000.0;0.027166666666666665;0.0;0.1675;0.05533333333333333;0.011333333333333334;0.0385;0.0;9333.2373046875;5286.06396484375;2931.91625976562;22627.31640625;474718.2449784876;469214.89903041476;250502.4290064349;250502.4290064349;240553.03386565726;430346.717906069;459426.34033382544;437953.82195464283;472358.58907936385;528015.6822171278;469023.45636812504;437642.0229114993;443080.6557621375;459698.9584401166;450978.18160896865;421800.9523120934;430307.17898588866;460378.1213234712;459289.8238943861;218669.37671819705;201948.4348523538;458563.5247814936;199181.17535762666;214288.73054428882;272.86278221017585;42024.127920357976;16760.410551817098;5394.450124513088;13425.405859739438;0;0;0;0;2;2;0;0;1;2;20917912689.847946;8035764134.938717;17516716609.85589;39994.41830500021;14352.490001453969;-0.0;9432.542093978745;80759.58470576527;20776.853265121714;0.0;6280.8135271940655;3.633904616245049;0.2393757980255569
97;2019-05-16 18:37:41.780;506;485;184;184;154;40;201;25;-25;37;743;207;-27;11;203;133;226;255;160;208;200;-102;564;355;360;141;360;302;564;-1.0;-1.0;1225.0;308.0;72.0;100;100;73;1;0;0;1;0;0;0;1;1;0;0;0;23038.685546875;9142.0224609375;5343.126953125;2932.94409179688;479.0;205534;521.0;0.0;Calculated values ==>;1558024661.78;323.76000000000005;321.66;291.56;291.56;288.56;277.16;273.8482719121499;293.26000000000005;275.66;270.66;276.86;347.46000000000004;293.86;270.46000000000004;274.26000000000005;293.46000000000004;286.46000000000004;295.76000000000005;298.66;293.96000000000004;293.16;325.26000000000005;321.06;262.96000000000004;242.77792619122317;267.8393353686513;273.8482719121499;289.16;5640000.0;3550000.0;3600000.0;1410000.0;3600000.0;3020000.0;5640000.0;0.0;0.0;0.20416666666666666;0.051333333333333335;0.012;0.012;0.0;9142.0224609375;5343.126953125;2932.94409179688;23038.685546875;474193.2776067773;471077.8511498373;249967.50699395663;249967.50699395663;239474.08036674402;430477.46260093397;459741.0631315469;438024.4983934438;472260.1919623333;527988.4168575022;469041.3626281953;437713.4967235476;443431.1120271193;460012.4503564219;451046.30872507975;420834.6496591864;428777.37463530037;460688.5861845942;459605.1665242781;218669.37671819705;201112.50472608567;458359.64621818834;198916.9444489563;249967.50699395663;272.7496544258863;42404.67793663402;16914.371049863974;5443.323960776109;13513.982450722511;0;0;0;0;2;2;0;0;1;2;21134512689.847946;8120364134.938717;17698216609.85589;48817.792263666204;13318.058690820579;-0.0;2515.651914363858;81499.68646050416;21007.44117089067;0.0;6380.38181059692;3.7117439315101923;0.2751695348881887
98;2019-05-16 18:38:41.781;508;501;183;183;152;40;201;25;-25;36;742;207;-27;10;204;129;227;297;159;208;200;-103;573;354;359;140;359;302;573;94.0;-1.0;1447.0;195.0;80.0;100;100;71;1;0;0;1;0;0;0;1;1;0;0;0;23446.654296875;9202.453125;5476.7568359375;2931.03369140625;478.0;205535;520.0;0.0;Calculated values ==>;1558024721.781;323.96000000000004;323.26000000000005;291.46000000000004;291.46000000000004;288.36;277.16;273.7412296467126;293.26000000000005;275.66;270.66;276.76000000000005;347.36;293.86;270.46000000000004;274.16;293.56;286.06;295.86;302.86;293.96000000000004;293.16;325.16;320.96000000000004;262.86;242.56692532238324;267.8393353686513;273.7412296467126;289.06;5730000.0;3540000.0;3590000.0;1400000.0;3590000.0;3020000.0;5730000.0;0.015666666666666666;0.0;0.24116666666666667;0.0325;0.013333333333333334;0.028999999999999998;0.0;9202.453125;5476.7568359375;2931.03369140625;23446.654296875;473344.83138213615;472301.1991687225;249160.6661962738;249160.6661962738;238553.49997908866;430542.39183029096;459897.8941259199;438024.4983934438;472293.48310962116;527883.9114651857;469041.3626281953;437713.4967235476;443285.3374463631;460303.8616837284;450644.94249262166;418108.3976602452;436442.8400474725;460843.3091966263;459762.3043333631;218251.29456621417;200694.54348549087;458414.77532386186;199887.9923095857;222542.09524599405;273.1295056750312;42792.062224494526;17067.24422740595;5492.191256685131;13604.149651617417;0;0;0;0;2;2;0;0;1;2;21350216284.587383;8204665539.836884;17879419629.637;57430.58738389045;8402.120447963975;-0.0;6879.386063533701;82385.10437988365;21188.445680186775;0.0;6458.675098517877;4.12896580710914;0.2487957347283337
99;2019-05-16 18:39:41.771;513;512;180;182;147;41;200;25;-26;35;742;207;-27;13;204;125;229;376;159;208;199;-103;583;353;358;140;358;302;584;-2.0;-1.0;1201.0;167.0;84.0;100;100;69;1;0;0;1;0;0;0;1;1;0;1;0;23691.6953125;9350.7998046875;5698.03125;2931.93798828125;476.0;205536;519.0;0.0;Calculated values ==>;1558024781.771;324.46000000000004;324.36;291.16;291.36;287.86;277.26000000000005;273.6339639331285;293.16;275.66;270.56;276.66;347.36;293.86;270.46000000000004;274.46000000000004;293.56;285.66;296.06;310.76000000000005;293.96000000000004;293.06;325.06;320.76000000000005;262.86;242.56692532238324;267.8393353686513;273.6339639331285;289.06;5830000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3020000.0;5840000.0;0.0;0.0;0.20016666666666666;0.02783333333333333;0.014;0.014;0.0;9350.7998046875;5698.03125;2931.93798828125;23691.6953125;472812.55802104477;472533.8574490985;247581.6788831661;248300.95399569318;236669.80964816376;430607.02586249536;459919.0894837036;437869.15320432716;472195.2020149266;527883.9114651857;469041.3626281953;437713.4967235476;443721.9807720978;460459.43622653774;450243.2801924596;415146.48375697754;450101.21075981675;460997.6953817449;459783.670977022;217833.21561994078;199858.6285646581;458414.77532386186;199501.59782685066;247581.6788831661;272.9727313674251;43184.81633470507;17221.828900104407;5541.041211007404;13697.25736514269;0;0;0;0;2;2;0;0;1;2;21565280434.621574;8288651539.850235;18060589429.665802;47713.23900139154;7206.416773666811;-0.0;2970.8278893139823;83261.1569001414;21318.49514519712;0.0;6540.746533951942;3.219577734747112;0.20948482126529563
100;2019-05-16 18:40:41.792;521;522;176;177;145;43;200;24;-26;35;741;206;-27;10;205;122;231;437;159;207;199;-102;595;354;359;140;359;302;596;300.0;-1.0;1091.0;263.0;91.0;100;100;67;1;0;0;1;0;0;0;1;1;0;0;0;23561.189453125;9494.1142578125;5844.6484375;2922.56958007812;474.0;205537;517.0;0.0;Calculated values ==>;1558024841.792;325.26000000000005;325.36;290.76000000000005;290.86;287.66;277.46000000000004;273.7412296467126;293.16;275.56;270.56;276.66;347.26;293.76000000000005;270.46000000000004;274.16;293.66;285.36;296.26000000000005;316.86;293.86;293.06;324.86;320.56;262.96000000000004;242.56692532238324;267.8393353686513;273.7412296467126;289.06;5950000.0;3540000.0;3590000.0;1400000.0;3590000.0;3020000.0;5960000.0;0.05;0.0;0.18183333333333335;0.04383333333333333;0.015166666666666667;0.06516666666666666;0.0;9494.1142578125;5844.6484375;2922.56958007812;23561.189453125;472480.827657977;472504.26893013204;245702.97018478365;246046.9948106293;235737.8327290181;430542.39183029096;459762.3043333631;437869.15320432716;472195.2020149266;527779.3963660207;468920.8902231166;437713.4967235476;443285.3374463631;460438.91947669676;449621.4448255359;411077.59811679827;458906.926856425;460708.6424910782;459626.5796145048;216997.06728235667;199022.72361097817;458516.54736623977;199271.92667150797;210078.12861449542;272.8861352603417;43578.72819629638;17378.92481534232;5589.84584984356;13793.48002892306;0;0;0;0;2;2;0;0;1;2;21780455720.148087;8372680940.055847;18241852850.109337;43384.92902455096;11363.555873785743;-0.0;16262.240723500612;84020.57400520588;21473.299080058237;0.0;6701.0782025678345;3.8885840611713176;0.20227369360526856
101;2019-05-16 18:41:41.792;530;531;172;174;141;47;200;26;-25;35;740;206;-27;14;206;120;233;473;158;206;199;-101;607;357;362;140;362;303;607;-1.0;76.0;1268.0;384.0;91.0;100;100;66;1;0;0;1;0;0;0;1;1;0;1;0;23252.03515625;9611.4482421875;5967.681640625;2934.85986328125;472.0;205538;516.0;0.0;Calculated values ==>;1558024901.792;326.16;326.26000000000005;290.36;290.56;287.26000000000005;277.86;274.0616903277293;293.16;275.76000000000005;270.66;276.66;347.16;293.76000000000005;270.46000000000004;274.56;293.76000000000005;285.16;296.46000000000004;320.46000000000004;293.76000000000005;293.06;324.76000000000005;320.36;263.06;242.56692532238324;267.9596281332873;274.0616903277293;288.96000000000004;6070000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6070000.0;0.0;0.012666666666666666;0.21133333333333332;0.064;0.015166666666666667;0.015166666666666667;0.0;9611.4482421875;5967.681640625;2934.85986328125;23252.03515625;472313.09132385824;472466.1048986815;243957.54414387525;244623.6592662674;234262.77319750623;430346.717906069;459289.8238943861;437798.07955487026;472195.2020149266;527597.3856186717;468782.15747417515;437485.64907481754;443664.5507289629;460106.86065135186;448771.1479744428;406431.2356409825;463282.9701882351;460106.86065135186;459153.1681162232;216578.99785978085;198186.82848740023;458618.2853979521;199078.58947130293;243957.54414387525;272.82210872938435;43968.83840137451;17538.137836175654;5638.657761871555;13891.916112907436;0;0;0;0;2;2;0;0;1;2;21996755720.148087;8456680940.055847;18423352850.109337;50449.385570993894;16610.540539305544;0.0;3263.800296913944;84802.52662683542;21706.41655016733;0.0;6863.7952110712895;3.7984101412852365;0.2867844558658549
102;2019-05-16 18:42:41.783;541;542;169;170;138;50;199;26;-25;35;740;206;-26;12;206;119;237;497;159;206;198;-101;616;359;364;142;364;303;617;-1.0;-1.0;1408.0;389.0;85.0;100;100;66;1;0;0;1;0;0;0;1;1;0;0;0;22903.01171875;9902.275390625;6117.8671875;2937.96826171875;471.0;205539;514.0;0.0;Calculated values ==>;1558024961.783;327.26000000000005;327.36;290.06;290.16;286.96000000000004;278.16;274.27422755570615;293.06;275.76000000000005;270.66;276.66;347.16;293.76000000000005;270.56;274.36;293.76000000000005;285.06;296.86;322.86;293.76000000000005;292.96000000000004;324.56;320.26000000000005;263.06;242.98782864720522;267.9596281332873;274.27422755570615;289.06;6160000.0;3590000.0;3640000.0;1420000.0;3640000.0;3030000.0;6170000.0;0.0;0.0;0.23466666666666666;0.06483333333333334;0.014166666666666666;0.014166666666666666;0.0;9902.275390625;6117.8671875;2937.96826171875;22903.01171875;472850.01176050195;472876.4048538648;242643.52370793704;242967.49291513363;233145.47010045665;430214.79039162316;458835.75621896185;437798.07955487026;471931.263865096;527597.3856186717;468782.15747417515;437642.0229114993;443373.06176112994;459793.8049284156;448247.76469897863;403771.1116682758;465785.43500264;459793.8049284156;458698.32593839575;215742.86842915416;197768.88456892778;458304.5576970204;199808.28221711653;242643.52370793704;273.11938620658015;44353.406097787425;17700.727807457293;5687.590655160058;13992.61391276679;0;0;0;0;2;2;0;0;1;2;22214523049.919605;8541268249.967098;18605125579.91862;55848.27244192621;16759.17519361377;-0.0;3060.7763649314984;85688.20757060798;21984.45580217194;0.0;6916.492110810551;3.991337778310781;0.2995787919552323
103;2019-05-16 18:43:41.763;551;551;167;167;139;54;198;27;-24;36;739;205;-26;15;207;120;239;512;160;205;197;-101;608;364;369;143;369;304;608;-3.0;0.0;1375.0;410.0;67.0;100;100;66;1;0;0;1;0;0;0;1;1;0;0;0;22042.900390625;9646.7509765625;6011.2294921875;2930.51635742188;470.0;205540;512.0;0.0;Calculated values ==>;1558025021.763;328.26000000000005;328.26000000000005;289.86;289.86;287.06;278.56;274.8017692304317;292.96000000000004;275.86;270.76000000000005;276.76000000000005;347.06000000000006;293.66;270.56;274.66;293.86;285.16;297.06;324.36;293.66;292.86;324.36;320.16;263.06;243.1966462407574;268.0796299477929;274.8017692304317;289.16;6080000.0;3640000.0;3690000.0;1430000.0;3690000.0;3040000.0;6080000.0;0.0;0.0;0.22916666666666666;0.06833333333333333;0.011166666666666667;0.011166666666666667;0.0;9646.7509765625;6011.2294921875;2930.51635742188;22042.900390625;475369.149811188;475369.149811188;242284.96641535932;242284.96641535932;233647.1837130231;429879.7862731237;457896.71826946054;437727.04723144654;471897.7078724963;527415.194142179;468522.201623838;437413.810930519;443607.19622175704;459142.8446520546;447453.0441045822;408724.78541634436;469396.50503931154;458866.95893993904;457757.51125268615;214906.75144652807;197350.94305643384;458147.1477495303;200903.83782634028;242284.96641535932;273.5726777939614;44727.830515728754;17863.582057717955;5736.4783923222785;14093.656026527762;0;0;0;0;2;2;0;0;1;2;22434349749.98951;8626739749.994278;18787164879.97651;54271.98548867018;17578.29284475132;-0.0;2406.1100840168165;86605.57049738264;22270.505987393615;0.0;6962.034312103911;3.99474950082506;0.3099245069374975
104;2019-05-16 18:44:41.764;554;555;168;168;141;53;198;28;-23;38;737;206;-25;12;208;123;239;519;159;204;197;-102;612;364;369;143;369;304;612;0.0;-1.0;1182.0;343.0;70.0;100;100;68;1;0;0;1;0;0;0;1;1;0;1;0;21816.5703125;9791.7685546875;5992.68115234375;2923.78051757812;469.0;205541;510.0;0.0;Calculated values ==>;1558025081.764;328.56;328.66;289.96000000000004;289.96000000000004;287.26000000000005;278.46000000000004;274.8017692304317;292.96000000000004;275.96000000000004;270.86;276.96000000000004;346.86;293.76000000000005;270.66;274.36;293.96000000000004;285.46000000000004;297.06;325.06;293.56;292.86;324.16;320.06;262.96000000000004;243.1966462407574;268.0796299477929;274.8017692304317;289.06;6120000.0;3640000.0;3690000.0;1430000.0;3690000.0;3040000.0;6120000.0;0.0;0.0;0.197;0.05716666666666667;0.011666666666666665;0.011666666666666665;0.0;9791.7685546875;5992.68115234375;2923.78051757812;21816.5703125;475325.72258080565;475476.07233029325;242480.3605183772;242480.3605183772;234143.1456920292;429879.7862731237;457896.71826946054;437883.18805776763;472095.1348084983;527205.8380528146;468643.1757465133;437570.5891863215;443168.68479859125;459280.5708841072;447908.2940229672;406838.1351378819;469961.76098331844;458728.7977386057;457757.51125268615;214070.64678622372;196933.003932529;458044.749771871;200902.04482502118;242480.3605183772;273.5719730017831;45093.332196073105;18025.57242007707;5785.265012651801;14193.690282321162;0;0;0;0;2;2;0;0;1;2;22655753439.72206;8712541179.890633;18969567919.756172;46685.28521685105;14699.991299461584;-0.0;2511.5667585669376;87446.89510742217;22539.496171365477;0.0;7003.015635419944;3.415440290596153;0.2594278768770586
105;2019-05-16 18:45:41.784;555;539;170;170;144;53;197;29;-23;39;735;206;-24;14;208;126;238;515;159;204;196;-105;601;365;370;143;370;305;601;-2.0;-1.0;1298.0;201.0;62.0;100;100;69;1;0;0;1;0;0;0;1;1;0;0;0;21390.841796875;9686.9951171875;5850.40673828125;2938.037109375;483.0;205542;467.0;1047.0;Calculated values ==>;1558025141.784;328.66;327.06;290.16;290.16;287.56;278.46000000000004;274.9066339382667;292.86;276.06;270.86;277.06;346.66;293.76000000000005;270.76000000000005;274.56;293.96000000000004;285.76000000000005;296.96000000000004;324.66;293.56;292.76000000000005;319.86;321.46000000000004;262.66;243.1966462407574;268.19934244402924;274.9066339382667;289.06;6010000.0;3650000.0;3700000.0;1430000.0;3700000.0;3050000.0;6010000.0;0.0;0.0;0.21633333333333335;0.033499999999999995;0.010333333333333333;0.010333333333333333;2.6545208461305587;9686.9951171875;5850.40673828125;2938.037109375;21390.841796875;476823.0308234794;474437.9962641305;243500.5844058802;243500.5844058802;235307.68086173735;429811.8947417682;457595.7235896745;437656.05685647397;472193.81962526246;526918.5477024466;468503.9437720561;437499.1961693786;443257.1847228264;459122.36138453893;448173.5932766671;411370.1209150436;470785.73573882424;458569.3095304633;457456.0283980784;196097.13278094304;202784.37528459195;457737.3394348842;202383.78682581414;243500.5844058802;274.15626952824465;45453.51398412596;18187.949558301294;5834.129775687624;14292.415578844693;0;0;0;0;2;2;0;0;1;2;22877527339.651585;8798369779.863358;19152328819.698093;50897.234416632746;8554.344012403846;-0.0;2210.872921252715;88260.35383333056;22733.34689427862;0.0;7042.382417293931;3.3375364703174077;0.2263140062021046
106;2019-05-16 18:46:41.835;551;519;174;173;148;51;197;30;-22;40;734;207;-24;13;209;127;237;502;159;204;196;-110;595;364;369;141;369;306;595;157.0;-1.0;1368.0;234.0;60.0;100;100;73;1;0;0;1;0;0;0;1;1;0;0;0;21851.005859375;9744.771484375;5764.0771484375;2949.23852539062;465.0;205543;456.0;0.0;Calculated values ==>;1558025201.835;328.26000000000005;325.06;290.56;290.46000000000004;287.96000000000004;278.26000000000005;274.8017692304317;292.86;276.16;270.96000000000004;277.16;346.56000000000006;293.86;270.76000000000005;274.46000000000004;294.06;285.86;296.86;323.36;293.56;292.76000000000005;318.76000000000005;319.66;262.16;242.77792619122317;268.3187672390254;274.8017692304317;289.06;5950000.0;3640000.0;3690000.0;1410000.0;3690000.0;3060000.0;5950000.0;0.026166666666666668;0.0;0.228;0.039;0.01;0.036166666666666666;0.0;9744.771484375;5764.0771484375;2949.23852539062;21851.005859375;476962.5996210726;472177.09805223055;245056.8296411681;244717.30799601163;236679.44714786985;429879.7862731237;457757.51125268615;437585.1090581189;472555.3283204977;526735.7672569884;468485.7931119602;437270.2536001789;442905.06249663915;459418.15383522364;448511.971018719;413428.0678425099;469568.1511122487;458728.7977386057;457618.15118734963;191500.00471740507;195261.2709748474;457542.7330010425;202065.10226902197;213952.21582814073;274.02748969305566;45814.169011725826;18350.018588646897;5883.232107609779;14389.285214018975;0;0;0;0;2;2;0;0;1;2;23099415785.08854;8883642200.03128;19335784625.059364;53698.5615479141;9963.627598548801;-0.0;8812.584662158055;89132.72635497445;22887.794493639616;0.0;7134.322646827957;3.9264509473513782;0.23482793805786203
107;2019-05-16 18:47:41.775;545;530;177;176;149;49;198;30;-21;40;735;207;-23;13;209;129;235;500;160;204;197;-115;592;363;368;141;368;306;592;-1.0;0.0;1389.0;278.0;58.0;100;100;76;1;0;0;1;0;0;0;1;1;0;0;0;22123.583984375;9785.9560546875;5711.01611328125;2971.69946289062;465.0;205544;457.0;0.0;Calculated values ==>;1558025261.775;327.66;326.16;290.86;290.76000000000005;288.06;278.06;274.69669130483857;292.96000000000004;276.16;271.06;277.16;346.66;293.86;270.86;274.46000000000004;294.06;286.06;296.66;323.16;293.56;292.86;318.86;319.66;261.66;242.77792619122317;268.3187672390254;274.69669130483857;289.16;5920000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3060000.0;5920000.0;0.0;0.0;0.2315;0.04633333333333333;0.009666666666666665;0.009666666666666665;0.0;9785.9560546875;5711.01611328125;2971.69946289062;22123.583984375;476444.87058589875;474217.6218507086;246201.4943837078;245855.3185378431;237068.4625748757;429947.3805835815;458057.79158168816;437742.05038880615;472555.3283204977;526840.6105527701;468485.7931119602;437427.84448784514;442905.06249663915;459575.6909922959;448998.212695669;413860.2811150947;469657.81550862564;458887.9186232276;457918.9156678938;191917.91438739494;195261.2709748474;457030.99897226505;201213.00419473165;246201.4943837078;273.68968185211855;46180.25747252452;18512.61189556481;5932.523916409275;14484.81536551398;0;0;0;0;2;2;0;0;1;2;23320294685.299397;8968157600.111961;19519201025.23446;54756.47419392825;11852.90042469238;-0.0;2046.6017390804643;90035.61452838722;23069.417089606482;0.0;7224.725373704569;3.7174290457892796;0.26720550300853435
108;2019-05-16 18:48:41.776;540;534;178;178;150;47;198;30;-22;41;737;207;-23;14;210;129;234;502;160;205;197;-119;589;364;369;141;369;306;589;-2.0;-1.0;1374.0;481.0;55.0;100;100;77;1;0;0;1;0;0;0;1;1;0;0;0;22025.865234375;9938.6796875;5633.9951171875;2962.94360351562;470.0;205545;457.0;13.0;Calculated values ==>;1558025321.776;327.16;326.56;290.96000000000004;290.96000000000004;288.16;277.86;274.8017692304317;292.96000000000004;276.16;270.96000000000004;277.26000000000005;346.86;293.86;270.86;274.56;294.16;286.06;296.56;323.36;293.66;292.86;318.86;320.16;261.26000000000005;242.77792619122317;268.3187672390254;274.8017692304317;289.16;5890000.0;3640000.0;3690000.0;1410000.0;3690000.0;3060000.0;5890000.0;0.0;0.0;0.229;0.08016666666666666;0.009166666666666667;0.009166666666666667;0.032978591633825195;9938.6796875;5633.9951171875;2962.94360351562;22025.865234375;476075.9510568106;475188.59053220414;246668.65653042507;246668.65653042507;237461.10482574784;429879.7862731237;457896.71826946054;437585.1090581189;472653.6706096803;527050.2660827636;468485.7931119602;437427.84448784514;443052.3292051162;459555.5943475005;448812.41734371195;414655.3500856464;470363.18913058686;458866.95893993904;457757.51125268615;191917.91438739494;197350.94305643384;456620.95037821744;199904.95839580314;246668.65653042507;273.17883320804776;46548.17568077095;18676.98659941722;5981.980099492234;14579.358701349685;0;0;0;0;2;2;0;0;1;2;23541398370.03231;9052759010.009766;19702804085.012672;54428.75450167031;20580.065357256877;-0.0;1934.9811682873933;90945.50659769984;23339.696308708153;0.0;7257.905784223513;4.151132124793977;0.3366627474586007
109;2019-05-16 18:49:41.786;537;534;178;178;153;46;199;29;-21;41;739;206;-23;11;210;131;234;500;160;205;198;-119;590;362;367;142;367;306;590;-2.0;-1.0;1266.0;430.0;57.0;100;100;80;1;0;0;1;0;0;0;1;1;0;0;0;22634.248046875;10272.96484375;5705.14990234375;2964.24829101562;489.0;205546;458.0;13.0;Calculated values ==>;1558025381.786;326.86;326.56;290.96000000000004;290.96000000000004;288.46000000000004;277.76000000000005;274.5913991737795;293.06;276.06;271.06;277.26000000000005;347.06000000000006;293.76000000000005;270.86;274.26000000000005;294.16;286.26000000000005;296.56;323.16;293.66;292.96000000000004;318.96000000000004;322.06;261.26000000000005;242.98782864720522;268.3187672390254;274.5913991737795;289.16;5900000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3060000.0;5900000.0;0.0;0.0;0.211;0.07166666666666667;0.0095;0.0095;0.032950804578397656;10272.96484375;5705.14990234375;2964.24829101562;22634.248046875;475509.1295054199;475064.14521957317;246628.7637423405;246628.7637423405;238369.30149272212;430014.67791919125;458356.8847964573;437742.05038880615;472522.5091947854;527259.8804449925;468364.46027209103;437427.84448784514;442609.8111887139;459869.6921084229;449481.1154426235;414270.0292794125;469923.4795126777;459184.1982711204;458218.4865142734;192335.8262164488;205292.2597576877;456459.84395623865;199468.89763107421;246628.7637423405;272.9977657531712;46920.405319323996;18845.445042212716;6031.381597483109;14673.867325309953;0;0;0;0;2;2;0;0;1;2;23762235169.997215;9137673159.996271;19886434684.98349;50275.63523188144;18417.684486636786;-0.0;2010.1023663333624;91818.1886014376;23664.731720897063;0.0;7290.786959622815;3.7325555394719654;0.2991736537715704
110;2019-05-16 18:50:41.787;536;533;179;179;152;44;199;29;-22;41;740;206;-24;13;211;131;234;502;160;206;198;-116;589;361;366;141;366;305;589;134.0;-1.0;1462.0;340.0;54.0;100;100;80;1;0;0;1;0;0;0;1;1;0;1;0;22631.275390625;10286.810546875;5703.2509765625;2955.68774414062;509.0;205547;459.0;13.0;Calculated values ==>;1558025441.787;326.76000000000005;326.46000000000004;291.06;291.06;288.36;277.56;274.4858918419099;293.06;276.06;270.96000000000004;277.26000000000005;347.16;293.76000000000005;270.76000000000005;274.46000000000004;294.26000000000005;286.26000000000005;296.56;323.36;293.76000000000005;292.96000000000004;319.06;324.06;261.56;242.77792619122317;268.19934244402924;274.4858918419099;289.16;5890000.0;3610000.0;3660000.0;1410000.0;3660000.0;3050000.0;5890000.0;0.022333333333333334;0.0;0.24366666666666664;0.056666666666666664;0.009000000000000001;0.03133333333333334;0.0329206916362308;10286.810546875;5703.2509765625;2955.68774414062;22631.275390625;475484.9521120788;475040.19161002146;247020.19919627064;247020.19919627064;238084.7005112131;430081.6785162784;458516.8789554001;437812.597326149;472653.6706096803;527442.2860513828;468503.9437720561;437499.1961693786;443110.4695693885;460162.587924932;449664.84639329417;414655.3500856464;470363.18913058686;459479.34306306764;458378.80557116074;192753.74022246967;213652.59903751023;456928.54244966514;200518.91762984302;213875.66871807218;273.40822427713135;47297.624301059084;19016.77935911865;6080.7152199298225;14768.93891701945;0;0;0;0;2;2;0;0;1;2;23982138834.73158;9222574574.893713;20069737739.762066;57820.559952666554;14529.87873978992;-0.0;7661.098288063443;92719.00524024779;23939.29932350273;0.0;7371.381641534412;4.2231920126507605;0.28144437294385105
111;2019-05-16 18:51:41.797;536;533;178;178;152;44;199;29;-22;40;741;205;-24;10;211;132;234;502;159;206;198;-112;591;361;366;141;366;305;590;127.0;-1.0;1583.0;254.0;54.0;100;100;81;1;0;0;1;0;0;0;1;1;0;1;0;22954.650390625;10328.931640625;5713.45361328125;2951.18676757812;520.0;205548;460.0;13.0;Calculated values ==>;1558025501.797;326.76000000000005;326.46000000000004;290.96000000000004;290.96000000000004;288.36;277.56;274.4858918419099;293.06;276.06;270.96000000000004;277.16;347.26;293.66;270.76000000000005;274.16;294.26000000000005;286.36;296.56;323.36;293.76000000000005;292.96000000000004;319.16;325.16;261.96000000000004;242.77792619122317;268.19934244402924;274.4858918419099;289.06;5910000.0;3610000.0;3660000.0;1410000.0;3660000.0;3050000.0;5900000.0;0.021166666666666667;0.0;0.2638333333333333;0.042333333333333334;0.009000000000000001;0.030166666666666668;0.03290375930213729;10328.931640625;5713.45361328125;2951.18676757812;22954.650390625;475236.7861047175;474915.5249135318;246628.7637423405;246628.7637423405;238056.15934114342;430081.6785162784;458516.8789554001;437812.597326149;472555.3283204977;527547.0033350008;468382.75320899114;437499.1961693786;442668.9074931304;460162.587924932;449812.9088949283;413880.3515603764;470231.1543271696;459479.34306306764;458378.80557116074;193171.6564234249;218251.29456621417;457338.14843004255;201312.55608486393;214832.30864565805;273.7198626015653;47677.57032962826;19188.605843629102;6129.947378178699;14864.093978453846;0;0;0;0;2;2;0;0;1;2;24201775434.696674;9307188674.880266;20252768239.73298;62396.59421415904;10838.416742612562;-0.0;7346.9859905859985;93720.98182641511;24150.737019566208;0.0;7496.469855064776;4.242593065496482;0.26443589149366914
