;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
112;2019-05-16 18:52:41.777;536;534;178;178;151;43;199;29;-23;40;742;205;-24;13;211;132;234;505;160;206;198;-107;591;360;365;140;365;305;591;183.0;-1.0;1419.0;283.0;51.0;100;100;82;1;0;0;1;0;0;0;1;1;0;1;0;23086.1484375;10422.01953125;5734.703125;2947.08325195312;525.0;205549;460.0;0.0;Calculated values ==>;1558025561.777;326.76000000000005;326.56;290.96000000000004;290.96000000000004;288.26000000000005;277.46000000000004;274.38016830617;293.06;276.06;270.86;277.16;347.36;293.66;270.76000000000005;274.46000000000004;294.26000000000005;286.36;296.56;323.66;293.76000000000005;292.96000000000004;319.16;325.66;262.46000000000004;242.56692532238324;268.19934244402924;274.38016830617;289.16;5910000.0;3600000.0;3650000.0;1400000.0;3650000.0;3050000.0;5910000.0;0.030500000000000003;0.0;0.2365;0.04716666666666667;0.0085;0.03900000000000001;0.0;10422.01953125;5734.703125;2947.08325195312;23086.1484375;475236.7861047175;474939.5429280758;246589.03282669443;246589.03282669443;237716.00685960054;430148.3826014536;458676.5019544617;437656.05685647397;472686.4266018815;527651.7105751382;468382.75320899114;437499.1961693786;443110.4695693885;460318.4583724024;449995.63183530286;413880.3515603764;470559.9015634227;459636.7508791465;458538.7512291684;193171.6564234249;220341.7376933702;458007.34389013296;200815.6508432063;210791.90076268447;273.52055286756814;48061.11576221008;19361.472795252;6179.083244273697;14959.463484201133;0;0;0;0;2;2;0;0;1;2;24421002334.766388;9391460574.907064;20435707239.791153;56012.7560221378;12130.874855380041;-0.0;9662.127168192874;94707.3974971695;24342.083979355888;0.0;7638.165217229774;4.0727883448764075;0.2510660264846508
113;2019-05-16 18:53:41.778;538;536;179;178;152;42;200;29;-24;39;742;206;-25;10;212;131;234;507;162;207;199;-104;591;359;364;139;364;304;590;258.0;74.0;1471.0;422.0;50.0;100;100;81;1;0;0;1;0;0;0;1;1;0;1;0;23136.607421875;10301.7275390625;5696.61328125;2941.6484375;527.0;205550;461.0;0.0;Calculated values ==>;1558025621.778;326.96000000000004;326.76000000000005;291.06;290.96000000000004;288.36;277.36;274.27422755570615;293.16;276.06;270.76000000000005;277.06;347.36;293.76000000000005;270.66;274.16;294.36;286.26000000000005;296.56;323.86;293.86;293.06;319.26000000000005;325.86;262.76000000000005;242.35481222062532;268.0796299477929;274.27422755570615;289.36;5910000.0;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;5900000.0;0.043000000000000003;0.012333333333333333;0.24516666666666667;0.07033333333333333;0.008333333333333333;0.051333333333333335;0.0;10301.7275390625;5696.61328125;2941.6484375;23136.607421875;475533.4451549043;475360.9467602469;246979.7212225892;246628.7637423405;238056.15934114342;430214.79039162316;458973.0432833828;437727.04723144654;472719.2527797885;527729.1532524921;468643.1757465133;437570.5891863215;442875.1821116291;460609.61753313727;450030.6332733984;413880.3515603764;470997.3082705818;459930.11272889783;458835.75621896185;193589.57483703562;221177.93781777218;458469.9448394925;199962.54050357128;207595.19971120407;273.180306043137;48446.311815264045;19534.17356628043;6228.156826367593;15054.726042199509;0;0;0;0;2;2;0;0;1;2;24639705980.37124;9475161970.13855;20618410285.29644;58291.93156611742;18181.687438293124;0.0;12897.0152340649;95659.95243869041;24594.692875913213;0.0;7826.161204316068;4.718621168257063;0.30641054645000493
114;2019-05-16 18:54:41.778;539;537;177;177;152;42;200;28;-24;39;742;206;-25;12;212;131;234;507;161;207;199;-101;592;358;363;140;363;304;592;-1.0;80.0;1468.0;430.0;54.0;100;100;80;1;0;0;1;0;0;0;1;1;0;1;0;23036.455078125;10247.09375;5784.24853515625;2935.34814453125;529.0;205551;461.0;0.0;Calculated values ==>;1558025681.778;327.06;326.86;290.86;290.86;288.36;277.36;274.1680685717883;293.16;275.96000000000004;270.76000000000005;277.06;347.36;293.76000000000005;270.66;274.36;294.36;286.26000000000005;296.56;323.86;293.86;293.06;319.26000000000005;326.06;263.06;242.56692532238324;268.0796299477929;274.1680685717883;289.26000000000005;5920000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;5920000.0;0.0;0.013333333333333334;0.24466666666666667;0.07166666666666667;0.009000000000000001;0.009000000000000001;0.0;10247.09375;5784.24853515625;2935.34814453125;23036.455078125;475557.8990419028;475261.09208083485;246201.4943837078;246201.4943837078;237999.33462950826;430280.9020939914;459131.61449609476;437727.04723144654;472588.21769833704;527729.1532524921;468643.1757465133;437570.5891863215;443168.68479859125;460764.5036730645;450212.6988455641;413486.1769115768;470735.20936922485;460086.50895382016;458994.64414827694;193589.57483703562;222014.15119762826;458618.2853979521;199331.47512276605;246201.4943837078;272.9265287247348;48831.08733609738;19705.413743689285;6277.13179788452;15150.399890669562;0;0;0;0;2;2;0;0;1;2;24857805980.37124;9558861970.13855;20800810285.29644;58327.44997592383;18582.221403055;0.0;1915.1383478811226;96631.78061820741;24901.058782924447;0.0;7949.595817498951;4.155960156521555;0.32670214445653994
115;2019-05-16 18:55:41.799;540;538;176;176;150;41;200;28;-24;38;743;206;-26;9;212;131;234;509;159;207;199;-100;591;357;362;140;362;303;591;-2.0;0.0;1509.0;416.0;53.0;100;100;80;1;0;0;1;0;0;0;1;1;0;0;0;23009.29296875;10228.2646484375;5768.95166015625;2946.81640625;531.0;205552;461.0;0.0;Calculated values ==>;1558025741.799;327.16;326.96000000000004;290.76000000000005;290.76000000000005;288.16;277.26000000000005;274.0616903277293;293.16;275.96000000000004;270.76000000000005;276.96000000000004;347.46000000000004;293.76000000000005;270.56;274.06;294.36;286.26000000000005;296.56;324.06;293.86;293.06;319.26000000000005;326.26000000000005;263.16;242.56692532238324;267.9596281332873;274.0616903277293;289.06;5910000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;5910000.0;0.0;0.0;0.2515;0.06933333333333333;0.008833333333333334;0.008833333333333334;0.0;10228.2646484375;5768.95166015625;2946.81640625;23009.29296875;475829.5260830519;475533.4451549043;245893.7790608386;245893.7790608386;237405.4038472417;430346.717906069;459289.8238943861;437953.82195464283;472489.9908694221;527911.1227596017;468782.15747417515;437642.0229114993;442934.10434907244;460919.05237078964;450394.21882050455;413880.3515603764;471172.1165259665;460242.557883941;459153.1681162232;193589.57483703562;222850.3779558165;458719.98957552284;199258.73199325462;245893.7790608386;272.8935154306822;49214.93620266764;19876.1014498779;6326.1669920461745;15246.710255650829;0;0;0;0;2;2;0;0;1;2;25075382105.03936;9642891370.010376;20982974020.018578;60031.81512528913;17989.313859037262;-0.0;1883.7912699892306;97618.45304040238;25205.92824328803;0.0;7981.2646444776165;4.217946698946813;0.32456165822001226
116;2019-05-16 18:56:41.769;541;539;175;175;149;41;200;28;-24;37;743;206;-25;11;213;131;234;510;158;207;199;-99;590;357;362;140;362;304;589;202.0;76.0;1493.0;289.0;51.0;100;100;79;1;0;0;1;0;0;0;1;1;0;0;0;22833.8359375;10095.30859375;5754.4443359375;2947.32470703125;532.0;205553;461.0;0.0;Calculated values ==>;1558025801.769;327.26000000000005;327.06;290.66;290.66;288.06;277.26000000000005;274.0616903277293;293.16;275.96000000000004;270.76000000000005;276.86;347.46000000000004;293.76000000000005;270.66;274.26000000000005;294.46000000000004;286.26000000000005;296.56;324.16;293.86;293.06;319.26000000000005;326.36;263.26000000000005;242.56692532238324;268.0796299477929;274.0616903277293;288.96000000000004;5900000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;5890000.0;0.033666666666666664;0.012666666666666666;0.24883333333333332;0.04816666666666667;0.0085;0.042166666666666665;0.0;10095.30859375;5754.4443359375;2947.32470703125;22833.8359375;476100.4243439012;475928.41500745935;245625.11643944975;245625.11643944975;237150.94794837345;430346.717906069;459289.8238943861;437727.04723144654;472391.7460337592;527833.7864277182;468643.1757465133;437570.5891863215;443022.0508540321;461053.9582046509;450394.21882050455;414270.0292794125;471584.99307338044;460242.557883941;459153.1681162232;193589.57483703562;223268.49639005636;458821.66005470854;200257.79197063643;209402.9838596067;273.2881228849789;49596.77126403144;20045.379878755044;6375.2602757589675;15342.690541514083;0;0;0;0;2;2;0;0;1;2;25292473505.14293;9726849370.05043;21164982970.105408;59090.26635073158;12454.159646049475;0.0;10531.132769487327;98610.64071116975;25459.49700814512;0.0;8084.670616005756;4.366399945379788;0.2626142262502909
117;2019-05-16 18:57:41.770;541;540;175;175;149;41;200;27;-24;37;744;205;-25;11;213;130;234;512;157;208;199;-98;591;356;361;140;361;304;591;200.0;76.0;1444.0;276.0;50.0;100;100;79;1;0;0;1;0;0;0;1;1;0;1;0;22676.205078125;10102.4345703125;5818.92626953125;2941.34423828125;533.0;205554;461.0;0.0;Calculated values ==>;1558025861.77;327.26000000000005;327.16;290.66;290.66;288.06;277.26000000000005;273.955091788801;293.16;275.86;270.76000000000005;276.86;347.56000000000006;293.66;270.66;274.26000000000005;294.46000000000004;286.16;296.56;324.36;293.96000000000004;293.06;319.26000000000005;326.46000000000004;263.36;242.56692532238324;268.0796299477929;273.955091788801;288.86;5910000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;5910000.0;0.03333333333333333;0.012666666666666666;0.24066666666666667;0.046;0.008333333333333333;0.041666666666666664;0.0;10102.4345703125;5818.92626953125;2941.34423828125;22676.205078125;475977.351603097;475829.5260830519;245548.8209660179;245548.8209660179;237095.87717853487;430412.23801567365;459447.67380351556;437727.04723144654;472391.7460337592;527938.4097321841;468522.201623838;437570.5891863215;443022.0508540321;461207.877530726;450429.13405674417;413880.3515603764;471629.50250213465;460533.5242618854;459311.33047143556;193589.57483703562;223686.61821467688;458923.2969905021;200036.16926200507;209138.69960280767;273.19650240313825;49976.027926209215;20213.697210161015;6424.333334781313;15439.136903855735;0;0;0;0;2;2;0;0;1;2;25509377119.880917;9810850769.94896;21347386009.88507;57204.271297978914;11908.807875510864;0.0;10423.859619526162;99579.77800909076;25662.525120991693;0.0;8259.298462785533;4.216624204407172;0.2502081294211954
118;2019-05-16 18:58:41.800;542;541;175;175;148;40;200;26;-24;36;744;205;-26;11;213;130;235;513;157;208;199;-98;592;356;361;139;361;303;592;170.0;-1.0;1434.0;310.0;49.0;100;100;78;1;0;0;1;0;0;0;1;1;0;1;0;22730.30078125;10183.634765625;5845.99755859375;2939.35205078125;534.0;205555;461.0;0.0;Calculated values ==>;1558025921.8;327.36;327.26000000000005;290.66;290.66;287.96000000000004;277.16;273.955091788801;293.16;275.76000000000005;270.76000000000005;276.76000000000005;347.56000000000006;293.66;270.56;274.26000000000005;294.46000000000004;286.16;296.66;324.46000000000004;293.96000000000004;293.06;319.26000000000005;326.56;263.36;242.35481222062532;267.9596281332873;273.955091788801;288.86;5920000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;5920000.0;0.028333333333333332;0.0;0.239;0.051666666666666666;0.008166666666666666;0.0365;0.0;10183.634765625;5845.99755859375;2939.35205078125;22730.30078125;476002.02604418906;475854.1271798207;245510.89547392764;245510.89547392764;236760.30177021318;430412.23801567365;459447.67380351556;437953.82195464283;472424.9728513876;528015.6822171278;468661.3986364127;437642.0229114993;443226.97429043637;461207.877530726;450429.13405674417;413860.2811150947;471651.9759314402;460533.5242618854;459311.33047143556;193589.57483703562;224104.74344509715;459078.972389739;199810.6808897627;210035.84305699595;273.1075564104539;50354.60466863133;20382.832313168783;6473.363640068004;15536.393206226376;0;0;0;0;2;2;0;0;1;2;25726085419.777634;9894592619.909048;21529577059.79824;56916.21071450635;13395.528394165442;-0.0;9098.555290627046;100531.25752741638;25873.500024539568;0.0;8422.06659702136;4.186322937982747;0.2621042672464003
119;2019-05-16 18:59:41.761;543;542;175;175;148;40;200;25;-26;36;744;204;-27;11;214;130;235;514;157;208;199;-97;592;355;360;138;360;302;591;127.0;0.0;1184.0;352.0;48.0;100;100;74;1;0;0;1;0;0;0;1;1;0;1;0;22430.546875;9729.6328125;5797.34521484375;2932.64501953125;535.0;205556;461.0;0.0;Calculated values ==>;1558025981.761;327.46000000000004;327.36;290.66;290.66;287.96000000000004;277.16;273.8482719121499;293.16;275.66;270.56;276.76000000000005;347.56000000000006;293.56;270.46000000000004;274.26000000000005;294.56;286.16;296.66;324.56;293.96000000000004;293.06;319.26000000000005;326.66;263.46000000000004;242.14157278889297;267.8393353686513;273.8482719121499;288.86;5920000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;5910000.0;0.021166666666666667;0.0;0.19733333333333333;0.058666666666666666;0.008;0.029166666666666667;0.0;9729.6328125;5797.34521484375;2932.64501953125;22430.546875;476149.7824165785;476125.03480363055;245548.8209660179;245548.8209660179;236787.4093157926;430477.46260093397;459605.1665242781;437869.15320432716;472556.2466753328;528092.9125784225;468679.728194046;437713.4967235476;443431.1120271193;461495.6585078262;450610.00787959766;413860.2811150947;471933.5950497893;460688.5861845942;459469.1335377376;193589.57483703562;224522.8720964353;459335.47050702886;198911.3637877437;211703.35204235607;272.7474402860673;50730.70044429326;20548.66834602549;6522.265142308478;15633.357994509479;0;0;0;0;2;2;0;0;1;2;25942244824.653866;9977638604.861498;21710959084.694386;47154.337111539135;15278.21426086473;-0.0;7226.501960281961;101397.9483766698;26112.292563755378;0.0;8558.020313307648;3.7735902383162854;0.257723756806833
120;2019-05-16 19:00:41.761;544;543;174;174;148;39;200;25;-26;35;743;205;-27;9;214;130;234;513;158;208;199;-97;589;354;359;139;359;301;589;86.0;74.0;1119.0;451.0;48.0;100;100;71;1;0;0;1;0;0;0;1;1;0;0;0;22012.03515625;9494.8291015625;5760.3115234375;2927.87841796875;535.0;205557;460.0;0.0;Calculated values ==>;1558026041.761;327.56;327.46000000000004;290.56;290.56;287.96000000000004;277.06;273.7412296467126;293.16;275.66;270.56;276.66;347.46000000000004;293.66;270.46000000000004;274.06;294.56;286.16;296.56;324.46000000000004;293.96000000000004;293.06;319.16;326.66;263.46000000000004;242.35481222062532;267.7187500070086;273.7412296467126;288.96000000000004;5890000.0;3540000.0;3590000.0;1390000.0;3590000.0;3010000.0;5890000.0;0.014333333333333333;0.012333333333333333;0.1865;0.07516666666666666;0.008;0.022333333333333334;0.0;9494.8291015625;5760.3115234375;2927.87841796875;22012.03515625;476664.68993856286;476517.7145894924;245280.8291323237;245280.8291323237;236841.8610857597;430542.39183029096;459762.3043333631;438095.2167564963;472326.8440106818;528065.6687750703;468939.0435562869;437940.2675631159;443343.77367153234;461648.628002798;450790.34610119683;414655.3500856464;472040.41213933897;460843.3091966263;459626.5796145048;193171.6564234249;224522.8720964353;459180.3614032639;197866.59609203858;214850.7989721407;272.3275952867421;51101.05529455368;20708.872195309345;6571.102837620978;15729.671800661823;0;0;0;0;2;2;0;0;1;2;26157944824.653866;10060738604.861498;21891859084.694386;44802.637753921364;19642.08469256043;0.0;5466.659101012799;102164.25650054864;26403.295055033923;0.0;8663.796655485105;3.8448720414517115;0.29500293929488275
121;2019-05-16 19:01:41.782;543;543;174;174;148;39;201;23;-27;35;743;205;-29;12;214;130;234;512;157;208;200;-98;585;355;360;139;360;300;584;238.0;76.0;1062.0;355.0;43.0;100;100;65;1;0;0;1;0;0;0;1;1;0;1;0;21376.248046875;9091.1904296875;5667.2822265625;2912.31787109375;535.0;205558;460.0;0.0;Calculated values ==>;1558026101.782;327.46000000000004;327.46000000000004;290.56;290.56;287.96000000000004;277.06;273.8482719121499;293.26000000000005;275.46000000000004;270.46000000000004;276.66;347.46000000000004;293.66;270.26000000000005;274.36;294.56;286.16;296.56;324.36;293.96000000000004;293.16;319.16;326.66;263.36;242.35481222062532;267.5978703862781;273.8482719121499;288.86;5850000.0;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;5840000.0;0.03966666666666666;0.012666666666666666;0.177;0.059166666666666666;0.007166666666666667;0.04683333333333333;0.0;9091.1904296875;5667.2822265625;2912.31787109375;21376.248046875;477006.20419444673;477127.9569320272;245471.50541027746;245471.50541027746;236979.39245456902;430477.46260093397;459741.0631315469;438165.9764317512;472326.8440106818;528142.8785658664;469077.49398789863;437856.56215164;443981.54984624276;461495.6585078262;450610.00787959766;416155.62832688726;472533.8574490985;460688.5861845942;459605.1665242781;193171.6564234249;224522.8720964353;459078.972389739;198868.0596855258;205999.5478213419;272.73025677735757;51462.750871290766;20863.809901005847;6619.788174054804;15824.93507929336;0;0;0;0;2;2;0;0;1;2;26373720320.181847;10144167795.065641;22072222190.13572;42355.73126408189;15395.81233499928;0.0;11877.196475920846;102890.83045605283;26695.37972484462;0.0;8808.379371892099;3.9403296625161524;0.24555668164465336
122;2019-05-16 19:02:41.792;542;542;175;175;149;38;201;23;-28;34;742;204;-30;10;215;130;233;507;157;209;200;-98;585;352;357;138;357;299;585;-2.0;77.0;1143.0;320.0;43.0;100;100;60;1;0;0;1;0;0;0;1;1;0;0;0;21141.703125;8927.3779296875;5684.43017578125;2908.42138671875;536.0;205559;459.0;0.0;Calculated values ==>;1558026161.792;327.36;327.36;290.66;290.66;288.06;276.96000000000004;273.5264737036516;293.26000000000005;275.46000000000004;270.36;276.56;347.36;293.56;270.16;274.16;294.66;286.16;296.46000000000004;323.86;294.06;293.16;319.06;326.76000000000005;263.36;242.14157278889297;267.47669482898436;273.5264737036516;288.86;5850000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2990000.0;5850000.0;0.0;0.012833333333333334;0.1905;0.05333333333333334;0.007166666666666667;0.007166666666666667;0.0;8927.3779296875;5684.43017578125;2908.42138671875;21141.703125;476859.93462485535;476859.93462485535;245779.51971135644;245779.51971135644;237262.06891216096;430671.36484660726;460210.5064603235;438236.7768127522;472360.27449258295;528115.7317380243;469095.7185908975;437928.15255369636;443894.718236925;462086.8017432054;451149.43373574974;415807.66901660786;471649.37508288474;461285.69911667117;460075.5242048206;192753.74022246967;224941.0041839467;459234.29461077973;198049.4449147792;245779.51971135644;272.39239670596777;51817.12618371003;21013.98966309949;6668.302418888945;15919.548448898415;0;0;0;0;2;2;0;0;1;2;26588856170.14766;10227281645.052433;22251952140.107155;45755.68672656386;13929.858650453363;0.0;1535.7880322031601;103625.21464949427;26939.801046449807;0.0;8920.172871920517;3.4943225736009778;0.2665680034030841
123;2019-05-16 19:03:41.763;541;541;177;177;149;37;201;23;-29;34;741;204;-30;14;215;129;233;504;159;209;200;-98;579;352;357;139;357;299;579;219.0;5.0;1229.0;204.0;41.0;100;100;55;1;0;0;1;0;0;0;1;1;0;0;0;20866.34375;8473.25;5653.38916015625;2901.796875;536.0;205560;458.0;0.0;Calculated values ==>;1558026221.763;327.26000000000005;327.26000000000005;290.86;290.86;288.06;276.86;273.5264737036516;293.26000000000005;275.46000000000004;270.26000000000005;276.56;347.26;293.56;270.16;274.56;294.66;286.06;296.46000000000004;323.56;294.06;293.16;318.96000000000004;326.76000000000005;263.36;242.35481222062532;267.47669482898436;273.5264737036516;289.06;5790000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2990000.0;5790000.0;0.0365;0.0008333333333333334;0.2048333333333333;0.034;0.006833333333333333;0.04333333333333333;0.0;8473.25;5653.38916015625;2901.796875;20866.34375;477444.3426235563;477444.3426235563;246721.17094074728;246721.17094074728;237431.25715542358;430671.36484660726;460210.5064603235;438082.61597026663;472228.6972694908;528011.4077830602;469095.7185908975;437928.15255369636;444470.14050354663;462086.8017432054;451004.8787789079;417968.8214500531;471974.87249249785;461285.69911667117;460075.5242048206;192335.8262164488;224941.0041839467;459078.972389739;199296.65673487453;206775.13782118523;272.8874882124413;52167.02404166805;21158.924809878372;6716.697502099868;16013.984610412044;0;0;0;0;2;2;0;0;1;2;26802952639.991047;10310341479.991674;22431265429.975986;48911.32398338281;8832.598732265393;0.0;10976.3500766242;104413.72510715167;27129.396509047092;0.0;9024.390293306014;4.035618576503162;0.22385672690492547
124;2019-05-16 19:04:41.773;539;540;178;178;150;35;200;20;-29;33;740;204;-30;10;215;129;232;496;160;210;199;-97;577;350;355;139;355;299;578;212.0;78.0;1165.0;226.0;42.0;100;100;49;1;0;0;1;0;0;0;1;1;0;1;0;20627.837890625;8099.61181640625;5622.29638671875;2904.462890625;536.0;205561;457.0;0.0;Calculated values ==>;1558026281.773;327.06;327.16;290.96000000000004;290.96000000000004;288.16;276.66;273.3108153835814;293.16;275.16;270.26000000000005;276.46000000000004;347.16;293.56;270.16;274.16;294.66;286.06;296.36;322.76000000000005;294.16;293.06;318.86;326.76000000000005;263.46000000000004;242.35481222062532;267.47669482898436;273.3108153835814;289.16;5770000.0;3500000.0;3550000.0;1390000.0;3550000.0;2990000.0;5780000.0;0.035333333333333335;0.013000000000000001;0.19416666666666668;0.03766666666666666;0.007;0.042333333333333334;0.0;8099.61181640625;5622.29638671875;2904.462890625;20627.837890625;477396.8881585092;477420.54815439705;247118.57435724916;247118.57435724916;237773.5022494836;430799.1582183253;460387.3511624245;438082.61597026663;472130.5325463717;527907.0743836513;469095.7185908975;437928.15255369636;443894.718236925;462389.91602610215;451362.71143001004;418339.1801175201;470896.39922104665;461725.47914583527;460252.8391778579;191917.91438739494;224941.0041839467;459180.3614032639;198567.02313713994;206595.2323940084;272.5900257347349;52512.866519426134;21297.05500952344;6765.091064388726;16107.964317295438;0;0;0;0;2;2;0;0;1;2;27016588239.957096;10393755379.978418;22610695329.94747;46505.94427509877;9816.435741357333;0.0;10738.172020516296;105209.00153316298;27284.83103107268;0.0;9205.374803145225;4.033384775237036;0.23173358799644886
125;2019-05-16 19:05:41.794;538;538;178;178;151;35;200;20;-30;32;738;205;-31;16;215;129;231;486;160;210;199;-97;572;349;354;138;354;299;572;187.0;75.0;1093.0;315.0;40.0;100;100;43;1;0;0;1;0;0;0;1;1;0;1;0;20297.796875;7643.72705078125;5527.9365234375;2896.50610351562;534.0;205562;457.0;0.0;Calculated values ==>;1558026341.794;326.96000000000004;326.96000000000004;290.96000000000004;290.96000000000004;288.26000000000005;276.66;273.20264511476705;293.16;275.16;270.16;276.36;346.96000000000004;293.66;270.06;274.76000000000005;294.66;286.06;296.26000000000005;321.76000000000005;294.16;293.06;318.86;326.56;263.46000000000004;242.14157278889297;267.47669482898436;273.20264511476705;289.16;5720000.0;3490000.0;3540000.0;1380000.0;3540000.0;2990000.0;5720000.0;0.03116666666666667;0.0125;0.18216666666666667;0.0525;0.006666666666666667;0.03783333333333334;0.0;7643.72705078125;5527.9365234375;2896.50610351562;20297.796875;477858.34769813094;477858.34769813094;247373.03355087468;247373.03355087468;238265.3747111047;430862.6128555636;460542.747743898;437928.15255369636;472164.23178385233;527698.3791117255;469215.69806610653;437773.3837767312;444756.5733829062;462540.9979189812;451540.8498094173;419723.64726233686;470171.5959923512;461877.967187257;460408.5339665152;191917.91438739494;224104.74344509715;459335.47050702886;197594.95037663492;206366.418777382;272.1989991172956;52854.03284172068;21428.295417954843;6813.449392092368;16200.915446250945;0;0;0;0;2;2;0;0;1;2;27229362684.63254;10476884464.851618;22790158119.67373;43780.69832992136;13741.377306845681;0.0;9611.260024655541;105961.65355643103;27481.21484979621;0.0;9375.012755773032;4.178032533129714;0.2691534705392639
126;2019-05-16 19:06:41.764;535;536;179;179;150;33;200;17;-30;30;737;205;-31;11;215;128;230;470;161;211;199;-97;572;347;351;138;351;298;573;161.0;75.0;784.0;307.0;43.0;100;100;37;1;0;0;1;0;0;0;1;1;0;0;0;20178.6171875;7339.09326171875;5536.67041015625;2895.84912109375;533.0;205563;456.0;0.0;Calculated values ==>;1558026401.764;326.66;326.76000000000005;291.06;291.06;288.16;276.46000000000004;272.9856168485579;293.16;274.86;270.16;276.16;346.86;293.66;270.06;274.26000000000005;294.66;285.96000000000004;296.16;320.16;294.26000000000005;293.06;318.76000000000005;326.46000000000004;263.46000000000004;242.14157278889297;267.35522164206344;272.9856168485579;289.26000000000005;5720000.0;3470000.0000000005;3510000.0;1380000.0;3510000.0;2980000.0;5730000.0;0.026833333333333334;0.0125;0.13066666666666665;0.051166666666666666;0.007166666666666667;0.034;0.0;7339.09326171875;5536.67041015625;2895.84912109375;20178.6171875;477425.2354804776;477448.29898337;247691.75540255712;247691.75540255712;237919.00548950775;430988.63858405815;461006.8955048023;438153.8488135099;471968.1179040911;527671.5247240361;469353.6570271538;437999.7806145802;444239.97794932604;462992.3648214444;451752.9128912208;419410.90092585306;467583.2711020594;462465.50517657667;460873.564739189;191500.00471740507;223686.61821467688;459335.47050702886;196501.43178592704;207291.54901884415;271.75333774224646;53191.167640677086;21553.089825533913;6861.694884173693;16293.07440154597;0;0;0;0;2;2;0;0;1;2;27440756934.73339;10559643064.8911;22969168569.759132;31575.915824937492;13448.341647896377;0.0;8621.788534491725;106589.31135546198;27707.682550698126;0.0;9526.878856136047;3.4014305772991014;0.22939579279098854
127;2019-05-16 19:07:41.785;534;535;179;179;148;31;200;17;-30;29;736;206;-32;14;215;127;230;464;159;211;199;-97;571;344;349;138;349;298;572;155.0;-2.0;522.0;320.0;42.0;100;100;30;1;0;0;1;0;0;0;1;1;0;0;0;19938.966796875;6923.884765625;5594.85546875;2902.1005859375;532.0;205564;455.0;0.0;Calculated values ==>;1558026461.785;326.56;326.66;291.06;291.06;287.96000000000004;276.26000000000005;272.6583383277491;293.16;274.86;270.16;276.06;346.76;293.76000000000005;269.96000000000004;274.56;294.66;285.86;296.16;319.56;294.26000000000005;293.06;318.66;326.36;263.46000000000004;242.14157278889297;267.35522164206344;272.6583383277491;289.06;5710000.0;3440000.0;3490000.0;1380000.0;3490000.0;2980000.0;5720000.0;0.025833333333333333;0.0;0.087;0.05333333333333334;0.007;0.03283333333333333;0.0;6923.884765625;5594.85546875;2902.1005859375;19938.966796875;477402.3062377412;477425.2354804776;247735.30642808502;247735.30642808502;237317.94856429586;431175.4696738307;461314.64659979986;438153.8488135099;471870.034071972;527567.2171867789;469473.3564276721;437845.4099550722;444669.68110044283;463291.72860536695;452140.796983166;419746.8503140823;466789.2507666501;462767.05208785826;461181.8950349183;191082.09718829524;223268.49639005636;459335.47050702886;194779.38687617943;206069.48139993596;271.0475364398108;53525.59785098515;21671.989576405293;6910.028042537199;16385.869584381064;0;0;0;0;2;2;0;0;1;2;27650830435.24742;10642472045.093775;23148031150.196793;21173.57818854775;14109.657793645303;-0.0;8376.190914348588;107029.04432600788;27937.412924104807;0.0;9668.578262663168;2.8311962625950313;0.19976577098213003
128;2019-05-16 19:08:41.775;534;534;177;177;148;30;200;15;-31;27;736;205;-32;14;215;125;230;455;159;211;199;-98;567;343;348;137;348;298;568;137.0;-1.0;502.0;104.0;40.0;100;100;23;1;0;0;1;0;0;0;1;1;0;1;0;19550.65625;6472.47314453125;5532.92822265625;2895.76245117188;531.0;205565;454.0;0.0;Calculated values ==>;1558026521.775;326.56;326.56;290.86;290.86;287.96000000000004;276.16;272.5487779782249;293.16;274.66;270.06;275.86;346.76;293.66;269.96000000000004;274.56;294.66;285.66;296.16;318.66;294.26000000000005;293.06;318.56;326.26000000000005;263.36;241.92719264551067;267.35522164206344;272.5487779782249;289.06;5670000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;2980000.0;5680000.0;0.022833333333333334;0.0;0.08366666666666665;0.017333333333333333;0.006666666666666667;0.029500000000000002;0.0;6472.47314453125;5532.92822265625;2895.76245117188;19550.65625;477887.63227878755;477766.5213876888;247183.65374057792;247183.65374057792;237433.57469339934;431237.1583312671;461468.0240855677;437999.7806145802;471806.2409394271;527567.2171867789;469353.6570271538;437845.4099550722;444669.68110044283;463440.95161036536;452033.65955061;421062.2760436392;465942.8942101044;462917.3566618822;461335.5593377295;190664.19178205615;222850.3779558165;459389.2660266468;196798.33239277473;208184.8456917133;271.85660202187404;53854.62319639607;21783.607286288352;6958.335515266572;16478.585659902394;0;0;0;0;2;2;0;0;1;2;27859895585.280655;10724958295.106888;23326801350.225212;20180.521167891056;4551.576182987115;-0.0;7467.946052557478;107373.60438445053;28092.897288887605;0.0;9800.590731662583;2.1609079529588637;0.10808534495696488
129;2019-05-16 19:09:41.806;535;534;176;176;146;29;200;11;-30;26;736;205;-32;11;215;124;230;443;157;212;199;-98;572;340;345;137;345;298;573;191.0;75.0;1021.0;131.0;43.0;100;100;18;1;0;0;1;0;0;0;1;1;0;0;0;19332.076171875;6243.57275390625;5662.1435546875;2899.96923828125;531.0;205566;453.0;0.0;Calculated values ==>;1558026581.806;326.66;326.56;290.76000000000005;290.76000000000005;287.76000000000005;276.06;272.21867820750657;293.16;274.26000000000005;270.16;275.76000000000005;346.76;293.66;269.96000000000004;274.26000000000005;294.66;285.56;296.16;317.46000000000004;294.36;293.06;318.46000000000004;326.26000000000005;263.36;241.92719264551067;267.35522164206344;272.21867820750657;288.86;5720000.0;3400000.0;3450000.0;1370000.0;3450000.0;2980000.0;5730000.0;0.03183333333333333;0.0125;0.1701666666666667;0.021833333333333333;0.007166666666666667;0.039;0.0;6243.57275390625;5662.1435546875;2899.96923828125;19332.076171875;477425.2354804776;477158.75630062434;246613.32387789089;246613.32387789089;236664.11101387817;431420.45991060114;461926.1883924594;438153.8488135099;471708.256711685;527567.2171867789;469353.6570271538;437845.4099550722;444239.97794932604;463886.80605827976;452420.1914644135;419410.90092585306;463329.34576330835;463496.67692964146;461794.573190275;190246.288480595;222850.3779558165;459389.2660266468;196534.39481855286;205736.93306449958;271.7390551994024;54178.81337779703;21889.629084905526;7006.658233108748;16571.926125559898;0;0;0;0;2;2;0;0;1;2;28067902999.93038;10807200764.968395;23505693729.923965;41115.577088141865;5738.998021376718;0.0;9986.247964905242;107884.66911614657;28178.696380418423;0.0;9946.117498231732;3.839121322309934;0.19471803616926137
130;2019-05-16 19:10:41.786;536;536;175;176;143;28;200;12;-29;24;736;204;-31;20;215;122;230;446;156;211;199;-98;565;340;345;137;345;300;567;298.0;76.0;1146.0;213.0;39.0;32;100;15;1;0;0;1;0;0;0;1;1;0;0;0;16964.498046875;5925.9375;3548.41528320312;2918.5556640625;531.0;205567;452.0;0.0;Calculated values ==>;1558026641.786;326.76000000000005;326.76000000000005;290.66;290.76000000000005;287.46000000000004;275.96000000000004;272.21867820750657;293.16;274.36;270.26000000000005;275.56;346.76;293.56;270.06;275.16;294.66;285.36;296.16;317.76000000000005;294.26000000000005;293.06;318.36;326.26000000000005;263.36;241.92719264551067;267.5978703862781;272.21867820750657;288.76000000000005;5650000.0;3400000.0;3450000.0;1370000.0;3450000.0;3000000.0;5670000.0;0.049666666666666665;0.012666666666666666;0.191;0.0355;0.006500000000000001;0.05616666666666666;0.0;5925.9375;3548.41528320312;2918.5556640625;16964.498046875;478415.69743924495;478174.7204995866;246506.35971549866;246865.5166610009;235898.2950704502;431420.45991060114;461926.1883924594;437856.56215164;471512.23439352604;527412.0313022314;468957.30302096007;437545.9146967623;445129.6953370489;463886.80605827976;452138.4615754854;421703.8690680916;464670.62021467823;463366.4166169525;461794.573190275;189828.38726562503;222850.3779558165;459389.2660266468;196177.67003354954;202002.05845371576;271.5960257486048;54481.184005898824;21991.007866191834;7055.12977807452;16648.65519768106;0;0;0;0;2;2;0;0;1;2;28274833999.996185;10889373364.994526;23685033929.980995;46160.66839455528;9344.01165775495;0.0;14591.67957770341;108611.72872805169;28304.346230535368;0.0;10150.865289130961;5.656166986812507;0.28487872208653753
131;2019-05-16 19:11:41.797;535;530;174;175;146;33;201;14;-25;23;737;204;-26;14;216;123;229;403;156;210;200;-98;563;345;349;138;350;304;565;-2.0;0.0;1280.0;335.0;41.0;1;100;22;1;0;0;1;0;0;0;1;1;0;0;0;16280.3740234375;6250.8515625;2676.9296875;2951.28002929688;529.0;205568;451.0;0.0;Calculated values ==>;1558026701.797;326.66;326.16;290.56;290.66;287.76000000000005;276.46000000000004;272.7676641592781;293.26000000000005;274.56;270.66;275.46000000000004;346.86;293.56;270.56;274.56;294.76000000000005;285.46000000000004;296.06;313.46000000000004;294.16;293.16;318.26000000000005;326.06;263.36;242.14157278889297;268.0796299477929;272.7676641592781;288.76000000000005;5630000.0;3450000.0;3490000.0;1380000.0;3500000.0;3040000.0;5650000.0;0.0;0.0;0.21333333333333335;0.05583333333333333;0.006833333333333333;0.006833333333333333;0.0;6250.8515625;2676.9296875;2951.28002929688;16280.3740234375;478513.4189454637;477555.34687461786;246232.23751597104;246590.58972199858;236890.6847814692;431113.4868728058;461447.2768507042;437570.5891863215;471281.1494085178;527205.8380528146;468401.15335692395;437413.810930519;443461.255666955;463273.35756540485;451394.3479297601;422044.5280250804;457989.10725772893;462635.59894138284;461314.64659979986;189410.48811896544;222014.15119762826;459234.29461077973;196569.45888104665;246232.23751597104;271.77279269252654;54758.27539688284;22092.499711668363;7104.054043256849;16700.54258330971;0;0;0;0;2;2;0;0;1;2;28483072169.71159;10971888489.881754;23866267149.733307;51413.5744651253;14665.453328243431;-0.0;1469.7297954061635;109424.99648919748;28504.461786272255;0.0;10284.734905321571;5.6863716753865505;0.427921825192502
132;2019-05-16 19:12:41.797;530;512;173;175;148;38;201;13;-21;24;739;205;-23;24;217;125;229;320;158;209;200;-97;572;348;352;141;353;307;574;-1.0;76.0;1219.0;326.0;45.0;1;100;30;1;0;0;1;0;0;0;1;1;0;0;0;16825.681640625;6852.9873046875;2739.52197265625;2966.2314453125;526.0;205569;451.0;0.0;Calculated values ==>;1558026761.797;326.16;324.36;290.46000000000004;290.66;287.96000000000004;276.96000000000004;273.0942459734351;293.26000000000005;274.46000000000004;271.06;275.56;347.06000000000006;293.66;270.86;275.56;294.86;285.66;296.06;305.16;294.06;293.16;318.26000000000005;325.76000000000005;263.46000000000004;242.77792619122317;268.43790593516167;273.0942459734351;288.96000000000004;5720000.0;3479999.9999999995;3520000.0000000005;1410000.0;3529999.9999999995;3070000.0;5740000.0;0.0;0.012666666666666666;0.20316666666666666;0.05433333333333333;0.007500000000000001;0.007500000000000001;0.0;6852.9873046875;2739.52197265625;2966.2314453125;16825.681640625;476700.7725956889;473811.0793388045;245513.61240826288;246217.19894956014;237260.66614408448;430925.7729439634;460986.0157669899;437514.20447033056;470979.3205154194;527182.1593585447;468103.09700639517;437198.53567211574;444312.00193913304;462955.59896260384;451145.00746037747;419095.5583490368;441122.4387972041;462049.5740961287;460852.5178084268;189410.48811896544;220759.83610629753;458869.0855255645;197308.64636486326;245513.61240826288;272.0806303215535;55034.15919408336;22201.698368894926;7153.366638878593;16745.67968047768;0;0;0;0;2;2;0;0;1;2;28693372169.71159;11055588489.881754;24049567149.733307;48801.7625550941;14211.450527731433;0.0;1615.0417905012296;110260.12429769931;28745.10265173871;0.0;10310.441335204132;5.146077644292468;0.3908946517653753
133;2019-05-16 19:13:41.798;526;519;173;174;147;44;202;13;-19;24;740;205;-21;14;218;126;230;358;158;208;201;-98;582;352;357;144;357;309;584;-1.0;0.0;1188.0;343.0;46.0;1;100;38;1;0;0;1;0;0;0;1;1;0;0;0;17333.53125;7404.5947265625;2816.35815429688;2970.396484375;526.0;205570;450.0;0.0;Calculated values ==>;1558026821.798;325.76000000000005;325.06;290.46000000000004;290.56;287.86;277.56;273.5264737036516;293.36;274.46000000000004;271.26000000000005;275.56;347.16;293.66;271.06;274.56;294.96000000000004;285.76000000000005;296.16;308.96000000000004;293.96000000000004;293.26000000000005;318.16;325.76000000000005;263.36;243.40439225979637;268.67533136820026;273.5264737036516;288.96000000000004;5820000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3090000.0;5840000.0;0.0;0.0;0.198;0.05716666666666667;0.007666666666666667;0.007666666666666667;0.0;7404.5947265625;2816.35815429688;2970.396484375;17333.53125;474876.41192529787;473583.6821938608;245126.2851548547;245471.50541027746;236669.80964816376;430671.36484660726;460345.3573976857;437372.52749135875;470577.2540004748;527131.5743628122;467822.4195868415;437055.2244796515;442432.96582128026;462485.70515263407;450570.0402466172;415874.23945916654;446712.52866051235;461151.7468027471;460210.5064603235;188992.59102226305;220759.83610629753;458297.0152287529;198169.24997604618;245126.2851548547;272.44011385043916;55318.82404662763;22320.513533037;7202.839362961135;16791.979453313685;0;0;0;0;2;2;0;0;1;2;28906075715.299847;11141089915.118217;24234370230.2444;47362.24894803189;14870.637246946404;-0.0;1648.9790300085945;111061.50441855437;28987.457423043477;0.0;10337.641962119831;4.842708919024362;0.373267955887689
134;2019-05-16 19:14:41.798;527;527;171;173;148;49;203;14;-18;24;737;205;-19;25;218;127;232;427;159;208;202;-101;597;354;359;144;359;309;599;-1.0;75.0;1285.0;256.0;41.0;1;100;45;1;0;0;1;0;0;0;1;1;0;0;0;18013.845703125;8068.72216796875;2875.22119140625;2970.01586914062;525.0;205571;450.0;0.0;Calculated values ==>;1558026881.798;325.86;325.86;290.26000000000005;290.46000000000004;287.96000000000004;278.06;273.7412296467126;293.46000000000004;274.56;271.36;275.56;346.86;293.66;271.26000000000005;275.66;294.96000000000004;285.86;296.36;315.86;293.96000000000004;293.36;318.16;325.66;263.06;243.40439225979637;268.67533136820026;273.7412296467126;289.06;5970000.0;3540000.0;3590000.0;1440000.0;3590000.0;3090000.0;5990000.0;0.0;0.0125;0.21416666666666667;0.042666666666666665;0.006833333333333333;0.006833333333333333;0.0;8068.72216796875;2875.22119140625;2970.01586914062;18013.845703125;473133.98068168235;472879.1448688903;243902.27992259577;244572.73894925276;236572.71677159594;430542.39183029096;460168.6720338029;437530.6787186241;470577.2540004748;526816.5849651402;467822.4195868415;437372.52749135875;444055.5555963059;462183.0053738274;450353.53466048726;410626.30914690223;456722.2043289885;460843.3091966263;460033.3497692248;188992.59102226305;220341.7376933702;457989.37037180655;199355.77514158012;243902.27992259577;272.91931231471096;55613.38552123701;22449.45784049143;7252.342799240431;16839.409281194545;0;0;0;0;2;2;0;0;1;2;29120875715.299847;11227489915.118217;24419770230.2444;51009.12518275026;11035.03339648966;0.0;1476.895643951965;111881.26586964422;29203.33801173878;0.0;10363.690917736169;4.565275287928847;0.3296670115552588
135;2019-05-16 19:15:41.789;534;534;170;172;147;50;203;14;-18;25;734;206;-20;17;218;127;236;471;158;208;202;-114;613;355;360;144;360;308;614;-2.0;-1.0;1194.0;137.0;30.0;1;100;49;1;0;0;1;0;0;0;1;1;0;1;0;18448.15625;8571.1845703125;3037.83081054688;2963.78930664062;523.0;205572;450.0;0.0;Calculated values ==>;1558026941.789;326.56;326.56;290.16;290.36;287.86;278.16;273.8482719121499;293.46000000000004;274.56;271.36;275.66;346.56000000000006;293.76000000000005;271.16;274.86;294.96000000000004;285.86;296.76000000000005;320.26000000000005;293.96000000000004;293.36;318.16;325.46000000000004;261.76000000000005;243.40439225979637;268.5567601203482;273.8482719121499;288.96000000000004;6130000.0;3550000.0;3600000.0;1440000.0;3600000.0;3080000.0;6140000.0;0.0;0.0;0.19899999999999998;0.022833333333333334;0.005;0.005;0.0;8571.1845703125;3037.83081054688;2963.78930664062;18448.15625;472157.56360319065;472029.21125007595;243065.2527477468;243719.6203379863;235882.135640061;430477.46260093397;460012.4503564219;437758.51091407164;470676.3731168869;526579.6327009464;468084.7335268443;437443.34373287327;443083.93690773816;462031.17872931756;450171.89889340504;404853.21822559554;461935.07442093623;460688.5861845942;459876.824148246;188992.59102226305;219505.55070137876;456652.39213826397;200266.25800678687;243065.2527477468;273.28281122474374;55917.18995969186;22588.102929948218;7301.783758396932;16888.67732317746;0;0;0;0;2;2;0;0;1;2;29336543360.07357;11313876955.02758;24604842465.050224;47260.95832854966;5854.1500626687275;-0.0;1084.0578570024961;112700.06039377493;29344.060095604797;0.0;10385.028995696524;3.7191993861491106;0.24565476121143684
136;2019-05-16 19:16:41.769;545;543;167;168;147;53;203;15;-20;26;731;206;-21;24;219;128;239;496;159;207;202;-134;610;358;363;143;363;308;612;-1.0;-1.0;1388.0;159.0;7.0;1;100;50;1;0;0;1;0;0;0;1;1;0;1;0;17954.392578125;8621.4736328125;2966.83984375;2964.30541992188;522.0;205573;449.0;0.0;Calculated values ==>;1558027001.769;327.66;327.46000000000004;289.86;289.96000000000004;287.86;278.46000000000004;274.1680685717883;293.46000000000004;274.66;271.16;275.76000000000005;346.26;293.76000000000005;271.06;275.56;295.06;285.96000000000004;297.06;322.76000000000005;293.86;293.36;318.06;325.36;259.76000000000005;243.1966462407574;268.5567601203482;274.1680685717883;289.06;6100000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3080000.0;6120000.0;0.0;0.0;0.23133333333333334;0.026500000000000003;0.0011666666666666668;0.0011666666666666668;0.0;8621.4736328125;2966.83984375;2964.30541992188;17954.392578125;474216.3535386411;473661.67643068125;242157.0246553127;242480.3605183772;235932.62630166413;430280.9020939914;459541.6837574574;437443.34373287327;470909.40455562726;526264.6480737104;468084.7335268443;437285.26766895736;444110.9870452586;461708.1977795224;449771.25813504297;407796.41522512626;466316.63525381254;460086.50895382016;459405.1334793091;188574.69595719432;219087.46209138638;454748.0856334298;200835.3694403175;242157.0246553127;273.5195384240351;56220.44341516481;22731.327324302572;7351.168080870861;16938.699565671803;0;0;0;0;2;2;0;0;1;2;29553371060.14252;11399948255.05495;24789580865.10897;54735.31138634457;6728.686979117477;-0.0;253.45612696132915;113549.74598536448;29448.882118661233;0.0;10396.17123024981;4.240986102325064;0.2882815300225789
137;2019-05-16 19:17:41.760;554;551;164;164;148;52;203;16;-21;28;729;206;-22;16;219;131;240;508;160;208;202;-150;609;358;363;142;363;306;611;-1.0;-1.0;1297.0;141.0;0.0;0;100;52;1;0;0;1;0;0;0;1;1;0;1;0;17260.568359375;8777.7119140625;2945.73413085938;2952.09399414062;521.0;205574;448.0;0.0;Calculated values ==>;1558027061.76;328.56;328.26000000000005;289.56;289.56;287.96000000000004;278.36;274.1680685717883;293.46000000000004;274.76000000000005;271.06;275.96000000000004;346.06000000000006;293.76000000000005;270.96000000000004;274.76000000000005;295.06;286.26000000000005;297.16;323.96000000000004;293.96000000000004;293.36;317.96000000000004;325.26000000000005;258.16;242.98782864720522;268.3187672390254;274.1680685717883;289.16;6090000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3060000.0;6110000.0;0.0;0.0;0.21616666666666667;0.0235;0.0;0.0;0.0;8777.7119140625;2945.73413085938;2952.09399414062;17260.568359375;475695.50532944564;474997.8353150428;241225.31851534027;241225.31851534027;236259.649485395;430280.9020939914;459541.6837574574;437742.05038880615;471240.6132432691;526211.3939730271;468364.46027209103;437585.1090581189;443346.1541946438;461708.1977795224;450212.6988455641;408710.8364505765;468366.0708801987;460222.37524275546;459405.1334793091;188156.80290529504;218669.37671819705;453253.20573581266;200732.70631271988;242157.0246553127;273.47923120310236;56513.857403968286;22876.29878805916;7400.464013770393;16987.96362469106;0;0;0;0;2;2;0;0;1;2;29771138389.91404;11485435429.965258;24973753234.915737;51233.51987778065;5934.231736442681;-0.0;0.0;114432.68711726673;29554.390612531806;0.0;10398.28304781878;3.895444492131637;0.26581871217865494
138;2019-05-16 19:18:41.790;559;557;164;164;147;51;203;17;-21;29;728;205;-22;20;220;133;240;512;159;208;202;-154;601;358;363;141;364;307;602;-1.0;-1.0;1139.0;340.0;0.0;3;100;55;1;0;0;1;0;0;0;1;1;0;0;0;17031.826171875;8766.142578125;2952.36303710938;2976.6669921875;520.0;205575;447.0;0.0;Calculated values ==>;1558027121.79;329.06;328.86;289.56;289.56;287.86;278.26000000000005;274.1680685717883;293.46000000000004;274.86;271.06;276.06;345.96000000000004;293.66;270.96000000000004;275.16;295.16;286.46000000000004;297.16;324.36;293.96000000000004;293.36;317.86;325.16;257.76000000000005;242.77792619122317;268.43790593516167;274.1680685717883;289.06;6010000.0;3579999.9999999995;3629999.9999999995;1410000.0;3640000.0;3070000.0;6020000.0;0.0;0.0;0.18983333333333335;0.056666666666666664;0.0;0.0;0.0;8766.142578125;2952.36303710938;2976.6669921875;17031.826171875;477413.527855295;476997.26307947363;241506.07536313077;241506.07536313077;236189.26951445814;430280.9020939914;459541.6837574574;437514.20447033056;471472.3440730569;526028.0493891048;468103.09700639517;437356.53477473935;443728.6416987744;461689.9588020654;450505.95362676814;412167.48097181506;470190.6834402289;460222.37524275546;459405.1334793091;187738.9118479558;218251.29456621417;453006.15772820986;198251.3225950418;242157.0246553127;272.49727428890236;56799.770243236315;23022.57067481806;7449.895058470344;17037.139009805564;0;0;0;0;2;2;0;0;1;2;29989047289.810184;11570377879.924774;25157745184.82805;45420.07040932566;14436.107324212857;-0.0;0.0;115238.53642590142;29724.228314369077;0.0;10398.28304781878;4.073186435612727;0.3283134284917844
139;2019-05-16 19:19:41.790;560;559;168;168;150;49;203;19;-21;30;730;205;-22;18;220;135;239;514;159;208;203;-150;604;357;362;140;362;307;606;-1.0;0.0;1253.0;317.0;0.0;1;100;58;1;0;0;1;0;0;0;1;1;0;1;0;17166.736328125;8966.046875;2982.38598632812;2974.39111328125;518.0;205576;447.0;0.0;Calculated values ==>;1558027181.79;329.16;329.06;289.96000000000004;289.96000000000004;288.16;278.06;274.0616903277293;293.46000000000004;275.06;271.06;276.16;346.16;293.66;270.96000000000004;274.96000000000004;295.16;286.66;297.06;324.56;293.96000000000004;293.46000000000004;317.86;324.96000000000004;258.16;242.56692532238324;268.43790593516167;274.0616903277293;289.06;6040000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3070000.0;6060000.0;0.0;0.0;0.20883333333333332;0.05283333333333333;0.0;0.0;0.0;8966.046875;2982.38598632812;2974.39111328125;17166.736328125;477198.36873082217;476807.7102179892;242675.30024546143;242675.30024546143;236997.85143965937;430346.717906069;459698.9584401166;437514.20447033056;471703.5210853088;526237.9826961718;468103.09700639517;437356.53477473935;443435.5918674444;461994.71921587875;450978.18160896865;410501.3334954895;469973.61507639074;460378.1213234712;459698.9584401166;187738.9118479558;217415.1398638553;453590.05543675483;198577.17807471135;242157.0246553127;272.62294957683935;57084.75826406965;23170.33892026077;7499.48720934925;17086.595251667542;0;0;0;0;2;2;0;0;1;2;30206547289.810184;11654677879.924774;25341945184.82805;49898.01567895181;13473.180353961296;-0.0;0.0;116032.8538099704;29956.805711687193;0.0;10398.28304781878;4.246595425955358;0.33104303817727493
