;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
140;2019-05-16 19:20:41.761;559;558;172;172;154;48;204;20;-21;32;732;205;-23;16;220;137;238;515;158;209;203;-141;592;359;364;141;364;306;593;-1.0;-1.0;1075.0;369.0;0.0;11;100;59;1;0;0;1;0;0;0;1;1;0;0;0;17404.06640625;8842.837890625;3081.64624023438;2964.8564453125;516.0;205577;446.0;0.0;Calculated values ==>;1558027241.761;329.06;328.96000000000004;290.36;290.36;288.56;277.96000000000004;274.27422755570615;293.56;275.16;271.06;276.36;346.36;293.66;270.86;274.76000000000005;295.16;286.86;296.96000000000004;324.66;294.06;293.46000000000004;317.76000000000005;324.76000000000005;259.06;242.77792619122317;268.3187672390254;274.27422755570615;288.96000000000004;5920000.0;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;5930000.0;0.0;0.0;0.17916666666666667;0.0615;0.0;0.0;0.0;8842.837890625;3081.64624023438;2964.8564453125;17404.06640625;478495.08217481285;478229.6950836448;244451.5104076253;244451.5104076253;238596.47303776213;430214.79039162316;459520.7761648076;437742.05038880615;471767.92807864514;526526.0494171276;468243.05210307176;437427.84448784514;443346.1541946438;461689.9588020654;450910.5575686874;414957.6175018677;471826.8808165648;460202.31914416054;459384.05359044083;187321.02276691253;216578.99785978085;454354.6546556138;198308.29037476025;242157.0246553127;272.52405495795875;57372.709043134455;23318.67456296883;7548.957016998677;17137.10442894437;0;0;0;0;2;2;0;0;1;2;30424242019.65094;11738937134.863138;25525756299.69359;42898.54866918323;15746.851403272494;-0.0;0.0;116805.7847483664;30200.188284358195;0.0;10398.28304781878;3.9387506634315788;0.3259801227455696
141;2019-05-16 19:21:41.771;555;555;175;175;156;47;203;20;-22;33;734;205;-24;17;221;139;236;509;157;209;202;-132;595;356;361;140;361;305;596;-1.0;75.0;1064.0;245.0;0.0;1;100;59;1;0;0;1;0;0;0;1;1;0;1;0;17384.3515625;8887.8427734375;2875.69799804688;2956.10668945312;515.0;205578;446.0;0.0;Calculated values ==>;1558027301.771;328.66;328.66;290.66;290.66;288.76000000000005;277.86;273.955091788801;293.46000000000004;275.16;270.96000000000004;276.46000000000004;346.56000000000006;293.66;270.76000000000005;274.86;295.26000000000005;287.06;296.76000000000005;324.06;294.06;293.36;317.76000000000005;324.66;259.96000000000004;242.56692532238324;268.19934244402924;273.955091788801;288.86;5950000.0;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;5960000.0;0.0;0.0125;0.17733333333333334;0.04083333333333334;0.0;0.0;0.0;8887.8427734375;2875.69799804688;2956.10668945312;17384.3515625;477550.29985863046;477429.44726222043;245360.64752444063;245360.64752444063;239138.09513960916;430412.23801567365;459855.8798952964;437812.597326149;471998.58498376724;526813.769389227;468382.75320899114;437499.1961693786;443695.9394408292;462280.22558120737;451736.55110070325;413048.4141939382;470517.0887204216;460668.655203527;459719.9477182808;187321.02276691253;216160.93158060662;455447.85934750416;198874.52941481175;242157.0246553127;272.73697859390114;57662.66084340847;23466.45486109123;7598.306600007124;17186.75723834471;0;0;0;0;2;2;0;0;1;2;30641778269.61637;11823251184.84974;25709086849.66445;42371.68404294381;10476.744305584942;0.0;0.0;117516.48845173327;30418.754670224647;0.0;10398.28304781878;3.5903324783270874;0.27242832439083786
142;2019-05-16 19:22:41.792;552;553;178;178;160;44;203;21;-23;33;734;204;-25;13;221;141;235;506;157;209;203;-123;582;358;363;139;363;304;583;-2.0;79.0;924.0;192.0;0.0;2;100;58;1;0;0;1;0;0;0;1;1;0;1;0;17307.650390625;8697.7294921875;2773.33544921875;2940.25268554688;512.0;205579;445.0;0.0;Calculated values ==>;1558027361.792;328.36;328.46000000000004;290.96000000000004;290.96000000000004;289.16;277.56;274.1680685717883;293.46000000000004;275.26000000000005;270.86;276.46000000000004;346.56000000000006;293.56;270.66;274.46000000000004;295.26000000000005;287.26000000000005;296.66;323.76000000000005;294.06;293.46000000000004;317.66;324.36;260.86;242.35481222062532;268.0796299477929;274.1680685717883;288.86;5820000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;5830000.0;0.0;0.013166666666666667;0.154;0.032;0.0;0.0;0.0;8697.7294921875;2773.33544921875;2940.25268554688;17307.650390625;478675.90628558176;478700.82149371685;246911.49209380904;246911.49209380904;240816.28943264647;430280.9020939914;459541.6837574574;437883.18805776763;472130.5325463717;526891.7281662308;468401.15335692395;437570.5891863215;443315.08579407755;461976.67714593874;451670.9102310105;417574.60722352675;471757.7796805914;460358.10709178087;459541.6837574574;186903.13564328075;214906.75144652807;456533.19238609896;199813.0095432949;242157.0246553127;273.1169991714195;57951.86204539786;23613.05258824926;7647.460125967242;17233.84899353471;0;0;0;0;2;2;0;0;1;2;30859054290.148026;11906980480.054617;25891850795.111656;36662.8074912288;8215.045850969731;0.0;0.0;118175.33973339717;30574.574106298503;0.0;10398.28304781878;3.1140701012837715;0.23190905374321902
143;2019-05-16 19:23:41.772;547;545;176;176;160;44;200;21;-24;34;735;204;-25;17;221;143;233;466;157;210;199;-115;580;356;361;138;361;304;582;-2.0;81.0;900.0;309.0;0.0;1;100;58;1;0;0;1;0;0;0;1;1;0;1;0;17257.9453125;8632.7841796875;2760.59619140625;2948.62524414062;509.0;205580;445.0;0.0;Calculated values ==>;1558027421.772;327.86;327.66;290.76000000000005;290.76000000000005;289.16;277.56;273.955091788801;293.16;275.26000000000005;270.76000000000005;276.56;346.66;293.56;270.66;274.86;295.26000000000005;287.46000000000004;296.46000000000004;319.76000000000005;294.16;293.06;317.66;324.06;261.66;242.14157278889297;268.0796299477929;273.955091788801;288.86;5800000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;5820000.0;0.0;0.013500000000000002;0.15;0.0515;0.0;0.0;0.0;8632.7841796875;2760.59619140625;2948.62524414062;17257.9453125;478193.1173642061;477661.91121444356;246246.91124092072;246246.91124092072;240848.4259502776;430412.23801567365;459447.67380351556;437727.04723144654;472360.27449258295;526996.4416109389;468401.15335692395;437570.5891863215;443898.39648781426;462280.22558120737;452312.59701289353;417617.36558674;465708.14425633097;460803.6552621485;459311.33047143556;186903.13564328075;213652.59903751023;457509.26104968804;198176.59036378923;242157.0246553127;272.45934601844675;58239.81266080518;23757.425395245038;7696.517750735989;17279.949718522243;0;0;0;0;2;2;0;0;1;2;31076181890.21707;11990052780.081034;26074189995.16964;35932.568530148594;13355.632540323788;0.0;0.0;118780.09954661201;30754.26984106534;0.0;10398.28304781878;3.436632392481945;0.2839192512024935
144;2019-05-16 19:24:41.783;542;541;177;177;159;43;200;22;-24;34;736;204;-26;12;222;145;232;444;156;210;199;-108;573;358;362;139;363;303;574;-1.0;74.0;827.0;366.0;0.0;1;100;57;1;0;0;1;0;0;0;1;1;0;1;0;16942.142578125;8451.3603515625;2686.798828125;2945.06030273438;507.0;205581;445.0;0.0;Calculated values ==>;1558027481.783;327.36;327.26000000000005;290.86;290.86;289.06;277.46000000000004;274.1680685717883;293.16;275.36;270.76000000000005;276.56;346.76;293.56;270.56;274.36;295.36;287.66;296.36;317.56;294.16;293.06;317.66;323.86;262.36;242.35481222062532;267.9596281332873;274.1680685717883;288.76000000000005;5730000.0;3579999.9999999995;3620000.0000000005;1390000.0;3629999.9999999995;3030000.0;5740000.0;0.0;0.012333333333333333;0.13783333333333334;0.061000000000000006;0.0;0.0;0.0;8451.3603515625;2686.798828125;2945.06030273438;16942.142578125;478313.8225271754;478049.3259014894;246928.66310678062;246928.66310678062;240781.52963269287;430280.9020939914;459289.8238943861;437953.82195464283;472228.6972694908;527178.9309647374;468540.56641411164;437642.0229114993;443373.06176112994;462110.72912221303;452248.7053272065;419700.86885261146;463344.5630905235;460648.84988001734;459153.1681162232;186903.13564328075;212816.51262364245;458063.25475081766;198150.61237458396;242157.0246553127;272.45711226186324;58524.86564297176;23899.819366920547;7745.640801134619;17325.352999365343;0;0;0;0;2;2;0;0;1;2;31293121654.920586;12073168014.967442;26256323379.920723;33052.87572045145;15854.671184950257;0.0;0.0;119355.08364234323;30997.73366529613;0.0;10398.28304781878;3.4727532980968006;0.3027123014219047
145;2019-05-16 19:25:41.763;537;537;176;176;160;42;198;21;-25;34;737;204;-26;18;222;146;231;429;155;210;197;-104;575;355;360;140;360;303;577;-1.0;83.0;854.0;464.0;0.0;1;100;55;1;0;0;1;0;0;0;1;1;0;1;0;17005.259765625;8357.5615234375;2728.63916015625;2939.46337890625;504.0;205582;446.0;0.0;Calculated values ==>;1558027541.763;326.86;326.86;290.76000000000005;290.76000000000005;289.16;277.36;273.8482719121499;292.96000000000004;275.26000000000005;270.66;276.56;346.86;293.56;270.56;274.96000000000004;295.36;287.76000000000005;296.26000000000005;316.06;294.16;292.86;317.76000000000005;323.56;262.76000000000005;242.56692532238324;267.9596281332873;273.8482719121499;288.66;5750000.0;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;5770000.0;0.0;0.013833333333333333;0.1423333333333333;0.07733333333333332;0.0;0.0;0.0;8357.5615234375;2728.63916015625;2939.46337890625;17005.259765625;477349.97162063554;477106.478099642;246448.76684832302;246448.76684832302;241010.74718874905;430477.46260093397;459332.9633764908;437798.07955487026;472096.9026672395;527283.559572098;468540.56641411164;437642.0229114993;444244.8339766329;462564.72855843324;452916.94290649064;418706.88160937687;460460.7994889659;460958.12350355304;459196.6552382944;187321.02276691253;211562.405474017;458312.9691135226;196857.13422314008;242157.0246553127;271.9274673706646;58807.6663642531;24039.847024473755;7794.662152598097;17370.46660639873;0;0;0;0;2;2;0;0;1;2;31509649454.98944;12156840114.99405;26438062779.978516;34293.927885549594;20219.251231522914;0.0;0.0;119916.11993145052;31298.249480188926;0.0;10398.28304781878;3.886673662947822;0.3541424296857511
146;2019-05-16 19:26:41.744;534;534;177;177;160;41;198;21;-25;34;737;204;-26;13;222;147;231;418;155;211;197;-101;573;355;360;140;360;302;574;137.0;77.0;965.0;343.0;0.0;1;100;54;1;0;0;1;0;0;0;1;1;0;1;0;16955.462890625;8257.0205078125;2713.20068359375;2924.443359375;499.0;205583;453.0;0.0;Calculated values ==>;1558027601.744;326.56;326.56;290.86;290.86;289.16;277.26000000000005;273.8482719121499;292.96000000000004;275.26000000000005;270.66;276.56;346.86;293.56;270.56;274.46000000000004;295.36;287.86;296.26000000000005;314.96000000000004;294.26000000000005;292.86;318.46000000000004;323.06;263.06;242.56692532238324;267.8393353686513;273.8482719121499;288.66;5730000.0;3550000.0;3600000.0;1400000.0;3600000.0;3020000.0;5740000.0;0.022833333333333334;0.012833333333333334;0.16083333333333333;0.05716666666666667;0.0;0.022833333333333334;0.0;8257.0205078125;2713.20068359375;2924.443359375;16955.462890625;477158.75630062434;477036.7580383153;246928.66310678062;246928.66310678062;241109.47837174364;430477.46260093397;459332.9633764908;438024.4983934438;472096.9026672395;527361.2381881134;468679.728194046;437869.15320432716;443721.9807720978;462564.72855843324;453059.54249247717;419387.72318320686;459094.48923861136;461092.6986229182;459196.6552382944;190246.288480595;209472.28574929133;458618.2853979521;198510.32551418096;198510.32551418096;272.588134594323;59090.58276756293;24178.258030575016;7843.512567841942;17415.80091131225;0;0;0;0;2;2;0;0;1;2;31725581054.79718;12240813514.919281;26619505304.816963;38521.86280474811;14869.50504002225;0.0;5952.337862033924;120522.7260338819;31590.563186862484;0.0;10447.870155733332;4.270970737718716;0.3022331317292399
147;2019-05-16 19:27:41.774;532;531;177;177;160;39;199;21;-26;34;736;203;-27;18;222;147;231;403;155;211;198;-99;573;353;358;140;358;302;575;-2.0;76.0;883.0;259.0;0.0;1;100;50;1;0;0;1;0;0;0;1;1;0;0;0;16913.03515625;8039.3046875;2703.69848632812;2918.17846679688;495.0;205584;466.0;0.0;Calculated values ==>;1558027661.774;326.36;326.26000000000005;290.86;290.86;289.16;277.06;273.6339639331285;293.06;275.26000000000005;270.56;276.56;346.76;293.46000000000004;270.46000000000004;274.96000000000004;295.36;287.86;296.26000000000005;313.46000000000004;294.26000000000005;292.96000000000004;319.76000000000005;322.66;263.26000000000005;242.56692532238324;267.8393353686513;273.6339639331285;288.66;5730000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3020000.0;5750000.0;0.0;0.012666666666666666;0.14716666666666667;0.043166666666666666;0.0;0.0;0.0;8039.3046875;2703.69848632812;2918.17846679688;16913.03515625;476868.68759272795;476478.0502367016;246886.80882922135;246886.80882922135;241076.4546163381;430607.02586249536;459783.670977022;437869.15320432716;472096.9026672395;527256.6740192041;468559.0378897104;437713.4967235476;444445.26436519914;462865.82500516507;453405.8688497302;419387.72318320686;456404.24412028096;461400.04798587883;459648.11820747575;195679.20071851107;207800.24178383037;458821.66005470854;198173.09759092817;198510.32551418096;272.44572942770196;59372.961369894176;24314.128641826177;7892.225427294434;17460.96430811995;0;0;0;0;2;2;0;0;1;2;31941088754.69447;12324855514.879227;26800795904.73056;35275.269517771885;11251.329613019852;0.0;0.0;121138.00962432766;31808.345645678426;0.0;10497.497772634388;3.405752178305942;0.26962671236082614
148;2019-05-16 19:28:41.785;531;530;176;177;159;38;199;19;-27;33;734;203;-28;13;222;147;231;399;154;211;198;-98;572;352;357;139;357;301;574;-2.0;76.0;911.0;263.0;0.0;1;100;47;1;0;0;1;0;0;0;1;1;0;1;0;16848.537109375;7813.1669921875;2693.45556640625;2922.82275390625;489.0;205585;484.0;0.0;Calculated values ==>;1558027721.785;326.26000000000005;326.16;290.76000000000005;290.86;289.06;276.96000000000004;273.5264737036516;293.06;275.06;270.46000000000004;276.46000000000004;346.56000000000006;293.46000000000004;270.36;274.46000000000004;295.36;287.86;296.26000000000005;313.06;294.26000000000005;292.96000000000004;321.56;322.06;263.36;242.35481222062532;267.7187500070086;273.5264737036516;288.56;5720000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3010000.0;5740000.0;0.0;0.012666666666666666;0.15183333333333332;0.04383333333333333;0.0;0.0;0.0;7813.1669921875;2693.45556640625;2922.82275390625;16848.537109375;476845.9291323213;476455.2504349551;246571.92243686115;246928.66310678062;240781.52963269287;430671.36484660726;459940.4098768325;437940.2675631159;472130.5325463717;527125.3449287468;468698.1641674847;437785.01000687695;443924.276660834;463015.90774916107;453578.3263843882;419723.64726233686;455878.7395887849;461553.227934654;459805.1627156728;203202.34940748036;205292.2597576877;459078.972389739;197996.65635290396;198510.32551418096;272.3713608853323;59654.35938635429;24446.25679188855;7940.909361345706;17505.948837662003;0;0;0;0;2;2;0;0;1;2;32155628080.25361;12408570860.097408;26981729070.202114;36431.43830208385;11444.108186281268;0.0;0.0;121735.67507629884;31997.508968084465;0.0;10497.497772634388;3.564968274884966;0.2799793154101816
149;2019-05-16 19:29:41.795;531;528;175;175;159;37;200;20;-27;32;733;203;-28;16;222;148;231;385;153;212;199;-97;571;351;356;139;356;302;572;211.0;75.0;1597.0;264.0;0.0;1;100;44;1;0;0;1;0;0;0;1;1;0;1;0;16578.82421875;7609.14990234375;2714.94360351562;2924.4736328125;485.0;205586;499.0;0.0;Calculated values ==>;1558027781.795;326.26000000000005;325.96000000000004;290.66;290.66;289.06;276.86;273.4187578820637;293.16;275.16;270.46000000000004;276.36;346.46000000000004;293.46000000000004;270.36;274.76000000000005;295.36;287.96000000000004;296.26000000000005;311.66;294.36;293.06;323.06;321.66;263.46000000000004;242.35481222062532;267.8393353686513;273.4187578820637;288.46000000000004;5710000.0;3510000.0;3560000.0;1390000.0;3560000.0;3020000.0;5720000.0;0.035166666666666666;0.0125;0.26616666666666666;0.044000000000000004;0.0;0.035166666666666666;0.0;7609.14990234375;2714.94360351562;2924.4736328125;16578.82421875;476968.2530492626;476410.058938341;246298.93934630876;246298.93934630876;240847.07354863305;430735.4089219946;460231.6107031601;437713.4967235476;472032.3497595296;526942.9218367933;468559.0378897104;437557.52604302316;444156.6089809168;463165.68256596546;453891.2068399796;420056.66993297095;453775.21644914744;461839.3725590994;460096.79854208254;209472.28574929133;203620.32615720207;459180.3614032639;199019.2794153211;199019.2794153211;272.77351020296504;59932.96715760179;24574.797519207124;7989.644952472266;17551.026342403035;0;0;0;0;2;2;0;0;1;2;32369563730.219612;12491984760.084152;27162659220.173363;63532.44417353961;11447.087607469482;0.0;9181.22608929111;122568.84626885562;32188.30072632956;0.0;10574.020741735887;6.352442267106712;0.37237488904021954
150;2019-05-16 19:30:41.786;530;527;173;174;157;36;200;20;-26;31;732;202;-27;16;222;147;231;374;153;212;199;-97;571;350;355;139;355;302;572;232.0;-1.0;1106.0;385.0;0.0;0;100;44;1;0;0;1;0;0;0;1;1;0;0;0;16531.1640625;7623.7685546875;2657.03051757812;2936.669921875;479.0;205587;508.0;0.0;Calculated values ==>;1558027841.786;326.16;325.86;290.46000000000004;290.56;288.86;276.76000000000005;273.3108153835814;293.16;275.16;270.56;276.26000000000005;346.36;293.36;270.46000000000004;274.76000000000005;295.36;287.86;296.26000000000005;310.56;294.36;293.06;323.96000000000004;321.06;263.46000000000004;242.35481222062532;267.8393353686513;273.3108153835814;288.46000000000004;5710000.0;3500000.0;3550000.0;1390000.0;3550000.0;3020000.0;5720000.0;0.03866666666666666;0.0;0.18433333333333335;0.06416666666666666;0.0;0.03866666666666666;0.0;7623.7685546875;2657.03051757812;2936.669921875;16531.1640625;476823.3059424403;476264.5004711354;245592.96827871416;245944.97707967082;240193.69187138428;430799.1582183253;460387.3511624245;437869.15320432716;471934.1488268154;526838.317763066;468438.27426827076;437713.4967235476;444156.6089809168;463315.15122866345;453921.8482460042;420056.66993297095;451824.7098908887;461991.6158825633;460252.8391778579;213234.55432191002;201112.50472608567;459180.3614032639;197543.00985726676;197543.00985726676;272.18228691992715;60208.842338837414;24701.719465067814;8038.4804889473135;17595.786078397537;0;0;0;0;2;2;0;0;1;2;32582831734.99585;12575372249.996662;27343832039.983276;44300.11909030814;16788.39672420148;-0.0;10158.11340039619;123467.31617107426;32423.561134491232;0.0;10735.15772980652;5.390338289916916;0.3490868199889697
151;2019-05-16 19:31:41.776;530;525;172;173;157;36;199;20;-25;31;734;203;-27;12;222;147;231;365;152;212;198;-97;572;349;354;138;354;303;574;-2.0;74.0;932.0;337.0;0.0;0;100;43;1;0;0;1;0;0;0;1;1;0;0;0;16424.52734375;7607.01220703125;2686.51293945312;2944.14477539062;474.0;205588;514.0;0.0;Calculated values ==>;1558027901.776;326.16;325.66;290.36;290.46000000000004;288.86;276.76000000000005;273.20264511476705;293.06;275.16;270.66;276.26000000000005;346.56000000000006;293.46000000000004;270.46000000000004;274.36;295.36;287.86;296.26000000000005;309.66;294.36;292.96000000000004;324.56;320.56;263.46000000000004;242.14157278889297;267.9596281332873;273.20264511476705;288.36;5720000.0;3490000.0;3540000.0;1380000.0;3540000.0;3030000.0;5740000.0;0.0;0.012333333333333333;0.15533333333333335;0.05616666666666667;0.0;0.0;0.0;7607.01220703125;2686.51293945312;2944.14477539062;16424.52734375;476700.7725956889;475725.32251350785;245164.6583394488;245513.61240826288;240129.7903629419;430862.6128555636;460408.5339665152;437798.07955487026;472066.18378088326;526969.6436443408;468419.660461477;437485.64907481754;443373.06176112994;463464.3154936422;454092.9196684272;419723.64726233686;449843.2045449609;462143.5377314872;460274.1915433627;215742.86842915416;199022.72361097817;459335.47050702886;196747.7182330396;197543.00985726676;271.8600062424013;60483.427328806196;24828.621484240142;8087.479110300792;17640.308185625076;0;0;0;0;2;2;0;0;1;2;32795496285.029655;12658458400.00987;27525301790.012123;37443.15612532436;14748.678752722397;0.0;0.0;124148.39659898612;32686.326295346986;0.0;10819.794566332443;3.94267534891475;0.3225729926607651
152;2019-05-16 19:32:41.777;530;526;172;173;154;34;200;17;-26;30;736;202;-27;17;222;145;231;385;152;212;199;-97;576;348;353;136;353;302;578;287.0;-2.0;979.0;271.0;0.0;0;100;41;1;0;0;1;0;0;0;1;1;0;0;0;16437.578125;7551.9365234375;2753.8525390625;2936.01928710938;468.0;205589;516.0;0.0;Calculated values ==>;1558027961.777;326.16;325.76000000000005;290.36;290.46000000000004;288.56;276.56;273.0942459734351;293.16;274.86;270.56;276.16;346.76;293.36;270.46000000000004;274.86;295.36;287.66;296.26000000000005;311.66;294.36;293.06;324.76000000000005;319.96000000000004;263.46000000000004;241.71165711629368;267.8393353686513;273.0942459734351;288.36;5760000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3020000.0;5780000.0;0.04783333333333333;0.0;0.16316666666666665;0.04516666666666667;0.0;0.04783333333333333;0.0;7551.9365234375;2753.8525390625;2936.01928710938;16437.578125;476209.1178633993;475375.25956551026;245010.109558824;245356.82299646593;239040.2517003681;430925.7729439634;460697.8025867657;437869.15320432716;472231.8376443816;527256.6740192041;468438.27426827076;437713.4967235476;444301.04523409;463613.17710080923;453983.499597099;418361.8119903257;452767.7941112086;462295.1400144604;460563.8850680069;216578.99785978085;196515.0671798046;459644.64283091296;197644.60239742423;197644.60239742423;272.21477549425333;60757.282771562954;24954.948162250996;8136.481294118552;17685.645320164258;0;0;0;0;2;2;0;0;1;2;33007599819.77344;12740659769.910574;27706804814.792873;39196.63920665966;11833.668492912575;-0.0;12576.30568774287;124787.07220373051;32907.84954745236;0.0;10924.598860312823;4.803468809393502;0.2629745594255171
153;2019-05-16 19:33:41.797;533;529;172;173;154;33;200;18;-26;29;740;202;-28;10;222;144;232;415;153;213;199;-97;577;347;352;136;352;301;579;185.0;76.0;1015.0;165.0;0.0;0;100;37;1;0;0;1;0;0;0;1;1;0;0;0;16227.1171875;7368.720703125;2774.55249023438;2939.71850585938;462.0;205590;517.0;0.0;Calculated values ==>;1558028021.797;326.46000000000004;326.06;290.36;290.46000000000004;288.56;276.46000000000004;272.9856168485579;293.16;274.96000000000004;270.56;276.06;347.16;293.36;270.36;274.16;295.36;287.56;296.36;314.66;294.46000000000004;293.06;324.86;319.36;263.46000000000004;241.71165711629368;267.7187500070086;272.9856168485579;288.46000000000004;5770000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;3010000.0;5790000.0;0.030833333333333334;0.012666666666666666;0.16916666666666666;0.0275;0.0;0.030833333333333334;0.0;7368.720703125;2774.55249023438;2939.71850585938;16227.1171875;476524.0579259898;475691.9820172026;244971.854133775;245318.01823959278;239010.0110683126;430988.63858405815;460852.5178084268;438095.2167564963;472134.0588697756;527752.314917636;468577.6157975026;437785.01000687695;443489.2359988558;463761.73777380685;454014.50864139205;418339.1801175201;457813.76768667373;462578.4729107597;460718.8946201997;216997.06728235667;194007.49548133422;459644.64283091296;198089.3441603654;198089.3441603654;272.3878565772368;61029.57930101201;25079.3284187029;8185.462097204929;17731.73071874106;0;0;0;0;2;2;0;0;1;2;33219170319.706207;12822286969.884634;27887765114.735367;40600.99344751214;7192.770713440058;0.0;8097.744472511557;125452.27413572792;33066.456058674914;0.0;11096.94003951062;4.272073996408731;0.23349716513185814
154;2019-05-16 19:34:41.788;535;532;170;170;154;33;200;17;-27;28;743;202;-28;19;222;143;232;434;152;213;199;-96;574;347;352;135;352;301;576;145.0;-1.0;930.0;165.0;0.0;0;100;34;1;0;0;1;0;0;0;1;1;0;1;0;15880.09375;7189.7099609375;2753.16381835938;2935.05346679688;456.0;205591;516.0;0.0;Calculated values ==>;1558028081.788;326.66;326.36;290.16;290.16;288.56;276.46000000000004;272.9856168485579;293.16;274.86;270.46000000000004;275.96000000000004;347.46000000000004;293.36;270.36;275.06;295.36;287.46000000000004;296.36;316.56;294.46000000000004;293.06;324.76000000000005;318.76000000000005;263.56;241.49495122638035;267.7187500070086;272.9856168485579;288.36;5740000.0;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;3010000.0;5760000.0;0.024166666666666666;0.0;0.155;0.0275;0.0;0.024166666666666666;0.0;7189.7099609375;2753.16381835938;2935.05346679688;15880.09375;477181.80240975006;476500.98606879095;244396.80719750174;244396.80719750174;239101.0240474571;430988.63858405815;460852.5178084268;437940.2675631159;472168.09959432366;528065.6687750703;468577.6157975026;437785.01000687695;444788.4522848616;463761.73777380685;453874.44805104675;419364.9755194543;461431.53693150537;462578.4729107597;460718.8946201997;216578.99785978085;191500.00471740507;459899.2253471605;197966.50197629;197966.50197629;272.33897952035494;61297.099258926675;25200.630476553237;8234.41118698861;17777.78811180201;0;0;0;0;2;2;0;0;1;2;33430338640.323883;12903574775.122404;28068338025.26355;37195.93366595802;7203.149892698939;-0.0;6349.849488894483;126100.48461741065;33186.40406917617;0.0;11217.318596715331;3.940768733799535;0.22592010542954322
155;2019-05-16 19:35:41.788;537;533;167;168;151;33;201;16;-27;27;745;202;-28;11;223;141;232;440;151;213;200;-96;575;346;351;135;351;301;577;280.0;76.0;787.0;248.0;0.0;0;100;31;1;0;0;1;0;0;0;1;1;0;1;0;15393.162109375;6970.3427734375;2742.09497070312;2939.6337890625;450.0;205592;516.0;0.0;Calculated values ==>;1558028141.788;326.86;326.46000000000004;289.86;289.96000000000004;288.26000000000005;276.46000000000004;272.8767566201714;293.26000000000005;274.76000000000005;270.46000000000004;275.86;347.66;293.36;270.36;274.26000000000005;295.46000000000004;287.26000000000005;296.36;317.16;294.46000000000004;293.16;324.76000000000005;318.16;263.56;241.49495122638035;267.7187500070086;272.8767566201714;288.26000000000005;5750000.0;3460000.0;3510000.0;1350000.0;3510000.0;3010000.0;5770000.0;0.04666666666666666;0.012666666666666666;0.13116666666666668;0.04133333333333333;0.0;0.04666666666666666;0.0;6970.3427734375;2742.09497070312;2939.6337890625;15393.162109375;477349.97162063554;476524.0579259898;243338.30870966928;243676.99245578417;238117.67056465906;431051.2098666511;461140.1023613316;437940.2675631159;472070.4381999017;528274.5234267008;468577.6157975026;437785.01000687695;443634.4727813241;464040.6454654783;453765.76622826525;419026.1129923422;462260.5464975005;462729.1656969621;461006.8955048023;216578.99785978085;188992.59102226305;459899.2253471605;197038.44617432452;197038.44617432452;271.96460293887185;61557.70972442147;25318.63091600636;8283.36691412077;17823.581935044196;0;0;0;0;2;2;0;0;1;2;33641238640.323883;12984574775.122404;28248938025.26355;31598.288905496476;10864.912205810555;0.0;12318.527635422293;126673.7698055061;33336.97125333041;0.0;11372.888406084638;4.329862394704645;0.22959962075450405
156;2019-05-16 19:36:41.779;538;534;167;168;150;33;201;16;-27;27;746;202;-28;21;223;139;232;443;152;214;200;-97;575;346;351;134;351;301;577;164.0;76.0;774.0;239.0;0.0;0;100;30;1;0;0;1;0;0;0;1;1;0;0;0;15285.486328125;6928.31640625;2735.181640625;2944.85229492188;446.0;205593;515.0;0.0;Calculated values ==>;1558028201.779;326.96000000000004;326.56;289.86;289.96000000000004;288.16;276.46000000000004;272.8767566201714;293.26000000000005;274.76000000000005;270.46000000000004;275.86;347.76;293.36;270.36;275.26000000000005;295.46000000000004;287.06;296.36;317.46000000000004;294.56;293.16;324.66;317.76000000000005;263.46000000000004;241.2770596917726;267.7187500070086;272.8767566201714;288.36;5750000.0;3460000.0;3510000.0;1340000.0;3510000.0;3010000.0;5770000.0;0.02733333333333333;0.012666666666666666;0.129;0.03983333333333334;0.0;0.02733333333333333;0.0;6928.31640625;2735.181640625;2944.85229492188;15285.486328125;477494.8287521949;476669.8646506982;243338.30870966928;243676.99245578417;237802.42339140316;431051.2098666511;461140.1023613316;437940.2675631159;472202.2088784924;528378.9364818194;468577.6157975026;437785.01000687695;445074.8090602398;464040.6454654783;453485.2258177693;419026.1129923422;462746.46352277324;462860.8226217181;461006.8955048023;216160.93158060662;187321.02276691253;459952.4360634166;196846.43160979566;196846.43160979566;271.88773991358795;61813.32677948856;25434.435702391613;8332.396942494926;17869.219060161617;0;0;0;0;2;2;0;0;1;2;33851807050.102955;13065262670.037746;28429510935.074093;31101.104837978313;10480.389177402569;0.0;7220.386013130181;127196.1863785781;33514.82208304386;0.0;11535.68826267637;3.870599936197209;0.23985307660972502
157;2019-05-16 19:37:41.799;538;533;169;169;150;32;201;14;-27;26;748;202;-28;14;223;138;232;446;151;214;200;-98;577;345;350;134;350;301;579;-2.0;76.0;831.0;294.0;0.0;0;100;27;1;0;0;1;0;0;0;1;1;0;0;0;15088.5078125;6774.974609375;2762.48364257812;2945.57373046875;442.0;205594;514.0;0.0;Calculated values ==>;1558028261.799;326.96000000000004;326.46000000000004;290.06;290.06;288.16;276.36;272.7676641592781;293.26000000000005;274.56;270.46000000000004;275.76000000000005;347.96000000000004;293.36;270.36;274.56;295.46000000000004;286.96000000000004;296.36;317.76000000000005;294.56;293.16;324.56;317.36;263.36;241.2770596917726;267.7187500070086;272.7676641592781;288.26000000000005;5770000.0;3450000.0;3500000.0;1340000.0;3500000.0;3010000.0;5790000.0;0.0;0.012666666666666666;0.1385;0.049;0.0;0.0;0.0;6774.974609375;2762.48364257812;2945.57373046875;15088.5078125;477251.74924402323;476278.2849965523;243943.80872282415;243943.80872282415;237744.6697626675;431113.4868728058;461293.85537773714;437940.2675631159;472104.6820821746;528587.7342251306;468577.6157975026;437785.01000687695;444068.8471814032;464188.3465130001;453517.3108807604;418339.1801175201;462939.30907517055;463010.93002433755;461160.9377506379;215742.86842915416;185649.48583044452;459852.09879031073;195866.33364077844;196846.43160979566;271.4902459215728;62066.52776945259;25548.66785884945;8381.50018831876;17915.048208799533;0;0;0;0;2;2;0;0;1;2;34062177150.036102;13145689470.012188;28610171135.01668;33527.23984824374;12935.302492327082;0.0;0.0;127734.93544063844;33710.01789048421;0.0;11595.878202727808;3.722055859986389;0.30168715096074405
158;2019-05-16 19:38:41.830;539;534;169;170;150;31;201;15;-27;26;751;202;-28;23;223;137;232;454;149;214;200;-99;576;344;349;133;349;301;578;251.0;75.0;792.0;229.0;0.0;0;100;25;1;0;0;1;0;0;0;1;1;0;0;0;14991.7861328125;6647.82470703125;2746.3447265625;2942.25708007812;439.0;205595;513.0;0.0;Calculated values ==>;1558028321.83;327.06;326.56;290.06;290.16;288.16;276.26000000000005;272.6583383277491;293.26000000000005;274.66;270.46000000000004;275.76000000000005;348.26;293.36;270.36;275.46000000000004;295.46000000000004;286.86;296.36;318.56;294.56;293.16;324.46000000000004;317.06;263.26000000000005;241.05796691057077;267.7187500070086;272.6583383277491;288.06;5760000.0;3440000.0;3490000.0;1330000.0;3490000.0;3010000.0;5780000.0;0.04183333333333333;0.0125;0.132;0.03816666666666667;0.0;0.04183333333333333;0.0;6647.82470703125;2746.3447265625;2942.25708007812;14991.7861328125;477518.29500695947;476547.2658020492;243980.49389263455;244321.98362799824;237773.5022494836;431175.4696738307;461447.2768507042;437940.2675631159;472236.3865531139;528900.8604430988;468577.6157975026;437785.01000687695;445360.3359981657;464335.7532592387;453549.51654258074;418684.20698643784;464368.1652871506;463160.7286658373;461314.64659979986;215324.80838970217;184395.8529593127;459905.52999830607;196582.574663501;196582.574663501;271.7741206647678;62317.3263976179;25660.58231223921;8430.590795373308;17960.97883036495;0;0;0;0;2;2;0;0;1;2;34271985494.682793;13225830854.877234;28790864444.712402;31859.215462749173;10050.15946194506;0.0;11074.625009335166;128280.10409232792;33901.662371630504;0.0;11688.214426730014;4.294922834850901;0.22741625074750893
159;2019-05-16 19:39:41.770;540;534;169;170;151;31;201;13;-26;25;754;201;-28;16;223;137;232;461;151;214;200;-101;580;343;348;132;348;301;582;-2.0;75.0;820.0;161.0;0.0;0;100;23;1;0;0;1;0;0;0;1;1;0;0;0;14912.8251953125;6621.02490234375;2827.0791015625;2942.90771484375;437.0;205596;511.0;0.0;Calculated values ==>;1558028381.77;327.16;326.56;290.06;290.16;288.26000000000005;276.26000000000005;272.5487779782249;293.26000000000005;274.46000000000004;270.56;275.66;348.56000000000006;293.26000000000005;270.36;274.76000000000005;295.46000000000004;286.86;296.36;319.26000000000005;294.56;293.16;324.26000000000005;316.86;263.06;240.83765695389522;267.7187500070086;272.5487779782249;288.26000000000005;5800000.0;3429999.9999999995;3479999.9999999995;1320000.0;3479999.9999999995;3010000.0;5820000.0;0.0;0.0125;0.13666666666666666;0.026833333333333334;0.0;0.0;0.0;6621.02490234375;2827.0791015625;2942.90771484375;14912.8251953125;477177.41306353576;476055.352864034;243834.57996331155;244174.0481761817;237972.2457907288;431237.1583312671;461600.3687944173;438095.2167564963;472270.6324499597;529213.9030116784;468456.9945229651;437785.01000687695;444357.3337933654;464482.8673500403;453721.56749108084;417284.55004736723;464914.3463614441;463310.2203315635;461468.0240855677;214488.6975840042;183560.10687098323;459858.9917767795;196499.39793587787;196582.574663501;271.73684116982474;62566.282287162205;25771.045485342707;8479.584792337804;18007.377583778387;0;0;0;0;2;2;0;0;1;2;34480876394.8822;13305251354.95305;28971283844.884636;33018.09523881785;7066.815768064193;0.0;0.0;128820.20770443407;34044.16119055636;0.0;11780.410680020743;3.2349990393622026;0.23167408697212336
160;2019-05-16 19:40:41.791;541;536;169;170;149;30;202;13;-27;24;757;201;-28;21;223;136;233;476;151;214;201;-102;581;342;347;131;347;302;583;0.0;74.0;1381.0;128.0;0.0;0;100;21;1;0;0;1;0;0;0;1;1;0;0;0;14861.2607421875;6452.19140625;2783.30981445312;2957.42626953125;435.0;205597;509.0;0.0;Calculated values ==>;1558028441.791;327.26000000000005;326.76000000000005;290.06;290.16;288.06;276.16;272.43898195401505;293.36;274.46000000000004;270.46000000000004;275.56;348.86;293.26000000000005;270.36;275.26000000000005;295.46000000000004;286.76000000000005;296.46000000000004;320.76000000000005;294.56;293.26000000000005;324.06;316.66;262.96000000000004;240.61611355647437;267.8393353686513;272.43898195401505;288.26000000000005;5810000.0;3420000.0000000005;3470000.0000000005;1310000.0;3470000.0000000005;3020000.0;5830000.0;0.0;0.012333333333333333;0.23016666666666669;0.021333333333333333;0.0;0.0;0.0;6452.19140625;2783.30981445312;2957.42626953125;14861.2607421875;477201.3279889175;476225.74939804;243798.4423978199;244137.41435155328;237318.1267964123;431298.55289687274;461885.07605819695;437713.4967235476;472304.9464017478;529450.4927950186;468317.4369840153;437557.52604302316;444876.6353584544;464629.69041619764;453753.8033934807;417262.5414257748;467143.06802522356;463459.40678997175;461753.13320302847;213652.59903751023;182724.36793118677;459912.6855581306;197218.74766579788;196582.574663501;272.0206666782636;62814.48651068009;25880.027084628986;8528.771451440023;18054.147188308183;0;0;0;0;2;2;0;0;1;2;34689449369.56406;13384178969.832659;29152247159.608604;55353.87474145873;5604.137341703098;0.0;0.0;129556.89853805845;34149.78942325654;0.0;11780.410680020743;4.999456622044597;0.3190465980802758
161;2019-05-16 19:41:41.771;543;538;167;169;149;30;202;14;-24;24;761;200;-25;19;223;134;233;486;150;215;201;-103;581;343;348;131;347;305;583;258.0;78.0;1168.0;211.0;0.0;0;99;25;1;0;0;1;0;0;0;1;1;0;0;0;15017.611328125;6689.06884765625;2778.29614257812;2959.68334960938;435.0;205598;507.0;0.0;Calculated values ==>;1558028501.771;327.46000000000004;326.96000000000004;289.86;290.06;288.06;276.16;272.5487779782249;293.36;274.56;270.76000000000005;275.56;349.26;293.16;270.66;275.06;295.46000000000004;286.56;296.46000000000004;321.76000000000005;294.66;293.26000000000005;323.86;316.66;262.86;240.61611355647437;268.19934244402924;272.5487779782249;288.16;5810000.0;3429999.9999999995;3479999.9999999995;1310000.0;3470000.0000000005;3050000.0;5830000.0;0.043000000000000003;0.013000000000000001;0.19466666666666665;0.035166666666666666;0.0;0.043000000000000003;0.0;6689.06884765625;2778.29614257812;2959.68334960938;15017.611328125;477492.3349417025;476518.9508411793;243125.29004521715;243798.4423978199;237318.1267964123;431237.1583312671;461732.5941255692;437499.1961693786;472304.9464017478;529639.2875359172;467775.6695843459;437342.01223029394;443987.30161898106;464629.69041619764;453301.89260184264;417262.5414257748;468699.15898608544;463440.95161036536;461600.3687944173;212816.51262364245;182724.36793118677;459812.82144781464;196926.21070441895;196926.21070441895;271.90777036757146;63063.394114478324;25989.501083278978;8578.06426186626;18100.478455726075;0;0;0;0;2;2;0;0;1;2;34897879869.63034;13462752769.857645;29334286459.666492;46831.54117051214;9244.845811142748;0.0;11380.98879786993;130408.15982255137;34273.48970239417;0.0;11875.220639508703;5.428270168004591;0.2830676255288185
162;2019-05-16 19:42:41.771;545;540;166;168;149;29;202;13;-21;23;765;200;-23;20;224;134;233;496;150;215;201;-102;588;342;347;132;347;307;590;40.0;78.0;1078.0;308.0;0.0;0;86;31;1;0;0;1;0;0;0;1;1;0;1;0;15323.982421875;7106.8154296875;2894.68823242188;2901.33276367188;434.0;205599;505.0;0.0;Calculated values ==>;1558028561.771;327.66;327.16;289.76000000000005;289.96000000000004;288.06;276.06;272.43898195401505;293.36;274.46000000000004;271.06;275.46000000000004;349.66;293.16;270.86;275.16;295.56;286.56;296.46000000000004;322.76000000000005;294.66;293.26000000000005;323.66;316.56;262.96000000000004;240.83765695389522;268.43790593516167;272.43898195401505;288.16;5880000.0;3420000.0000000005;3470000.0000000005;1320000.0;3470000.0000000005;3070000.0;5900000.0;0.006666666666666667;0.013000000000000001;0.17966666666666667;0.051333333333333335;0.0;0.006666666666666667;0.0;7106.8154296875;2894.68823242188;2901.33276367188;15323.982421875;476933.44979368773;475952.8145844451;242551.47006319082;243215.1193236618;237123.37214804406;431298.55289687274;461885.07605819695;437514.20447033056;472076.1002201579;529905.1787626159;467493.80788359325;437198.53567211574;443728.6416987744;464759.1894883885;453474.6070919253;414676.2199849692;469306.006579761;463589.8710328895;461753.13320302847;211980.4382156667;182306.50109390085;459758.9503701718;195609.54742878428;195609.54742878428;271.3753043741237;63316.240729061654;26104.466785590175;8626.90606281027;18147.75332551774;0;0;0;0;2;2;0;0;1;2;35106379869.63034;13541652769.857645;29517886459.666492;43462.203381797815;13559.669350991226;0.0;1774.2905718282946;131160.6076938206;34463.52732874528;0.0;11984.847967589521;4.556840167882486;0.33491177630671515
163;2019-05-16 19:43:41.782;546;543;166;167;148;30;203;14;-20;23;768;201;-22;21;224;133;234;506;149;215;202;-102;593;343;348;134;348;307;595;295.0;80.0;1213.0;358.0;0.0;0;81;35;1;0;0;1;0;0;0;1;1;0;0;0;15491.9853515625;7470.78564453125;2929.63647460938;2866.23559570312;434.0;205600;503.0;0.0;Calculated values ==>;1558028621.782;327.76000000000005;327.46000000000004;289.76000000000005;289.86;287.96000000000004;276.16;272.5487779782249;293.46000000000004;274.56;271.16;275.46000000000004;349.96000000000004;293.26000000000005;270.96000000000004;275.26000000000005;295.56;286.46000000000004;296.56;323.76000000000005;294.66;293.36;323.46000000000004;316.56;262.96000000000004;241.2770596917726;268.43790593516167;272.5487779782249;288.06;5930000.0;3429999.9999999995;3479999.9999999995;1340000.0;3479999.9999999995;3070000.0;5950000.0;0.04916666666666667;0.013333333333333334;0.2021666666666667;0.059666666666666666;0.0;0.04916666666666667;0.0;7470.78564453125;2929.63647460938;2866.23559570312;15491.9853515625;476469.900626422;475780.49541221006;242383.90934974357;242712.83129293664;236679.44714786985;431237.1583312671;461864.7007350538;437671.5478804793;471812.00014122744;530218.9530916922;467615.82085141406;437356.53477473935;443874.8215240268;464612.62359298475;453161.66584313;413087.3577548108;470186.53053812037;463440.95161036536;461732.5941255692;211144.3756859795;182306.50109390085;459450.45049997064;196164.7590084599;196164.7590084599;271.6025326128616;63573.08754112713;26225.969066193637;8674.977944159788;18196.298263143377;0;0;0;0;2;2;0;0;1;2;35314918095.17384;13621467400.06566;29702120230.14665;48824.6224836266;15709.379592326806;0.0;13057.08522659121;131929.80557179893;34707.48078717795;0.0;12108.465425278218;5.848578366179583;0.3384255192361597
164;2019-05-16 19:44:41.782;549;545;167;167;148;31;203;14;-19;23;768;200;-21;19;224;132;236;514;150;215;202;-101;601;344;349;135;349;308;602;268.0;-1.0;1357.0;349.0;0.0;0;75;42;1;0;0;1;0;0;0;1;1;0;0;0;16020.3681640625;7925.90087890625;2932.63330078125;2822.8154296875;433.0;205601;501.0;0.0;Calculated values ==>;1558028681.782;328.06;327.66;289.86;289.86;287.96000000000004;276.26000000000005;272.6583383277491;293.46000000000004;274.56;271.26000000000005;275.46000000000004;349.96000000000004;293.16;271.06;275.06;295.56;286.36;296.76000000000005;324.56;294.66;293.36;323.26000000000005;316.46000000000004;263.06;241.49495122638035;268.5567601203482;272.6583383277491;288.16;6010000.0;3440000.0;3490000.0;1350000.0;3490000.0;3080000.0;6020000.0;0.04466666666666667;0.0;0.22616666666666668;0.05816666666666667;0.0;0.04466666666666667;0.0;7925.90087890625;2932.63330078125;2822.8154296875;16020.3681640625;475933.03808613087;475212.9329709912;242480.09941793344;242480.09941793344;236493.4609739864;431175.4696738307;461712.1760889852;437601.09044165985;471679.62040862173;530143.0248383192;467352.48568699387;437285.26766895736;443378.5454736212;464465.76818942785;452847.3146336558;410551.20696461527;470500.2615617532;463291.72860536695;461579.78645857313;210308.32490665457;181888.63598580268;459396.3484105402;196630.85402898275;196630.85402898275;271.7934729219532;63835.69048709067;26354.274787222283;8722.386702704709;18245.150511271633;0;0;0;0;2;2;0;0;1;2;35524018095.17384;13702167400.06566;29886620230.14665;54499.435135333806;15284.192923193927;-0.0;11834.385648521704;132790.83938529028;34965.760558140624;0.0;12315.894349237493;5.965640527972587;0.3517468571296093
165;2019-05-16 19:45:41.773;552;549;167;168;148;32;198;15;-19;24;768;199;-20;20;225;132;237;519;149;215;198;-100;600;347;351;136;351;308;602;-2.0;0.0;1348.0;208.0;0.0;0;75;46;1;0;0;1;0;0;0;1;1;0;0;0;16122.93359375;8195.859375;2952.56005859375;2826.91162109375;433.0;205602;499.0;0.0;Calculated values ==>;1558028741.773;328.36;328.06;289.86;289.96000000000004;287.96000000000004;276.36;272.9856168485579;292.96000000000004;274.66;271.26000000000005;275.56;349.96000000000004;293.06;271.16;275.16;295.66;286.36;296.86;325.06;294.66;292.96000000000004;323.06;316.46000000000004;263.16;241.71165711629368;268.5567601203482;272.9856168485579;288.06;6000000.0;3470000.0000000005;3510000.0;1360000.0;3510000.0;3080000.0;6020000.0;0.0;0.0;0.22466666666666668;0.034666666666666665;0.0;0.0;0.0;8195.859375;2952.56005859375;2826.91162109375;16122.93359375;476500.8871067542;475810.0361275034;242480.09941793344;242807.46728394701;236493.4609739864;430988.63858405815;460740.10936811595;437601.09044165985;471644.9034095714;530143.0248383192;467230.1696162814;437443.34373287327;443525.4963883602;464301.610533057;452322.5374708039;411387.2966229488;471271.13061077596;462992.3648214444;460740.10936811595;209472.28574929133;181888.63598580268;459342.28828622616;197954.48827366307;196630.85402898275;272.334197542565;64103.51115566425;26488.602636996915;8769.460699253015;18294.186432723276;0;0;0;0;2;2;0;0;1;2;35733986594.953545;13783455204.980373;30071392509.952785;53840.603287076614;9061.443733768854;-0.0;0.0;133693.53761281524;35168.61043135666;0.0;12414.499436556323;4.500934308797453;0.30558246959352636
166;2019-05-16 19:46:41.773;555;551;167;168;150;36;66;17;-19;25;766;199;-20;17;226;132;237;523;149;215;71;-100;601;349;354;137;354;309;603;-1.0;-1.0;1321.0;185.0;0.0;0;77;51;1;0;0;1;0;0;0;1;1;0;0;0;16523.951171875;8567.6201171875;2982.54614257812;2828.70068359375;432.0;205603;498.0;0.0;Calculated values ==>;1558028801.773;328.66;328.26000000000005;289.86;289.96000000000004;288.16;276.76000000000005;273.20264511476705;279.76000000000005;274.86;271.26000000000005;275.66;349.76;293.06;271.16;274.86;295.76000000000005;286.36;296.86;325.46000000000004;294.66;280.26000000000005;322.96000000000004;316.36;263.16;241.92719264551067;268.67533136820026;273.20264511476705;288.06;6010000.0;3490000.0;3540000.0;1370000.0;3540000.0;3090000.0;6030000.0;0.0;0.0;0.22016666666666668;0.030833333333333334;0.0;0.0;0.0;8567.6201171875;2982.54614257812;2828.70068359375;16523.951171875;476823.0308234794;475984.9876950586;242447.30341247402;242774.2565575407;237077.95910755513;430862.6128555636;441011.6960101926;437372.52749135875;471610.25455702154;529857.6350902817;467088.358659851;437214.0438153077;442878.363380793;463989.4189834076;451970.22021737404;410963.46880221117;471755.5823235785;462540.9979189812;441815.9417229478;209054.2704885073;181470.77258748977;459187.24286811694;198602.46301698626;196630.85402898275;272.5999442271725;64375.56852871113;26628.29829943181;8816.590801792077;18343.645651066374;0;0;0;0;2;2;0;0;1;2;35945486594.953545;13865355204.980373;30256492509.952785;52569.20919510768;8034.697378743196;-0.0;0.0;134580.2860501668;35311.07827396093;0.0;12414.499436556323;4.214790136982229;0.28168574972976895
167;2019-05-16 19:47:41.794;555;540;168;168;150;39;33;18;-19;26;764;199;-21;19;226;132;237;520;150;213;33;-99;592;353;358;138;358;308;594;-1.0;76.0;1459.0;229.0;0.0;0;78;54;1;0;0;1;0;0;0;1;1;0;1;0;16439.025390625;8585.46484375;2831.373046875;2826.27514648438;475.0;205604;464.0;1047.0;Calculated values ==>;1558028861.794;328.66;327.16;289.96000000000004;289.96000000000004;288.16;277.06;273.6339639331285;276.46000000000004;274.96000000000004;271.26000000000005;275.76000000000005;349.56000000000006;293.06;271.06;275.06;295.76000000000005;286.36;296.86;325.16;294.46000000000004;276.46000000000004;319.56;320.66;263.26000000000005;242.14157278889297;268.5567601203482;273.6339639331285;288.16;5920000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3080000.0;5940000.0;0.0;0.012666666666666666;0.24316666666666667;0.03816666666666667;0.0;0.0;2.6554624307824435;8585.46484375;2831.373046875;2826.27514648438;16439.025390625;477912.00364122924;475458.7437833646;243077.32360966108;243077.32360966108;237322.46648312706;430607.02586249536;434509.0152533873;437601.09044165985;471575.67402331997;529724.3920124897;467230.1696162814;437285.26766895736;443378.5454736212;463395.24800137134;451259.5219466044;414595.8597587226;472457.5305935083;461667.65482352895;434509.0152533873;194843.3435325042;199440.67485045042;459133.086558101;199495.8524648961;196630.85402898275;272.97046130078985;64650.35614166112;26771.290703719314;8863.732093983659;18392.111934835524;0;0;0;0;2;2;0;0;1;2;36159161354.62762;13947884079.854488;30441657294.670345;57899.257034683054;9909.487767890654;0.0;0.0;135501.1788003702;35460.66548716138;0.0;12414.499436556323;4.760809285575634;0.3259072511290951
