;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
168;2019-05-16 19:48:41.774;553;515;169;169;152;43;33;20;-19;27;761;200;-21;15;227;131;236;508;148;210;32;-99;586;356;361;139;361;308;587;0.0;79.0;1520.0;382.0;0.0;0;81;59;1;0;0;1;0;0;0;1;1;0;1;0;16449.7109375;8715.0185546875;2725.00268554688;2856.85815429688;461.0;205605;447.0;0.0;Calculated values ==>;1558028921.774;328.46000000000004;324.66;290.06;290.06;288.36;277.46000000000004;273.955091788801;276.46000000000004;275.16;271.26000000000005;275.86;349.26;293.16;271.06;274.66;295.86;286.26000000000005;296.76000000000005;323.96000000000004;294.16;276.36;317.86;319.26000000000005;263.26000000000005;242.35481222062532;268.5567601203482;273.955091788801;287.96000000000004;5860000.0;3560000.0;3610000.0;1390000.0;3610000.0;3080000.0;5870000.0;0.0;0.013166666666666667;0.2533333333333333;0.06366666666666666;0.0;0.0;0.0;8715.0185546875;2725.00268554688;2856.85815429688;16449.7109375;478341.7038843686;472600.32865220186;243655.22454181968;243655.22454181968;238142.04306692025;430412.23801567365;433769.5290198815;437601.09044165985;471541.1619817675;529410.3175314887;467352.48568699387;437285.26766895736;442788.37346326775;463079.3272856336;450575.1978509147;416479.71579993615;471541.0669633222;460803.6552621485;433588.14229367237;187738.9118479558;193589.57483703562;458977.5506073138;199448.96777882855;196630.85402898275;272.9646196545765;64924.33758688171;26915.413341853797;8911.0757516905;18438.399631576725;0;0;0;0;2;2;0;0;1;2;36374789454.69618;14030956379.880905;30626395694.72909;60331.87107458392;16523.31977341356;0.0;0.0;136486.10978179367;35680.86545894355;0.0;12414.499436556323;5.375661969799897;0.39819213696581346
169;2019-05-16 19:49:41.785;547;524;172;172;155;46;33;22;-19;28;758;200;-20;17;227;132;234;496;148;198;32;-99;581;357;362;139;362;308;582;-1.0;78.0;1500.0;398.0;0.0;0;80;64;1;0;0;1;0;0;0;1;1;0;1;0;16840.345703125;9015.767578125;2727.9443359375;2856.1044921875;460.0;205606;447.0;0.0;Calculated values ==>;1558028981.785;327.86;325.56;290.36;290.36;288.66;277.76000000000005;274.0616903277293;276.46000000000004;275.36;271.26000000000005;275.96000000000004;348.96000000000004;293.16;271.16;274.86;295.86;286.36;296.56;322.76000000000005;292.96000000000004;276.36;317.86;319.16;263.26000000000005;242.35481222062532;268.5567601203482;274.0616903277293;287.96000000000004;5810000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3080000.0;5820000.0;0.0;0.013000000000000001;0.25;0.06633333333333333;0.0;0.0;0.0;9015.767578125;2727.9443359375;2856.1044921875;16840.345703125;478072.76673620555;474580.24022554775;244857.9841022769;244857.9841022769;239238.13128394439;430346.717906069;433520.3008126533;437601.09044165985;471639.4363266047;529096.1564102576;467352.48568699387;437443.34373287327;443083.93690773816;462929.3875858028;450540.5129264227;417595.7551246372;470369.3048147681;459016.37217970134;433337.9007451696;187738.9118479558;193171.6564234249;458977.5506073138;199579.3562013169;196630.85402898275;273.0204163408289;65201.80558608549;27063.196982046764;8958.692502006013;18483.849187765496;0;0;0;0;2;2;0;0;1;2;36591729220.26158;14114371670.098305;30811229575.21081;59505.43356008574;17206.746895597793;0.0;0.0;137484.9370744567;35962.00088063098;0.0;12414.499436556323;5.254325008007909;0.3937216045109079
170;2019-05-16 19:50:41.775;539;529;175;175;158;46;35;23;-19;30;756;200;-21;14;227;133;232;485;147;195;34;-100;569;360;365;139;365;308;569;-1.0;-1.0;1472.0;395.0;0.0;0;78;66;1;0;0;1;0;0;0;1;1;0;1;0;16822.814453125;8818.552734375;2601.2333984375;2825.25073242188;460.0;205607;446.0;0.0;Calculated values ==>;1558029041.775;327.06;326.06;290.66;290.66;288.96000000000004;277.76000000000005;274.38016830617;276.66;275.46000000000004;271.26000000000005;276.16;348.76;293.16;271.06;274.56;295.86;286.46000000000004;296.36;321.66;292.66;276.56;317.76000000000005;319.16;263.16;242.35481222062532;268.5567601203482;274.38016830617;287.86;5690000.0;3600000.0;3650000.0;1390000.0;3650000.0;3080000.0;5690000.0;0.0;0.0;0.24533333333333335;0.06583333333333334;0.0;0.0;0.0;8818.552734375;2601.2333984375;2825.25073242188;16822.814453125;478364.0641421523;476923.25814400346;246422.85739020273;246422.85739020273;240617.59230270094;430148.3826014536;433133.46834165603;437601.09044165985;471835.9296657252;528886.6670609541;467352.48568699387;437285.26766895736;442640.22886263416;462477.71070036455;450143.0350842623;421016.13668413856;470417.94137768564;458124.62172241724;432949.0678229144;187321.02276691253;193171.6564234249;458876.0959046701;200277.55630950694;196630.85402898275;273.30884178279746;65482.28516637639;27211.791548118563;9006.029238114139;18528.251600589938;0;0;0;0;2;2;0;0;1;2;36809792870.29625;14197757770.11156;30995998775.240185;58223.37370708818;17024.403856681576;-0.0;0.0;138465.84695627345;36247.212927013716;0.0;12414.499436556323;5.2823855968681395;0.394799357181688
171;2019-05-16 19:51:41.786;530;522;176;176;160;46;37;25;-20;31;756;200;-21;14;228;134;230;434;147;173;35;-102;565;359;364;138;364;307;566;-1.0;76.0;1249.0;344.0;0.0;0;76;69;1;0;0;1;0;0;0;1;1;0;1;0;17202.005859375;8973.396484375;2569.68310546875;2826.60595703125;465.0;205608;446.0;0.0;Calculated values ==>;1558029101.786;326.16;325.36;290.76000000000005;290.76000000000005;289.16;277.76000000000005;274.27422755570615;276.86;275.66;271.16;276.26000000000005;348.76;293.16;271.06;274.56;295.96000000000004;286.56;296.16;316.56;290.46000000000004;276.66;317.76000000000005;319.66;262.96000000000004;242.14157278889297;268.43790593516167;274.27422755570615;287.86;5650000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;5660000.0;0.0;0.012666666666666666;0.20816666666666667;0.05733333333333333;0.0;0.0;0.0;8973.396484375;2569.68310546875;2826.60595703125;17202.005859375;477555.34687461786;476277.7494055943;246908.1952660219;246908.1952660219;241377.85749172646;430214.79039162316;433749.95420475816;437671.5478804793;472066.18378088326;528963.3448891509;467493.80788359325;437514.20447033056;442846.6802591378;462762.17627123004;450471.520473373;421703.8690680916;462907.66758886725;455213.39265390526;433384.8821390699;187321.02276691253;195261.2709748474;458829.2679732881;199899.63857451244;196630.85402898275;273.15547165820686;65765.877317624;27360.084973550114;9053.136678576255;18571.350471408245;0;0;0;0;2;2;0;0;1;2;37028532964.9973;14280873004.997969;31180532599.987984;49496.1857871921;14845.29875219647;0.0;0.0;139363.6745223813;36512.8424715481;0.0;12414.499436556323;4.4775847272024;0.3365021321713804
172;2019-05-16 19:52:41.786;521;509;176;176;162;45;38;25;-20;33;755;199;-22;12;228;136;229;364;147;169;37;-104;558;360;365;139;365;307;558;-2.0;-1.0;1221.0;230.0;0.0;0;79;72;1;0;0;1;0;0;0;1;1;0;1;0;17656.197265625;8966.2822265625;2518.5654296875;2832.06567382812;481.0;205609;446.0;0.0;Calculated values ==>;1558029161.786;325.26000000000005;324.06;290.76000000000005;290.76000000000005;289.36;277.66;274.38016830617;276.96000000000004;275.66;271.16;276.46000000000004;348.66;293.06;270.96000000000004;274.36;295.96000000000004;286.76000000000005;296.06;309.56;290.06;276.86;317.76000000000005;321.26000000000005;262.76000000000005;242.35481222062532;268.43790593516167;274.38016830617;287.86;5580000.0;3600000.0;3650000.0;1390000.0;3650000.0;3070000.0;5580000.0;0.0;0.0;0.20350000000000001;0.03833333333333333;0.0;0.0;0.0;8966.2822265625;2518.5654296875;2832.06567382812;17656.197265625;477116.4438380375;475385.374716377;247256.59758546346;247256.59758546346;242328.89533363876;430148.3826014536;433683.32636128634;437671.5478804793;472130.5325463717;528858.648623613;467371.7165991336;437356.53477473935;442550.7883978828;462611.58588635;450583.99260880315;423593.3156393814;452447.92915332265;454476.85857668356;433500.59072566376;187321.02276691253;201948.4348523538;458469.9448394925;200854.10158543877;196630.85402898275;273.53565414970126;66056.36234366568;27509.58229614126;9100.292275500084;18613.75254253455;0;0;0;0;2;2;0;0;1;2;37247232964.9973;14363973004.997969;31364732599.987984;48192.35032104075;9875.273991405393;-0.0;0.0;140177.74565661658;36718.84724441145;0.0;12414.499436556323;4.055875940133899;0.28209693615961434
173;2019-05-16 19:53:41.777;513;460;175;175;161;43;40;25;-20;34;753;199;-21;11;228;137;228;284;148;170;39;-106;566;355;360;143;360;307;567;-1.0;76.0;1183.0;262.0;0.0;0;99;76;1;0;0;1;0;0;0;1;1;0;1;0;18010.998046875;9533.1123046875;2596.19140625;2941.80053710938;496.0;205610;446.0;0.0;Calculated values ==>;1558029221.777;324.46000000000004;319.16;290.66;290.66;289.26000000000005;277.46000000000004;273.8482719121499;277.16;275.66;271.16;276.56;348.46000000000004;293.06;271.06;274.26000000000005;295.96000000000004;286.86;295.96000000000004;301.56;290.16;277.06;317.76000000000005;322.76000000000005;262.56;243.1966462407574;268.43790593516167;273.8482719121499;287.96000000000004;5660000.0;3550000.0;3600000.0;1430000.0;3600000.0;3070000.0;5670000.0;0.0;0.012666666666666666;0.19716666666666666;0.043666666666666666;0.0;0.0;0.0;9533.1123046875;2596.19140625;2941.80053710938;18010.998046875;474967.0578043251;466861.0409562919;246506.35971549866;246506.35971549866;241676.34902610385;430477.46260093397;435265.9143433108;437671.5478804793;471700.2039591064;528649.2268363916;467371.7165991336;437514.20447033056;442402.47668766207;463361.4524620667;451625.2951279445;420785.2842168276;434920.0523052488;455461.04788358515;435089.031508698;187321.02276691253;208218.24852204052;457634.7966297773;199159.4805336144;196630.85402898275;272.8458096969089;66353.5443869639;27663.720792830125;9148.400609874658;18656.369122676602;0;0;0;0;2;2;0;0;1;2;37464700339.769135;14448560314.90922;31548904969.79475;47026.62927855686;11286.755469532445;0.0;0.0;140971.118128723;36895.17103719744;0.0;12414.499436556323;3.8692177950826894;0.27894458543337874
174;2019-05-16 19:54:41.787;510;460;177;177;159;39;45;23;-22;34;747;200;-23;14;227;138;229;250;146;179;43;-107;566;355;360;147;359;305;567;-1.0;-1.0;1141.0;430.0;0.0;0;99;75;1;0;0;1;0;0;0;1;1;0;1;0;18656.79296875;9398.6611328125;2627.1064453125;2904.81103515625;505.0;205611;446.0;0.0;Calculated values ==>;1558029281.787;324.16;319.16;290.86;290.86;289.06;277.06;273.8482719121499;277.66;275.46000000000004;270.96000000000004;276.56;347.86;293.16;270.86;274.56;295.86;286.96000000000004;296.06;298.16;291.06;277.46000000000004;317.76000000000005;323.66;262.46000000000004;244.02132995426717;268.19934244402924;273.8482719121499;287.76000000000005;5660000.0;3550000.0;3600000.0;1470000.0;3590000.0;3050000.0;5670000.0;0.0;0.0;0.19016666666666668;0.07166666666666667;0.0;0.0;0.0;9398.6611328125;2627.1064453125;2904.81103515625;18656.79296875;474527.67057318595;466861.0409562919;247226.81265984647;247226.81265984647;241012.929806428;430477.46260093397;436143.2612592245;437812.597326149;471168.1638575324;528175.0973908444;467775.6695843459;437656.05685647397;443257.1847228264;463378.2884684054;451769.55997270613;421085.9510559718;426670.4262962045;456718.5572118646;435793.71486953663;187321.02276691253;211980.4382156667;456893.429021856;197802.59604085927;196630.85402898275;272.30607942299645;66659.16023953306;27821.51186558066;9197.130493262977;18699.90385934639;0;0;0;0;2;2;0;0;1;2;37680736339.7348;14535574814.895391;31732535569.765568;45641.90191108594;18568.1763636381;-0.0;0.0;141743.48459480726;37144.00360095075;0.0;12414.499436556323;4.300575345258691;0.34479077654118173
175;2019-05-16 19:55:41.798;512;457;173;174;160;37;48;20;-23;33;737;201;-25;9;227;139;230;237;145;181;47;-107;575;351;356;149;356;304;576;0.0;-1.0;995.0;412.0;0.0;0;99;73;1;0;0;1;0;0;0;1;1;0;1;0;18563.46484375;9466.607421875;2719.79272460938;2881.09619140625;509.0;205612;446.0;0.0;Calculated values ==>;1558029341.798;324.36;318.86;290.46000000000004;290.56;289.16;276.86;273.4187578820637;277.96000000000004;275.16;270.86;276.46000000000004;346.86;293.26000000000005;270.66;274.06;295.86;287.06;296.16;296.86;291.26000000000005;277.86;317.76000000000005;324.06;262.46000000000004;244.42749628697553;268.0796299477929;273.4187578820637;287.66;5750000.0;3510000.0;3560000.0;1490000.0;3560000.0;3040000.0;5760000.0;0.0;0.0;0.16583333333333333;0.06866666666666667;0.0;0.0;0.0;9466.607421875;2719.79272460938;2881.09619140625;18563.46484375;473684.1222501348;465129.55500223464;245434.90095839548;245784.5749539068;241043.54448709878;430735.4089219946;437589.2515478474;437883.18805776763;470801.063269159;527205.8380528146;468037.5601754016;437570.5891863215;442728.0766999201;463824.4608297027;452616.9789617375;418384.8911504648;420256.1313017905;457646.94884360844;437419.3419225836;187321.02276691253;213652.59903751023;456571.7208131395;196490.13253135385;196630.85402898275;271.7644094505863;66969.3859197285;27978.75125921759;9245.355226523834;18744.469521418952;0;0;0;0;2;2;0;0;1;2;37895575720.29472;14624391095.126867;31915269065.241814;40031.015041463615;17858.935728682616;-0.0;0.0;142457.55646045157;37447.618521710414;0.0;12414.499436556323;3.842041801236005;0.3134338869051836
176;2019-05-16 19:56:41.778;517;488;171;171;156;35;51;20;-25;32;725;202;-26;15;227;140;231;279;145;184;50;-105;576;351;356;150;356;303;578;-1.0;-1.0;954.0;401.0;0.0;0;99;70;1;0;0;1;0;0;0;1;1;0;0;0;18371.27734375;9238.18359375;2741.81201171875;2865.46557617188;510.0;205613;445.0;0.0;Calculated values ==>;1558029401.778;324.86;321.96000000000004;290.26000000000005;290.26000000000005;288.76000000000005;276.66;273.4187578820637;278.26000000000005;275.16;270.66;276.36;345.66;293.36;270.56;274.66;295.86;287.16;296.26000000000005;301.06;291.56;278.16;317.66;324.16;262.66;244.62907804385475;267.9596281332873;273.4187578820637;287.66;5760000.0;3510000.0;3560000.0;1500000.0;3560000.0;3030000.0;5780000.0;0.0;0.0;0.15899999999999997;0.06683333333333333;0.0;0.0;0.0;9238.18359375;2741.81201171875;2865.46557617188;18371.27734375;474298.3852021612;469677.77553191746;244665.1762076672;244665.1762076672;239680.97897354688;430735.4089219946;438096.5567362614;437798.07955487026;470566.963290178;526027.3466860948;468298.68043046317;437642.0229114993;443809.95577213913;463824.4608297027;452759.26288427605;418361.8119903257;431088.014198779;458058.41051450267;437927.85481464386;186903.13564328075;214070.64678622372;456618.63216511684;196528.9089499567;196630.85402898275;271.779992499686;67277.07284154944;28134.572559977863;9293.227278597298;18789.967723111888;0;0;0;0;2;2;0;0;1;2;38109104520.362625;14714061195.155382;32097308365.2997;38361.798126181246;17382.6631682132;-0.0;0.0;143110.61214590858;37741.20061928097;0.0;12414.499436556323;3.754983466821063;0.3074850329705027
177;2019-05-16 19:57:41.779;523;509;168;169;153;33;58;17;-25;29;704;203;-27;-1;227;140;232;351;145;189;57;-100;589;348;353;141;352;302;591;188.0;-1.0;1092.0;278.0;2.0;0;0;68;1;0;0;1;0;0;0;1;1;1;1;0;19526.173828125;9403.666015625;2811.3583984375;3846.5263671875;510.0;205614;445.0;0.0;Calculated values ==>;1558029461.779;325.46000000000004;324.06;289.96000000000004;290.06;288.46000000000004;276.46000000000004;273.0942459734351;278.96000000000004;274.86;270.66;276.06;343.56000000000006;293.46000000000004;270.46000000000004;273.06;295.86;287.16;296.36;308.26000000000005;292.06;278.86;317.66;324.16;263.16;242.77792619122317;267.8393353686513;273.0942459734351;287.66;5890000.0;3479999.9999999995;3529999.9999999995;1410000.0;3520000.0000000005;3020000.0;5910000.0;0.03133333333333333;0.0;0.182;0.04633333333333333;0.0003333333333333333;0.03166666666666666;0.0;9403.666015625;2811.3583984375;3846.5263671875;19526.173828125;473548.02094912884;471172.1165259665;243180.48639773022;243514.0905093511;238340.51440681703;430925.7729439634;439926.6130492278;438024.4983934438;471472.3440730569;523905.1798543393;468559.0378897104;437713.4967235476;441666.2829081751;464415.192549656;453280.47471179586;413922.0990025358;444008.2128265983;459217.5880108091;439762.74146204925;186903.13564328075;214070.64678622372;458563.5247814936;197560.57430305798;198040.78390405452;272.181248238748;67592.89019780178;28289.923895680775;9349.161476945495;18836.24491441429;0;0;0;0;2;2;0;0;1;3;38321808065.10568;14801362650.049925;32278811390.080452;43764.43418445022;12093.136705500849;-0.0;7654.528656003165;143795.00882075826;37986.83637845963;0.0;12478.288238408275;3.954294352454263;0.235892774733675
178;2019-05-16 19:58:41.779;533;524;166;167;151;32;62;17;-26;28;689;206;-28;20;227;139;234;427;147;192;60;-94;594;347;353;138;352;301;596;266.0;81.0;1002.0;268.0;0.0;0;0;64;1;0;0;0;0;0;0;1;1;1;0;0;17291.16796875;9325.634765625;0.0;3861.14868164062;510.0;205615;445.0;0.0;Calculated values ==>;1558029521.779;326.46000000000004;325.56;289.76000000000005;289.86;288.26000000000005;276.36;272.9856168485579;279.36;274.86;270.56;275.96000000000004;342.06000000000006;293.76000000000005;270.36;275.16;295.86;287.06;296.56;315.86;292.36;279.16;317.66;324.16;263.76000000000005;242.14157278889297;267.7187500070086;272.9856168485579;287.86;5940000.0;3470000.0000000005;3529999.9999999995;1380000.0;3520000.0000000005;3010000.0;5960000.0;0.044333333333333336;0.013500000000000002;0.16699999999999998;0.04466666666666667;0.0;0.044333333333333336;0.0;9325.634765625;0.0;3861.14868164062;17291.16796875;474415.2749234875;472807.5019482144;242350.742707072;242679.23978867798;237576.60736405116;430988.63858405815;440578.63641352893;438095.2167564963;471771.9322026706;522411.1601474032;469059.37525089737;437785.01000687695;444931.73517570685;464415.192549656;453312.52794791735;412683.7383670324;457195.6958824795;459622.85760126676;440253.310816461;186903.13564328075;214070.64678622372;459638.8067309681;197482.07617007196;197482.07617007196;272.14588867747807;67899.70137944241;28446.001402191192;9413.392102352396;18859.672901067934;0;0;0;0;2;2;0;0;1;3;38533608065.10568;14885062650.049925;32459711390.080452;40182.39447793286;11709.667298386696;0.0;10762.858069323247;144494.56572627812;38185.193078492026;0.0;12631.766461119329;4.7513421370876285;0.263091564840656
179;2019-05-16 19:59:41.810;542;531;162;164;155;35;33;21;-25;28;695;206;-26;8;226;140;234;447;147;69;32;-89;572;360;365;139;365;304;575;-1.0;77.0;1199.0;315.0;0.0;0;0;65;1;0;0;0;0;0;0;1;1;1;0;0;15875.7978515625;8944.1396484375;0.0;3891.20922851562;510.0;205616;445.0;0.0;Calculated values ==>;1558029581.81;327.36;326.26000000000005;289.36;289.56;288.66;276.66;274.38016830617;276.46000000000004;275.26000000000005;270.66;275.96000000000004;342.66;293.76000000000005;270.56;273.96000000000004;295.76000000000005;287.16;296.56;317.86;280.06;276.36;317.66;324.16;264.26000000000005;242.35481222062532;268.0796299477929;274.38016830617;287.86;5720000.0;3600000.0;3650000.0;1390000.0;3650000.0;3040000.0;5750000.0;0.0;0.012833333333333334;0.19983333333333334;0.0525;0.0;0.0;0.0;8944.1396484375;0.0;3891.20922851562;15875.7978515625;478434.0399986491;476478.0502367016;241735.78092918446;242400.99018135725;239452.4113272493;430148.3826014536;432764.09833711403;437570.5891863215;471639.4363266047;522799.5738100038;468643.1757465133;437413.810930519;442580.7327243594;462343.71219919814;451169.0687444768;420646.9650684767;463680.5967169271;439108.08847079804;432578.5526393707;186903.13564328075;214070.64678622372;459990.31174732913;200595.7650696768;197482.07617007196;273.4341248052793;68176.23556302662;28598.328183580594;9478.028463035856;18859.672901067934;0;0;0;0;2;2;0;0;1;3;38749119354.74277;14968205584.909916;32641305164.77466;47355.469019309494;13618.213700576747;0.0;0.0;145224.42481999393;38396.36780372653;0.0;12721.503284962597;4.750449972526209;0.35377186240610015
180;2019-05-16 20:00:41.760;542;532;161;162;156;42;33;22;-21;29;708;205;-23;24;224;142;232;436;146;44;32;-87;579;363;368;140;368;308;581;-1.0;0.0;1231.0;407.0;0.0;0;0;75;1;0;0;0;0;0;0;1;1;1;0;0;16294.318359375;9529.619140625;0.0;3923.96801757812;511.0;205617;445.0;0.0;Calculated values ==>;1558029641.76;327.36;326.36;289.26000000000005;289.36;288.76000000000005;277.36;274.69669130483857;276.46000000000004;275.36;271.06;276.06;343.96000000000004;293.66;270.86;275.56;295.56;287.36;296.36;316.76000000000005;277.56;276.36;317.66;324.26000000000005;264.46000000000004;242.56692532238324;268.5567601203482;274.69669130483857;287.76000000000005;5790000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3080000.0;5810000.0;0.0;0.0;0.20516666666666666;0.06783333333333334;0.0;0.0;0.0;9529.619140625;0.0;3923.96801757812;16294.318359375;477589.4991650821;475885.10496533534;241207.09799100924;241534.9125222533;239588.3189670799;429947.3805835815;431994.6062598477;437285.26766895736;471605.12922355125;523846.4815623732;467962.88660826493;436968.1147638701;444110.9870452586;461618.2662177027;450923.67993512104;417639.4376421924;461013.0890051676;434033.169636506;431805.7454725317;186903.13564328075;214488.6975840042;460039.13299574965;200928.09810439232;197482.07617007196;273.5778435243242;68444.0964614127;28752.147883620204;9543.100668074187;18859.672901067934;0;0;0;0;2;2;0;0;1;3;38968836104.91753;15051835834.976435;32824752164.92057;48492.61262232992;17576.365200130407;-0.0;0.0;146022.49322263096;38656.105999085536;0.0;12721.503284962597;4.910881911682251;0.38323059791321473
181;2019-05-16 20:01:41.770;540;533;161;162;154;48;35;23;-18;31;720;206;-20;16;224;144;232;457;147;43;34;-90;585;365;370;140;370;310;587;-1.0;74.0;1146.0;436.0;0.0;0;0;86;1;0;0;0;0;0;0;1;1;1;1;0;16767.830078125;10373.6103515625;0.0;3959.40112304688;513.0;205618;445.0;0.0;Calculated values ==>;1558029701.77;327.16;326.46000000000004;289.26000000000005;289.36;288.56;277.96000000000004;274.9066339382667;276.66;275.46000000000004;271.36;276.26000000000005;345.16;293.76000000000005;271.16;274.76000000000005;295.56;287.56;296.36;318.86;277.46000000000004;276.56;317.66;324.46000000000004;264.16;242.56692532238324;268.7936212382143;274.9066339382667;287.86;5850000.0;3650000.0;3700000.0;1400000.0;3700000.0;3100000.0;5870000.0;0.0;0.012333333333333333;0.191;0.07266666666666667;0.0;0.0;0.0;10373.6103515625;0.0;3959.40112304688;16767.830078125;476566.98580539343;475289.0534855625;241012.81785480198;241338.16084493647;238771.49858220833;429811.8947417682;431854.3060553472;437301.7563972805;471801.8942764967;524950.7091816497;467803.98506351997;436983.6325089788;442523.2022321763;461311.9274164422;450858.0416590267;415456.1456437822;463557.2902959575;433351.604109613;431664.4107814828;186903.13564328075;215324.80838970217;459735.20326503087;200996.66133367366;197482.07617007196;273.61352765498384;68719.66028466535;28918.035772736366;9608.806360026092;18859.672901067934;0;0;0;0;2;2;0;0;1;3;39190273004.88234;15135849834.963083;33010183064.8911;45134.273157148906;18801.66738034529;0.0;0.0;146802.84730801062;38959.30679558656;0.0;12721.503284962597;4.460747181480691;0.3613211311364119
182;2019-05-16 20:02:41.761;538;534;162;162;151;52;39;24;-16;33;731;207;-18;17;224;145;233;477;146;43;37;-104;590;364;369;139;369;312;592;-1.0;74.0;1035.0;467.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;17796.345703125;11325.833984375;0.0;3989.87963867188;515.0;205619;445.0;0.0;Calculated values ==>;1558029761.761;326.96000000000004;326.56;289.36;289.36;288.26000000000005;278.36;274.8017692304317;277.06;275.56;271.56;276.46000000000004;346.26;293.86;271.36;274.86;295.56;287.66;296.46000000000004;320.86;277.46000000000004;276.86;317.66;324.66;262.76000000000005;242.35481222062532;269.02936301313275;274.8017692304317;287.76000000000005;5900000.0;3640000.0;3690000.0;1390000.0;3690000.0;3120000.0;5920000.0;0.0;0.012333333333333333;0.1725;0.07783333333333334;0.0;0.0;0.0;11325.833984375;0.0;3989.87963867188;17796.345703125;475657.1678980217;474814.7831693326;241177.2241246452;241177.2241246452;237687.96139183553;429879.7862731237;432862.1520614866;437160.35228701105;472130.5325463717;525951.0677022163;467644.8630011308;436840.5790983701;442256.7988125801;461465.2602404992;451184.32253446244;413900.95781070885;466054.1665849889;433601.82819372;432488.85388799326;186903.13564328075;216160.93158060662;458469.9448394925;199814.8965922095;197482.07617007196;273.1432051747296;69007.65187732055;29098.83735104073;9675.040429703304;18859.672901067934;0;0;0;0;2;2;0;0;1;3;39411939749.649765;15219537279.875278;33196755074.69535;40942.09110735326;20131.984588580195;0.0;0.0;147520.04274734034;39283.70522792229;0.0;12721.503284962597;3.987674175627703;0.33459113787970834
183;2019-05-16 20:03:41.771;540;535;163;164;149;51;40;24;-15;35;742;208;-17;21;224;146;235;493;146;48;39;-122;592;363;368;138;368;313;594;-2.0;-1.0;1271.0;328.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;17818.48828125;11421.6083984375;0.0;3980.234375;519.0;205620;445.0;0.0;Calculated values ==>;1558029821.771;327.16;326.66;289.46000000000004;289.56;288.06;278.26000000000005;274.69669130483857;277.16;275.56;271.66;276.66;347.36;293.96000000000004;271.46000000000004;275.26000000000005;295.56;287.76000000000005;296.66;322.46000000000004;277.96000000000004;277.06;317.66;325.06;260.96000000000004;242.14157278889297;269.14681796795327;274.69669130483857;287.76000000000005;5920000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3130000.0;5940000.0;0.0;0.0;0.21183333333333335;0.05466666666666666;0.0;0.0;0.0;11421.6083984375;0.0;3980.234375;17818.48828125;475706.0850915412;474714.15322018974;241437.47604637852;241762.6846025996;237013.8726268358;429947.3805835815;433299.8492016903;437089.72060350876;472458.26935960614;527030.6362916884;467626.6107507392;436769.11898854957;442647.4942507504;461618.2662177027;451509.02963491797;413860.2811150947;468301.51553406485;434757.92371039576;433115.1307267976;186903.13564328075;217833.21561994078;456796.07535222155;200589.1867968429;197482.07617007196;273.4445478686432;69304.4916255237;29288.430964537347;9741.469116076143;18859.672901067934;0;0;0;0;2;2;0;0;1;3;39633076599.614624;15302651129.86207;33384286324.66555;50098.69641137872;14005.976574360699;-0.0;0.0;148278.84242208075;39568.2356514032;0.0;12721.503284962597;4.162143058381062;0.30653977271970767
184;2019-05-16 20:04:41.782;543;538;165;165;150;48;40;23;-12;36;752;209;-15;10;224;148;236;501;146;52;39;-136;591;362;367;136;367;315;593;0.0;-1.0;1236.0;286.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;17869.798828125;11405.8125;0.0;4030.55541992188;522.0;205621;445.0;0.0;Calculated values ==>;1558029881.782;327.46000000000004;326.96000000000004;289.66;289.66;288.16;277.96000000000004;274.5913991737795;277.16;275.46000000000004;271.96000000000004;276.76000000000005;348.36;294.06;271.66;274.16;295.56;287.96000000000004;296.76000000000005;323.26000000000005;278.36;277.06;317.66;325.36;259.56;241.71165711629368;269.38090353596624;274.5913991737795;287.76000000000005;5910000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3150000.0;5930000.0;0.0;0.0;0.206;0.04766666666666666;0.0;0.0;0.0;11405.8125;0.0;4030.55541992188;17869.798828125;476272.5764102047;475285.5368248343;242122.2214973729;242122.2214973729;237350.0310233303;430014.67791919125;433550.350954743;437109.2053401759;472818.15071447083;527927.8896225685;467467.34196380904;436626.3353312552;440559.99870023114;461770.94730187;451977.4124727858;414615.1691335625;469679.3983997227;435713.41266068537;433366.6693374496;186903.13564328075;219087.46209138638;455690.9408096758;200323.004366114;197482.07617007196;273.3353624931774;69601.94854264904;29478.69434774657;9808.237936581138;18859.672901067934;0;0;0;0;2;2;0;0;1;3;39853617025.18941;15384866200.076342;33572720865.156654;48777.95740065674;12172.538303809777;-0.0;0.0;149102.96560088333;39786.42993757657;0.0;12721.503284962597;3.9484998038822967;0.28396418156838055
185;2019-05-16 20:05:41.803;544;540;165;165;149;46;42;23;-11;36;762;208;-13;25;225;149;236;505;147;56;41;-139;589;361;366;135;366;316;591;-1.0;76.0;1116.0;253.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;0;0;17704.662109375;11296.109375;0.0;4049.32934570312;525.0;205622;445.0;0.0;Calculated values ==>;1558029941.803;327.56;327.16;289.66;289.66;288.06;277.76000000000005;274.4858918419099;277.36;275.46000000000004;272.06;276.76000000000005;349.36;293.96000000000004;271.86;275.66;295.66;288.06;296.76000000000005;323.66;278.76000000000005;277.26000000000005;317.66;325.66;259.26000000000005;241.49495122638035;269.49753711883926;274.4858918419099;287.86;5890000.0;3610000.0;3660000.0;1350000.0;3660000.0;3160000.0;5910000.0;0.0;0.012666666666666666;0.186;0.042166666666666665;0.0;0.0;0.0;11296.109375;0.0;4049.32934570312;17704.662109375;476664.68993856286;475829.5260830519;242188.50956051712;242188.50956051712;237095.87717853487;430081.6785162784;434163.16617520025;437039.1322159168;472948.7829819323;528903.1482007372;467202.5534556842;436716.74332067836;442625.3904575351;462057.83816926007;452298.44156383985;415372.7624303282;470559.9015634227;436652.832857701;433981.5763581648;186903.13564328075;220341.7376933702;455547.9938484094;200064.78435309825;197482.07617007196;273.2292103811371;69898.50614218692;29667.94324368837;9875.593875855839;18859.672901067934;0;0;0;0;2;2;0;0;1;3;40073593989.85387;15466194654.952288;33762087119.867805;44077.22870248425;10772.875333718952;0.0;0.0;149877.02964485492;39977.70864172065;0.0;12721.503284962597;3.574358806842246;0.25729764223134144
186;2019-05-16 20:06:41.783;542;539;166;166;149;44;43;23;-10;37;771;208;-12;16;225;151;235;505;146;61;42;-136;588;360;365;133;365;317;589;-2.0;76.0;1160.0;303.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;1;0;17747.677734375;11210.2158203125;0.0;4053.1865234375;526.0;205623;444.0;0.0;Calculated values ==>;1558030001.783;327.36;327.06;289.76000000000005;289.76000000000005;288.06;277.56;274.38016830617;277.46000000000004;275.46000000000004;272.16;276.86;350.26;293.96000000000004;271.96000000000004;274.76000000000005;295.66;288.26000000000005;296.66;323.66;279.26000000000005;277.36;317.56;325.76000000000005;259.56;241.05796691057077;269.6138998590099;274.38016830617;287.76000000000005;5880000.0;3600000.0;3650000.0;1330000.0;3650000.0;3170000.0;5890000.0;0.0;0.012666666666666666;0.19333333333333333;0.050499999999999996;0.0;0.0;0.0;11210.2158203125;0.0;4053.1865234375;17747.677734375;476493.15760408796;475928.41500745935;242585.33345257115;242585.33345257115;237150.94794837345;430148.3826014536;434589.01295012434;436969.1101896967;473306.6277234293;529773.4303259162;467060.67528819706;436645.889417906;441051.19897949975;462209.5896991907;452761.82112387515;415392.85202693794;470822.63756384584;437748.84731302515;434408.92020770046;186485.25045852014;220759.83610629753;456177.78204787354;199471.92744654507;197482.07617007196;272.9905632653191;70193.84382892364;29855.43343613894;9943.092334464949;18859.672901067934;0;0;0;0;2;2;0;0;1;3;40292820889.923584;15546567854.977846;33951923819.928173;45916.121997009315;12963.645657367086;0.0;0.0;150626.72425272604;40175.447048595386;0.0;12721.503284962597;3.8575781682441375;0.2847087113930768
187;2019-05-16 20:07:41.783;539;537;167;167;149;42;45;23;-10;37;780;208;-12;28;225;152;234;503;146;66;44;-129;582;359;364;134;364;317;583;-1.0;-1.0;1092.0;474.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;1;0;17561.4765625;11069.5361328125;0.0;4068.27954101562;528.0;205624;444.0;0.0;Calculated values ==>;1558030061.783;327.06;326.86;289.86;289.86;288.06;277.36;274.27422755570615;277.66;275.46000000000004;272.16;276.86;351.16;293.96000000000004;271.96000000000004;275.96000000000004;295.66;288.36;296.56;323.46000000000004;279.76000000000005;277.56;317.56;325.96000000000004;260.26000000000005;241.2770596917726;269.6138998590099;274.27422755570615;287.76000000000005;5820000.0;3590000.0;3640000.0;1340000.0;3640000.0;3170000.0;5830000.0;0.0;0.0;0.182;0.079;0.0;0.0;0.0;11069.5361328125;0.0;4068.27954101562;17561.4765625;476787.64049391245;476372.41914763313;243125.29004521715;243125.29004521715;237318.1267964123;430214.79039162316;435189.27008113236;436969.1101896967;473176.5657117748;530719.5576252993;467060.67528819706;436645.889417906;442868.73628946923;462361.0238596793;453079.30423720385;417241.00079777074;471303.31164524704;438825.32783037116;435011.12638877804;186485.25045852014;221596.04284303306;456726.16491764557;197778.84107234262;197482.07617007196;272.3126607622823;70488.0867813976;30041.098035748317;10010.771218335392;18859.672901067934;0;0;0;0;2;2;0;0;1;3;40511520889.923584;15626667854.977846;34142123819.928173;43532.628979358444;20456.838583778932;-0.0;0.0;151372.13051086245;40453.95108393827;0.0;12721.503284962597;4.227126881573095;0.35080465371499064
188;2019-05-16 20:08:41.804;534;533;168;168;150;41;47;23;-10;37;787;209;-12;18;225;154;233;496;146;71;45;-122;575;359;364;134;364;317;576;-1.0;-1.0;1207.0;443.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17602.447265625;11036.1015625;0.0;4060.83862304688;528.0;205625;444.0;0.0;Calculated values ==>;1558030121.804;326.56;326.46000000000004;289.96000000000004;289.96000000000004;288.16;277.26000000000005;274.27422755570615;277.86;275.46000000000004;272.16;276.86;351.86;294.06;271.96000000000004;274.96000000000004;295.66;288.56;296.46000000000004;322.76000000000005;280.26000000000005;277.66;317.56;325.96000000000004;260.96000000000004;241.2770596917726;269.6138998590099;274.27422755570615;287.76000000000005;5750000.0;3590000.0;3640000.0;1340000.0;3640000.0;3170000.0;5760000.0;0.0;0.0;0.20116666666666666;0.07383333333333333;0.0;0.0;0.0;11036.1015625;0.0;4060.83862304688;17602.447265625;476914.6103120271;476646.71672866493;243713.4515490906;243713.4515490906;237831.43373326643;430214.79039162316;435544.0976640484;436969.1101896967;473176.5657117748;531454.8828757525;467184.30527990795;436645.889417906;441356.8037375776;462361.0238596793;453365.2895126709;419342.65896024543;471158.8267738463;439664.2104404854;435189.27008113236;186485.25045852014;221596.04284303306;457434.74480813654;198531.6407592656;197482.07617007196;272.61303669591337;70781.22204096266;30225.376157704777;10078.537579527192;18859.672901067934;0;0;0;0;2;2;0;0;1;3;40729997329.59033;15707095994.855165;34332390389.63795;47965.67093375506;19115.679182274973;-0.0;0.0;152134.88321234967;40783.83748466235;0.0;12721.503284962597;4.443373908326843;0.35451068716368644
189;2019-05-16 20:09:41.784;528;528;169;169;151;41;48;23;-10;36;794;209;-12;27;225;155;232;484;147;75;47;-116;576;358;363;133;363;317;577;-3.0;77.0;1145.0;389.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17763.9140625;11009.451171875;0.0;4062.90405273438;529.0;205626;443.0;0.0;Calculated values ==>;1558030181.784;325.96000000000004;325.96000000000004;290.06;290.06;288.26000000000005;277.26000000000005;274.1680685717883;277.96000000000004;275.46000000000004;272.16;276.76000000000005;352.56000000000006;294.06;271.96000000000004;275.86;295.66;288.66;296.36;321.56;280.66;277.86;317.46000000000004;326.06;261.56;241.05796691057077;269.6138998590099;274.1680685717883;287.86;5760000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3170000.0;5770000.0;0.0;0.012833333333333334;0.19083333333333333;0.06483333333333334;0.0;0.0;0.0;11009.451171875;0.0;4062.90405273438;17763.9140625;475916.7025529946;475792.9767381155;244017.31866975743;244017.31866975743;238117.67056465906;430280.9020939914;435958.4241996531;436969.1101896967;473209.4130839679;532189.7386355562;467184.30527990795;436645.889417906;442718.71333829476;462512.1425119949;453680.1988514557;418684.20698643784;469198.70827967144;440545.07506360364;435782.62218529254;186067.36719380575;222014.15119762826;458198.2045613341;198689.7996217349;197482.07617007196;272.67185723023243;71075.84347889814;30409.02785956982;10146.212869228346;18859.672901067934;0;0;0;0;2;2;0;0;1;3;40948024629.65967;15787169294.880629;34522526989.69841;45471.63510005271;16824.794920250682;0.0;0.0;152913.26788147326;41083.24160096166;0.0;12721.503284962597;4.133158294901976;0.32563146923925823
190;2019-05-16 20:10:41.795;524;524;171;171;152;39;50;22;-10;36;800;209;-12;20;225;157;232;478;148;80;49;-113;573;357;362;136;362;316;575;-2.0;76.0;1044.0;237.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;16902.8828125;10990.3505859375;0.0;3068.18603515625;530.0;205627;442.0;0.0;Calculated values ==>;1558030241.795;325.56;325.56;290.26000000000005;290.26000000000005;288.36;277.06;274.0616903277293;278.16;275.36;272.16;276.76000000000005;353.16;294.06;271.96000000000004;275.16;295.66;288.86;296.36;320.96000000000004;281.16;278.06;317.36;326.16;261.86;241.71165711629368;269.49753711883926;274.0616903277293;287.96000000000004;5730000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3160000.0;5750000.0;0.0;0.012666666666666666;0.174;0.0395;0.0;0.0;0.0;10990.3505859375;0.0;3068.18603515625;16902.8828125;475703.0457864486;475454.6452229567;244779.22319515015;244779.22319515015;238493.61112469644;430346.717906069;436543.3446468343;437199.7979686943;472818.15071447083;532893.5768705253;467325.9548860324;436878.1151619385;441871.74304771953;462662.94749955734;454135.31371311087;419700.86885261146;468546.14117162325;441576.36550645786;436369.3260602679;185649.48583044452;222432.26289678228;458028.7854751523;199498.2771753691;197482.07617007196;272.98834901270925;71364.78641677141;30592.393152171055;10205.649514836641;18859.672901067934;0;0;0;0;2;2;0;0;1;3;41165564505.22662;15867884090.09099;34712461805.19342;41360.06461803858;10211.955077841438;0.0;0.0;153636.99804055147;41308.5891576789;0.0;12721.503284962597;3.6683775193571844;0.2659762476588556
191;2019-05-16 20:11:44.755;520;520;171;171;154;39;52;24;-11;36;804;208;-13;21;225;158;231;462;149;83;51;-109;567;357;362;141;362;316;568;-1.0;76.0;959.0;188.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;16797.064453125;10834.7470703125;0.0;3035.52685546875;529.0;205628;441.0;0.0;Calculated values ==>;1558030304.755;325.16;325.16;290.26000000000005;290.26000000000005;288.56;277.06;274.0616903277293;278.36;275.56;272.06;276.76000000000005;353.56000000000006;293.96000000000004;271.86;275.26000000000005;295.66;288.96000000000004;296.26000000000005;319.36;281.46000000000004;278.26000000000005;317.26000000000005;326.06;262.26000000000005;242.77792619122317;269.49753711883926;274.0616903277293;288.06;5670000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3160000.0;5680000.0;0.0;0.012666666666666666;0.15983333333333333;0.03133333333333333;0.0;0.0;0.0;10834.7470703125;0.0;3035.52685546875;16797.064453125;475863.5526553521;475739.5113986484;245050.67841831787;245050.67841831787;239348.08846747907;430346.717906069;436890.05270406;437039.1322159168;472161.77640367835;533312.8294503314;467202.5534556842;436716.74332067836;442022.99417224614;462662.94749955734;454276.7513207329;421361.08339856804;467032.60678856756;442061.818510252;436716.91860004765;185231.60634950487;222014.15119762826;457644.9712691699;199855.0937632964;197482.07617007196;273.12935449323487;71659.47373359493;30783.24150623634;10259.02309314589;18859.672901067934;0;0;0;0;2;2;0;0;1;3;41393479705.364716;15955083690.143824;34911415405.313965;37909.91547934383;8077.416161850701;0.0;0.0;154330.16997804522;41468.51954850511;0.0;12721.503284962597;3.3155316100654635;0.23477667067620692
192;2019-05-16 20:12:41.796;516;515;171;172;153;39;54;23;-11;36;803;205;-13;19;225;160;231;438;149;87;53;-107;568;356;361;142;361;315;569;-2.0;77.0;969.0;305.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;16975.279296875;10901.6708984375;0.0;3028.35522460938;528.0;205629;441.0;0.0;Calculated values ==>;1558030361.796;324.76000000000005;324.66;290.26000000000005;290.36;288.46000000000004;277.06;273.955091788801;278.56;275.46000000000004;272.06;276.76000000000005;353.46000000000004;293.66;271.86;275.06;295.66;289.16;296.26000000000005;316.96000000000004;281.86;278.46000000000004;317.26000000000005;325.96000000000004;262.46000000000004;242.98782864720522;269.38090353596624;273.955091788801;288.06;5680000.0;3560000.0;3610000.0;1420000.0;3610000.0;3150000.0;5690000.0;0.0;0.012833333333333334;0.1615;0.05083333333333333;0.0;0.0;0.0;10901.6708984375;0.0;3028.35522460938;16975.279296875;475155.5283620134;474883.894524145;245011.42925596432;245361.37829694615;238994.99828285052;430412.23801567365;437465.24820655317;437269.4612400554;472029.85167895287;533282.1407009893;466974.1529083424;436948.6013565401;441930.40532343107;462813.44064817444;454728.515857866;421039.004242121;463110.05097885756;442911.52731137094;437293.7973737539;185231.60634950487;221596.04284303306;457690.96590548137;198539.48003574973;197482.07617007196;272.60384253943937;71927.0304358321;30955.445258312848;10307.063356626295;18859.672901067934;0;0;0;0;2;2;0;0;1;3;41599682919.9648;16035796704.987288;35091379759.964935;38554.891964495364;13173.53386504469;0.0;0.0;154935.95179373203;41636.87724824584;0.0;12721.503284962597;3.7134478695597464;0.2900618175648533
193;2019-05-16 20:13:41.786;512;511;171;171;154;39;56;24;-12;35;798;203;-14;20;226;161;230;418;149;90;55;-105;567;356;361;141;361;315;569;92.0;0.0;947.0;414.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17041.951171875;10900.98828125;0.0;3030.54760742188;527.0;205630;440.0;0.0;Calculated values ==>;1558030421.786;324.36;324.26000000000005;290.26000000000005;290.26000000000005;288.56;277.06;273.955091788801;278.76000000000005;275.56;271.96000000000004;276.66;352.96000000000004;293.46000000000004;271.76000000000005;275.16;295.76000000000005;289.26000000000005;296.16;314.96000000000004;282.16;278.66;317.16;325.86;262.66;242.77792619122317;269.38090353596624;273.955091788801;288.06;5670000.0;3560000.0;3610000.0;1410000.0;3610000.0;3150000.0;5690000.0;0.015333333333333334;0.0;0.15783333333333335;0.06899999999999999;0.0;0.015333333333333334;0.0;10900.98828125;0.0;3030.54760742188;17041.951171875;474695.10722280416;474296.22499342135;245011.42925596432;245011.42925596432;239316.85069420858;430412.23801567365;437806.89928523917;437109.2053401759;472063.34231996303;532758.3057061104;466727.0618273408;436787.6458509821;442081.32719235565;462946.4434952612;454869.0781991784;421062.2760436392;459860.8958540125;443388.52665419737;437636.28072910535;184813.72873217988;221177.93781777218;458053.56808917894;197980.48556245875;197980.48556245875;272.3811322473774;72210.46011029664;31137.103803368038;10357.545798425092;18859.672901067934;0;0;0;0;2;2;0;0;1;3;41816246819.99922;16120682555.000782;35280348259.99498;37742.48293824969;17945.04269434369;-0.0;3674.722192555248;155571.65728277972;41896.15549937007;0.0;12752.120866124602;4.260998090915283;0.32740357679367255
194;2019-05-16 20:14:41.777;508;507;171;171;154;39;58;24;-12;35;793;203;-14;18;226;163;230;400;148;93;57;-104;567;355;361;142;360;314;569;86.0;0.0;917.0;389.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17038.66796875;10862.71484375;0.0;3016.15014648438;527.0;205631;439.0;0.0;Calculated values ==>;1558030481.777;323.96000000000004;323.86;290.26000000000005;290.26000000000005;288.56;277.06;273.8482719121499;278.96000000000004;275.56;271.96000000000004;276.66;352.46000000000004;293.46000000000004;271.76000000000005;274.96000000000004;295.76000000000005;289.46000000000004;296.16;313.16;282.46000000000004;278.86;317.06;325.86;262.76000000000005;242.98782864720522;269.2639976450953;273.8482719121499;287.96000000000004;5670000.0;3550000.0;3610000.0;1420000.0;3600000.0;3140000.0;5690000.0;0.014333333333333333;0.0;0.15283333333333332;0.06483333333333334;0.0;0.014333333333333333;0.0;10862.71484375;0.0;3016.15014648438;17038.66796875;474107.51377920975;473706.2507863906;245011.42925596432;245011.42925596432;239316.85069420858;430477.46260093397;438146.9115166479;437339.1761139985;471931.263865096;532308.9173677488;466869.5566820263;437019.13673288765;441989.14613073424;463096.3509743104;455317.5800407417;421062.2760436392;456851.4392119936;443862.8476542991;437977.1081470654;184395.8529593127;221177.93781777218;457997.92212503153;197816.019757174;197816.019757174;272.3114401182403;72494.42266873;31318.440791257206;10407.927387949258;18859.672901067934;0;0;0;0;2;2;0;0;1;3;42032814329.772;16205569819.911718;35469019954.79703;36607.12239653467;16868.4600035161;-0.0;3442.308933588443;156191.14438957963;42186.224504669524;0.0;12811.420562491341;4.101047987258935;0.31186906511694024
195;2019-05-16 20:15:41.797;506;504;170;171;154;39;60;24;-13;35;789;204;-15;18;226;164;230;382;148;96;59;-104;565;356;361;141;361;314;566;95.0;74.0;976.0;260.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17045.244140625;10814.744140625;0.0;3010.4365234375;526.0;205632;438.0;0.0;Calculated values ==>;1558030541.797;323.76000000000005;323.56;290.16;290.26000000000005;288.56;277.06;273.955091788801;279.16;275.56;271.86;276.66;352.06000000000006;293.56;271.66;274.96000000000004;295.76000000000005;289.56;296.16;311.36;282.76000000000005;279.06;316.96000000000004;325.76000000000005;262.76000000000005;242.77792619122317;269.2639976450953;273.955091788801;287.96000000000004;5650000.0;3560000.0;3610000.0;1410000.0;3610000.0;3140000.0;5660000.0;0.01583333333333333;0.012333333333333333;0.16266666666666665;0.043333333333333335;0.0;0.01583333333333333;0.0;10814.744140625;0.0;3010.4365234375;17045.244140625;474066.63824295776;473645.0440482048;244779.86448229826;245129.65873289682;239410.87485249966;430412.23801567365;438485.31824677397;437179.3288687813;472063.34231996303;531889.7453545515;466992.91366405564;436858.596315483;441989.14613073424;462946.4434952612;455289.7775501878;421703.8690680916;454249.05661778216;444334.5580357216;438316.31352762313;183977.97901196036;220759.83610629753;458155.62905077194;199255.50039725527;199255.50039725527;272.8880392672157;72778.5499470848;31499.146497900085;10458.165684034502;18859.672901067934;0;0;0;0;2;2;0;0;1;3;42249486529.70315;16290498119.88473;35657482754.73714;38702.2760980349;11219.005574985722;0.0;3785.129541230824;156818.9319029418;42420.36473848702;0.0;12871.669292647008;3.884680607021444;0.26047732433797244
196;2019-05-16 20:16:41.798;504;491;170;170;155;39;62;25;-13;35;786;204;-15;18;226;165;230;320;147;98;60;-103;564;356;361;141;361;314;566;195.0;74.0;1455.0;225.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17088.1953125;10762.7099609375;0.0;3023.0498046875;525.0;205633;437.0;0.0;Calculated values ==>;1558030601.798;323.56;322.26000000000005;290.16;290.16;288.66;277.06;273.955091788801;279.36;275.66;271.86;276.66;351.76;293.56;271.66;274.96000000000004;295.76000000000005;289.66;296.16;305.16;282.96000000000004;279.16;316.86;325.66;262.86;242.77792619122317;269.2639976450953;273.955091788801;287.86;5640000.0;3560000.0;3610000.0;1410000.0;3610000.0;3140000.0;5660000.0;0.0325;0.012333333333333333;0.24250000000000002;0.0375;0.0;0.0325;0.0;10762.7099609375;0.0;3023.0498046875;17088.1953125;473899.3996262484;471714.3729750187;244779.86448229826;244779.86448229826;239735.22062255655;430412.23801567365;438822.1517515752;437179.3288687813;472063.34231996303;531575.2695037355;466992.91366405564;436858.596315483;441989.14613073424;462946.4434952612;455429.6849068524;422020.8449303025;442748.9083727561;444647.61353300465;438485.31824677397;183560.10687098323;220341.7376933702;458257.65504006436;200315.57633838546;200315.57633838546;273.3065463980943;73063.000017403;31678.96161277903;10508.445574892145;18859.672901067934;0;0;0;0;2;2;0;0;1;3;42466090140.302185;16375099530.118704;35845885895.25819;57439.45998862099;9672.827951312958;0.0;7740.516612022627;157620.12639223196;42594.466253331215;0.0;12967.717944973941;5.429719204784285;0.3057519970950065
