;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
197;2019-05-16 20:17:41.788;502;466;170;170;155;40;64;26;-12;35;783;203;-14;16;227;167;230;266;148;100;62;-102;562;357;362;140;362;315;563;139.0;-1.0;1338.0;207.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17135.390625;10744.134765625;0.0;3027.53540039062;524.0;205634;436.0;0.0;Calculated values ==>;1558030661.788;323.36;319.76000000000005;290.16;290.16;288.66;277.16;274.0616903277293;279.56;275.76000000000005;271.96000000000004;276.66;351.46000000000004;293.46000000000004;271.76000000000005;274.76000000000005;295.86;289.86;296.16;299.76000000000005;283.16;279.36;316.76000000000005;325.56;262.96000000000004;242.56692532238324;269.38090353596624;274.0616903277293;287.96000000000004;5620000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3150000.0;5630000.0;0.023166666666666665;0.0;0.223;0.034499999999999996;0.0;0.023166666666666665;0.0;10744.134765625;0.0;3027.53540039062;17135.390625;473859.5297818418;468334.8037203047;244897.81077390737;244897.81077390737;239831.39581583274;430346.717906069;438934.9886892516;437109.2053401759;472195.2020149266;531185.4301339029;466727.0618273408;436787.6458509821;441476.05242402817;462929.3875858028;455542.1458410124;422647.43047310016;431723.4998896176;444760.2433828497;438598.19827211706;183142.23651711168;219923.6425635755;458516.54736623977;200553.08059901636;200553.08059901636;273.4042938750415;73348.14903416926;31858.155448244528;10558.858714685248;18859.672901067934;0;0;0;0;2;2;0;0;1;3;42682953990.33666;16459385480.132103;36034554445.28818;52752.015817278574;8899.739603469206;-0.0;5514.711892760166;158538.23564704403;42749.21185441295;0.0;13078.159772491765;4.877147543023125;0.28742274430967973
198;2019-05-16 20:18:44.769;500;452;170;170;154;40;65;25;-11;35;782;203;-14;18;227;168;230;242;147;103;64;-100;563;357;362;140;362;316;565;251.0;-1.0;1563.0;377.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17205.990234375;10716.3408203125;0.0;3028.74145507812;523.0;205635;436.0;0.0;Calculated values ==>;1558030724.769;323.16;318.36;290.16;290.16;288.56;277.16;274.0616903277293;279.66;275.66;272.06;276.66;351.36;293.46000000000004;271.76000000000005;274.96000000000004;295.86;289.96000000000004;296.16;297.36;283.46000000000004;279.56;316.76000000000005;325.46000000000004;263.16;242.56692532238324;269.49753711883926;274.0616903277293;287.86;5630000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3160000.0;5650000.0;0.04183333333333333;0.0;0.2605;0.06283333333333334;0.0;0.04183333333333333;0.0;10716.3408203125;0.0;3028.74145507812;17205.990234375;473437.74167658447;465895.668806426;244819.01970726505;244819.01970726505;239442.42486375113;430346.717906069;439102.8052736417;437039.1322159168;472195.2020149266;531005.1173445889;466584.29819983494;436555.01315091987;441568.442970129;462929.3875858028;455681.92639110074;422335.3477091422;425099.652360081;445227.76711394324;438934.9886892516;183142.23651711168;219505.55070137876;458719.98957552284;199915.83614465225;199915.83614465225;273.15332796107424;73648.54549334568;32045.877977651726;10611.835155283976;18859.672901067934;0;0;0;0;2;2;0;0;1;3;42910945210.14333;16547558880.057335;36233259500.11968;61770.61862656442;16261.527640573036;-0.0;9998.96788144907;159540.00648507063;42969.30654482312;0.0;13213.86353152384;6.404553452997414;0.3874906140425029
199;2019-05-16 20:19:41.789;498;451;170;171;156;41;60;26;-10;35;781;203;-13;17;227;169;230;228;148;104;59;-99;565;357;362;142;362;316;567;95.0;-1.0;1305.0;369.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17271.01953125;10789.240234375;0.0;3026.03149414062;521.0;205636;436.0;0.0;Calculated values ==>;1558030781.789;322.96000000000004;318.26000000000005;290.16;290.26000000000005;288.76000000000005;277.26000000000005;274.0616903277293;279.16;275.76000000000005;272.16;276.66;351.26;293.46000000000004;271.86;274.86;295.86;290.06;296.16;295.96000000000004;283.56;279.06;316.76000000000005;325.26000000000005;263.26000000000005;242.98782864720522;269.49753711883926;274.0616903277293;287.96000000000004;5650000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3160000.0;5670000.0;0.01583333333333333;0.0;0.2175;0.0615;0.0;0.01583333333333333;0.0;10789.240234375;0.0;3026.03149414062;17271.01953125;472885.79756755393;465457.35219214717;244740.86763761897;245090.08778142484;240028.67527166515;430346.717906069;438259.8388448866;437199.7979686943;471931.263865096;530900.1130027267;466584.29819983494;436716.74332067836;441416.3895114859;462929.3875858028;455821.5469402733;421703.8690680916;420457.82903753844;445383.06367426197;438090.06076039566;183142.23651711168;218669.37671819705;458508.8054560802;199434.65977189585;199434.65977189585;272.963176868737;73921.58425670378;32216.19023200285;10659.785593263;18859.672901067934;0;0;0;0;2;2;0;0;1;3;43117357610.07429;16627957080.030441;36413442700.05941;51713.91755780366;15933.059959577336;0.0;3778.7105156512466;160438.74096438565;43224.26979264902;0.0;13322.975090126602;5.170053071457506;0.36175816313140285
200;2019-05-16 20:20:41.800;496;454;170;170;155;41;58;26;-11;36;779;204;-13;19;228;170;230;223;147;106;56;-97;561;359;364;142;364;316;562;95.0;73.0;1288.0;392.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17282.6328125;10693.0888671875;0.0;3028.80395507812;520.0;205637;436.0;0.0;Calculated values ==>;1558030841.8;322.76000000000005;318.56;290.16;290.16;288.66;277.26000000000005;274.27422755570615;278.96000000000004;275.76000000000005;272.06;276.76000000000005;351.06000000000006;293.56;271.86;275.06;295.96000000000004;290.16;296.16;295.46000000000004;283.76000000000005;278.76000000000005;316.76000000000005;325.16;263.46000000000004;242.98782864720522;269.49753711883926;274.27422755570615;287.86;5610000.0;3590000.0;3640000.0;1420000.0;3640000.0;3160000.0;5620000.0;0.01583333333333333;0.012166666666666666;0.21466666666666667;0.06533333333333333;0.0;0.01583333333333333;0.0;10693.0888671875;0.0;3028.80395507812;17282.6328125;473103.82371729065;466626.3176699191;244937.44940240603;244937.44940240603;239863.6722573709;430214.79039162316;437462.6136341284;437039.1322159168;472029.85167895287;530690.0751996229;466708.11702140723;436716.74332067836;441720.2267263507;462762.17627123004;455628.1233537539;422957.1444489895;420584.3154911858;445298.71863213874;437117.7862642755;183142.23651711168;218251.29456621417;458712.91395919264;199817.10111092156;199817.10111092156;273.12287051392195;74209.58414947694;32395.242461162845;10710.251805713899;18859.672901067934;0;0;0;0;2;2;0;0;1;3;43335197539.776566;16713172699.913979;36603077459.80024;50923.66267720565;16914.526439420377;28.86941898661124;3757.260848261437;161294.21093925583;43498.04986274572;0.24062259728302404;13385.786364696281;5.219711326388874;0.3697431179961353
201;2019-05-16 20:21:41.790;505;463;171;172;157;41;52;26;-25;36;776;203;-27;-5;228;171;231;307;147;109;51;-96;600;355;360;141;360;298;600;-1.0;-1.0;1292.0;283.0;8.0;0;100;0;1;1;0;0;0;0;0;1;0;1;1;0;26258.02734375;19896.880859375;0.0;2855.84252929688;518.0;205638;435.0;0.0;Calculated values ==>;1558030901.79;323.66;319.46000000000004;290.26000000000005;290.36;288.86;277.26000000000005;273.8482719121499;278.36;275.76000000000005;270.66;276.76000000000005;350.76;293.46000000000004;270.46000000000004;272.66;295.96000000000004;290.26000000000005;296.26000000000005;303.86;284.06;278.26000000000005;316.66;324.96000000000004;263.56;242.77792619122317;267.35522164206344;273.8482719121499;287.86;6000000.0;3550000.0;3600000.0;1410000.0;3600000.0;2980000.0;6000000.0;0.0;0.0;0.21533333333333332;0.04716666666666667;0.0013333333333333333;0.0013333333333333333;0.0;19896.880859375;0.0;2855.84252929688;26258.02734375;469368.3491292407;462652.0723132955;243867.4012085687;244201.40360729035;239335.87477744583;430477.46260093397;437352.68036330503;438919.7476984545;472161.77640367835;531732.4566961714;469114.0488116289;438614.2659217754;441914.665448832;463361.4524620667;456430.83553010726;408860.22160470975;432449.1313162117;446543.79474602366;437181.2009864583;182724.36793118677;217415.1398638553;458970.87117628375;199339.57280813874;243867.4012085687;272.91711801379506;74572.36251103092;32650.116389522318;10759.282353304701;18859.672901067934;0;1;0;0;2;2;0;0;1;3;43552361339.81109;16798058549.927473;36787246759.82951;51589.59765971465;12245.942906364175;-0.0;257.75173303718606;162148.3457293377;43741.013273347344;0.48116099246109745;13419.239226472726;2.8169503581723654;0.20034953022047136
202;2019-05-16 20:22:41.771;557;533;170;170;158;40;41;26;-36;35;765;202;-38;-13;228;173;235;433;148;111;41;-96;594;359;364;141;364;291;593;-1.0;75.0;1352.0;253.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;1;0;26301.98828125;19905.099609375;0.0;2778.90893554688;517.0;205639;434.0;0.0;Calculated values ==>;1558030961.771;328.86;326.46000000000004;290.16;290.16;288.96000000000004;277.16;274.27422755570615;277.26000000000005;275.76000000000005;269.56;276.66;349.66;293.36;269.36;271.86;295.96000000000004;290.46000000000004;296.66;316.46000000000004;284.26000000000005;277.26000000000005;316.56;324.86;263.56;242.77792619122317;266.49643012054327;274.27422755570615;287.96000000000004;5940000.0;3590000.0;3640000.0;1410000.0;3640000.0;2910000.0;5930000.0;0.0;0.0125;0.22533333333333333;0.042166666666666665;0.0;0.0;0.0;19905.099609375;0.0;2778.90893554688;26301.98828125;477963.63069410936;474540.5758924675;243778.48385726416;243778.48385726416;239861.14385967894;430214.79039162316;434473.7075064044;438804.5743133056;472063.34231996303;531117.590571344;469957.43196820497;438502.1823925872;442206.7391315922;462762.17627123004;456047.6658887129;413067.6089018681;458689.56259354926;446073.93905182;434473.7075064044;182306.50109390085;216997.06728235667;458970.87117628375;200694.28352746024;243867.4012085687;273.46850343915673;75010.22394080817;32981.69452679599;10806.223745986905;18859.672901067934;0;1;0;0;2;2;0;0;1;3;43769492559.61776;16882631759.85217;36963890804.67223;53654.18552374382;10890.662779192058;0.0;0.0;163025.09952843582;43933.757265623695;0.48116099246109745;13421.386477401273;2.845389877856712;0.19861087132670052
203;2019-05-16 20:23:41.771;599;585;165;166;153;40;37;25;-40;36;751;202;-43;-24;228;174;235;489;148;111;36;-97;601;355;360;141;360;287;601;456.0;78.0;1295.0;244.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;26110.9609375;20268.05078125;0.0;2740.91455078125;517.0;205640;434.0;0.0;Calculated values ==>;1558031021.771;333.06;331.66;289.66;289.76000000000005;288.46000000000004;277.16;273.8482719121499;276.86;275.66;269.16;276.76000000000005;348.26;293.36;268.86;270.76000000000005;295.96000000000004;290.56;296.66;322.06;284.26000000000005;276.76000000000005;316.56;324.86;263.46000000000004;242.77792619122317;265.9988726020314;273.8482719121499;287.96000000000004;6010000.0;3550000.0;3600000.0;1410000.0;3600000.0;2870000.0;6010000.0;0.076;0.013000000000000001;0.21583333333333332;0.04066666666666666;0.0;0.076;0.0;20268.05078125;0.0;2740.91455078125;26110.9609375;483203.6553804417;481199.72930079064;241861.5263177916;242186.5933589998;238057.36370027653;430477.46260093397;434733.80906377075;439089.34317833104;472161.77640367835;529970.9908789803;470502.60632985836;438639.9352766927;441446.97560277354;463361.4524620667;456845.7472488624;410133.0947216532;466714.92773078807;446848.90192859794;434555.4581654633;182306.50109390085;216997.06728235667;458869.0855255645;200083.97544118148;200083.97544118148;273.21104188471156;75446.99851763109;33316.4707800512;10852.22227503964;18859.672901067934;0;1;0;0;2;2;0;0;1;3;43986692559.61776;16967231759.85217;37137290804.67223;51585.32520326811;10523.927810098243;0.0;17819.83268704542;163902.09545116092;44112.21218720111;0.48116099246109745;13569.885083126652;3.473823552993096;0.15962470853200764
204;2019-05-16 20:24:41.782;620;607;167;167;153;38;41;23;-36;35;737;203;-38;-14;228;175;236;525;148;116;41;-98;571;354;360;139;359;298;573;255.0;77.0;963.0;255.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17465.8671875;11205.658203125;0.0;2872.01171875;516.0;205641;433.0;0.0;Calculated values ==>;1558031081.782;335.16;333.86;289.86;289.86;288.46000000000004;276.96000000000004;273.7412296467126;277.26000000000005;275.46000000000004;269.56;276.66;346.86;293.46000000000004;269.36;271.76000000000005;295.96000000000004;290.66;296.76000000000005;325.66;284.76000000000005;277.26000000000005;316.46000000000004;324.76000000000005;263.36;242.35481222062532;267.35522164206344;273.7412296467126;287.96000000000004;5710000.0;3540000.0;3600000.0;1390000.0;3590000.0;2980000.0;5730000.0;0.042499999999999996;0.012833333333333334;0.1605;0.042499999999999996;0.0;0.042499999999999996;0.0;11205.658203125;0.0;2872.01171875;17465.8671875;489407.342812753;487423.78220543946;243482.97770267833;243482.97770267833;238872.58302186112;430542.39183029096;435442.3189386135;437224.8463805047;472326.8440106818;527671.5247240361;469114.0488116289;436912.67544237897;440579.93452266266;463510.5090081324;457147.0408154334;421570.07642443303;475849.22776845086;447607.3795997669;435442.3189386135;181888.63598580268;216578.99785978085;459078.972389739;199153.52881056792;199153.52881056792;272.8392591334381;75810.20532866233;33578.799773771185;10899.005236045017;18859.672901067934;0;1;0;0;2;2;0;0;1;3;44202732160.18081;17051247160.071135;37312822980.129715;38210.44646997486;11046.83135211477;0.0;10042.273580441937;164650.53073837303;44292.00146934796;0.48116099246109745;13802.111869734414;4.2123129560231565;0.23549280183765178
205;2019-05-16 20:25:41.772;604;595;167;168;152;37;43;22;-27;34;733;203;-29;3;228;176;231;489;148;119;42;-99;560;356;361;141;361;302;561;246.0;77.0;1061.0;484.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17118.578125;10860.677734375;0.0;2899.19165039062;517.0;205642;433.0;0.0;Calculated values ==>;1558031141.772;333.56;332.66;289.86;289.96000000000004;288.36;276.86;273.955091788801;277.46000000000004;275.36;270.46000000000004;276.56;346.46000000000004;293.46000000000004;270.26000000000005;273.46000000000004;295.96000000000004;290.76000000000005;296.26000000000005;322.06;285.06;277.36;316.46000000000004;324.86;263.26000000000005;242.77792619122317;267.8393353686513;273.955091788801;287.96000000000004;5600000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;5610000.0;0.041;0.012833333333333334;0.17683333333333331;0.08066666666666666;0.0;0.041;0.0;10860.677734375;0.0;2899.19165039062;17118.578125;488423.2007093068;487095.0978596747;243930.49448640735;244277.5503039209;238921.03891112437;430412.23801567365;435555.27144483227;437713.4967235476;471964.88962738856;526942.9218367933;468559.0378897104;437401.2382119444;442258.39573455596;463212.09266578907;456958.2462452348;423546.37686037767;472067.2261364372;447870.8259232322;435378.9101572175;181888.63598580268;216997.06728235667;458665.41248498677;198378.2069208943;198378.2069208943;272.53966442600324;76098.36100569382;33762.65525892411;10947.090581901932;18859.672901067934;0;1;0;0;2;2;0;0;1;3;44418996110.21519;17135233160.084486;37492792980.158325;42322.45708010252;20996.50124883679;0.0;9717.028832689253;165321.52641680875;44558.98473643639;0.48116099246109745;13966.745279727771;5.307898288808693;0.36399965031339326
206;2019-05-16 20:26:41.773;572;566;169;170;155;39;43;23;-25;34;735;202;-27;7;228;177;228;440;149;120;43;-100;559;355;360;141;360;303;560;246.0;-1.0;941.0;391.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17207.044921875;10822.845703125;0.0;2912.091796875;523.0;205643;432.0;0.0;Calculated values ==>;1558031201.773;330.36;329.76000000000005;290.06;290.16;288.66;277.06;273.8482719121499;277.46000000000004;275.46000000000004;270.66;276.56;346.66;293.36;270.46000000000004;273.86;295.96000000000004;290.86;295.96000000000004;317.16;285.16;277.46000000000004;316.36;325.46000000000004;263.16;242.77792619122317;267.9596281332873;273.8482719121499;288.06;5590000.0;3550000.0;3600000.0;1410000.0;3600000.0;3030000.0;5600000.0;0.041;0.0;0.15683333333333332;0.06516666666666666;0.0;0.041;0.0;10822.845703125;0.0;2912.091796875;17207.044921875;484168.0257508627;483224.9054310306;244665.8356130613;245017.219967699;239928.55677502623;430477.46260093397;435793.71486953663;437798.07955487026;471964.88962738856;527074.2923343037;468298.68043046317;437485.64907481754;442640.2954479828;463361.4524620667;457259.30272698647;423004.86174927914;464726.25958481553;448209.87132916204;435793.71486953663;181470.77258748977;219505.55070137876;458563.5247814936;198389.13114189263;198389.13114189263;272.53991756848;76384.41263151988;33943.354298952145;10995.51875102668;18859.672901067934;0;1;0;0;2;2;0;0;1;3;44635299714.9539;17219834569.982292;37674296004.93907;37547.30340943532;16954.697985513994;-0.0;9733.587932833405;165987.11884643984;44875.250000673834;0.48116099246109745;14128.836454052544;4.676802448338969;0.3043642004839543
207;2019-05-16 20:27:41.773;546;542;172;172;156;39;47;22;-25;34;737;201;-27;9;228;178;228;404;149;123;46;-101;559;355;360;141;360;303;561;267.0;77.0;1119.0;355.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17412.646484375;10859.3857421875;0.0;2906.54614257812;536.0;205644;431.0;0.0;Calculated values ==>;1558031261.773;327.76000000000005;327.36;290.36;290.36;288.76000000000005;277.06;273.8482719121499;277.86;275.36;270.66;276.56;346.86;293.26000000000005;270.46000000000004;274.06;295.96000000000004;290.96000000000004;295.96000000000004;313.56;285.46000000000004;277.76000000000005;316.26000000000005;326.76000000000005;263.06;242.77792619122317;267.9596281332873;273.8482719121499;288.06;5590000.0;3550000.0;3600000.0;1410000.0;3600000.0;3030000.0;5610000.0;0.0445;0.012833333333333334;0.1865;0.059166666666666666;0.0;0.0445;0.0;10859.3857421875;0.0;2906.54614257812;17412.646484375;480547.6169603587;479747.10991520697;245684.70818281127;245684.70818281127;240223.83194752494;430477.46260093397;436490.9985850829;437798.07955487026;471964.88962738856;527283.559572098;468177.6259707547;437485.64907481754;442934.10434907244;463361.4524620667;457396.8574222039;423004.86174927914;458779.6396558593;448659.31221096753;436317.3535810935;181052.91087944093;224941.0041839467;458461.602745482;198956.3496287607;198956.3496287607;272.76528641669285;76672.91005990529;34124.03956099642;11044.007400522123;18859.672901067934;0;1;0;0;2;2;0;0;1;3;44851299714.9539;17304434569.982292;37856096004.93907;44543.98263121943;15354.06080940601;0.0;10562.564675878808;166671.21289677863;45144.48965729817;0.48116099246109745;14297.971059125146;5.118477172946139;0.3121018048376891
208;2019-05-16 20:28:41.774;531;527;173;173;159;39;49;22;-25;34;738;201;-27;6;228;179;228;378;148;125;48;-102;560;355;360;140;360;303;562;349.0;0.0;1103.0;264.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17815.53125;10875.833984375;0.0;2911.05151367188;547.0;205645;430.0;0.0;Calculated values ==>;1558031321.774;326.26000000000005;325.86;290.46000000000004;290.46000000000004;289.06;277.06;273.8482719121499;278.06;275.36;270.66;276.56;346.96000000000004;293.26000000000005;270.46000000000004;273.76000000000005;295.96000000000004;291.06;295.96000000000004;310.96000000000004;285.66;277.96000000000004;316.16;327.86;262.96000000000004;242.56692532238324;267.9596281332873;273.8482719121499;287.96000000000004;5600000.0;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;5620000.0;0.05816666666666667;0.0;0.18383333333333332;0.044000000000000004;0.0;0.05816666666666667;0.0;10875.833984375;0.0;2911.05151367188;17815.53125;478303.9879985806;477489.31379656354;245999.81922640474;245999.81922640474;241181.72095369906;430477.46260093397;436836.9659171394;437798.07955487026;472096.9026672395;527388.1781927326;468177.6259707547;437485.64907481754;442493.0341924577;463361.4524620667;457534.26504509035;422695.1641015093;454218.7562812537;448957.8089849145;436664.20111153496;180635.0508419939;229540.68826423294;458516.54736623977;199620.46272918565;199620.46272918565;273.0281827196735;76966.48310013958;34305.16941061283;11092.488188931984;18859.672901067934;0;1;0;0;2;2;0;0;1;3;45067303314.69298;17388735974.88046;38037899034.71946;43784.98522645502;11391.427724030382;-0.0;13788.044115906652;167407.29989594893;45367.37244279209;0.48116099246109745;14500.896180840564;5.002178126173741;0.25588297640005686
209;2019-05-16 20:29:41.774;524;518;172;173;161;39;52;22;-26;34;738;201;-28;9;229;180;229;357;149;127;50;-102;564;354;360;140;360;302;566;-1.0;-1.0;1014.0;229.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18017.9609375;10939.578125;0.0;2901.47265625;552.0;205646;429.0;0.0;Calculated values ==>;1558031381.774;325.56;324.96000000000004;290.36;290.46000000000004;289.26000000000005;277.06;273.7412296467126;278.36;275.36;270.56;276.56;346.96000000000004;293.26000000000005;270.36;274.06;296.06;291.16;296.06;308.86;285.86;278.16;316.06;328.36;262.96000000000004;242.56692532238324;267.8393353686513;273.7412296467126;288.06;5640000.0;3540000.0;3600000.0;1400000.0;3600000.0;3020000.0;5660000.0;0.0;0.0;0.169;0.03816666666666667;0.0;0.0;0.0;10939.578125;0.0;2901.47265625;18017.9609375;476813.1337046352;475696.5843938001;245481.36072991425;245835.01651184482;241710.7639526912;430542.39183029096;437352.68036330503;437869.15320432716;472096.9026672395;527465.7924713183;468317.4369840153;437557.52604302316;443139.33368828957;463493.82801193424;457833.16231334955;421727.55186657404;449799.3261258235;449255.41685757245;437009.2976769699;180217.192455513;231631.59724164338;458516.54736623977;198945.01663144276;199620.46272918565;272.75662366800236;77265.09553503542;34486.96451152428;11140.925890348;18859.672901067934;0;1;0;0;2;2;0;0;1;3;45283303314.69298;17472735974.88046;38219399034.71946;40378.17908081746;9906.98008971142;-0.0;0.0;168108.65959850955;45544.85917457327;0.48116099246109745;14615.79654847312;3.6330449158273788;0.26443280208857234
210;2019-05-16 20:30:41.774;522;513;170;171;160;41;71;22;-27;34;738;201;-29;6;229;181;229;347;149;139;66;-102;554;367;372;140;371;303;556;-2.0;82.0;1482.0;636.0;266.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17752.669921875;10760.423828125;0.0;2913.09790039062;555.0;205647;428.0;0.0;Calculated values ==>;1558031441.774;325.36;324.46000000000004;290.16;290.26000000000005;289.16;277.26000000000005;275.1157276137837;280.26000000000005;275.36;270.46000000000004;276.56;346.96000000000004;293.26000000000005;270.26000000000005;273.76000000000005;296.06;291.26000000000005;296.06;307.86;287.06;279.76000000000005;315.96000000000004;328.66;262.96000000000004;242.56692532238324;267.9596281332873;275.1157276137837;288.06;5540000.0;3670000.0000000005;3720000.0000000005;1400000.0;3710000.0;3030000.0;5560000.0;0.0;0.013666666666666666;0.247;0.10600000000000001;0.044333333333333336;0.044333333333333336;0.0;10760.423828125;0.0;2913.09790039062;17752.669921875;477747.26190024684;476212.27048682387;245178.77551234743;245534.57561207534;241724.30085475688;429675.2189834977;437874.4459188641;437485.64907481754;472096.9026672395;527388.1781927326;468177.6259707547;437171.9378037978;442493.0341924577;461836.8862063846;455842.18364190205;424791.93965444167;449762.8271700145;448831.25413137494;437004.3959111583;179799.33570027514;232886.18681767926;458516.54736623977;200763.53576845242;245178.77551234743;273.53052312612846;77563.18412553021;34667.79786113366;11189.380644986672;18859.672901067934;0;1;0;0;2;2;0;0;1;3;45502903314.69298;17556735974.88046;38400899034.71946;58470.361986672186;27321.81922936546;0.0;8504.269171013948;168932.39744073863;45855.09916889891;0.48116099246109745;14686.66545823157;6.896281167301607;0.5040166657227115
211;2019-05-16 20:31:41.775;518;452;163;165;152;54;167;25;-14;35;739;202;-17;17;228;180;227;280;148;183;164;-101;546;368;373;142;373;316;548;-1.0;0.0;1078.0;311.0;159.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16622.1953125;10318.1943359375;0.0;3044.13500976562;556.0;205648;427.0;0.0;Calculated values ==>;1558031501.775;324.96000000000004;318.36;289.46000000000004;289.66;288.36;278.56;275.2199585193972;289.86;275.66;271.76000000000005;276.66;347.06000000000006;293.36;271.46000000000004;274.86;295.96000000000004;291.16;295.86;301.16;291.46000000000004;289.56;315.86;328.76000000000005;263.06;242.98782864720522;269.49753711883926;275.2199585193972;287.96000000000004;5460000.0;3679999.9999999995;3729999.9999999995;1420000.0;3729999.9999999995;3160000.0;5480000.0;0.0;0.0;0.17966666666666667;0.05183333333333333;0.026500000000000003;0.026500000000000003;0.0;10318.1943359375;0.0;3044.13500976562;16622.1953125;478150.257075921;468252.67229419673;243040.92586559296;243736.68700240715;239336.0627601253;429606.4342157736;452812.22766082233;436555.01315091987;471931.263865096;526480.7324924655;466460.39466935804;436067.6364055055;441416.3895114859;461395.4704910207;455534.08488986484;426576.84185807494;438344.74263685173;455123.0056772009;452373.5746954699;179381.48055642567;233304.39079467155;458304.5576970204;202049.67045723484;243040.92586559296;274.0394676174297;77849.64611089574;34843.4559405725;11239.025080102063;18859.672901067934;0;1;0;0;2;2;0;0;1;3;45726407040.311104;17641337385.114433;38586602130.23304;42132.79323729874;13282.544988595551;-0.0;5547.315193991741;169770.77104258412;46193.474511146094;0.48116099246109745;14803.763946539406;4.562277417558907;0.30112072461097733
212;2019-05-16 20:32:41.775;505;456;169;165;148;50;44;25;-8;36;745;202;-11;24;227;181;226;255;148;42;44;-101;547;358;364;141;363;319;549;-1.0;-1.0;730.0;438.0;218.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16875.970703125;10318.3212890625;0.0;3073.66162109375;555.0;205649;426.0;0.0;Calculated values ==>;1558031561.775;323.66;318.76000000000005;290.06;289.66;287.96000000000004;278.16;274.1680685717883;277.56;275.66;272.36;276.76000000000005;347.66;293.36;272.06;275.56;295.86;291.26000000000005;295.76000000000005;298.66;277.36;277.56;315.76000000000005;328.66;263.06;242.77792619122317;269.84581860846123;274.1680685717883;287.96000000000004;5470000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;3190000.0;5490000.0;0.0;0.0;0.12166666666666666;0.073;0.036333333333333336;0.036333333333333336;0.0;10318.3212890625;0.0;3073.66162109375;16875.970703125;476177.76448836;468720.7536731102;245110.0428683372;243697.69219783097;238003.16795453895;430280.9020939914;435011.12638877804;436829.22223652044;472161.77640367835;526879.8141062971;466029.77147045656;436341.3335374174;441848.47677720647;462779.1394524961;457322.39786825684;426030.22017734236;432621.8845859108;434653.35091899;435011.12638877804;178963.62700411686;232886.18681767926;458461.602745482;197358.8577823784;245110.0428683372;272.1405506860286;78128.79749435929;35015.42690411417;11290.006718692557;18859.672901067934;0;1;0;0;2;2;0;0;1;3;45947507040.311104;17726237385.114433;38777102130.23304;29135.561008587276;19060.50038230656;-0.0;6899.739367909351;170364.67399463317;46462.99988923695;0.48116099246109745;14907.489401221916;4.114088341392631;0.3072909708324794
213;2019-05-16 20:33:41.796;491;468;173;166;147;45;34;25;-7;36;754;201;-10;29;227;182;226;245;148;35;33;-101;535;359;364;140;364;320;536;-1.0;-1.0;860.0;361.0;279.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17082.662109375;9951.3876953125;0.0;3079.056640625;554.0;205650;425.0;0.0;Calculated values ==>;1558031621.796;322.26000000000005;319.96000000000004;290.46000000000004;289.76000000000005;287.86;277.66;274.27422755570615;276.56;275.66;272.46000000000004;276.76000000000005;348.56000000000006;293.26000000000005;272.16;276.06;295.86;291.36;295.76000000000005;297.66;276.66;276.46000000000004;315.66;328.56;263.06;242.56692532238324;269.9613774848165;274.27422755570615;287.96000000000004;5350000.0;3590000.0;3640000.0;1400000.0;3640000.0;3200000.0;5360000.0;0.0;0.0;0.14333333333333334;0.06016666666666667;0.0465;0.0465;0.0;9951.3876953125;0.0;3079.056640625;17082.662109375;475672.1035055641;472230.44125136326;413664.0062263684;244575.64054486837;238086.9534434736;430214.79039162316;433201.5241952028;436759.35772741947;472293.48310962116;527752.2534362637;465760.7452514923;436270.20499399415;442398.073316033;462628.5810937282;457297.8295178155;429351.2790620799;433526.285367833;433384.8821390699;433017.6092021058;178545.77502346144;232467.98657752166;458618.2853979521;198714.88183602085;413664.0062263684;272.685951812085;78411.88514671069;35184.40026537742;11341.297316223574;18859.672901067934;0;1;0;0;2;2;0;0;1;3;46165983479.97785;17810566889.9858;38968869224.94053;34119.70821110047;15637.521447642861;-0.0;899.9425383717874;170891.98573186147;46752.25127327566;0.48116099246109745;14972.509499413974;3.887601289036971;0.31527773947720167
214;2019-05-16 20:34:41.776;480;454;172;167;147;45;35;25;-16;37;761;201;-18;14;227;183;224;236;148;35;34;-102;542;362;367;142;367;305;540;-1.0;84.0;984.0;302.0;366.0;0;100;0;1;1;0;0;0;0;0;1;0;1;1;0;24123.748046875;17430.158203125;0.0;2920.24926757812;552.0;205651;425.0;0.0;Calculated values ==>;1558031681.776;321.16;318.56;290.36;289.86;287.86;277.66;274.5913991737795;276.66;275.66;271.56;276.86;349.26;293.26000000000005;271.36;274.56;295.86;291.46000000000004;295.56;296.76000000000005;276.66;276.56;315.66;328.36;262.96000000000004;242.98782864720522;268.19934244402924;274.5913991737795;287.96000000000004;5420000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3050000.0;5400000.0;0.0;0.014;0.164;0.050333333333333334;0.061000000000000006;0.061000000000000006;0.0;17430.158203125;0.0;2920.24926757812;24123.748046875;473200.9814514248;469638.264612718;246589.2255981088;244767.73788750474;237960.29800210253;430014.67791919125;432626.2974239531;438745.2800241919;472128.42060986464;529639.2875359172;467897.2382790565;438435.61618480866;443257.1847228264;462175.02648618136;456947.03434989735;426933.91022280866;430440.51923552755;432626.2974239531;432439.757026355;178545.77502346144;231631.59724164338;458202.38119344227;200271.0442255841;246589.2255981088;273.3148746199425;78755.1574358715;35412.50375475389;11391.274867402526;18859.672901067934;0;2;0;0;2;2;0;0;1;3;46385210380.04756;17895138690.012695;39156306725.00014;39109.77467097168;12982.543960715528;0.0;11336.882417123019;171502.02800750916;46990.67231823944;0.48116099246109745;15074.449049561748;3.1168516473256984;0.17686299515103426
215;2019-05-16 20:35:44.757;499;484;175;172;136;47;35;27;-26;37;757;200;-29;-13;227;183;225;277;149;36;34;-106;545;357;362;141;362;300;544;303.0;78.0;1126.0;122.0;3.0;0;100;0;1;1;0;0;0;0;0;1;0;1;1;0;24858.345703125;17868.505859375;0.0;2876.63647460938;551.0;205652;425.0;0.0;Calculated values ==>;1558031744.757;323.06;321.56;290.66;290.36;286.76000000000005;277.86;274.0616903277293;276.66;275.86;270.56;276.86;348.86;293.16;270.26000000000005;271.86;295.86;291.46000000000004;295.66;300.86;276.76000000000005;276.56;315.66;328.26000000000005;262.56;242.77792619122317;267.5978703862781;274.0616903277293;288.06;5450000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3000000.0;5440000.0;0.050499999999999996;0.013000000000000001;0.18766666666666668;0.02033333333333333;0.0005;0.051;0.0;17868.505859375;0.0;2876.63647460938;24858.345703125;475566.3365347848;473525.92475454847;247522.6632799365;246410.19800565176;234357.8544361533;430346.717906069;433883.48505660606;438320.22817239247;472260.1919623333;529603.1922923975;468475.8209712691;437856.56215164;440299.1568695582;462929.3875858028;457759.9777785417;426341.5308087648;438593.5310484776;434064.28222162405;433702.1600636701;178545.77502346144;231213.40812182956;457951.47199335654;201108.97432375955;201564.01048999658;273.6224124142288;79183.62149751773;35721.27391578655;11441.982320266294;18859.672901067934;0;2;0;0;2;2;0;0;1;3;46614776124.8529;17984256804.937126;39346824249.838585;44516.64530559345;5222.464119281805;0.0;11839.045628257347;172233.53850085332;47149.91809781084;0.48116099246109745;15277.17726108791;2.968316826260391;0.13297469698942083
216;2019-05-16 20:36:41.777;519;515;182;179;121;37;28;18;-39;35;749;200;-41;-20;225;186;226;379;149;22;27;-110;570;344;349;134;349;285;570;451.0;-1.0;629.0;8.0;9.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;27243.5078125;19156.6953125;0.0;2754.7451171875;549.0;205653;424.0;0.0;Calculated values ==>;1558031801.777;325.06;324.66;291.36;291.06;285.26000000000005;276.86;272.6583383277491;275.96000000000004;274.96000000000004;269.26000000000005;276.66;348.06000000000006;293.16;269.06;271.16;295.66;291.76000000000005;295.76000000000005;311.06;275.36;275.86;315.56;328.06;262.16;241.2770596917726;265.74818594083865;272.6583383277491;288.06;5700000.0;3440000.0;3490000.0;1340000.0;3490000.0;2850000.0;5700000.0;0.07516666666666666;0.0;0.10483333333333333;0.0013333333333333333;0.0015;0.07666666666666666;0.0;19156.6953125;0.0;2754.7451171875;27243.5078125;475344.73176962323;474758.44069228787;248927.68156218325;247822.99964513496;229246.6231220757;431175.4696738307;435802.1192028054;439676.6972338215;472981.82504853373;529916.4599133697;470539.09087866556;439380.4448678508;442442.3653968134;464595.6765359818;460228.79614011437;418826.85419770284;453054.6293258122;434759.86381508;435629.5423769638;178127.92459426197;230377.04089860234;458645.6887127493;198697.10383897627;199679.87601182165;272.6166150672897;79596.23923174928;36014.49293941351;11486.579733913079;18859.672901067934;0;2;0;0;2;2;0;0;1;3;46817482224.785095;18062659304.9109;39513607749.78279;25262.69404089294;346.59811316503067;-0.0;18089.474421327563;172786.152101993;47194.021976753604;0.48116099246109745;15514.194512845757;1.9943356401242656;0.03465330739091909
217;2019-05-16 20:37:44.778;541;537;182;183;126;33;48;16;-42;31;741;200;-44;-16;224;188;230;451;148;23;46;-112;575;340;346;134;346;289;577;206.0;-2.0;383.0;392.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;22075.15234375;11471.232421875;0.0;2808.66723632812;547.0;205654;423.0;0.0;Calculated values ==>;1558031864.778;327.26000000000005;326.86;291.36;291.46000000000004;285.76000000000005;276.46000000000004;272.21867820750657;277.96000000000004;274.76000000000005;268.96000000000004;276.26000000000005;347.26;293.16;268.76000000000005;271.56;295.56;291.96000000000004;296.16;318.26000000000005;275.46000000000004;277.76000000000005;315.46000000000004;327.86;261.96000000000004;241.2770596917726;266.24828229547654;272.21867820750657;287.96000000000004;5750000.0;3400000.0;3460000.0;1340000.0;3460000.0;2890000.0;5770000.0;0.034333333333333334;0.0;0.06383333333333334;0.06533333333333333;0.0005;0.034833333333333334;0.0;11471.232421875;0.0;2808.66723632812;22075.15234375;477928.61933048407;477106.478099642;248609.27306748205;248977.03821585295;230545.0403901266;431420.45991060114;439827.9213194076;438344.06413557025;472592.1488768574;528782.0417394763;469994.1942273945;438040.9671796881;442188.2421648857;464905.46747730253;461113.081219121;418384.8911504648;464032.4076270925;435655.39555013686;439502.70404527674;177710.07569661198;229540.68826423294;458444.18637707684;192082.60763506772;192893.99517715978;269.9336846558959;80027.78435906702;36282.49156167403;11535.260364830721;18859.672901067934;0;2;0;0;2;2;0;0;1;3;47036410700.36173;18147080645.13326;39694420620.25903;15719.689639948747;17402.289811144594;-0.0;8590.203358906074;173144.75365214262;47349.3272116237;0.48116099246109745;15747.645399548495;2.921041730572509;0.21579745056984195
218;2019-05-16 20:38:41.798;551;549;185;186;134;34;68;14;-41;27;738;200;-42;-3;224;189;232;486;147;33;66;-115;599;342;348;134;348;288;602;152.0;-1.0;1088.0;410.0;3.0;0;100;71;1;0;0;0;0;0;0;1;0;1;0;0;22977.865234375;10003.1259765625;0.0;2792.27587890625;546.0;205655;422.0;0.0;Calculated values ==>;1558031921.798;328.26000000000005;328.06;291.66;291.76000000000005;286.56;276.56;272.43898195401505;279.96000000000004;274.56;269.06;275.86;346.96000000000004;293.16;268.96000000000004;272.86;295.56;292.06;296.36;321.76000000000005;276.46000000000004;279.76000000000005;315.36;327.76000000000005;261.66;241.2770596917726;266.1237361191953;272.43898195401505;287.86;5990000.0;3420000.0000000005;3479999.9999999995;1340000.0;3479999.9999999995;2880000.0;6020000.0;0.025333333333333333;0.0;0.18133333333333335;0.06833333333333333;0.0005;0.025833333333333333;0.0;10003.1259765625;0.0;2792.27587890625;22977.865234375;476474.97224029416;475810.0361275034;248610.17979585018;248967.49333503196;232317.97543255336;431298.55289687274;442595.2594754553;438718.0047853262;472202.2088784924;528547.9299714594;470130.77318420593;438567.5464853322;444251.2916014397;464612.62359298475;460936.5088698856;409746.6007171953;466097.9689707111;436891.32398945076;442280.2133856969;177292.22831007556;229122.51738040973;458141.6942392351;194776.08874578658;195818.03889514264;271.03873496763424;80384.57922871222;36452.55654993366;11579.616722653476;18859.672901067934;0;2;0;0;2;2;0;0;1;3;47234270100.29555;18223487445.1077;39858923320.20401;44234.80077516985;17996.64970871898;-0.0;6366.9395076726505;173619.5599080213;47629.667146449734;0.48116099246109745;15866.097661488362;5.361175113249183;0.37297952881239127
219;2019-05-16 20:39:41.779;559;554;183;187;154;38;86;14;-34;26;735;199;-40;-4;224;186;236;510;145;62;84;-117;608;349;354;139;354;291;610;-2.0;-1.0;989.0;402.0;2.0;0;100;47;1;0;0;0;0;0;0;1;0;1;0;0;23630.125;8512.4013671875;0.0;2794.68823242188;545.0;205656;421.0;0.0;Calculated values ==>;1558031981.779;329.06;328.56;291.46000000000004;291.86;288.56;276.96000000000004;273.20264511476705;281.76000000000005;274.56;269.76000000000005;275.76000000000005;346.66;293.06;269.16;272.76000000000005;295.56;291.76000000000005;296.76000000000005;324.16;279.36;281.56;315.26000000000005;327.66;261.46000000000004;242.35481222062532;266.49643012054327;273.20264511476705;287.66;6080000.0;3490000.0;3540000.0;1390000.0;3540000.0;2910000.0;6100000.0;0.0;0.0;0.16483333333333333;0.06699999999999999;0.0003333333333333333;0.0003333333333333333;0.0;8512.4013671875;0.0;2794.68823242188;23630.125;476564.37724667357;475572.3942880227;247580.72590703078;248986.7495575979;238117.44026972156;430862.6128555636;444182.7160673673;439105.8547355798;471442.86907493527;528005.1528456646;469601.66422677116;438198.6592380364;443503.63943644403;463727.09145321214;459444.769709459;407363.13689948735;468815.79190055514;440362.37884767173;443870.9262635649;176874.38241465177;228704.35009887922;457146.17888438946;195996.77644686395;247580.72590703078;271.5581642074643;80772.85615367873;36606.80375057486;11626.160013495586;18859.672901067934;0;2;0;0;2;2;0;0;1;3;47444803410.10809;18305361510.0348;40032568315.0494;40072.47973792333;17497.009963314205;-0.0;65.43006678551137;174321.8981007926;47925.35397962927;0.48116099246109745;15919.683766919203;5.097237380166699;0.4129922063336911
220;2019-05-16 20:40:41.769;566;557;168;174;170;43;97;13;-22;26;730;198;-30;10;225;180;238;519;145;92;96;-120;597;358;363;143;363;295;600;-1.0;75.0;985.0;277.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;1;0;0;20408.990234375;7825.0068359375;0.0;2820.02124023438;543.0;205657;421.0;0.0;Calculated values ==>;1558032041.769;329.76000000000005;328.86;289.96000000000004;290.56;290.16;277.46000000000004;274.1680685717883;282.86;274.46000000000004;270.96000000000004;275.76000000000005;346.16;292.96000000000004;270.16;274.16;295.66;291.16;296.96000000000004;325.06;282.36;282.76000000000005;315.26000000000005;327.46000000000004;261.16;243.1966462407574;266.98899913490544;274.1680685717883;287.66;5970000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2950000.0;6000000.0;0.0;0.0125;0.16416666666666666;0.04616666666666667;0.0;0.0;0.0;7825.0068359375;0.0;2820.02124023438;20408.990234375;478918.0016602447;477239.7106905043;242874.2313927332;244874.0069016842;243534.89105356415;430280.9020939914;444088.47786763136;440030.89410965634;470909.40455562726;527174.7833188013;468930.6270076658;438824.7073392465;444696.65628327057;462512.1425119949;457184.28850405983;413011.6900792812;471530.85647307866;443296.4455426071;443930.65907857305;176874.38241465177;227868.02628245065;456195.2729677383;199266.77595503783;247580.72590703078;272.90089483942086;81139.78761525237;36742.92612811115;11672.94146090089;18859.672901067934;0;2;0;0;2;2;0;0;1;3;47659867560.14228;18389947410.04825;40208339015.07735;39525.442730383205;11861.532278753004;0.0;0.0;174985.10356879717;48169.967722598936;0.48116099246109745;15920.228926600743;4.827321698113902;0.3592247124801239
221;2019-05-16 20:41:41.790;568;559;156;161;166;48;57;5;-15;26;723;199;-16;4;225;176;237;522;146;98;58;-228;601;361;366;148;366;304;604;-1.0;76.0;1325.0;259.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;1;0;0;18481.1484375;8655.865234375;0.0;2878.39453125;541.0;205658;421.0;0.0;Calculated values ==>;1558032101.79;329.96000000000004;329.06;288.76000000000005;289.26000000000005;289.76000000000005;277.96000000000004;274.4858918419099;278.86;273.66;271.66;275.76000000000005;345.46000000000004;293.06;271.56;273.56;295.66;290.76000000000005;296.86;325.36;282.96000000000004;278.96000000000004;315.26000000000005;327.26000000000005;250.36;244.22491754036054;268.0796299477929;274.4858918419099;287.76000000000005;6010000.0;3610000.0;3660000.0;1480000.0;3660000.0;3040000.0;6040000.0;0.0;0.012666666666666666;0.22083333333333333;0.043166666666666666;0.0;0.0;0.0;8655.865234375;0.0;2878.39453125;18481.1484375;478734.12396329053;477050.46674288705;238906.415488921;240482.80508251634;242089.42338653927;430081.6785162784;436827.1314667219;439121.23982878303;470237.43843570043;525739.1990094136;467794.78751463606;438967.53409683413;441988.93246200663;462057.83816926007;456135.4377423473;410963.46880221117;471472.63035184034;443638.0319895063;437000.986148985;176874.38241465177;227031.71669481136;443819.32433087693;198960.9335323341;247580.72590703078;272.79202490751163;81463.98553326128;36880.31479769773;11720.444879303468;18859.672901067934;0;2;0;0;2;2;0;0;1;3;47878644104.80857;18477277964.91504;40388101909.80315;53035.40097379914;10569.720536137098;0.0;0.0;175756.7139009492;48356.96025359184;0.48116099246109745;15920.228926600743;5.514451971984845;0.3795173751363018
222;2019-05-16 20:42:41.800;567;561;150;153;154;53;43;-7;-19;26;707;202;-20;29;225;174;238;529;147;97;42;-241;604;365;370;141;370;310;606;-2.0;76.0;1661.0;354.0;0.0;0;0;68;1;0;0;0;0;0;0;1;1;1;0;0;18238.484375;9582.1435546875;0.0;3933.44091796875;540.0;205659;420.0;0.0;Calculated values ==>;1558032161.8;329.86;329.26000000000005;288.16;288.46000000000004;288.56;278.46000000000004;274.9066339382667;277.46000000000004;272.46000000000004;271.26000000000005;275.76000000000005;343.86;293.36;271.16;276.06;295.66;290.56;296.96000000000004;326.06;282.86;277.36;315.16;327.16;249.06000000000003;242.77792619122317;268.7936212382143;274.9066339382667;287.86;6040000.0;3650000.0;3700000.0;1410000.0;3700000.0;3100000.0;6060000.0;0.0;0.012666666666666666;0.2768333333333333;0.059000000000000004;0.0;0.0;0.0;9582.1435546875;0.0;3933.44091796875;18238.484375;478229.79821730877;477104.213345287;236997.85143965937;237918.90713502365;238227.99294895914;429811.8947417682;433351.604109613;437142.86386454466;471176.58799080667;523581.28788495314;467314.34853039216;436983.6325089788;444438.7475628198;461447.62049138366;455186.9321635893;410082.25449430733;472288.28550166794;442654.9326367498;433166.4952995384;176456.53798984195;226613.5671989835;443764.8392358406;199506.48615869557;247580.72590703078;273.02524277314006;81770.03347280683;37032.32353481685;11777.21963558717;18859.672901067934;0;2;0;0;2;2;0;0;2;3;48099480904.773476;18563992414.90126;40572332609.773865;65785.67056156922;14411.242831551557;0.0;0.0;176747.0545261859;48565.169644071946;0.48116099246109745;15920.228926600743;5.933662251556294;0.41797864525046685
223;2019-05-16 20:43:44.751;565;561;147;149;144;58;42;5;-14;27;700;206;-16;16;225;173;239;532;147;97;41;-247;595;367;372;139;372;314;597;-2.0;69.0;1445.0;441.0;0.0;0;0;88;1;0;0;0;0;0;0;1;1;1;1;0;17818.126953125;10742.7216796875;0.0;4017.69482421875;538.0;205660;420.0;0.0;Calculated values ==>;1558032224.751;329.66;329.26000000000005;287.86;288.06;287.56;278.96000000000004;275.1157276137837;277.36;273.66;271.76000000000005;275.86;343.16;293.76000000000005;271.56;274.76000000000005;295.66;290.46000000000004;297.06;326.36;282.86;277.26000000000005;315.16;326.96000000000004;248.46000000000004;242.35481222062532;269.2639976450953;275.1157276137837;287.86;5950000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3140000.0;5970000.0;0.0;0.0115;0.24083333333333332;0.0735;0.0;0.0;0.0;10742.7216796875;0.0;4017.69482421875;17818.126953125;479010.12710487295;478188.3951962117;236320.29044684465;236932.57907056427;235409.27700490848;429675.2189834977;432659.6470710406;437019.13673288765;471541.1619817675;522520.74118951045;467239.3802973825;436697.7041726919;441687.1745379894;461140.5576896242;454707.69032699516;414174.24309675646;473888.0629724293;442238.2336245092;432471.8144565848;176456.53798984195;225777.27872811773;443504.99234576453;198285.8421840106;247580.72590703078;272.54750978871226;82085.2834365322;37210.027783548125;11846.737961407904;18859.672901067934;0;2;0;0;2;2;0;0;2;3;48333029114.68149;18652123814.866547;40768739729.6965;57494.93510385455;18023.607536888914;0.0;0.0;177824.92083232303;48848.75384750798;0.48116099246109745;15920.228926600743;5.1162880546601075;0.38825150246026946
224;2019-05-16 20:44:41.801;560;559;149;149;139;59;47;7;-11;30;713;207;-13;26;226;173;238;529;148;94;46;-251;597;365;370;137;370;317;599;-1.0;78.0;1486.0;420.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;17918.833984375;11501.984375;0.0;4049.0498046875;536.0;205661;420.0;0.0;Calculated values ==>;1558032281.801;329.16;329.06;288.06;288.06;287.06;279.06;274.9066339382667;277.86;273.86;272.06;276.16;344.46000000000004;293.86;271.86;275.76000000000005;295.76000000000005;290.46000000000004;296.96000000000004;326.06;282.56;277.76000000000005;315.16;326.76000000000005;248.06000000000003;241.92719264551067;269.6138998590099;274.9066339382667;287.96000000000004;5970000.0;3650000.0;3700000.0;1370000.0;3700000.0;3170000.0;5990000.0;0.0;0.013000000000000001;0.24766666666666665;0.07;0.0;0.0;0.0;11501.984375;0.0;4049.0498046875;17918.833984375;478042.0757895035;477654.8575439608;236878.77243153105;236878.77243153105;233861.4220459697;429811.8947417682;434086.46171724674;436807.67884266505;472100.0868749512;523655.25276028947;466936.96177897183;436483.73832462454;442568.4360352259;461583.1823277107;455045.25965793;413011.6900792812;473182.18680512987;442167.7955832971;433903.5702892566;176456.53798984195;224941.0041839467;443464.5659813663;198012.21664143517;247580.72590703078;272.4300577409671;82368.44921824062;37386.28618419573;11910.655708993696;18859.672901067934;0;2;0;0;2;2;0;0;2;3;48544684615.389114;18730852815.12976;40948732480.29827;59141.6761385046;17181.664453795183;0.0;0.0;178749.10398421515;49127.70673275567;0.48116099246109745;15920.228926600743;4.907927004108322;0.36813398880260967
