;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
225;2019-05-16 20:45:41.792;554;555;154;154;139;57;54;9;-9;33;731;206;-12;21;226;174;237;529;147;86;52;-254;591;364;369;136;369;318;593;-2.0;76.0;1693.0;266.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;17703.15234375;11243.3837890625;0.0;4068.77368164062;534.0;205662;420.0;0.0;Calculated values ==>;1558032341.792;328.56;328.66;288.56;288.56;287.06;278.86;274.8017692304317;278.56;274.06;272.26000000000005;276.46000000000004;346.26;293.76000000000005;271.96000000000004;275.26000000000005;295.76000000000005;290.56;296.86;326.06;281.76000000000005;278.36;315.16;326.56;247.76000000000002;241.71165711629368;269.7299932089509;274.8017692304317;287.86;5910000.0;3640000.0;3690000.0;1360000.0;3690000.0;3180000.0;5930000.0;0.0;0.012666666666666666;0.2821666666666667;0.044333333333333336;0.0;0.0;0.0;11243.3837890625;0.0;4068.77368164062;17703.15234375;477886.3910915967;477791.57764179324;238596.47303776213;238596.47303776213;234007.08697324648;429879.7862731237;435591.5403624997;436899.13996127737;472525.0707617092;525479.372893496;466670.558749932;436412.5115516029;441602.47561289923;461735.93081570824;455354.70110775536;414976.5547078009;473941.90724128863;441068.32992211066;435234.3717991677;176456.53798984195;224104.74344509715;443337.1888199126;200098.99517964054;247580.72590703078;273.2555273366526;82665.25457651401;37575.8024869872;11978.294090696107;18859.672901067934;0;2;0;0;2;2;0;0;2;3;48766351360.15654;18812740530.043846;41139203905.09843;66817.10751921852;10783.559918052062;0.0;0.0;179798.60306511546;49360.715312412794;0.48116099246109745;15920.228926600743;5.067912055224393;0.33793553014709193
226;2019-05-16 20:46:41.802;547;549;159;159;143;53;58;10;-7;35;749;205;-9;24;226;175;236;520;148;78;56;-258;583;363;368;134;368;321;584;-2.0;78.0;1533.0;227.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;17656.041015625;11053.2333984375;0.0;4107.41943359375;532.0;205663;420.0;0.0;Calculated values ==>;1558032401.802;327.86;328.06;289.06;289.06;287.46000000000004;278.46000000000004;274.69669130483857;278.96000000000004;274.16;272.46000000000004;276.66;348.06000000000006;293.66;272.26000000000005;275.56;295.76000000000005;290.66;296.76000000000005;325.16;280.96000000000004;278.76000000000005;315.16;326.36;247.36;241.2770596917726;270.0766712529157;274.69669130483857;287.96000000000004;5830000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3210000.0;5840000.0;0.0;0.013000000000000001;0.2555;0.03783333333333334;0.0;0.0;0.0;11053.2333984375;0.0;4107.41943359375;17656.041015625;477831.6368743575;478001.5112903725;240460.39078590937;240460.39078590937;235441.93830357396;429947.3805835815;436534.87278491515;436526.44640622236;472981.82504853373;527146.7367198867;466116.3017583171;436199.12663965847;441426.44939668896;461888.35613947245;455662.82465649385;417553.92282172356;473733.0404362484;439956.4483273626;436183.29566229566;176456.53798984195;223268.49639005636;443299.85916317254;199973.6455328696;247580.72590703078;273.2017411780669;82959.9636311194;37761.638597710706;12046.440389136002;18859.672901067934;0;2;0;0;2;2;0;0;2;3;48987488210.1214;18893754030.03097;41330935855.067955;60439.24062314163;9205.841749013129;0.0;0.0;180859.2493777279;49527.32142266973;0.48116099246109745;15920.228926600743;4.5938049728973045;0.3051474437979061
227;2019-05-16 20:47:41.773;536;540;164;164;148;50;60;11;-4;35;766;207;-7;25;226;176;233;503;148;73;59;-261;568;361;367;132;366;323;570;-2.0;80.0;1511.0;88.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;17706.189453125;10674.013671875;0.0;4131.1357421875;527.0;205664;420.0;0.0;Calculated values ==>;1558032461.773;326.76000000000005;327.16;289.56;289.56;287.96000000000004;278.16;274.4858918419099;279.16;274.26000000000005;272.76000000000005;276.66;349.76;293.86;272.46000000000004;275.66;295.76000000000005;290.76000000000005;296.46000000000004;323.46000000000004;280.46000000000004;279.06;315.16;325.86;247.06000000000003;240.83765695389522;270.30646906291605;274.4858918419099;287.96000000000004;5680000.0;3610000.0;3670000.0000000005;1320000.0;3660000.0;3229999.9999999995;5700000.0;0.0;0.013333333333333334;0.2518333333333333;0.014666666666666666;0.0;0.0;0.0;10674.013671875;0.0;4131.1357421875;17706.189453125;478054.0149437122;478387.25688672985;242576.24709737915;242576.24709737915;237375.58329822513;430081.6785162784;437116.5614190123;436550.0907066026;473242.3297776949;528788.1143982974;466078.6706063941;436057.12340375583;441155.36924109043;462192.24494232045;456135.4377423473;421635.18731943064;472985.74094188295;439337.87277414475;436942.751026888;176456.53798984195;221177.93781777218;443371.2413604828;201636.62471433613;247580.72590703078;273.8466697623105;83254.50645360415;37942.611477308004;12115.061832481191;18859.672901067934;0;2;0;0;2;2;0;0;2;3;49207881634.96018;18973515459.972626;41524042474.9267;59159.0411857191;3545.4410441434848;0.0;0.0;181855.42001010463;49633.530753201536;0.48116099246109745;15920.228926600743;4.235315732126517;0.2517503675435773
228;2019-05-16 20:48:41.793;522;528;169;168;150;46;63;11;-9;36;782;207;-12;8;225;177;231;486;147;66;61;-265;594;359;364;129;364;309;594;-1.0;-1.0;1472.0;218.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;1;0;26587.802734375;19672.064453125;0.0;3977.57275390625;522.0;205665;421.0;0.0;Calculated values ==>;1558032521.793;325.36;325.96000000000004;290.06;289.96000000000004;288.16;277.76000000000005;274.27422755570615;279.46000000000004;274.26000000000005;272.26000000000005;276.76000000000005;351.36;293.86;271.96000000000004;273.96000000000004;295.66;290.86;296.26000000000005;321.76000000000005;279.76000000000005;279.26000000000005;315.26000000000005;325.36;246.66000000000003;240.16925963744896;268.67533136820026;274.27422755570615;287.86;5940000.0;3590000.0;3640000.0;1290000.0;3640000.0;3090000.0;5940000.0;0.0;0.0;0.24533333333333335;0.036333333333333336;0.0;0.0;0.0;19672.064453125;0.0;3977.57275390625;26587.802734375;472760.4578833532;473665.4187884395;243409.57036824882;243077.32360966108;237322.46648312706;430214.79039162316;438317.3471302371;438939.586306344;473728.1634681915;531531.9621369152;468066.4780657713;438472.7785254516;441535.4042861069;462361.0238596793;456604.83898887376;411502.80391107325;467202.3964108288;438825.32783037116;437976.6894256693;176874.38241465177;219087.46209138638;443532.91090704704;198863.0722492004;247580.72590703078;272.7448618746495;83623.74609391649;38195.57975626407;12182.656927450758;18859.672901067934;0;3;0;0;2;2;0;0;2;3;49427254734.89047;19051841559.947735;41713705674.866425;58898.771448685904;8889.670804568428;-0.0;0.0;182839.56305344703;49737.19122721855;0.48116099246109745;15920.228926600743;2.866362881587892;0.18906290367222575
229;2019-05-16 20:49:41.784;532;510;169;169;156;44;64;13;-26;36;789;206;-28;-14;225;179;233;487;148;63;62;-258;597;359;364;135;364;300;596;-2.0;78.0;1620.0;216.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;1;1;0;26064.740234375;19978.751953125;0.0;2913.59912109375;463.0;205666;431.0;1048.0;Calculated values ==>;1558032581.784;326.36;324.16;290.06;290.06;288.76000000000005;277.56;274.27422755570615;279.56;274.46000000000004;270.56;276.76000000000005;352.06000000000006;293.76000000000005;270.36;271.76000000000005;295.66;291.06;296.46000000000004;321.86;279.46000000000004;279.36;316.26000000000005;319.46000000000004;247.36;241.49495122638035;267.5978703862781;274.27422755570615;287.96000000000004;5970000.0;3590000.0;3640000.0;1350000.0;3640000.0;3000000.0;5960000.0;0.0;0.013000000000000001;0.26999999999999996;0.036000000000000004;0.0;0.0;2.6593905944385368;19978.751953125;0.0;2913.59912109375;26064.740234375;473888.0629724293;470670.96943416755;243340.5098864908;243340.5098864908;239138.09513960916;430214.79039162316;438487.0707437395;438320.22817239247;472948.7829819323;532934.5755666071;469197.61380468245;438011.42202021845;440148.60326349793;462361.0238596793;456882.49295791436;411037.1448100935;467085.7244071305;438317.3471302371;438147.22140215355;181052.91087944093;194425.4183739577;443102.89557133993;199246.80028762014;247580.72590703078;272.8971641113124;84062.45146918374;38525.95366244902;12240.074745717338;18859.672901067934;0;3;0;0;2;2;0;0;2;3;49645621974.66136;19131029679.86465;41896378269.67477;64549.82552888852;8778.819430213915;0.0;0.0;183868.14704976807;49884.40656007449;0.48116099246109745;15920.228926600743;3.203194146436308;0.20908820527073024
230;2019-05-16 20:50:41.794;556;511;167;167;154;42;64;14;-31;36;784;203;-34;-27;225;180;235;489;147;61;63;-247;598;356;361;137;360;295;598;97.0;76.0;1495.0;312.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;26039.068359375;20067.791015625;0.0;2844.28637695312;442.0;205667;445.0;16.0;Calculated values ==>;1558032641.794;328.76000000000005;324.26000000000005;289.86;289.86;288.56;277.36;273.955091788801;279.56;274.56;270.06;276.76000000000005;351.56000000000006;293.46000000000004;269.76000000000005;270.46000000000004;295.66;291.16;296.66;322.06;279.26000000000005;279.46000000000004;317.66;317.36;248.46000000000004;241.92719264551067;266.98899913490544;273.955091788801;287.86;5980000.0;3560000.0;3610000.0;1370000.0;3600000.0;2950000.0;5980000.0;0.016166666666666666;0.012666666666666666;0.24916666666666665;0.052000000000000005;0.0;0.016166666666666666;0.040637593091007895;20067.791015625;0.0;2844.28637695312;26039.068359375;477334.51803702;470562.39462720137;242612.40408415676;242612.40408415676;238453.0484042409;430412.23801567365;439157.44328511844;438672.6834563149;472687.3056196521;532787.4637055263;469527.71843058517;438214.884849924;439279.0873707672;462963.62376627576;457509.50399660534;411423.4294424307;467127.470103563;438653.9296755554;438989.9883500334;186903.13564328075;185649.48583044452;443896.11914246046;197254.37531360995;197254.37531360995;272.0907563081358;84496.72224046347;38859.7304740008;12288.065121923293;18859.672901067934;0;3;0;0;2;2;0;0;2;3;49863158224.62679;19212643279.85168;42074908019.64639;60153.39511222398;12825.370679100228;0.0;3908.059077422179;184907.51375386305;50064.471483443085;0.48116099246109745;15952.801513433915;3.3557334654278113;0.21676844159520173
231;2019-05-16 20:51:41.765;572;547;170;170;153;37;65;13;-39;34;773;200;-41;-22;225;182;237;513;147;53;64;-235;637;348;353;136;353;286;638;161.0;-2.0;1445.0;259.0;0.0;0;94;0;1;1;0;0;0;0;0;1;0;1;1;0;27749.162109375;21692.697265625;0.0;2734.19897460938;449.0;205668;449.0;20.0;Calculated values ==>;1558032701.765;330.36;327.86;290.16;290.16;288.46000000000004;276.86;273.0942459734351;279.66;274.46000000000004;269.26000000000005;276.56;350.46000000000004;293.16;269.06;270.96000000000004;295.66;291.36;296.86;324.46000000000004;278.46000000000004;279.56;318.06;318.06;249.66000000000003;241.71165711629368;265.87368984753493;273.0942459734351;287.86;6370000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2860000.0;6380000.0;0.026833333333333334;0.0;0.24083333333333332;0.043166666666666666;0.0;0.026833333333333334;0.05078207870470565;21692.697265625;0.0;2734.19897460938;27749.162109375;474974.2583188756;470963.2339841344;242309.29723080934;242309.29723080934;237077.88458637378;430925.7729439634;441064.10731082055;439458.13621745846;472622.7809936826;532320.7484124891;470403.2203502267;439160.62003349565;441946.662840694;464006.37310129235;459064.6251810947;268153.32257411344;465485.57521862135;439103.6918358816;440902.6152218888;188574.69595719432;188574.69595719432;445375.3281294152;196079.9825164483;196079.9825164483;271.58781505841;84944.74084878372;39207.566342172926;12334.530031104383;18859.672901067934;0;3;0;0;2;2;0;0;2;3;50077254695.321335;19294503695.11724;42249123775.21156;58613.57201632661;10761.249085626405;-0.0;6569.40731092932;185896.76011619254;50260.93164712353;0.48116099246109745;16040.071532713666;3.1090412660693256;0.18346756499647315
232;2019-05-16 20:52:41.785;592;570;168;169;156;36;67;13;-35;32;760;200;-37;-23;225;183;241;525;147;54;66;-223;593;350;355;136;355;299;595;94.0;78.0;1227.0;136.0;0.0;0;88;100;1;0;0;0;0;0;0;1;0;1;0;0;18165.29296875;11671.654296875;0.0;2815.736328125;495.0;205669;452.0;23.0;Calculated values ==>;1558032761.785;332.36;330.16;289.96000000000004;290.06;288.76000000000005;276.76000000000005;273.3108153835814;279.86;274.46000000000004;269.66;276.36;349.16;293.16;269.46000000000004;270.86;295.66;291.46000000000004;297.26000000000005;325.66;278.56;279.76000000000005;318.36;322.66;250.86;241.71165711629368;267.47669482898436;273.3108153835814;287.86;5930000.0;3500000.0;3550000.0;1360000.0;3550000.0;2990000.0;5950000.0;0.015666666666666666;0.013000000000000001;0.2045;0.02266666666666667;0.0;0.015666666666666666;0.05828175720510755;11671.654296875;0.0;2815.736328125;18165.29296875;483115.81511443196;479735.14796768065;243043.17838998997;243374.97876934343;239167.45602267626;430799.1582183253;440959.3955434248;437151.19791407377;472427.34351167246;529991.9871238747;468615.08989736135;436838.19734276686;439003.13721699157;463709.95100614504;458882.002038489;415652.0142933545;473086.3464139849;438824.2089657564;440797.23352233635;189828.38726562503;207800.24178383037;446651.55837894627;197986.8356322983;197986.8356322983;272.3593103242697;85327.48884779947;39485.69528385971;12380.794908432752;18859.672901067934;0;3;0;0;2;2;0;0;2;3;50289725495.253815;19376130895.0913;42424682275.15578;48909.112086623085;5636.400382257355;0.0;3804.0295669439292;186793.08115755479;50397.62427500542;0.48116099246109745;16126.545655104235;4.027608804523718;0.22876487539520163
233;2019-05-16 20:53:41.786;592;570;164;165;153;37;71;12;-28;31;755;199;-30;0;225;184;235;519;146;61;70;-207;597;353;358;141;358;301;599;-1.0;0.0;1093.0;204.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;18048.564453125;11737.4462890625;0.0;2882.671875;548.0;205670;456.0;23.0;Calculated values ==>;1558032821.786;332.36;330.16;289.56;289.66;288.46000000000004;276.86;273.6339639331285;280.26000000000005;274.36;270.36;276.26000000000005;348.66;293.06;270.16;273.16;295.66;291.56;296.66;325.06;279.26000000000005;280.16;318.76000000000005;327.96000000000004;252.46000000000004;242.77792619122317;267.7187500070086;273.6339639331285;287.76000000000005;5970000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3010000.0;5990000.0;0.0;0.0;0.18216666666666667;0.034;0.0;0.0;0.05813603677787723;11737.4462890625;0.0;2882.671875;18048.564453125;482661.15055745974;479262.9947191476;241601.50580422158;241926.04371545603;238113.31941287368;430607.02586249536;440965.99770953023;437785.01000687695;471669.41905304807;529318.2321055314;468215.5318844538;437473.55829604797;442024.1650760851;463263.0670591279;458539.4322372223;411842.25614585396;471660.45481712226;439322.02721664915;440803.1668742817;191500.00471740507;229958.8627652946;447426.080208382;197370.71864028837;197986.8356322983;272.1254236315002;85629.27602231962;39680.77437310418;12428.282434847015;18859.672901067934;0;3;0;0;2;2;0;0;2;3;50503629059.99542;19459232279.990917;42604685274.93834;43795.470077280224;8501.882293315184;-0.0;0.0;187565.63221695716;50515.44526080991;0.48116099246109745;16158.24642979458;3.577081374016988;0.24499167677686623
234;2019-05-16 20:54:41.766;583;563;161;163;153;40;76;13;-26;31;750;199;-28;2;225;184;234;522;144;79;75;-187;602;355;360;147;360;302;604;-2.0;62.0;1036.0;194.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17798.890625;11852.1552734375;0.0;2863.2431640625;572.0;205671;458.0;22.0;Calculated values ==>;1558032881.766;331.46000000000004;329.46000000000004;289.26000000000005;289.46000000000004;288.46000000000004;277.16;273.8482719121499;280.76000000000005;274.46000000000004;270.56;276.26000000000005;348.16;293.06;270.36;273.36;295.66;291.56;296.56;325.36;281.06;280.66;318.96000000000004;330.36;254.46000000000004;244.02132995426717;267.8393353686513;273.8482719121499;287.56;6020000.0;3550000.0;3600000.0;1470000.0;3600000.0;3020000.0;6040000.0;0.0;0.010333333333333333;0.17266666666666666;0.03233333333333333;0.0;0.0;0.055541988255130285;11852.1552734375;0.0;2863.2431640625;17798.890625;480795.42482186004;477641.2367519241;240482.80508251634;241121.6744287746;237974.04651247477;430477.46260093397;441351.550520343;437869.15320432716;470869.87217656494;528719.6857768083;468075.540032946;437557.52604302316;442110.7359169888;462963.62376627576;458219.12774457596;409260.0216840429;471472.63035184034;441837.03258069186;441189.06381045876;192335.8262164488;239996.17471937067;448468.2178633758;198176.47910583334;197986.8356322983;272.45523093168356;85927.90523846819;39877.28885951649;12476.149099312648;18859.672901067934;0;3;0;0;2;2;0;0;2;3;50718957260.063896;19545603480.018383;42785524974.99585;41386.935061006596;8092.7662198272055;0.0;0.0;188275.24897554316;50653.68790221752;0.48116099246109745;16158.24642979458;3.362443870683254;0.22810099847066834
235;2019-05-16 20:55:41.787;575;556;159;159;149;43;79;14;-26;31;738;199;-28;10;226;184;235;525;145;85;78;-168;599;358;363;150;363;303;601;-2.0;74.0;1072.0;379.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;17322.5859375;11750.3828125;0.0;2854.26123046875;575.0;205672;459.0;21.0;Calculated values ==>;1558032941.787;330.66;328.76000000000005;289.06;289.06;288.06;277.46000000000004;274.1680685717883;281.06;274.56;270.56;276.26000000000005;346.96000000000004;293.06;270.36;274.16;295.76000000000005;291.56;296.66;325.66;281.66;280.96000000000004;319.06;330.66;256.36;244.62907804385475;267.9596281332873;274.1680685717883;287.66;5990000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3030000.0;6010000.0;0.0;0.012333333333333333;0.17866666666666667;0.06316666666666666;0.0;0.0;0.053009297028795574;11750.3828125;0.0;2854.26123046875;17322.5859375;479988.7400466961;476970.8649321352;239938.0550648356;239938.0550648356;236825.2729862934;430280.9020939914;441201.0285065325;437642.0229114993;470467.02973526024;527388.1781927326;467935.2923525278;437328.95505151706;443080.6557621375;462645.70173229097;457735.83342595893;410999.1000417109;472318.9972540296;442174.86015567573;441037.5559757664;192753.74022246967;241250.99604349316;449967.25630441017;197141.89903770157;197986.8356322983;272.0535536088764;86220.68664701574;40074.04551733527;12523.811645248858;18859.672901067934;0;3;0;0;2;2;0;0;2;3;50935933174.73293;19634734664.882427;42967088499.7189;42969.35546545187;15970.135067347092;0.0;0.0;188978.4641013717;50854.28226276675;0.48116099246109745;16158.24642979458;4.0356677204450415;0.31525411412184134
236;2019-05-16 20:56:41.767;571;553;157;158;148;46;81;15;-21;31;724;200;-24;12;227;183;235;521;145;87;80;-149;593;360;365;144;365;307;595;0.0;76.0;1176.0;392.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17601.4609375;11560.0966796875;0.0;3899.05126953125;572.0;205673;459.0;20.0;Calculated values ==>;1558033001.767;330.26000000000005;328.46000000000004;288.86;288.96000000000004;287.96000000000004;277.76000000000005;274.38016830617;281.26000000000005;274.66;271.06;276.26000000000005;345.56000000000006;293.16;270.76000000000005;274.36;295.86;291.46000000000004;296.66;325.26000000000005;281.86;281.16;319.06;330.36;258.26000000000005;243.40439225979637;268.43790593516167;274.38016830617;287.66;5930000.0;3600000.0;3650000.0;1440000.0;3650000.0;3070000.0;5950000.0;0.0;0.012666666666666666;0.196;0.06533333333333333;0.0;0.0;0.050492716595572966;11560.0966796875;0.0;3899.05126953125;17601.4609375;480114.6662764285;477256.72437766375;239483.5009590016;239800.73163060157;236679.44714786985;430148.3826014536;441101.27611480997;437514.20447033056;471270.65844568226;525608.0536481746;467493.80788359325;437040.2039936506;442550.7883978828;462477.71070036455;457273.3875626309;413466.26172599546;472480.827657977;442078.96600834065;440937.14457736025;192753.74022246967;239996.17471937067;453019.1443780644;198456.58156100998;197986.8356322983;272.58723273633495;86511.62335982527;40268.23476183332;12580.070490232025;18859.672901067934;0;3;0;0;2;2;0;0;3;3;51154260374.80236;19722905264.910465;43150027499.77708;46855.29409022684;16631.42077071422;0.0;0.0;189726.75333499155;51125.87133495963;0.48116099246109745;16158.24642979458;4.106740880512076;0.3173998348674987
237;2019-05-16 20:57:41.788;565;550;159;159;146;48;83;17;-18;32;716;204;-20;11;227;184;234;518;146;84;82;-131;590;359;365;142;365;311;592;-2.0;76.0;1133.0;417.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17555.26171875;11476.1767578125;0.0;3955.333984375;570.0;205674;457.0;18.0;Calculated values ==>;1558033061.788;329.66;328.16;289.06;289.06;287.76000000000005;277.96000000000004;274.27422755570615;281.46000000000004;274.86;271.36;276.36;344.76;293.56;271.16;274.26000000000005;295.86;291.56;296.56;324.96000000000004;281.56;281.36;318.86;330.16;260.06;242.98782864720522;268.91163127593666;274.27422755570615;287.76000000000005;5900000.0;3590000.0;3650000.0;1420000.0;3650000.0;3110000.0;5920000.0;0.0;0.012666666666666666;0.18883333333333333;0.06949999999999999;0.0;0.0;0.0454480340192369;11476.1767578125;0.0;3955.333984375;17555.26171875;479602.2216617166;477180.14759706345;240211.0285471957;240211.0285471957;236147.07265078693;430214.79039162316;441428.5125654924;437071.7284734032;471635.3862721799;524450.1396086614;467418.11660540965;436752.093818078;441564.8193833535;462477.71070036455;457573.9684186735;414270.0292794125;472411.3691613005;441591.6237628214;441265.06438923226;191917.91438739494;239159.6471344744;455223.22098560305;198342.6792726787;197986.8356322983;272.53776292564464;86804.69858978556;40460.27089674657;12645.546609465115;18859.672901067934;0;3;0;0;2;2;0;0;3;3;51373337025.338425;19808735295.120483;43335492390.230896;45080.00212407014;17853.19764904824;0.0;0.0;190493.14894993327;51413.343735964794;0.48116099246109745;16158.24642979458;4.0782267416675015;0.32489685742847957
238;2019-05-16 20:58:41.798;558;547;163;163;147;48;84;19;-15;33;724;206;-17;18;227;184;234;517;147;80;83;-118;583;361;366;139;366;313;584;-2.0;76.0;1117.0;365.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17512.96484375;11236.8525390625;0.0;3992.82470703125;569.0;205675;456.0;16.0;Calculated values ==>;1558033121.798;328.96000000000004;327.86;289.46000000000004;289.46000000000004;287.86;277.96000000000004;274.4858918419099;281.56;275.06;271.66;276.46000000000004;345.56000000000006;293.76000000000005;271.46000000000004;274.96000000000004;295.86;291.56;296.56;324.86;281.16;281.46000000000004;318.76000000000005;330.06;261.36;242.35481222062532;269.14681796795327;274.4858918419099;287.86;5830000.0;3610000.0;3660000.0;1390000.0;3660000.0;3130000.0;5840000.0;0.0;0.012666666666666666;0.18616666666666667;0.06083333333333333;0.0;0.0;0.0404002883131076;11236.8525390625;0.0;3992.82470703125;17512.96484375;479421.62991614785;477710.8568087389;241763.9875195208;241763.9875195208;236669.80964816376;430081.6785162784;441379.4704387954;437089.72060350876;472130.5325463717;525134.90082627;467380.9233537061;436769.11898854957;442198.2301569956;462326.5264458912;457249.07238962216;416882.7924508038;473284.50727708085;440722.3089652763;441215.6968974505;191500.00471740507;238741.38928724395;457044.10487791675;199564.94388764724;197986.8356322983;273.03160571621135;87096.9825169635;40649.577686731136;12711.7923043256;18859.672901067934;0;3;0;0;2;2;0;0;3;3;51592673575.303566;19893049345.107086;43522723590.20114;44219.19593193622;15663.315626908061;0.0;0.0;191237.432960279;51692.69456393292;0.48116099246109745;16158.24642979458;3.931961957644474;0.3066916374598308
239;2019-05-16 20:59:41.798;551;543;168;168;151;47;85;22;-13;34;737;206;-15;8;227;185;233;509;147;78;84;-108;580;359;364;138;364;315;582;0.0;78.0;1074.0;216.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17759.578125;11164.3828125;0.0;4014.99658203125;566.0;205676;454.0;13.0;Calculated values ==>;1558033181.798;328.26000000000005;327.46000000000004;289.96000000000004;289.96000000000004;288.26000000000005;277.86;274.27422755570615;281.66;275.36;271.86;276.56;346.86;293.76000000000005;271.66;273.96000000000004;295.86;291.66;296.46000000000004;324.06;280.96000000000004;281.56;318.56;329.76000000000005;262.36;242.14157278889297;269.38090353596624;274.27422755570615;287.86;5800000.0;3590000.0;3640000.0;1380000.0;3640000.0;3150000.0;5820000.0;0.0;0.013000000000000001;0.179;0.036000000000000004;0.0;0.0;0.03283018445984726;11164.3828125;0.0;4014.99658203125;17759.578125;478770.67029260466;477371.02187216573;243496.73135027132;243496.73135027132;237972.2457907288;430214.79039162316;441965.0496261948;436948.6013565401;472360.27449258295;526348.0538125687;467097.5737071966;436626.3353312552;440252.4007172434;462628.5810937282;457711.8149526845;417617.36558674;472339.82025080576;440823.14440679894;441802.921509229;190664.19178205615;237486.63934987856;458220.7423083042;200390.5315844125;197986.8356322983;273.3490282171327;87390.92037503641;40836.25464799416;12778.52414840112;18859.672901067934;0;3;0;0;2;2;0;0;3;3;51811673575.303566;19976149345.107086;43711123590.20114;42343.89448921084;9281.887586060102;0.0;0.0;191958.79204712188;51900.57125737432;0.48116099246109745;16158.24642979458;3.4010469554420926;0.23960567685132442
240;2019-05-16 21:00:41.789;542;538;170;170;154;46;85;23;-12;34;749;206;-14;23;228;186;232;497;146;75;84;-103;573;359;364;136;364;315;575;-1.0;81.0;986.0;293.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17808.91796875;10996.9169921875;0.0;4037.40576171875;564.0;205677;452.0;0.0;Calculated values ==>;1558033241.789;327.36;326.96000000000004;290.16;290.16;288.56;277.76000000000005;274.27422755570615;281.66;275.46000000000004;271.96000000000004;276.56;348.06000000000006;293.76000000000005;271.76000000000005;275.46000000000004;295.96000000000004;291.76000000000005;296.36;322.86;280.66;281.56;318.36;329.56;262.86;241.71165711629368;269.38090353596624;274.27422755570615;287.76000000000005;5730000.0;3590000.0;3640000.0;1360000.0;3640000.0;3150000.0;5750000.0;0.0;0.013500000000000002;0.16433333333333333;0.04883333333333333;0.0;0.0;0.0;10996.9169921875;0.0;4037.40576171875;17808.91796875;478313.8225271754;477494.8287521949;244434.43698531511;244434.43698531511;239131.5570195476;430214.79039162316;441965.0496261948;437109.2053401759;472622.7809936826;527612.1182493506;467097.5737071966;436787.6458509821;442532.53607808705;462762.17627123004;457849.5140682483;419700.86885261146;471440.5926113985;440328.60936260916;441802.921509229;189828.38726562503;236650.15891445865;459039.652569958;199646.38715777252;197986.8356322983;273.0553890201745;87687.28004821994;41020.90444454806;12845.61743569238;18859.672901067934;0;3;0;0;2;2;0;0;3;3;52030040815.074455;20058337015.020855;43900095240.00287;39023.05645464162;12667.037794295058;0.0;0.0;192636.748262254;52083.45153252868;0.48116099246109745;16158.24642979458;3.438139189575829;0.2616477813768917
241;2019-05-16 21:01:41.789;533;531;170;171;155;45;86;23;-10;35;760;207;-12;13;228;187;230;482;147;76;85;-100;567;359;364;136;364;317;568;-2.0;77.0;883.0;327.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17723.603515625;10843.9189453125;0.0;4053.50756835938;562.0;205678;450.0;0.0;Calculated values ==>;1558033301.789;326.46000000000004;326.26000000000005;290.16;290.26000000000005;288.66;277.66;274.27422755570615;281.76000000000005;275.46000000000004;272.16;276.66;349.16;293.86;271.96000000000004;274.46000000000004;295.96000000000004;291.86;296.16;321.36;280.76000000000005;281.66;318.16;329.36;263.16;241.71165711629368;269.6138998590099;274.27422755570615;287.86;5670000.0;3590000.0;3640000.0;1360000.0;3640000.0;3170000.0;5680000.0;0.0;0.012833333333333334;0.14716666666666667;0.0545;0.0;0.0;0.0;10843.9189453125;0.0;4053.50756835938;17723.603515625;477743.8986154908;477334.32409685693;244702.0278281323;245050.67841831787;239671.641491416;430214.79039162316;442126.8520443181;436969.1101896967;472720.47428543336;528615.9337295358;466936.96177897183;436645.889417906;440590.69347694214;462762.17627123004;457987.06664988684;421062.2760436392;470096.6570196822;440493.80720142537;441965.0496261948;188992.59102226305;235813.6939595721;459342.28828622616;199142.65403404896;197986.8356322983;272.8558627762793;87983.38439392306;41202.911410693894;12913.041713443032;18859.672901067934;0;3;0;0;2;2;0;0;3;3;52248440815.074455;20139937015.020855;44089695240.00287;35000.126797572826;14180.880066743657;0.0;0.0;193253.60812268913;52307.18418137066;0.48116099246109745;16158.24642979458;3.301308908567623;0.2656602626997512
242;2019-05-16 21:02:41.790;522;525;170;170;154;44;87;23;-9;35;770;208;-12;27;228;187;229;475;146;77;86;-99;566;358;363;136;363;317;567;-1.0;77.0;852.0;457.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17873.94921875;10797.7392578125;0.0;4055.9052734375;560.0;205679;449.0;0.0;Calculated values ==>;1558033361.79;325.36;325.66;290.16;290.16;288.56;277.56;274.1680685717883;281.86;275.46000000000004;272.26000000000005;276.66;350.16;293.96000000000004;271.96000000000004;275.86;295.96000000000004;291.86;296.06;320.66;280.86;281.76000000000005;318.06;329.16;263.26000000000005;241.71165711629368;269.6138998590099;274.1680685717883;287.76000000000005;5660000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3170000.0;5670000.0;0.0;0.012833333333333334;0.142;0.07616666666666667;0.0;0.0;0.0;10797.7392578125;0.0;4055.9052734375;17873.94921875;476277.7494055943;476589.39681640867;244740.86763761897;244740.86763761897;239379.42962160494;430280.9020939914;442496.8743120531;437130.186993585;472720.47428543336;529668.2548200872;467060.67528819706;436645.889417906;442718.71333829476;462912.4563373884;458147.9488794607;421085.9510559718;469166.987647613;440873.7416961306;442336.0261245639;188574.69595719432;234977.24436692704;459443.1041840647;197861.00797958366;197986.8356322983;272.3414900230105;88280.03561045571;41383.26156795461;12980.621280017045;18859.672901067934;0;3;0;0;2;2;0;0;3;3;52466544449.81099;20221538374.922283;44279898409.77311;33976.22341998819;19923.83632757464;0.0;0.0;193828.42062052307;52591.394887746166;0.48116099246109745;16158.24642979458;3.628743076095877;0.3178732567730305
243;2019-05-16 21:03:41.800;526;527;171;171;156;42;95;23;-29;35;775;207;-32;-9;228;188;231;490;146;82;94;-100;614;359;364;135;364;295;614;-2.0;75.0;1083.0;473.0;3.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;27506.953125;20676.234375;0.0;3772.396484375;559.0;205680;448.0;0.0;Calculated values ==>;1558033421.8;325.76000000000005;325.86;290.26000000000005;290.26000000000005;288.76000000000005;277.36;274.27422755570615;282.66;275.46000000000004;270.26000000000005;276.66;350.66;293.86;269.96000000000004;272.26000000000005;295.96000000000004;291.96000000000004;296.26000000000005;322.16;281.36;282.56;317.96000000000004;329.06;263.16;241.49495122638035;266.98899913490544;274.27422755570615;287.76000000000005;6140000.0;3590000.0;3640000.0;1350000.0;3640000.0;2950000.0;6140000.0;0.0;0.0125;0.1805;0.07883333333333334;0.0005;0.0005;0.0;20676.234375;0.0;3772.396484375;27506.953125;470790.744898986;470946.16929459985;243391.75472643893;243391.75472643893;238624.5371725156;430214.79039162316;443568.8856875325;438976.4476318292;472851.2559263234;531853.7050642244;470004.1621250865;438520.37345905404;441955.30243577936;462762.17627123004;458124.47357435315;401541.5741331258;465067.7626146336;441477.67629999033;443409.88798951905;188156.80290529504;234559.02529450474;459496.98480789416;198698.58871792688;243391.75472643893;272.67947166365684;88658.27282562456;41645.58839537196;13045.868000629778;18859.672901067934;0;4;0;0;2;2;0;0;3;3;52684680799.77632;20302851924.909363;44463529009.74393;43370.15353395937;20559.60689175909;0.0;100.00906663154007;194473.08118722707;52928.8131415248;0.48116099246109745;16159.079977584526;2.618951133118251;0.21730863202854686
244;2019-05-16 21:04:41.781;557;554;166;166;154;42;106;22;-38;35;770;206;-41;-6;228;189;237;514;146;91;106;-101;611;358;363;135;364;288;610;-1.0;-1.0;977.0;322.0;2.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;27246.173828125;20695.96875;0.0;3684.84033203125;558.0;205681;447.0;0.0;Calculated values ==>;1558033481.781;328.86;328.56;289.76000000000005;289.76000000000005;288.56;277.36;274.1680685717883;283.76000000000005;275.36;269.36;276.66;350.16;293.76000000000005;269.06;272.56;295.96000000000004;292.06;296.86;324.56;282.26000000000005;283.76000000000005;317.86;328.96000000000004;263.06;241.49495122638035;266.1237361191953;274.1680685717883;287.76000000000005;6110000.0;3579999.9999999995;3629999.9999999995;1350000.0;3640000.0;2880000.0;6100000.0;0.0;0.0;0.16283333333333333;0.05366666666666667;0.0003333333333333333;0.0003333333333333333;0.0;20695.96875;0.0;3684.84033203125;27246.173828125;475899.0736894546;475572.3942880227;241897.9604215723;241897.9604215723;238117.44026972156;430280.9020939914;445496.1318083351;439167.74091778934;472851.2559263234;531860.9152040853;470837.69176634034;438718.0047853262;443826.2931882711;462762.17627123004;458421.9707624873;406372.0846940234;469444.006268697;443137.14487336105;445496.1318083351;187738.9118479558;234140.81001818314;459396.3484105402;199161.1802405514;241897.9604215723;272.8590363128829;89114.4043957428;41990.24757779295;13107.991961891807;18859.672901067934;0;4;0;0;2;2;0;0;3;3;52902711734.58219;20383826274.837265;44638373624.58825;39081.06829694358;13965.954025122734;-0.0;67.86605712892093;195159.95712225986;53216.4350397903;0.48116099246109745;16160.478493944152;2.1785531481127554;0.16913132017374014
245;2019-05-16 21:05:41.771;585;580;162;162;150;41;119;22;-45;35;761;206;-47;-22;228;190;238;526;146;89;118;-103;574;357;362;133;362;292;576;93.0;79.0;825.0;195.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17947.81640625;11369.3642578125;0.0;3752.19091796875;557.0;205682;446.0;0.0;Calculated values ==>;1558033541.771;331.66;331.16;289.36;289.36;288.16;277.26000000000005;274.0616903277293;285.06;275.36;268.66;276.66;349.26;293.76000000000005;268.46000000000004;270.96000000000004;295.96000000000004;292.16;296.96000000000004;325.76000000000005;282.06;284.96000000000004;317.76000000000005;328.86;262.86;241.05796691057077;266.62003547228215;274.0616903277293;287.76000000000005;5740000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2920000.0;5760000.0;0.015500000000000002;0.013166666666666667;0.1375;0.0325;0.0;0.015500000000000002;0.0;11369.3642578125;0.0;3752.19091796875;17947.81640625;484278.6504089817;483354.8850136027;241702.00948476832;241702.00948476832;237831.43373326643;430346.717906069;447681.4406549193;437206.02649053157;473112.1826642056;530627.3065008719;470294.79549385543;436896.94133627997;440677.5176495684;463062.42787711835;458718.309999043;421209.35119328514;475623.73455689114;443024.1235409956;447529.95785919396;187321.02276691253;233722.59852315116;459504.5943874143;199850.40411361968;199850.40411361968;273.1275032385406;89490.95821165823;42257.414151049124;13169.956893108254;18859.672901067934;0;4;0;0;2;2;0;0;3;3;53120175484.61676;20464212874.850044;44812344624.615906;32636.39807682539;8438.761183898325;0.0;3839.0330830564017;195757.5030678774;53403.10988223514;0.48116099246109745;16193.030560535399;2.9702098641094064;0.18712164988185462
246;2019-05-16 21:06:41.772;588;574;165;164;147;39;129;18;-28;34;755;208;-29;13;228;191;229;475;147;83;127;-106;548;354;359;132;359;303;550;152.0;-1.0;693.0;208.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17152.96875;10618.6083984375;0.0;3885.16284179688;556.0;205683;445.0;0.0;Calculated values ==>;1558033601.772;331.96000000000004;330.56;289.66;289.56;287.86;277.06;273.7412296467126;286.06;274.96000000000004;270.36;276.56;348.66;293.96000000000004;270.26000000000005;274.46000000000004;295.96000000000004;292.26000000000005;296.06;320.66;281.46000000000004;285.86;317.66;328.76000000000005;262.56;240.83765695389522;267.9596281332873;273.7412296467126;287.86;5480000.0;3540000.0;3590000.0;1320000.0;3590000.0;3030000.0;5500000.0;0.025333333333333333;0.0;0.11549999999999999;0.034666666666666665;0.0;0.025333333333333333;0.0;10618.6083984375;0.0;3885.16284179688;17152.96875;487567.36346547457;485451.8157023832;243658.85615628987;243311.1771857396;237650.97525894185;430542.39183029096;449735.6609706538;437328.95505151706;473145.2311080622;529165.2014758766;469023.45636812504;437171.9378037978;443518.9199794291;463510.5090081324;459330.1300862276;426528.89953913237;471427.2879735726;442687.6176020984;449439.8365242237;186903.13564328075;233304.39079467155;459358.49167686154;198723.64198696977;198723.64198696977;272.668777647242;89783.469630545;42440.650310909725;13233.602568692564;18859.672901067934;0;4;0;0;2;2;0;0;3;3;53336479090.21497;20543714200.069916;44990847600.10957;27558.91365895521;9035.341455916247;-0.0;6351.4769282770985;196259.13902752288;53548.729831595025;0.48116099246109745;16277.952892879986;2.9610045092282187;0.1768576949784836
247;2019-05-16 21:07:41.772;567;560;171;171;151;36;135;13;-25;32;759;207;-28;12;228;192;224;433;146;79;134;-108;540;356;361;133;361;303;542;160.0;74.0;589.0;446.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17472.29296875;10383.5341796875;0.0;3884.31396484375;552.0;205684;444.0;0.0;Calculated values ==>;1558033661.772;329.86;329.16;290.26000000000005;290.26000000000005;288.26000000000005;276.76000000000005;273.955091788801;286.66;274.46000000000004;270.66;276.36;349.06000000000006;293.86;270.36;274.36;295.96000000000004;292.36;295.56;316.46000000000004;281.06;286.56;317.56;328.36;262.36;241.05796691057077;267.9596281332873;273.955091788801;287.76000000000005;5400000.0;3560000.0;3610000.0;1330000.0;3610000.0;3030000.0;5420000.0;0.02666666666666667;0.012333333333333333;0.09816666666666667;0.07433333333333333;0.0;0.02666666666666667;0.0;10383.5341796875;0.0;3884.31396484375;17472.29296875;485617.1240188573;484443.0507219692;246131.83038425006;246131.83038425006;239203.82252986653;430412.23801567365;450255.8188384086;437798.07955487026;472820.39598721155;529582.9255284944;468902.8432709624;437328.95505151706;443373.06176112994;463212.09266578907;459149.39086431934;427493.8928756716;466193.98315945815;441625.88944252714;450108.39359056647;186485.25045852014;231631.59724164338;459002.7513434115;196815.2131959609;196815.2131959609;271.91454421602884;90072.01347820126;42615.66816572743;13298.348208747902;18859.672901067934;0;4;0;0;2;2;0;0;3;3;53552479090.21497;20623214200.069916;45172647600.10957;23656.484714232934;19489.273668960494;0.0;6754.484810522816;196685.93401396612;53786.43495763566;0.48116099246109745;16387.16924070332;3.4973909652131114;0.26977323990796154
248;2019-05-16 21:08:41.803;543;499;171;171;159;40;143;15;-24;32;764;206;-26;15;229;191;222;343;146;96;142;-111;531;358;363;132;363;305;532;-1.0;75.0;548.0;383.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17526.220703125;10145.26953125;0.0;3924.0341796875;552.0;205685;444.0;0.0;Calculated values ==>;1558033721.803;327.46000000000004;323.06;290.26000000000005;290.26000000000005;289.06;277.16;274.1680685717883;287.46000000000004;274.66;270.76000000000005;276.36;349.56000000000006;293.76000000000005;270.56;274.66;296.06;292.26000000000005;295.36;307.46000000000004;282.76000000000005;287.36;317.56;328.36;262.06;240.83765695389522;268.19934244402924;274.1680685717883;287.76000000000005;5310000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3050000.0;5320000.0;0.0;0.0125;0.09133333333333334;0.06383333333333334;0.0;0.0;0.0;10145.26953125;0.0;3924.0341796875;17526.220703125;483380.71257774;477177.06210927456;414588.240516924;414588.240516924;242262.7038334659;430280.9020939914;451070.3203772624;437499.1961693786;472950.9869074988;529952.8012266188;468503.9437720561;437184.50195927493;443403.66687243717;463045.65304645407;458695.4232136809;429450.643387819;453237.0464864049;443930.65907857305;450923.67993512104;186485.25045852014;231631.59724164338;458857.24867095577;196698.46184663387;196815.2131959609;271.87540801550955;90363.8184463538;42786.829917601885;13363.451395786098;18859.672901067934;0;4;0;0;2;2;0;0;3;3;53769791309.84903;20702755274.935974;45355141839.80226;21993.133734810683;16734.469225619217;0.0;0.0;197066.54404736886;54088.455444586034;0.48116099246109745;16443.48569583911;2.7526311007362074;0.2569937687206635
249;2019-05-16 21:09:41.793;522;439;170;169;155;41;161;16;-22;33;768;206;-5;17;229;191;221;278;146;93;159;-111;528;357;362;139;362;303;529;-1.0;-1.0;581.0;393.0;21.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16400.16015625;10062.4619140625;0.0;2932.21142578125;550.0;205686;444.0;0.0;Calculated values ==>;1558033781.793;325.36;317.06;290.16;290.06;288.66;277.26000000000005;274.0616903277293;289.26000000000005;274.76000000000005;270.96000000000004;276.46000000000004;349.96000000000004;293.76000000000005;272.66;274.86;296.06;292.26000000000005;295.26000000000005;300.96000000000004;282.46000000000004;289.06;317.56;328.16;262.06;242.35481222062532;267.9596281332873;274.0616903277293;287.76000000000005;5280000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;5290000.0;0.0;0.0;0.09683333333333333;0.0655;0.0035;0.0035;0.0;10062.4619140625;0.0;2932.21142578125;16400.16015625;480858.36750142986;468897.2263796252;415437.7892379132;415094.4483683468;240995.74399014594;430346.717906069;453848.19279329677;438264.37560948916;472130.5325463717;530522.2689267418;468782.15747417515;440856.8528302407;444100.09568505123;463195.3492027865;458854.647995554;430006.2711805013;441974.0509182721;443659.5280211563;453562.39847631933;186485.25045852014;230795.22267914342;457757.87741369853;196435.24938306326;415437.7892379132;271.7655947190038;90646.49116692012;42955.19961337925;13420.577253277412;18859.672901067934;0;4;0;0;2;2;0;0;3;3;53987255059.8836;20784041724.9489;45537511439.83125;23417.12038959224;17116.63213600661;-0.0;133.43613233442142;197444.89976200165;54370.5009405592;0.48116099246109745;16444.59747828078;3.129527583678549;0.2880038117818906
250;2019-05-16 21:10:41.814;508;462;168;168;151;40;175;16;-6;34;769;203;12;25;229;192;221;252;146;85;173;-110;529;356;361;141;361;303;530;133.0;-1.0;436.0;245.0;40.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16350.1259765625;10086.8544921875;0.0;2908.40014648438;548.0;205687;444.0;0.0;Calculated values ==>;1558033841.814;323.96000000000004;319.36;289.96000000000004;289.96000000000004;288.26000000000005;277.16;273.955091788801;290.66;274.76000000000005;272.56;276.56;350.06000000000006;293.46000000000004;274.36;275.66;296.06;292.36;295.26000000000005;298.36;281.66;290.46000000000004;317.56;327.96000000000004;262.16;242.77792619122317;267.9596281332873;273.955091788801;287.76000000000005;5290000.0;3560000.0;3610000.0;1410000.0;3610000.0;3030000.0;5300000.0;0.022166666666666668;0.0;0.07266666666666667;0.04083333333333334;0.006666666666666667;0.028833333333333336;0.0;10086.8544921875;0.0;2908.40014648438;16350.1259765625;478802.40320652607;472140.4286030794;414341.8745681129;414341.8745681129;239607.1038854653;430412.23801567365;455995.526710799;440706.57273408404;471964.88962738856;530626.595412262;468419.660461477;443373.06176112994;445251.96559515793;463344.7402771259;459149.39086431934;429742.01173580484;436468.66754724865;442592.00508711144;455715.22267118655;186485.25045852014;229958.8627652946;457542.7330010425;197631.437714363;247737.89710251326;272.2416979907263;90919.50573927833;43123.16935201464;13469.266051422444;18859.672901067934;0;4;0;0;2;2;0;0;3;3;54204230974.552635;20868071124.820724;45719375069.55385;17663.459811433062;10613.044557539415;-0.0;5996.679553896747;197787.35774818007;54601.66245754317;0.48116099246109745;16495.699655092176;2.637361473539541;0.17417927946659473
251;2019-05-16 21:11:44.774;500;485;168;168;149;40;177;21;6;34;764;200;17;33;229;193;222;279;146;78;176;-111;536;354;359;140;359;304;538;-2.0;42.0;1050.0;202.0;57.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16578.326171875;10178.568359375;0.0;2931.11303710938;546.0;205688;444.0;0.0;Calculated values ==>;1558033904.774;323.16;321.66;289.96000000000004;289.96000000000004;288.06;277.16;273.7412296467126;290.86;275.26000000000005;273.76000000000005;276.56;349.56000000000006;293.16;274.86;276.46000000000004;296.06;292.46000000000004;295.36;301.06;280.96000000000004;290.76000000000005;317.56;327.76000000000005;262.06;242.56692532238324;268.0796299477929;273.7412296467126;287.76000000000005;5360000.0;3540000.0;3590000.0;1400000.0;3590000.0;3040000.0;5380000.0;0.0;0.007;0.175;0.033666666666666664;0.0095;0.0095;0.0;10178.568359375;0.0;2931.11303710938;16578.326171875;476825.93294902466;474435.33350406366;245212.5699286963;245212.5699286963;238676.9900291031;430542.39183029096;456604.83898887376;442285.3213856606;472096.9026672395;530028.8573987164;467916.2118046561;443898.39648781426;446196.8478688148;463642.6141334031;459600.5238445695;428097.6502661145;440293.6766443667;441886.47173210006;456465.7803006746;186485.25045852014;229122.51738040973;457599.3555616417;199107.88742679957;245212.5699286963;272.82117984648005;91207.44675990635;43300.37921639067;13520.32935006992;18859.672901067934;0;4;0;0;2;2;0;0;3;3;54430886974.689964;20956529924.87432;45910458669.669624;42556.05094280068;8702.546093873018;0.0;2006.905498533794;198313.94391476116;54770.56656700841;0.48116099246109745;16565.686559981947;4.063066135954432;0.2645642461436058
252;2019-05-16 21:12:41.785;501;499;169;170;148;43;180;21;11;33;760;200;21;38;229;194;223;374;146;75;179;-115;548;355;360;139;360;306;550;300.0;-1.0;1004.0;239.0;73.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17109.46484375;10506.0703125;0.0;2942.25732421875;544.0;205689;443.0;0.0;Calculated values ==>;1558033961.785;323.26000000000005;323.06;290.06;290.16;287.96000000000004;277.46000000000004;273.8482719121499;291.16;275.26000000000005;274.26000000000005;276.46000000000004;349.16;293.16;275.26000000000005;276.96000000000004;296.06;292.56;295.46000000000004;310.56;280.66;291.06;317.46000000000004;327.56;261.66;242.35481222062532;268.3187672390254;273.8482719121499;287.76000000000005;5480000.0;3550000.0;3600000.0;1390000.0;3600000.0;3060000.0;5500000.0;0.05;0.0;0.1673333333333333;0.03983333333333334;0.012166666666666666;0.06216666666666667;0.0;10506.0703125;0.0;2942.25732421875;17109.46484375;475478.9231519668;474939.53581311187;245068.79782500555;245426.33005622245;237972.31005525356;430477.46260093397;456857.4943786723;442609.8111887139;472130.5325463717;529458.4190747546;467634.868728076;444076.66985911725;446519.73315770726;463493.82801193424;459578.3138943328;424940.87882037746;455509.95178617816;441189.06381045876;456718.5572118646;186067.36719380575;228286.1864045524;457350.21973895025;199420.38020095526;208354.25281906698;272.9490888666161;91474.19324030366;43464.16420785697;13566.835838762738;18859.672901067934;0;4;0;0;2;2;0;0;3;3;54635841520.25223;21036060270.092503;46084342220.14665;40693.69811861827;10274.205274930135;-0.0;15439.980923085586;198973.13161708906;54920.8281746827;0.48116099246109745;16703.834399497457;4.938003156267303;0.22949937710211848
