;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
253;2019-05-16 21:13:41.765;506;508;171;171;149;58;188;23;14;33;759;200;27;44;230;194;225;435;147;85;186;-120;563;359;363;141;364;309;566;-2.0;-1.0;1125.0;289.0;78.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17984.63671875;10826.630859375;0.0;2973.57592773438;542.0;205690;443.0;0.0;Calculated values ==>;1558034021.765;323.76000000000005;323.96000000000004;290.26000000000005;290.26000000000005;288.06;278.96000000000004;274.27422755570615;291.96000000000004;275.46000000000004;274.56;276.46000000000004;349.06000000000006;293.16;275.86;277.56;296.16;292.56;295.66;316.66;281.66;291.76000000000005;317.46000000000004;327.36;261.16;242.77792619122317;268.67533136820026;274.27422755570615;287.86;5630000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;3090000.0;5660000.0;0.0;0.0;0.1875;0.04816666666666667;0.013000000000000001;0.013000000000000001;0.0;10826.630859375;0.0;2973.57592773438;17984.63671875;474319.7491665094;474234.03735064087;245129.65873289682;245129.65873289682;237808.63978744854;430214.79039162316;457478.43124816316;442432.96582128026;471866.4182417926;529124.3565834656;467210.9007625825;444347.5400751208;446794.52036748576;463029.0030910028;458945.90446274553;420859.93857654213;463067.64462849323;442174.86015567573;457200.82393779146;186067.36719380575;227449.86971758792;456518.3449442854;199621.1694317462;245129.65873289682;273.0454147915502;91766.54660313534;43641.877460175856;13616.118016341208;18859.672901067934;0;4;0;0;2;2;0;0;3;3;54852669220.32118;21120032270.119205;46268780720.20531;45527.211823037636;12373.880620520638;-0.0;2756.9251476636305;199691.39969763698;55109.499312521744;0.48116099246109745;16855.424736507266;4.39544265727104;0.3011838555809852
254;2019-05-16 21:14:41.806;517;518;172;172;151;78;194;23;19;34;759;200;34;46;230;192;228;470;146;102;193;-122;592;362;366;141;367;314;594;-2.0;0.0;1120.0;431.0;90.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19248.1015625;11416.2724609375;0.0;3023.41674804688;541.0;205691;442.0;0.0;Calculated values ==>;1558034081.806;324.86;324.96000000000004;290.36;290.36;288.26000000000005;280.96000000000004;274.5913991737795;292.56;275.46000000000004;275.06;276.56;349.06000000000006;293.16;276.56;277.76000000000005;296.16;292.36;295.96000000000004;320.16;283.36;292.46000000000004;317.36;327.26000000000005;260.96000000000004;242.77792619122317;269.2639976450953;274.5913991737795;287.76000000000005;5920000.0;3620000.0000000005;3660000.0;1410000.0;3670000.0000000005;3140000.0;5940000.0;0.0;0.0;0.18666666666666665;0.07183333333333333;0.015000000000000001;0.015000000000000001;0.0;11416.2724609375;0.0;3023.41674804688;19248.1015625;472259.81746894564;472153.9549244443;244415.38583615457;244415.38583615457;237632.11977544727;430014.67791919125;457825.0308446583;442139.7394027526;471964.88962738856;528741.0940380635;466498.98623048805;444368.728737415;446114.40113514924;462577.97297337826;458192.6064316991;411142.7809691662;464653.2600183592;444272.22635924356;457686.21237540204;185649.48583044452;227031.71669481136;456313.0209162328;199191.96618717094;244415.38583615457;272.8879314902656;92077.03144133334;43827.36164848061;13666.127104755536;18859.672901067934;0;4;0;0;2;2;0;0;3;3;55071518664.91795;21204690079.963223;46455808434.8607;45350.25100024191;18469.86243137094;-0.0;3199.062398088712;200449.22938309796;55366.706142128205;0.48116099246109745;16905.091882003882;4.641317057433771;0.34600413827203
255;2019-05-16 21:15:41.786;533;531;168;173;144;88;198;24;27;35;761;200;40;54;231;189;233;494;146;120;197;-121;605;367;372;142;372;321;607;-2.0;85.0;1144.0;438.0;89.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19743.294921875;11654.8125;0.0;3088.82373046875;540.0;205692;441.0;0.0;Calculated values ==>;1558034141.786;326.46000000000004;326.26000000000005;289.96000000000004;290.46000000000004;287.56;281.96000000000004;275.1157276137837;292.96000000000004;275.56;275.86;276.66;349.26;293.16;277.16;278.56;296.26000000000005;292.06;296.46000000000004;322.56;285.16;292.86;317.26000000000005;327.16;261.06;242.98782864720522;270.0766712529157;275.1157276137837;287.76000000000005;6050000.0;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3210000.0;6070000.0;0.0;0.014166666666666666;0.19066666666666665;0.073;0.014833333333333334;0.014833333333333334;0.0;11654.8125;0.0;3088.82373046875;19743.294921875;473026.30492001993;472466.1048986815;242642.53752473448;244289.8605883949;235157.3468610629;429675.2189834977;457411.20259979833;441885.17334930296;471931.263865096;528413.88021859;465490.8714114589;443845.5152897343;445910.6082640924;461955.4770721462;456966.0945285834;407411.4182328581;466685.57500235544;445908.9930432;457270.98814679036;185231.60634950487;226613.5671989835;456254.1304427911;200501.04420110123;242642.53752473448;273.4270725921471;92401.85143603841;44019.55660353576;13717.045463646919;18859.672901067934;0;4;0;0;2;2;0;0;3;3;55292844864.988335;21289561779.99021;46646244934.921265;46023.907290923795;18669.97529564336;0.0;3183.655350893829;201210.4268853267;55676.101623735805;0.48116099246109745;16958.26346682412;4.603853274485118;0.343333287740353
256;2019-05-16 21:16:41.767;548;546;159;162;136;82;198;25;40;36;766;200;44;50;231;184;236;511;146;134;197;-116;643;370;375;143;375;314;645;-2.0;115.0;1057.0;402.0;93.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;28164.53125;21491.111328125;0.0;3008.83837890625;539.0;205693;440.0;0.0;Calculated values ==>;1558034201.767;327.96000000000004;327.76000000000005;289.06;289.36;286.76000000000005;281.36;275.4277932560699;292.96000000000004;275.66;277.16;276.76000000000005;349.76;293.16;277.56;278.16;296.26000000000005;291.56;296.76000000000005;324.26000000000005;286.56;292.86;317.16;327.06;261.56;243.1966462407574;269.2639976450953;275.4277932560699;287.76000000000005;6430000.0;3700000.0;3750000.0;1430000.0;3750000.0;3140000.0;6450000.0;0.0;0.019166666666666665;0.17616666666666667;0.06699999999999999;0.015500000000000002;0.015500000000000002;0.0;21491.111328125;0.0;3008.83837890625;28164.53125;470473.5574078895;469894.4077367938;238705.41871757782;239618.90660375953;231959.07257120384;429467.9694778635;456922.18867833546;445245.5109019657;471897.7078724963;529476.5718839591;466498.98623048805;445825.62605872244;446689.44898331654;461497.7164072809;455767.2617528169;267091.4769398256;464176.0294493173;447502.915968562;456780.94502389367;184813.72873217988;226195.42121513622;456607.32574021886;201405.4264986404;238705.41871757782;273.7960116321729;92800.9568970185;44295.685166780844;13767.843223460359;18859.672901067934;0;5;0;0;2;2;0;0;3;3;55516873899.788864;21375034704.91411;46836684609.7517;42956.49486905248;17098.527249185754;0.0;3380.170657747896;201951.69542660526;55974.0780889068;0.48116099246109745;17012.944695639922;2.5891968569135817;0.19026009488436507
257;2019-05-16 21:17:41.797;575;571;154;154;136;73;195;28;-2;37;766;200;0;39;232;184;247;535;145;136;194;-111;652;371;376;143;376;311;650;-2.0;-1.0;977.0;255.0;89.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;27474.451171875;21791.29296875;0.0;2980.39208984375;539.0;205694;439.0;0.0;Calculated values ==>;1558034261.797;330.66;330.26000000000005;288.56;288.56;286.76000000000005;280.46000000000004;275.5313989812953;292.66;275.96000000000004;272.96000000000004;276.86;349.76;293.16;273.16;277.06;296.36;291.56;297.86;326.66;286.76000000000005;292.56;317.06;327.06;262.06;243.1966462407574;268.91163127593666;275.5313989812953;287.66;6520000.0;3710000.0;3760000.0;1430000.0;3760000.0;3110000.0;6500000.0;0.0;0.0;0.16283333333333333;0.042499999999999996;0.014833333333333334;0.014833333333333334;0.0;21791.29296875;0.0;2980.39208984375;27474.451171875;473578.53932528454;473203.8471117769;237077.74340976775;237077.74340976775;231855.3690341883;429398.2889081932;456333.12214972766;439581.66198225284;471996.43091952;529705.3303531356;466926.9371677303;439889.8657361282;445690.6980614366;461481.010376237;455600.56176403566;271945.57938954345;467454.7321486233;447621.1365379447;456191.0313506626;184395.8529593127;226195.42121513622;457121.52977943217;202798.04967824163;237077.74340976775;274.3449519041014;93264.8469127398;44656.55221243405;13817.778432469762;18859.672901067934;0;5;0;0;2;2;0;0;3;3;55742286549.681435;21460877604.873196;47024278359.66229;38556.26487016983;10808.747904300597;-0.0;3250.1804377899402;202631.30806060712;56206.754995388095;0.48116099246109745;17068.225247872622;2.1240054153686727;0.14107208339963825
258;2019-05-16 21:18:41.798;606;601;152;151;132;62;192;32;-6;40;762;200;-11;9;232;184;252;543;146;133;191;-106;618;369;374;143;374;315;616;-2.0;75.0;993.0;239.0;93.0;0;100;0;1;1;0;0;0;0;0;1;0;1;1;0;25535.041015625;20449.275390625;0.0;3019.46240234375;538.0;205695;438.0;0.0;Calculated values ==>;1558034321.798;333.76000000000005;333.26000000000005;288.36;288.26000000000005;286.36;279.36;275.3239800832674;292.36;276.36;272.56;277.16;349.36;293.16;272.06;274.06;296.36;291.56;298.36;327.46000000000004;286.46000000000004;292.26000000000005;316.96000000000004;326.96000000000004;262.56;243.1966462407574;269.38090353596624;275.3239800832674;287.76000000000005;6180000.0;3690000.0;3740000.0;1430000.0;3740000.0;3150000.0;6160000.0;0.0;0.0125;0.1655;0.03983333333333334;0.015500000000000002;0.015500000000000002;0.0;20449.275390625;0.0;3019.46240234375;25535.041015625;482278.51531163097;481783.4591871858;237342.87436175477;237038.78691762904;231428.92162279168;429537.3511455088;456237.7517836504;438065.63617700594;472292.48545527144;528979.7744053162;466355.79537105863;437269.4612400554;440406.34299168445;461786.5685046834;455933.5431122642;409919.6080860697;473156.49985228817;447539.1056923349;456095.86808110506;183977.97901196036;225777.27872811773;457634.7966297773;202516.19258239577;237342.87436175477;274.2260473207637;93706.60004462015;45008.5628164813;13867.778053356062;18859.672901067934;0;5;0;0;2;2;0;0;3;3;55967290300.30371;21546679035.11049;47212081490.18169;38983.432914907986;10162.224394554032;0.0;3390.67140264993;203277.48298000565;56381.516010996915;0.48116099246109745;17123.566602369872;2.2385664357224986;0.1464652384850974
259;2019-05-16 21:19:41.798;603;601;162;162;134;52;188;32;-6;42;760;200;-13;-2;232;185;244;531;147;117;187;-103;602;365;370;143;369;315;600;-3.0;76.0;614.0;339.0;98.0;0;100;15;1;1;0;0;0;0;0;1;0;1;1;0;26138.85546875;20678.662109375;0.0;3015.40600585938;537.0;205696;437.0;0.0;Calculated values ==>;1558034381.798;333.46000000000004;333.26000000000005;289.36;289.36;286.56;278.36;274.9066339382667;291.96000000000004;276.36;272.56;277.36;349.16;293.16;271.86;272.96000000000004;296.36;291.66;297.56;326.26000000000005;284.86;291.86;316.86;326.86;262.86;243.1966462407574;269.38090353596624;274.9066339382667;287.86;6020000.0;3650000.0;3700000.0;1430000.0;3690000.0;3150000.0;6000000.0;0.0;0.012666666666666666;0.10233333333333333;0.0565;0.01633333333333333;0.01633333333333333;0.0;20678.662109375;0.0;3015.40600585938;26138.85546875;483659.56232046214;483600.77963125356;240925.2017248777;240925.2017248777;232363.48992730217;429811.8947417682;456332.7804492596;438065.63617700594;472489.7604950056;528769.480842309;466355.79537105863;436948.6013565401;438696.6425396976;462544.86540630495;456734.413091994;413311.64234490483;473357.8598934923;445832.15040015994;456191.64879011153;183560.10687098323;225359.1397227605;457942.31583808205;199147.4481723436;240925.2017248777;272.8827110620935;94137.2158486566;45351.2956289813;13918.06862342442;18859.672901067934;0;5;0;0;2;2;0;0;3;3;56190490300.30371;21632479035.11049;47401081490.18169;24449.294572477113;14621.910023114222;0.0;3516.018635398819;203806.08904240053;56588.050464477485;0.48116099246109745;17181.122352686943;1.7973791171642746;0.1401712462059758
260;2019-05-16 21:20:41.769;582;581;175;175;143;46;185;29;-11;42;759;200;-16;-2;231;187;235;516;145;103;185;-100;581;361;366;143;366;312;579;84.0;82.0;543.0;433.0;98.0;0;100;22;1;1;0;0;0;0;0;1;0;1;0;0;27026.77734375;20306.56640625;0.0;2993.70092773438;536.0;205697;436.0;0.0;Calculated values ==>;1558034441.769;331.36;331.26000000000005;290.66;290.66;287.46000000000004;277.76000000000005;274.4858918419099;291.66;276.06;272.06;277.36;349.06000000000006;293.16;271.56;272.96000000000004;296.26000000000005;291.86;296.66;324.76000000000005;283.46000000000004;291.66;316.76000000000005;326.76000000000005;263.16;243.1966462407574;269.02936301313275;274.4858918419099;287.66;5810000.0;3610000.0;3660000.0;1430000.0;3660000.0;3120000.0;5790000.0;0.014;0.013666666666666666;0.0905;0.07216666666666667;0.01633333333333333;0.03033333333333333;0.0;20306.56640625;0.0;2993.70092773438;27026.77734375;483067.2749727243;483154.22384074604;246015.8093891145;246015.8093891145;235573.84504332507;430081.6785162784;456570.1231147491;437953.8592893559;472489.7604950056;528894.5218802599;466784.5556856494;437160.35228701105;439361.88655270665;462862.4135483707;457664.15716357983;417925.9279934804;473770.76607788284;444430.0450041603;456570.1231147491;183142.23651711168;224941.0041839467;458249.5099368314;197463.55402708243;223607.0761450997;272.1944021933331;94580.04864908246;45692.674120302494;13968.120311153718;18859.672901067934;0;5;0;0;2;2;0;0;3;3;56411183580.14227;21718237565.047756;47589090575.04416;21764.372626235752;18820.053151486885;0.0;7066.545758079364;204191.0167970598;56866.598793932615;0.48116099246109745;17269.267765017088;2.0450826101167148;0.15538975663016066
261;2019-05-16 21:21:41.803;558;556;178;178;147;42;183;27;-14;41;758;200;-18;-12;230;189;226;490;145;93;183;-99;570;357;362;142;362;310;568;-1.0;79.0;443.0;318.0;0.0;0;100;27;1;1;0;0;0;0;0;1;0;1;1;0;28321.689453125;20087.009765625;0.0;2967.66650390625;533.0;205698;437.0;0.0;Calculated values ==>;1558034501.803;328.96000000000004;328.76000000000005;290.96000000000004;290.96000000000004;287.86;277.36;274.0616903277293;291.46000000000004;275.86;271.76000000000005;277.26000000000005;348.96000000000004;293.16;271.36;271.96000000000004;296.16;292.06;295.76000000000005;322.16;282.46000000000004;291.46000000000004;316.86;326.46000000000004;263.26000000000005;242.98782864720522;268.7936212382143;274.0616903277293;287.66;5700000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3100000.0;5680000.0;0.0;0.013166666666666667;0.07383333333333333;0.053000000000000005;0.0;0.0;0.0;20087.009765625;0.0;2967.66650390625;28321.689453125;480950.9023001082;480901.9877764132;247546.45748174383;247546.45748174383;237118.74469518132;430346.717906069;456947.03434989735;437934.0026956884;472522.5091947854;528942.9299062806;467069.0517227304;437301.7563972805;438248.17528810265;463328.15220803814;458581.8320255698;418826.85419770284;471303.1054891218;443659.5280211563;456947.03434989735;183560.10687098323;223686.61821467688;458508.8054560802;196378.55941511516;223607.0761450997;271.7427607113497;95041.5472395338;46029.478002061725;14017.82652391949;18859.672901067934;0;5;0;0;2;2;0;0;3;3;56629707339.85068;21803786014.9336;47775796314.79502;17834.843562215658;13892.903040171148;0.0;0.0;204521.19726115497;57139.361239681144;0.48116099246109745;17328.189016055207;1.376195711076532;0.12869553579758397
262;2019-05-16 21:22:41.769;539;539;178;178;151;32;166;18;-26;38;756;200;-29;-10;228;191;222;486;145;77;165;-98;568;346;351;141;351;297;567;-2.0;79.0;356.0;156.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;1;1;0;27849.443359375;18866.73828125;0.0;2857.025390625;532.0;205699;437.0;0.0;Calculated values ==>;1558034561.769;327.06;327.06;290.96000000000004;290.96000000000004;288.26000000000005;276.36;272.8767566201714;289.76000000000005;274.96000000000004;270.56;276.96000000000004;348.76;293.16;270.26000000000005;272.16;295.96000000000004;292.26000000000005;295.36;321.76000000000005;280.86;289.66;316.86;326.36;263.36;242.77792619122317;267.23344911666527;272.8767566201714;287.66;5680000.0;3460000.0;3510000.0;1410000.0;3510000.0;2970000.0;5670000.0;0.0;0.013166666666666667;0.059333333333333335;0.026000000000000002;0.0;0.0;0.0;18866.73828125;0.0;2857.025390625;27849.443359375;478484.3107706746;478604.4142897217;247590.3032973641;247590.3032973641;238415.43089447223;431051.2098666511;456399.2583876655;438989.0907281145;472358.58907936385;529727.8749594816;468892.87674546865;438531.5804257387;441387.5573368277;464692.24815714295;460582.41373364284;418237.06620127213;470833.11136208527;443388.16646035784;456261.25946858723;183560.10687098323;223268.49639005636;458767.2660139423;195192.74737077934;223607.0761450997;271.2222876720913;95509.37476102465;46353.908621297756;14066.33811761589;18859.672901067934;0;5;0;0;2;2;0;0;3;3;56843486130.13626;21888637905.046955;47957793125.03815;14465.249705868551;6852.937484722238;0.0;0.0;204790.21217719684;57312.14527781693;0.48116099246109745;17328.189016055207;0.981330284778908;0.08123034626573834
263;2019-05-16 21:23:41.780;534;535;174;174;155;28;150;16;-38;33;748;198;-41;-28;227;193;220;486;145;69;150;-97;568;342;347;141;347;287;568;-1.0;81.0;154.0;343.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;1;0;0;28196.466796875;19187.376953125;0.0;2750.3291015625;530.0;205700;437.0;0.0;Calculated values ==>;1558034621.78;326.56;326.66;290.56;290.56;288.66;275.96000000000004;272.43898195401505;288.16;274.76000000000005;269.36;276.46000000000004;347.96000000000004;292.96000000000004;269.06;270.36;295.86;292.46000000000004;295.16;321.76000000000005;280.06;288.16;316.86;326.16;263.46000000000004;242.77792619122317;265.9988726020314;272.43898195401505;287.66;5680000.0;3420000.0000000005;3470000.0000000005;1410000.0;3470000.0000000005;2870000.0;5680000.0;0.0;0.013500000000000002;0.025666666666666667;0.05716666666666667;0.0;0.0;0.0;19187.376953125;0.0;2750.3291015625;28196.466796875;477766.5213876888;477910.33154487296;246108.07955927838;246108.07955927838;239671.641491416;431298.55289687274;454851.4308136506;439387.6075512409;471866.4182417926;529660.4786090706;470031.36890047335;438939.81103614205;440863.50396747317;465147.06212606;461463.56922149693;417584.7656382646;470701.18984587723;442958.9891011772;454851.4308136506;183560.10687098323;222432.26289678228;458869.0855255645;189299.92341110233;223607.0761450997;268.7899126460685;95976.50963738438;46671.08438604901;14113.074638445163;18859.672901067934;0;5;0;0;2;2;0;0;3;3;57052924519.85002;21973253414.931313;48133025244.79866;6418.917226263557;15410.370434210088;0.0;0.0;204964.27880775952;57497.70685694153;0.48116099246109745;17328.189016055207;0.9950578973962189;0.11766064918584734
264;2019-05-16 21:24:41.770;540;541;170;170;154;27;139;11;-46;28;734;197;-40;-16;226;195;219;495;146;65;139;-96;554;340;345;141;345;282;555;198.0;84.0;381.0;301.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19805.59765625;11042.08203125;0.0;2703.046875;529.0;205701;437.0;0.0;Calculated values ==>;1558034681.77;327.16;327.26000000000005;290.16;290.16;288.56;275.86;272.21867820750657;287.06;274.26000000000005;268.56;275.96000000000004;346.56000000000006;292.86;269.16;271.56;295.76000000000005;292.66;295.06;322.66;279.66;287.06;316.86;326.06;263.56;242.77792619122317;265.3697278774862;272.21867820750657;287.76000000000005;5540000.0;3400000.0;3450000.0;1410000.0;3450000.0;2820000.0;5550000.0;0.033;0.014;0.0635;0.050166666666666665;0.0;0.033;0.0;11042.08203125;0.0;2703.046875;19805.59765625;480293.3844387212;480315.8287550651;245219.59290226488;245219.59290226488;239763.8484198369;431420.45991060114;453657.45532638184;439298.395650054;471373.7779470034;528595.9653734249;470594.5830191795;440180.54257106653;443625.1456943308;465309.13099486736;462031.0640981924;421985.7981042414;473724.4018446443;442747.038042579;453657.45532638184;183560.10687098323;222014.15119762826;458970.87117628375;193493.66595885542;193493.66595885542;270.51064924176757;96376.46017169005;46922.95455893248;14158.511864123773;18859.672901067934;0;5;0;0;2;2;0;0;3;3;57260489919.88302;22057839314.94476;48303696794.82579;15608.60033539111;13318.106461740988;0.0;8585.405049128372;205147.81086036144;57737.07093045015;0.48116099246109745;17399.722133968968;2.729120410737179;0.17819741905007058
265;2019-05-16 21:25:41.771;549;537;164;164;152;28;132;11;-36;25;719;199;-18;0;226;196;216;448;146;63;131;-95;529;343;348;143;348;287;530;-1.0;0.0;1145.0;456.0;56.0;0;100;69;1;0;0;0;0;0;0;1;0;1;0;0;16508.82421875;8572.8642578125;0.0;2740.71850585938;527.0;205702;438.0;0.0;Calculated values ==>;1558034741.771;328.06;326.86;289.56;289.56;288.36;275.96000000000004;272.5487779782249;286.36;274.26000000000005;269.56;275.66;345.06000000000006;293.06;271.36;273.16;295.76000000000005;292.76000000000005;294.76000000000005;317.96000000000004;279.46000000000004;286.26000000000005;316.96000000000004;325.86;263.66;243.1966462407574;265.9988726020314;272.5487779782249;287.76000000000005;5290000.0;3429999.9999999995;3479999.9999999995;1430000.0;3479999.9999999995;2870000.0;5300000.0;0.0;0.0;0.19083333333333333;0.076;0.009333333333333334;0.009333333333333334;0.0;8572.8642578125;0.0;2740.71850585938;16508.82421875;484421.13536618726;482678.85698313644;244107.5318592206;244107.5318592206;239942.7040151196;431237.1583312671;452146.6280804448;439684.8204426395;470810.46499630326;526654.9907596936;470149.2738186842;442315.19372892973;444873.0275935555;464871.82008426025;461705.09034416114;428530.8211596693;470092.9377379294;441805.39072805655;452004.0935008172;183977.97901196036;221177.93781777218;458760.78976260015;195104.36220783571;244107.5318592206;271.17525690475924;96679.08539728586;47086.415168775304;14203.87733165466;18859.672901067934;0;5;0;0;2;2;0;0;3;3;57468393384.63188;22143040734.84184;48474399639.61958;46674.10411314172;20037.888494162096;-0.0;1940.3679086549018;205666.84204718118;58015.04218752397;0.48116099246109745;17487.438370424115;6.068136146615084;0.47230801445553067
266;2019-05-16 21:26:41.782;545;410;164;163;154;35;61;11;-21;24;709;199;-2;24;227;194;214;318;145;71;62;-94;523;346;351;145;351;292;525;-2.0;75.0;904.0;445.0;12.0;0;100;52;1;0;0;0;0;0;0;1;0;1;0;0;15015.958984375;7294.40478515625;0.0;2775.22607421875;525.0;205703;439.0;0.0;Calculated values ==>;1558034801.782;327.66;314.16;289.56;289.46000000000004;288.56;276.66;272.8767566201714;279.26000000000005;274.26000000000005;271.06;275.56;344.06000000000006;293.06;272.96000000000004;275.56;295.86;292.56;294.56;304.96000000000004;280.26000000000005;279.36;317.06;325.66;263.76000000000005;243.61107973660833;266.62003547228215;272.8767566201714;287.66;5230000.0;3460000.0;3510000.0;1450000.0;3510000.0;2920000.0;5250000.0;0.0;0.0125;0.15066666666666664;0.07416666666666667;0.002;0.002;0.0;7294.40478515625;0.0;2775.22607421875;15015.958984375;484561.27426549484;465096.1445234865;414965.39416130126;243956.52080935947;240799.51907685038;431051.2098666511;440847.2856539989;440825.2415684498;470442.77219356893;525222.2634822032;469464.16000132053;443586.8950744962;447242.43380350876;464562.14285730536;460980.62764507247;429663.4931609171;450129.29047653807;442444.4678900914;441008.4353991938;184395.8529593127;220341.7376933702;458550.1115076343;195410.77429537658;414965.39416130126;271.3103768667049;96941.8400875266;47218.66665280576;14249.851963746018;18859.672901067934;0;5;0;0;2;2;0;0;3;3;57678131830.17851;22229456575.06706;48648131485.07237;36975.779735809694;19516.16750990911;0.0;52.08608247578505;206364.05221283986;58344.71975155823;0.48116099246109745;17504.04519775375;5.615303492039247;0.4766093443122483
267;2019-05-16 21:27:41.812;534;299;164;163;153;39;69;8;-8;23;702;197;4;16;228;193;215;239;144;73;68;-110;519;347;352;141;352;295;521;-2.0;74.0;911.0;317.0;8.0;0;0;43;1;0;0;0;0;0;0;1;1;1;0;0;15161.0439453125;6767.400390625;0.0;3762.388671875;524.0;205704;441.0;0.0;Calculated values ==>;1558034861.812;326.56;303.06;289.56;289.46000000000004;288.46000000000004;277.06;272.9856168485579;280.06;273.96000000000004;272.36;275.46000000000004;343.36;292.86;273.56;274.76000000000005;295.96000000000004;292.46000000000004;294.66;297.06;280.46000000000004;279.96000000000004;317.26000000000005;325.56;262.16;242.77792619122317;266.98899913490544;272.9856168485579;287.56;5190000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;2950000.0;5210000.0;0.0;0.012333333333333333;0.15183333333333332;0.05283333333333333;0.0013333333333333333;0.0013333333333333333;0.0;6767.400390625;0.0;3762.388671875;15161.0439453125;483536.51663170307;447479.61509967333;416530.0053557614;416200.2632704123;240603.13821374692;430988.63858405815;441917.5982516259;442101.61475067696;470880.6574889378;524254.00523962494;468811.0006376458;443839.4948927071;445546.42809676647;464545.5568033712;460693.28237616323;430947.9129979158;435781.22080788715;442552.76043096447;441758.03732391703;185231.60634950487;219923.6425635755;457542.7330010425;196155.95764920316;416530.0053557614;271.61451870208725;97193.44084933295;47335.90695340296;14304.359326665595;18859.672901067934;0;5;0;0;2;2;0;0;4;3;57889137280.07795;22315299475.026146;48824319534.9884;37342.74893657377;13809.934631088845;0.0;33.637375957540854;206983.68294535053;58622.576128026376;0.48116099246109745;17504.759917088097;4.861096517679663;0.3770995770844722
268;2019-05-16 21:28:41.782;521;348;164;163;154;41;78;-1;3;21;688;200;7;45;228;194;216;214;144;72;76;-220;522;345;350;138;350;296;524;-2.0;0.0;713.0;303.0;0.0;0;0;37;1;0;0;0;0;0;0;1;1;1;0;0;14841.279296875;6485.734375;0.0;3784.29125976562;523.0;205705;446.0;0.0;Calculated values ==>;1558034921.782;325.26000000000005;307.96000000000004;289.56;289.46000000000004;288.56;277.26000000000005;272.7676641592781;280.96000000000004;273.06;273.46000000000004;275.26000000000005;341.96000000000004;293.16;273.86;277.66;295.96000000000004;292.56;294.76000000000005;294.56;280.36;280.76000000000005;317.76000000000005;325.46000000000004;251.16000000000003;242.14157278889297;267.1113755279542;272.7676641592781;287.56;5220000.0;3450000.0;3500000.0;1380000.0;3500000.0;2960000.0;5240000.0;0.0;0.0;0.11883333333333333;0.050499999999999996;0.0;0.0;0.0;6485.734375;0.0;3784.29125976562;14841.279296875;481426.32349011797;455415.4438988985;415363.86381222575;415020.9735609189;240836.0849461425;431113.4868728058;443748.12254937424;443492.9014857251;471084.70712553355;522709.9734591579;469031.39720578963;444068.11450643884;449375.6615518123;464838.65123271244;461134.73013587133;430400.42630325665;429396.5975163637;442809.73726343166;443436.4684069349;187321.02276691253;219505.55070137876;446597.2230805068;191765.48019875254;416530.0053557614;269.8204827504937;97443.33520012356;47446.29452177431;14367.216881626206;18859.672901067934;0;5;0;0;2;2;0;0;4;3;58099631980.178375;22398957625.066055;49001530885.072945;29913.608562935235;12869.003015528588;0.0;0.0;207543.8723566241;58844.78944628067;0.48116099246109745;17505.04008839881;4.165774565706836;0.33532037928959124
269;2019-05-16 21:29:41.763;513;429;169;164;155;43;83;-1;10;20;693;203;8;31;228;195;217;242;144;67;81;-252;535;341;347;135;347;297;538;157.0;0.0;782.0;153.0;0.0;0;0;32;1;0;0;0;0;0;0;1;1;1;0;0;14849.33984375;6436.9775390625;0.0;3813.65478515625;521.0;205706;454.0;0.0;Calculated values ==>;1558034981.763;324.46000000000004;316.06;290.06;289.56;288.66;277.46000000000004;272.3289490889957;281.46000000000004;273.06;274.16;275.16;342.46000000000004;293.46000000000004;273.96000000000004;276.26000000000005;295.96000000000004;292.66;294.86;297.36;279.86;281.26000000000005;318.56;325.26000000000005;247.96000000000004;241.49495122638035;267.23344911666527;272.3289490889957;287.56;5350000.0;3410000.0;3470000.0000000005;1350000.0;3470000.0000000005;2970000.0;5380000.0;0.026166666666666668;0.0;0.13033333333333333;0.025500000000000002;0.0;0.026166666666666668;0.0;6436.9775390625;0.0;3813.65478515625;14849.33984375;478776.5181486066;466145.9212426539;245575.92521091318;243780.9243926154;240673.2899541997;431359.6534126046;445120.56885874516;444297.16997077694;471386.32401312795;523152.8793965823;469252.1831485291;444010.2435086417;447261.0685572322;465276.14660431683;461878.89145748457;427118.4623361174;432353.15934948233;442645.7436190526;444814.9809298881;190664.19178205615;218669.37671819705;443748.360514232;194130.77883895623;194130.77883895623;270.77341243050716;97690.67867583025;47553.94968602809;14430.513048475468;18859.672901067934;0;5;0;0;2;2;0;0;4;3;58308665764.992256;22480831689.993156;49179374549.9146;32605.019644180633;6365.248332719533;-0.0;6559.569954712717;208064.69594483968;59005.0241169879;0.48116099246109745;17559.685861329825;4.441661401125606;0.23303208881024282
270;2019-05-16 21:30:41.773;512;479;179;166;156;43;85;-4;12;18;707;202;10;37;227;196;220;347;142;63;84;-241;563;339;344;129;344;300;566;210.0;-1.0;734.0;213.0;0.0;0;0;31;1;0;0;0;0;0;0;1;1;1;0;0;15435.095703125;6851.6982421875;0.0;3880.02758789062;519.0;205707;467.0;0.0;Calculated values ==>;1558035041.773;324.36;321.06;291.06;289.76000000000005;288.76000000000005;277.46000000000004;272.10816812424576;281.66;272.76000000000005;274.36;274.96000000000004;343.86;293.36;274.16;276.86;295.86;292.76000000000005;295.16;307.86;279.46000000000004;281.56;319.86;325.06;249.06000000000003;240.16925963744896;267.5978703862781;272.10816812424576;287.36;5630000.0;3390000.0;3440000.0;1290000.0;3440000.0;3000000.0;5660000.0;0.035;0.0;0.12233333333333334;0.0355;0.0;0.035;0.0;6851.6982421875;0.0;3880.02758789062;15435.095703125;475196.6433704489;469908.7023195454;248000.80546009794;243398.90332271133;240060.92411750767;431480.97241316177;446013.74245906924;443981.54984624276;471986.2621016245;524379.0218316244;468716.7063048361;443692.3600913442;447526.6763927691;465582.7695922094;462313.3204839223;419327.1807083725;447954.2856153132;442641.72806554334;445863.16392134316;196097.13278094304;217833.21561994078;446063.8479456733;192696.35634302004;192696.35634302004;270.1816452774134;97943.09103373013;47664.70710734838;14494.63775391063;18859.672901067934;0;5;0;0;2;2;0;0;4;3;58516000314.959305;22560044889.980568;49358504399.88613;30740.555338560913;8994.545951894188;-0.0;8860.83826524131;208592.66371624387;59133.04373572029;0.48116099246109745;17688.21068037599;4.5282501924802405;0.23731420313665266
271;2019-05-16 21:31:41.794;519;504;182;168;159;44;87;-9;14;17;724;202;13;36;227;197;225;427;143;60;86;-224;598;339;344;133;344;299;601;305.0;-1.0;724.0;290.0;0.0;0;100;27;1;0;0;0;0;0;0;1;0;1;0;0;15389.7626953125;7046.654296875;0.0;2926.53881835938;517.0;205708;480.0;0.0;Calculated values ==>;1558035101.794;325.06;323.56;291.36;289.96000000000004;289.06;277.56;272.10816812424576;281.86;272.26000000000005;274.56;274.86;345.56000000000006;293.36;274.46000000000004;276.76000000000005;295.86;292.86;295.66;315.86;279.16;281.76000000000005;321.16;324.86;250.76000000000002;241.05796691057077;267.47669482898436;272.10816812424576;287.46000000000004;5980000.0;3390000.0;3440000.0;1330000.0;3440000.0;2990000.0;6010000.0;0.05083333333333333;0.0;0.12066666666666667;0.04833333333333333;0.0;0.05083333333333333;0.0;7046.654296875;0.0;2926.53881835938;15389.7626953125;471789.87755977554;469078.9356215368;247590.26016856762;242840.79196293248;239938.0550648356;431480.97241316177;446314.1776397141;444470.14050354663;471359.25143505377;526236.4267350426;468855.54706620856;444326.6069160107;447576.9137244712;465582.7695922094;462443.6151696553;407082.24238080723;456404.94656573934;442171.62942377746;446164.07974366203;201530.46850934727;216997.06728235667;447102.98853512324;192135.52223311798;192135.52223311798;269.9519371048685;98200.05475916214;47780.56724852542;14551.378993028182;18859.672901067934;0;5;0;0;2;2;0;0;4;3;58722472554.64436;22638672399.860634;49538267294.61193;30448.377271298392;12323.427537930254;-0.0;12913.118340119321;209102.74995493476;59310.75569195377;0.48116099246109745;17869.723825850557;5.583459831364081;0.2879922116348097
272;2019-05-16 21:32:41.784;535;519;174;176;161;48;35;1;19;19;737;199;19;35;228;196;231;472;144;64;35;-208;601;349;354;137;354;299;604;-2.0;82.0;1081.0;418.0;0.0;0;100;22;1;0;0;0;0;0;0;1;0;1;0;0;16810.474609375;6855.9091796875;0.0;2909.44287109375;514.0;205709;493.0;0.0;Calculated values ==>;1558035161.784;326.66;325.06;290.56;290.76000000000005;289.26000000000005;277.96000000000004;273.20264511476705;276.66;273.26000000000005;275.06;275.06;346.86;293.06;275.06;276.66;295.96000000000004;292.76000000000005;296.26000000000005;320.36;279.56;276.66;322.46000000000004;324.56;252.36;241.92719264551067;267.47669482898436;273.20264511476705;287.56;6010000.0;3490000.0;3540000.0;1370000.0;3540000.0;2990000.0;6040000.0;0.0;0.013666666666666666;0.18016666666666667;0.06966666666666667;0.0;0.0;0.0;6855.9091796875;0.0;2909.44287109375;16810.474609375;473835.73273427825;471010.69520255673;244730.16862326354;245405.19891689759;240482.80508251634;430862.6128555636;435824.7570664152;445184.6605037301;471021.86055166635;527594.0171690617;468494.7533589464;445184.6605037301;447437.70244785777;464251.3028343667;460782.9056653087;408396.6774305276;463550.40239709517;440687.70943955093;435824.7570664152;206964.23671620517;215742.86842915416;448053.554619964;193723.7590895581;192135.52223311798;270.63682422728766;98468.34534752538;47896.40263506591;14600.00406825123;18859.672901067934;0;5;0;0;2;2;0;0;4;3;58931837654.67764;22719658899.87351;49717637394.64044;45304.87240478666;17718.309088618276;0.0;0.0;209733.92182282236;59561.06177258059;0.48116099246109745;17977.315210482073;6.453754167353643;0.5077883978378963
273;2019-05-16 21:33:41.795;553;533;161;166;166;53;28;3;26;21;740;197;29;47;229;192;233;491;143;31;27;-198;585;359;364;139;364;303;587;-1.0;82.0;1210.0;430.0;0.0;0;100;22;1;0;0;0;0;0;0;1;0;1;0;0;15466.3232421875;6624.76025390625;0.0;2912.59106445312;510.0;205710;500.0;0.0;Calculated values ==>;1558035221.795;328.46000000000004;326.46000000000004;289.26000000000005;289.76000000000005;289.76000000000005;278.46000000000004;274.27422755570615;275.96000000000004;273.46000000000004;275.76000000000005;275.26000000000005;347.16;292.86;276.06;277.86;296.06;292.36;296.46000000000004;322.26000000000005;276.26000000000005;275.86;323.16;324.16;253.36;242.35481222062532;267.9596281332873;274.27422755570615;287.46000000000004;5850000.0;3590000.0;3640000.0;1390000.0;3640000.0;3030000.0;5870000.0;0.0;0.013666666666666666;0.20166666666666666;0.07166666666666667;0.0;0.0;0.0;6624.76025390625;0.0;2912.59106445312;15466.3232421875;478461.54964763287;475289.0534855625;241012.81785480198;242653.41821882033;242653.41821882033;430214.79039162316;432089.42813363497;445394.99845677166;470951.1231468757;527597.3856186717;467692.6567581381;445822.8665406856;448353.2992136279;462895.65004918195;458672.66196876654;415807.66901660786;468934.2377324852;432648.0798993152;431902.01850380714;209890.3038832737;214070.64678622372;448746.029786558;196936.01399790784;192135.52223311798;271.97481024937116;98737.3679754307;48008.76214277255;14648.529912614658;18859.672901067934;0;5;0;0;2;2;0;0;4;3;59147277145.23913;22802474080.089344;49898270505.11121;50105.895199204206;18046.38446485326;0.0;0.0;210529.1573213787;59859.15552680713;0.48116099246109745;17977.315210482073;7.145828793458049;0.548794171595533
274;2019-05-16 21:34:41.805;565;543;151;155;161;59;31;2;37;22;740;197;38;39;229;190;231;492;142;33;30;-213;585;362;367;140;367;306;588;-2.0;83.0;976.0;278.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;1;0;0;14139.630859375;7041.943359375;0.0;2949.21997070312;506.0;205711;507.0;0.0;Calculated values ==>;1558035281.805;329.66;327.46000000000004;288.26000000000005;288.66;289.26000000000005;279.06;274.5913991737795;276.26000000000005;273.36;276.86;275.36;347.16;292.86;276.96000000000004;277.06;296.06;292.16;296.26000000000005;322.36;276.46000000000004;276.16;323.86;323.76000000000005;251.86;242.56692532238324;268.3187672390254;274.5913991737795;287.36;5850000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3060000.0;5880000.0;0.0;0.013833333333333333;0.16266666666666665;0.04633333333333333;0.0;0.0;0.0;7041.943359375;0.0;2949.21997070312;14139.630859375;480190.97549355123;476640.05966942076;237800.64780981184;239058.23535523633;240980.81701911168;430014.67791919125;431876.54111442826;446377.6748942886;470915.85626126267;527364.672280651;467269.0315114565;446519.73315770726;446661.59397328994;462443.7821703978;457916.85825212236;415100.9422261628;468954.73790109064;432252.62270688626;431687.57782565913;212816.51262364245;212398.47392691602;446971.0018510551;198233.0405030204;192135.52223311798;272.50621551537887;98984.12537895187;48122.670321064594;14697.386479304078;18859.672901067934;0;5;0;0;2;2;0;0;4;3;59366613695.20427;22886188030.076042;50081000955.08218;40364.86052764629;11524.858875792272;0.0;0.0;211283.2059394767;60105.62362577798;0.48116099246109745;17977.315210482073;5.1935613190534085;0.37648329345543713
275;2019-05-16 21:35:41.786;570;552;147;149;151;62;35;2;40;24;739;197;43;59;229;189;231;507;142;35;34;-228;590;363;368;140;368;308;593;-1.0;82.0;701.0;135.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;1;0;0;13424.572265625;7679.2919921875;0.0;2973.93505859375;501.0;205712;513.0;0.0;Calculated values ==>;1558035341.786;330.16;328.36;287.86;288.06;288.26000000000005;279.36;274.69669130483857;276.66;273.36;277.16;275.56;347.06000000000006;292.86;277.46000000000004;279.06;296.06;292.06;296.26000000000005;323.86;276.66;276.56;324.46000000000004;323.26000000000005;250.36;242.56692532238324;268.5567601203482;274.69669130483857;287.36;5900000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3080000.0;5930000.0;0.0;0.013666666666666666;0.11683333333333333;0.022500000000000003;0.0;0.0;0.0;7679.2919921875;0.0;2973.93505859375;13424.572265625;480322.3702077303;477352.2516474819;236426.44816395344;237041.1278764295;237659.99919262563;429947.3805835815;432370.4908045253;446417.86147193075;471112.8868819084;527104.3953733935;466985.298548005;446844.49984372937;449090.9801531781;462292.53388251306;457617.00745002116;413149.9212168463;470603.8847641776;432370.4908045253;432182.85202778585;215324.80838970217;210308.32490665457;445363.94119015365;199643.92101516883;192135.52223311798;273.0713037756016;99213.75433258638;48245.30843451402;14746.73047395629;18859.672901067934;0;5;0;0;2;2;0;0;4;3;59587043870.008;22970161430.001274;50265142624.91822;28831.422043365015;5528.700453937159;0.0;0.0;211859.65902575396;60247.69161761767;0.48116099246109745;17977.315210482073;3.225325277825782;0.21561528932077087
276;2019-05-16 21:36:41.776;574;558;146;148;144;63;38;4;5;26;741;197;26;48;230;190;232;520;141;38;36;-226;598;363;368;138;368;310;600;-3.0;85.0;801.0;83.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;1;0;0;13418.29296875;8322.978515625;0.0;3002.93481445312;495.0;205713;519.0;0.0;Calculated values ==>;1558035401.776;330.56;328.96000000000004;287.76000000000005;287.96000000000004;287.56;279.46000000000004;274.69669130483857;276.96000000000004;273.56;273.66;275.76000000000005;347.26;292.86;275.76000000000005;277.96000000000004;296.16;292.16;296.36;325.16;276.96000000000004;276.76000000000005;325.06;322.66;250.56000000000003;242.14157278889297;268.7936212382143;274.69669130483857;287.26000000000005;5980000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3100000.0;6000000.0;0.0;0.014166666666666666;0.1335;0.013833333333333333;0.0;0.0;0.0;8322.978515625;0.0;3002.93481445312;13418.29296875;479961.30180497793;477387.05616813817;235937.67052023695;236546.22343997532;235332.97561881648;429947.3805835815;432929.84295338165;440869.68830963876;471575.67402331997;527158.8296010264;466700.49960987223;444000.2061495902;447171.1259212027;462427.0073949389;457755.4332411191;410189.5651761993;471684.01779534185;432929.84295338165;432557.5304485172;217833.21561994078;207800.24178383037;445957.3631182428;201396.60539588248;192135.52223311798;273.76164803750333;99437.40759448445;48378.63846339128;14796.529421698107;18859.672901067934;0;5;0;0;2;2;0;0;4;3;59807807070.0431;23053547530.01453;50450511724.94769;31969.656568986466;3383.0904818259846;0.0;0.0;212366.25023499492;60321.94416460676;0.48116099246109745;17977.315210482073;3.1214036361135222;0.188758269688594
277;2019-05-16 21:37:41.777;577;564;148;149;139;61;39;7;-8;28;744;196;-10;56;230;190;234;531;141;39;38;-218;598;363;368;136;368;311;600;-1.0;75.0;689.0;184.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;1;0;0;13776.12109375;8839.86328125;0.0;3025.87426757812;487.0;205714;525.0;0.0;Calculated values ==>;1558035461.777;330.86;329.56;287.96000000000004;288.06;287.06;279.26000000000005;274.69669130483857;277.06;273.86;272.36;275.96000000000004;347.56000000000006;292.76000000000005;272.16;278.76000000000005;296.16;292.16;296.56;326.26000000000005;277.06;276.96000000000004;325.66;321.86;251.36;241.71165711629368;268.91163127593666;274.69669130483857;287.26000000000005;5980000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3110000.0;6000000.0;0.0;0.0125;0.11483333333333333;0.03066666666666667;0.0;0.0;0.0;8839.86328125;0.0;3025.87426757812;13776.12109375;480395.02748095384;478268.2527529898;236546.22343997532;236851.9845241362;233837.3683545982;429947.3805835815;433115.1307267976;438649.893173099;472036.2627623985;527396.3183723479;466434.4516035879;438336.84446586855;448112.38529879943;462427.0073949389;457755.4332411191;411017.8210257386;473357.8598934923;433115.1307267976;432929.84295338165;220341.7376933702;204456.2876039246;447180.94155771524;198563.25141289618;192135.52223311798;272.64198989882436;99664.03148840016;48521.664528587164;14846.770334655606;18859.672901067934;0;5;0;0;2;2;0;0;4;3;60028610749.776375;23135748899.915234;50636814829.72264;27569.94936212995;7624.275831107785;0.0;0.0;212862.4218865446;60413.67374590461;0.48116099246109745;17977.315210482073;2.966037724027832;0.21240800679570507
278;2019-05-16 21:38:41.777;579;568;151;152;139;58;40;10;-8;30;749;196;-15;38;230;191;234;535;142;39;39;-205;589;364;369;136;369;313;591;-1.0;74.0;897.0;198.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;1;0;0;14164.2373046875;9309.29296875;0.0;3035.31274414062;477.0;205715;529.0;0.0;Calculated values ==>;1558035521.777;331.06;329.96000000000004;288.26000000000005;288.36;287.06;278.96000000000004;274.8017692304317;277.16;274.16;272.36;276.16;348.06000000000006;292.76000000000005;271.66;276.96000000000004;296.16;292.26000000000005;296.56;326.66;277.06;277.06;326.06;320.86;252.66000000000003;241.71165711629368;269.14681796795327;274.8017692304317;287.36;5890000.0;3640000.0;3690000.0;1360000.0;3690000.0;3130000.0;5910000.0;0.0;0.012333333333333333;0.14950000000000002;0.033;0.0;0.0;0.0;9309.29296875;0.0;3035.31274414062;14164.2373046875;481726.326640943;479917.1153138045;237716.00685960054;238027.7042180384;234056.1613554878;429879.7862731237;433047.9251940826;438201.1285570381;472231.8376443816;527766.9071892768;466147.56606409716;437089.72060350876;445152.2762234786;462275.7276824156;457732.2313946309;414655.3500856464;475088.2379110436;432862.1520614866;432862.1520614866;222014.15119762826;200276.58477070546;448551.0861020511;199780.23087833353;192135.52223311798;273.12948641798715;99896.86780838713;48672.90749733716;14897.280226419929;18859.672901067934;0;5;0;0;2;2;0;0;4;3;60249710749.776375;23217348899.915234;50824014829.72264;35643.92420296634;8209.43822238268;0.0;0.0;213389.20416625374;60545.62136301703;0.48116099246109745;17977.315210482073;3.5524311950730003;0.24609158077374238
279;2019-05-16 21:39:41.798;576;568;158;158;141;55;39;13;-12;32;754;196;-16;38;230;191;233;534;143;39;38;-188;589;361;366;137;366;313;591;-1.0;80.0;905.0;360.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;1;0;0;15151.9189453125;10114.458984375;0.0;3031.04760742188;468.0;205716;532.0;0.0;Calculated values ==>;1558035581.798;330.76000000000005;329.96000000000004;288.96000000000004;288.96000000000004;287.26000000000005;278.66;274.4858918419099;277.06;274.46000000000004;271.96000000000004;276.36;348.56000000000006;292.76000000000005;271.56;276.96000000000004;296.16;292.26000000000005;296.46000000000004;326.56;277.06;276.96000000000004;326.36;319.96000000000004;254.36;241.92719264551067;269.14681796795327;274.4858918419099;287.46000000000004;5890000.0;3610000.0;3660000.0;1370000.0;3660000.0;3130000.0;5910000.0;0.0;0.013333333333333334;0.15083333333333335;0.060000000000000005;0.0;0.0;0.0;10114.458984375;0.0;3031.04760742188;15151.9189453125;481298.4292251385;479917.1153138045;239921.94081982228;239921.94081982228;234656.39806528974;430081.6785162784;433616.79160117084;437568.04326289374;472295.8960165899;528292.4974744171;466147.56606409716;436929.5940270328;445152.2762234786;462728.6262450802;458215.5228443124;414290.772069031;474939.5429280758;433616.79160117084;433433.583526483;223268.49639005636;196515.0671798046;450153.52605655417;196979.17612062965;192135.52223311798;271.9999742566124;100141.2546165242;48834.828749952605;14947.850923024384;18859.672901067934;0;5;0;0;2;2;0;0;4;3;60470287925.31611;23299277565.115707;51011880560.18233;36288.82079395817;15190.460996155472;0.0;0.0;213988.85351320164;60740.68877335488;0.48116099246109745;17977.315210482073;3.9161124320791094;0.3116873335099595
280;2019-05-16 21:40:41.798;570;565;166;166;146;51;40;14;-14;34;759;196;-16;30;230;192;233;533;144;38;39;-172;583;359;365;136;364;313;585;-2.0;77.0;662.0;316.0;0.0;0;96;92;1;0;0;0;0;0;0;1;0;1;0;0;15899.25390625;10656.28515625;0.0;2998.1630859375;459.0;205717;534.0;0.0;Calculated values ==>;1558035641.798;330.16;329.66;289.76000000000005;289.76000000000005;287.76000000000005;278.26000000000005;274.27422755570615;277.16;274.56;271.76000000000005;276.56;349.06000000000006;292.76000000000005;271.56;276.16;296.16;292.36;296.46000000000004;326.46000000000004;276.96000000000004;277.06;326.56;319.06;255.96000000000004;241.71165711629368;269.14681796795327;274.27422755570615;287.56;5830000.0;3590000.0;3650000.0;1360000.0;3640000.0;3130000.0;5850000.0;0.0;0.012833333333333334;0.11033333333333334;0.05266666666666667;0.0;0.0;0.0;10656.28515625;0.0;2998.1630859375;15899.25390625;481139.01716382266;480190.97549355123;242721.98608524527;242721.98608524527;236334.2419655084;430214.79039162316;434047.17992658;437249.5021140777;472622.7809936826;528817.828463334;466147.56606409716;436929.5940270328;443981.9739418708;463029.0030910028;458672.66196876654;416542.4182770857;475537.2899167205;433683.32636128634;433865.5205784961;224104.74344509715;192753.74022246967;451991.654088182;196091.99107546866;192135.52223311798;271.6348614313781;100400.01439028722;49007.91828445781;14998.094345469044;18859.672901067934;0;5;0;0;2;2;0;0;4;3;60689587925.31611;23381177565.115707;51199680560.18233;26607.712051259863;13477.382252002904;0.0;0.0;214512.9912869118;60979.587467089535;0.48116099246109745;17977.315210482073;2.9356802700686035;0.24589388317327107
