;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
281;2019-05-16 21:41:41.799;563;559;170;171;152;48;41;15;-7;35;763;197;-3;29;230;193;231;525;146;38;40;-156;577;358;363;136;363;312;579;-2.0;79.0;963.0;217.0;0.0;0;93;98;1;0;0;0;0;0;0;1;0;1;0;0;16690.751953125;11051.80859375;0.0;2980.61254882812;451.0;205718;535.0;0.0;Calculated values ==>;1558035701.799;329.46000000000004;329.06;290.16;290.26000000000005;288.36;277.96000000000004;274.1680685717883;277.26000000000005;274.66;272.46000000000004;276.66;349.46000000000004;292.86;272.86;276.06;296.16;292.46000000000004;296.26000000000005;325.66;276.96000000000004;277.16;326.66;318.26000000000005;257.56;241.71165711629368;269.02936301313275;274.1680685717883;287.76000000000005;5770000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3120000.0;5790000.0;0.0;0.013166666666666667;0.1605;0.036166666666666666;0.0;0.0;0.0;11051.80859375;0.0;2980.61254882812;16690.751953125;480842.1920500256;480037.59111374116;244284.78751383082;244627.45683176097;238374.96119293215;430280.9020939914;434717.7860891638;438582.77927262546;472720.47428543336;529314.3506984756;466414.6232734222;439206.67589460243;444036.7697314223;463178.7302339447;458968.31293219293;418013.53635773156;475103.43645717914;434178.6716885159;434538.5910328508;224522.8720964353;189410.48811896544;453642.2249008896;198987.96517840037;192135.52223311798;272.79031593048217;100671.60229851032;49188.82208050231;15047.918306084077;18859.672901067934;0;5;0;0;2;2;0;0;4;3;60907991565.052284;23462778925.017136;51387183684.955826;38454.96766212313;9209.995726630028;0.0;0.0;215055.18932035167;61168.652101041145;0.48116099246109745;17977.315210482073;3.396774006741068;0.24225189525329077
282;2019-05-16 21:42:41.799;555;553;172;172;155;45;41;17;10;35;766;197;16;31;229;194;230;519;146;38;40;-143;574;357;362;135;362;312;576;-2.0;80.0;915.0;153.0;0.0;0;88;98;1;0;0;0;0;0;0;1;0;1;0;0;16975.330078125;10963.1328125;0.0;2924.94555664062;446.0;205719;536.0;0.0;Calculated values ==>;1558035761.799;328.66;328.46000000000004;290.36;290.36;288.66;277.66;274.0616903277293;277.26000000000005;274.86;274.16;276.66;349.76;292.86;274.76000000000005;276.26000000000005;296.06;292.56;296.16;325.06;276.96000000000004;277.16;326.76000000000005;317.76000000000005;258.86;241.49495122638035;269.02936301313275;274.0616903277293;287.76000000000005;5740000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3120000.0;5760000.0;0.0;0.013333333333333334;0.1525;0.025500000000000002;0.0;0.0;0.0;10963.1328125;0.0;2924.94555664062;16975.330078125;480055.87730439665;479533.9077250525;245087.0759812349;245087.0759812349;239421.50213337515;430346.717906069;434960.5676705249;441201.7646664551;472851.2559263234;529629.1177603202;466414.6232734222;442106.86074977124;444330.10568784666;463195.3492027865;459262.8302995626;418729.9976278268;474593.91162214486;434424.3181684167;434782.31747122854;224941.0041839467;187321.02276691253;455139.9757508569;199697.19278472534;192135.52223311798;273.06699345838535;100952.15298210407;49372.279925554394;15097.131290296316;18859.672901067934;0;5;0;0;2;2;0;0;4;3;61125491565.052284;23544078925.017136;51574383684.955826;36829.44721196379;6513.790965636355;0.0;0.0;215682.5594443024;61299.68365681003;0.48116099246109745;17977.315210482073;3.1208952761894717;0.21020992675011121
283;2019-05-16 21:43:41.790;550;548;170;171;155;43;41;18;15;35;767;197;28;40;229;195;229;515;145;39;41;-133;571;357;362;135;362;311;573;-2.0;74.0;860.0;147.0;0.0;0;87;98;1;0;0;0;0;0;0;1;0;1;0;0;17147.572265625;10911.65234375;0.0;2925.68212890625;442.0;205720;534.0;0.0;Calculated values ==>;1558035821.79;328.16;327.96000000000004;290.16;290.26000000000005;288.66;277.46000000000004;274.0616903277293;277.26000000000005;274.96000000000004;274.66;276.66;349.86;292.86;275.96000000000004;277.16;296.06;292.66;296.06;324.66;277.06;277.26000000000005;326.56;317.36;259.86;241.49495122638035;268.91163127593666;274.0616903277293;287.66;5710000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3110000.0;5730000.0;0.0;0.012333333333333333;0.14333333333333334;0.0245;0.0;0.0;0.0;10911.65234375;0.0;2925.68212890625;17147.572265625;479697.9325264527;479174.79471622274;244510.1385154692;244856.00753477612;239514.5333667053;430346.717906069;434960.5676705249;442165.83327630756;472851.2559263234;529810.1705341951;466557.6968382662;444091.6498800815;445834.76706432813;463195.3492027865;459398.6165296522;419434.50769748655;474381.0984600909;434603.5697922251;434960.5676705249;224104.74344509715;185649.48583044452;456158.92323713773;199797.76702817;192135.52223311798;273.10672094298684;101236.4678477091;49554.5424581838;15145.879207673453;18859.672901067934;0;5;0;0;2;2;0;0;4;3;61342658984.82443;23625066774.932163;51761255649.75976;34739.42282889972;6280.84832711971;0.0;0.0;216278.87723292972;61406.28965750537;0.48116099246109745;17977.315210482073;2.964463368077065;0.19934820364511685
284;2019-05-16 21:44:41.790;549;545;168;169;154;43;42;18;12;35;767;197;29;45;229;196;229;512;146;39;41;-126;573;356;361;136;361;311;575;-1.0;76.0;768.0;348.0;0.0;0;86;98;1;0;0;0;0;0;0;1;0;1;0;0;17116.466796875;10900.947265625;0.0;2915.23828125;439.0;205721;531.0;0.0;Calculated values ==>;1558035881.79;328.06;327.66;289.96000000000004;290.06;288.56;277.46000000000004;273.955091788801;277.36;274.96000000000004;274.36;276.66;349.86;292.86;276.06;277.66;296.06;292.76000000000005;296.06;324.36;277.06;277.26000000000005;326.26000000000005;317.06;260.56;241.71165711629368;268.91163127593666;273.955091788801;287.76000000000005;5730000.0;3560000.0;3610000.0;1360000.0;3610000.0;3110000.0;5750000.0;0.0;0.012666666666666666;0.128;0.058;0.0;0.0;0.0;10900.947265625;0.0;2915.23828125;17116.466796875;479317.85685337003;478505.2086485888;243750.04875250536;244091.3915029978;239131.5570195476;430412.23801567365;435378.9101572175;441715.46234335366;472720.47428543336;529810.1705341951;466557.6968382662;444238.1309280879;446551.99970010656;463344.7402771259;459691.5705057278;418753.5539881226;473684.1222501348;434846.9440822899;435202.0721543156;222850.3779558165;184395.8529593127;456709.67484369536;196979.64393229157;192135.52223311798;271.9805730335212;101522.00150656326;49736.31412159526;15194.553544424756;18859.672901067934;0;5;0;0;2;2;0;0;4;3;61559558984.82443;23706366774.932163;51947855649.75976;31326.18475661595;15064.341792861422;0.0;0.0;216829.42396280903;61584.166241838546;0.48116099246109745;17977.315210482073;3.3576942342070795;0.28021247852197173
285;2019-05-16 21:45:41.811;550;546;166;167;152;42;42;19;-6;35;767;197;-7;44;230;197;229;514;147;40;42;-121;574;356;361;138;361;310;576;-2.0;75.0;822.0;428.0;0.0;0;83;98;1;0;0;0;0;0;0;1;0;1;0;0;17039.04296875;10994.25;0.0;2886.4560546875;437.0;205722;528.0;0.0;Calculated values ==>;1558035941.811;328.16;327.76000000000005;289.76000000000005;289.86;288.36;277.36;273.955091788801;277.36;275.06;272.56;276.66;349.86;292.86;272.46000000000004;277.56;296.16;292.86;296.06;324.56;277.16;277.36;325.96000000000004;316.86;261.06;242.14157278889297;268.7936212382143;273.955091788801;287.86;5740000.0;3560000.0;3610000.0;1380000.0;3610000.0;3100000.0;5760000.0;0.0;0.0125;0.137;0.07133333333333333;0.0;0.0;0.0;10994.25;0.0;2886.4560546875;17039.04296875;479342.023037717;478529.19656719535;243036.7139095203;243374.27312615365;238463.80856038243;430412.23801567365;435378.9101572175;439183.176753574;472458.26935960614;529886.28061756;466700.49960987223;439028.1094387085;446602.07072580856;463477.27075599786;459826.77920233493;418408.4165432592;473853.9969327071;435024.7519814282;435378.9101572175;221596.04284303306;183560.10687098323;456898.0654838547;196644.445004916;192135.52223311798;271.8459053635394;101806.73037554366;49918.837960247445;15242.917918951058;18859.672901067934;0;5;0;0;2;2;0;0;4;3;61776234795.354614;23788595545.13337;52134220855.215775;33227.80624956615;18564.75826083096;0.0;0.0;217367.56217165108;61864.50682784711;0.48116099246109745;17977.315210482073;3.7312629707987237;0.3244064229725878
286;2019-05-16 21:46:41.781;551;547;164;165;151;42;44;19;-16;35;766;197;-15;35;230;197;229;517;146;41;43;-118;574;356;362;139;361;309;576;-1.0;76.0;726.0;337.0;0.0;0;85;98;1;0;0;0;0;0;0;1;0;1;0;0;16905.251953125;11009.0224609375;0.0;2879.46997070312;436.0;205723;525.0;0.0;Calculated values ==>;1558036001.781;328.26000000000005;327.86;289.56;289.66;288.26000000000005;277.36;273.955091788801;277.56;275.06;271.56;276.66;349.76;292.86;271.66;276.66;296.16;292.86;296.06;324.86;277.26000000000005;277.46000000000004;325.66;316.76000000000005;261.36;242.35481222062532;268.67533136820026;273.955091788801;287.76000000000005;5740000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;3090000.0;5760000.0;0.0;0.012666666666666666;0.121;0.05616666666666667;0.0;0.0;0.0;11009.0224609375;0.0;2879.46997070312;16905.251953125;479485.0362714705;478673.1008107359;242366.31898649895;242700.74009124367;238147.02677214367;430412.23801567365;435492.39016710146;437845.99643053644;472326.8440106818;529857.6350902817;466843.0330350629;438003.16910024424;445506.6431651295;463477.27075599786;459826.77920233493;418408.4165432592;474298.3852021612;434960.5676705249;435315.5984456732;220341.7376933702;183142.23651711168;457044.10487791675;197127.21357421053;192135.52223311798;272.03977853519746;102089.4580643413;50102.10688314549;15290.943277636188;18859.672901067934;0;5;0;0;2;2;0;0;4;3;61993026344.59616;23871653994.842785;52319828004.56642;29126.972725615433;14598.665394891501;0.0;0.0;217886.9255163815;62140.730509746514;0.48116099246109745;17977.315210482073;3.148335813676338;0.2653964606905424
287;2019-05-16 21:47:41.812;551;548;164;165;149;42;45;19;-19;35;763;197;-21;26;230;198;229;520;144;43;44;-116;576;356;361;138;361;307;578;-2.0;75.0;593.0;242.0;0.0;0;85;100;1;0;0;0;0;0;0;1;0;1;0;0;17022.884765625;11144.0791015625;0.0;2857.07885742188;435.0;205724;522.0;0.0;Calculated values ==>;1558036061.812;328.26000000000005;327.96000000000004;289.56;289.66;288.06;277.36;273.955091788801;277.66;275.06;271.26000000000005;276.66;349.46000000000004;292.86;271.06;275.76000000000005;296.16;292.96000000000004;296.06;325.16;277.46000000000004;277.56;325.36;316.66;261.56;242.14157278889297;268.43790593516167;273.955091788801;287.56;5760000.0;3560000.0;3610000.0;1380000.0;3610000.0;3070000.0;5780000.0;0.0;0.0125;0.09883333333333333;0.04033333333333333;0.0;0.0;0.0;11144.0791015625;0.0;2857.07885742188;17022.884765625;479247.46683919383;478577.5699061126;242297.34928677586;242630.84970148903;237459.7540811491;430412.23801567365;435906.5852007355;437828.56808052456;472458.26935960614;529695.9489754178;467127.2975703646;437514.20447033056;444602.3403324462;463477.27075599786;459961.8549604037;417708.413255604;474490.3351257032;435555.27144483227;435731.16137290135;219087.46209138638;182724.36793118677;457407.48302083457;197610.23450780238;192135.52223311798;272.23321884520306;102372.33861712222;50286.811444665036;15338.772550342988;18859.672901067934;0;5;0;0;2;2;0;0;4;3;62210038410.092606;23954796930.032986;52504723484.989395;23741.578634770707;10478.489023358965;0.0;0.0;218327.72440721147;62349.8147681251;0.48116099246109745;17977.315210482073;2.444088393144015;0.19795389911485797
288;2019-05-16 21:48:41.812;550;548;164;164;149;42;47;18;-22;34;760;197;-24;24;230;199;230;521;144;44;46;-114;574;356;362;137;361;305;576;-2.0;77.0;739.0;197.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;1;0;0;16859.841796875;11096.353515625;0.0;2824.2509765625;433.0;205725;519.0;0.0;Calculated values ==>;1558036121.812;328.16;327.96000000000004;289.56;289.56;288.06;277.36;273.955091788801;277.86;274.96000000000004;270.96000000000004;276.56;349.16;292.86;270.76000000000005;275.56;296.16;293.06;296.16;325.26000000000005;277.56;277.76000000000005;325.06;316.46000000000004;261.76000000000005;241.92719264551067;268.19934244402924;273.955091788801;287.56;5740000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3050000.0;5760000.0;0.0;0.012833333333333334;0.12316666666666666;0.03283333333333333;0.0;0.0;0.0;11096.353515625;0.0;2824.2509765625;16859.841796875;479342.023037717;478816.87935160374;242366.31898649895;242366.31898649895;237517.00877014553;430412.23801567365;436019.9354273413;437812.597326149;472491.6353866644;529534.7643434273;467410.50176839466;437499.1961693786;444711.81521382625;463477.27075599786;460096.79854208254;418729.9976278268;474888.859186027;435492.39016710146;435844.5533831253;217833.21561994078;181888.63598580268;457769.4473931412;198873.6786466698;192135.52223311798;272.73664086631095;102654.69467180972;50472.1483831416;15386.116965626192;18859.672901067934;0;5;0;0;2;2;0;0;4;3;62426938410.092606;24037296930.032986;52688323484.989395;29429.310150689187;8500.411073842477;0.0;0.0;218770.8151470903;62507.97226893511;0.48116099246109745;17977.315210482073;2.724717970819336;0.20005391004529846
289;2019-05-16 21:49:41.783;551;548;164;165;150;42;48;19;-24;34;757;197;-26;22;230;199;229;520;144;46;47;-113;573;356;361;138;361;303;575;-1.0;76.0;764.0;312.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;1;0;0;16926.09375;11147.1552734375;0.0;2801.60034179688;432.0;205726;516.0;0.0;Calculated values ==>;1558036181.783;328.26000000000005;327.96000000000004;289.56;289.66;288.16;277.36;273.955091788801;277.96000000000004;275.06;270.76000000000005;276.56;348.86;292.86;270.56;275.36;296.16;293.06;296.06;325.16;277.76000000000005;277.86;324.76000000000005;316.36;261.86;242.14157278889297;267.9596281332873;273.955091788801;287.56;5730000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;5750000.0;0.0;0.012666666666666666;0.12733333333333333;0.052000000000000005;0.0;0.0;0.0;11147.1552734375;0.0;2801.60034179688;16926.09375;479603.6151438291;478936.32391287567;242400.99018135725;242735.87641783437;237860.5338253889;430412.23801567365;436430.11128019885;437953.82195464283;472360.27449258295;529374.0820662462;467692.6567581381;437642.0229114993;444821.6150417089;463477.27075599786;460096.79854208254;418753.5539881226;474866.7753934061;436081.5480936552;436256.0551253566;216578.99785978085;181470.77258748977;457712.7129239213;197725.01047607884;192135.52223311798;272.2791052432414;102936.10805225409;50657.42136433785;15432.976400232654;18859.672901067934;0;5;0;0;2;2;0;0;4;3;62643733574.93402;24119757054.972664;52870635324.85603;30589.13532827048;13519.360527287809;0.0;0.0;219270.7271180883;62691.381674730306;0.48116099246109745;17977.315210482073;3.1621814212146933;0.25619995749709995
290;2019-05-16 21:50:41.783;551;548;164;165;150;42;50;21;-26;34;754;196;-28;24;230;200;229;520;143;47;49;-113;572;355;360;137;360;301;574;-2.0;78.0;951.0;436.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;1;0;0;16873.271484375;11104.162109375;0.0;2776.31762695312;431.0;205727;514.0;0.0;Calculated values ==>;1558036241.783;328.26000000000005;327.96000000000004;289.56;289.66;288.16;277.36;273.8482719121499;278.16;275.26000000000005;270.56;276.56;348.56000000000006;292.76000000000005;270.36;275.56;296.16;293.16;296.06;325.16;277.86;278.06;324.56;316.26000000000005;261.86;241.92719264551067;267.7187500070086;273.8482719121499;287.46000000000004;5720000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;5740000.0;0.0;0.013000000000000001;0.1585;0.07266666666666667;0.0;0.0;0.0;11104.162109375;0.0;2776.31762695312;16873.271484375;479722.05730319704;479055.6289014015;242435.7868406824;242771.1414503036;237889.72422363798;430477.46260093397;437009.2976769699;438095.2167564963;472491.6353866644;529213.9030116784;467852.7824850348;437785.01000687695;445502.79210206744;463626.08760426834;460387.3511624245;419095.5583490368;474991.93201342766;436490.9985850829;436836.9659171394;215742.86842915416;181052.91087944093;457870.9342791049;197113.76713422843;192135.52223311798;272.0304396938337;103217.76942920721;50842.84900919462;15479.459049972236;18859.672901067934;0;5;0;0;2;2;0;0;4;3;62860033574.93402;24202257054.972664;53051835324.85603;38195.55976512946;18948.354145861027;0.0;0.0;219843.9329105333;62961.94596367321;0.48116099246109745;17977.315210482073;4.116854388067936;0.3415211132942801
291;2019-05-16 21:51:41.764;552;549;164;165;151;42;52;22;-26;34;751;196;-18;20;230;200;229;520;143;49;51;-112;571;356;361;139;361;299;573;-2.0;76.0;874.0;432.0;0.0;0;79;100;1;0;0;0;0;0;0;1;0;1;0;0;16780.640625;11128.8896484375;0.0;2742.8896484375;430.0;205728;512.0;0.0;Calculated values ==>;1558036301.764;328.36;328.06;289.56;289.66;288.26000000000005;277.36;273.955091788801;278.36;275.36;270.56;276.56;348.26;292.76000000000005;271.36;275.16;296.16;293.16;296.06;325.16;278.06;278.26000000000005;324.36;316.16;261.96000000000004;242.35481222062532;267.47669482898436;273.955091788801;287.46000000000004;5710000.0;3560000.0;3610000.0;1390000.0;3610000.0;2990000.0;5730000.0;0.0;0.012666666666666666;0.14566666666666667;0.07200000000000001;0.0;0.0;0.0;11128.8896484375;0.0;2742.8896484375;16780.640625;479982.6742088193;479317.85685337003;242470.70990448244;242806.53616715758;238235.64809783958;430412.23801567365;437121.9238134391;438544.20172432164;472228.6972694908;529054.2280433484;468133.3078560321;439762.32941320183;445326.94577851886;463477.27075599786;460231.6107031601;419434.50769748655;475116.9277633997;436603.72145541804;436949.6230331232;214906.75144652807;180635.0508419939;457656.01559167664;197151.8924376887;192135.52223311798;272.04967492496775;103498.12988760098;51028.06576979157;15525.437879318131;18859.672901067934;0;5;0;0;2;2;0;0;4;3;63076265079.74149;24285030834.898964;53231778324.695816;35162.81305275287;18756.296867087134;0.0;0.0;220455.05909887658;63276.051890116825;0.48116099246109745;17977.315210482073;3.8869642290219226;0.3282800403397654
292;2019-05-16 21:52:41.784;554;551;165;165;151;42;53;21;-30;34;746;195;-32;19;231;201;229;520;144;50;52;-112;571;355;360;139;360;298;573;-3.0;74.0;956.0;294.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;1;0;0;16786.833984375;11139.537109375;0.0;2720.9208984375;429.0;205729;510.0;0.0;Calculated values ==>;1558036361.784;328.56;328.26000000000005;289.66;289.66;288.26000000000005;277.36;273.8482719121499;278.46000000000004;275.26000000000005;270.16;276.56;347.76;292.66;269.96000000000004;275.06;296.26000000000005;293.26000000000005;296.06;325.16;278.16;278.36;324.16;316.06;261.96000000000004;242.35481222062532;267.35522164206344;273.8482719121499;287.56;5710000.0;3550000.0;3600000.0;1390000.0;3600000.0;2980000.0;5730000.0;0.0;0.012333333333333333;0.15933333333333335;0.049;0.0;0.0;0.0;11139.537109375;0.0;2720.9208984375;16786.833984375;480266.9400262389;479603.6151438291;242806.53616715758;242806.53616715758;238235.64809783958;430477.46260093397;437523.7402493343;438153.8488135099;472228.6972694908;528609.8699053451;468152.77557536535;437845.4099550722;445381.69947755703;463758.2318617846;460521.7338606115;419434.50769748655;475116.9277633997;437009.2976769699;437352.68036330503;214070.64678622372;180217.192455513;457656.01559167664;198282.2534294868;192135.52223311798;272.49736778815793;103777.9520855752;51213.69784945534;15570.984811112468;18859.672901067934;0;5;0;0;2;2;0;0;4;3;63292637179.67273;24368458634.87245;53410938024.638885;38219.54086452102;12709.314345947303;0.0;0.0;221066.78255453144;63538.35272128435;0.48116099246109745;17977.315210482073;3.6743991563454883;0.2784018337125791
293;2019-05-16 21:53:41.795;555;552;165;166;152;42;55;22;-31;34;742;195;-33;12;231;201;229;521;143;51;54;-112;566;356;361;138;361;297;568;-3.0;76.0;969.0;266.0;0.0;0;73;94;1;0;0;0;0;0;0;1;0;1;0;0;16254.322265625;10650.068359375;0.0;2702.98999023438;428.0;205730;509.0;0.0;Calculated values ==>;1558036421.795;328.66;328.36;289.66;289.76000000000005;288.36;277.36;273.955091788801;278.66;275.36;270.06;276.56;347.36;292.66;269.86;274.36;296.26000000000005;293.26000000000005;296.06;325.26000000000005;278.26000000000005;278.56;324.06;315.96000000000004;261.96000000000004;242.14157278889297;267.23344911666527;273.955091788801;287.46000000000004;5660000.0;3560000.0;3610000.0;1380000.0;3610000.0;2970000.0;5680000.0;0.0;0.012666666666666666;0.1615;0.044333333333333336;0.0;0.0;0.0;10650.068359375;0.0;2702.98999023438;16254.322265625;480994.5993537854;480336.20321703266;242985.49013213435;243325.36680188825;238704.90569716002;430412.23801567365;437636.28072910535;438225.1199557825;472360.27449258295;528270.0678493961;468292.616305528;437917.4719433092;444583.24951340194;463609.68473376584;460366.2921931374;421085.9510559718;475885.16386188415;436949.6230331232;437465.24820655317;213652.59903751023;179799.33570027514;457814.38708952843;198839.2984482385;192135.52223311798;272.7229916002634;104053.34553458722;51395.31118517661;15616.192355166413;18859.672901067934;0;5;0;0;2;2;0;0;4;3;63508976835.23656;24451573870.08907;53589470750.10419;38660.81017346836;11481.228929763854;0.0;0.0;221707.5696042766;63739.9775402152;0.48116099246109745;17977.315210482073;3.7550977304535653;0.2759885721946294
294;2019-05-16 21:54:41.785;553;551;165;166;154;43;57;22;-30;34;739;194;-33;10;231;202;227;511;142;53;56;-111;558;357;362;139;362;298;559;-2.0;-1.0;824.0;174.0;0.0;0;78;89;1;0;0;0;0;0;0;1;0;1;1;0;15847.5986328125;10085.681640625;0.0;2735.61303710938;427.0;205731;507.0;0.0;Calculated values ==>;1558036481.785;328.46000000000004;328.26000000000005;289.66;289.76000000000005;288.56;277.46000000000004;274.0616903277293;278.86;275.36;270.16;276.56;347.06000000000006;292.56;269.86;274.16;296.26000000000005;293.36;295.86;324.26000000000005;278.46000000000004;278.76000000000005;323.86;315.86;262.06;242.35481222062532;267.35522164206344;274.0616903277293;287.36;5580000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2980000.0;5590000.0;0.0;0.0;0.13733333333333334;0.029;0.0;0.0;0.0;10085.681640625;0.0;2735.61303710938;15847.5986328125;481645.72507560346;481249.53754712915;243316.25749662568;243660.80680711486;239633.96571743998;430346.717906069;437749.2872906415;438153.8488135099;472228.6972694908;527880.1113781915;468032.2913532488;437690.7340488345;444096.3187941164;463460.83753301925;460345.3573976857;423029.28210245183;475550.6570535436;437062.7516608749;437578.2834772544;212816.51262364245;179381.48055642567;457757.87741369853;199711.5143301299;192135.52223311798;273.0726520467021;104320.81695611548;51568.08030221796;15661.506493452833;18859.672901067934;0;5;0;0;2;2;0;0;4;3;63725840685.271034;24534660020.10228;53767941000.13256;32746.08060238419;7483.344529423491;-0.0;0.0;222302.5278512661;63897.98931271485;0.48116099246109745;17977.315210482073;3.137703807843259;0.21701895989261905
295;2019-05-16 21:55:41.785;545;544;164;165;155;44;58;21;-29;34;736;194;-31;11;232;201;225;478;143;55;57;-110;554;356;361;138;361;299;556;-2.0;0.0;800.0;221.0;0.0;0;79;87;1;0;0;0;0;0;0;1;0;1;0;0;15574.9423828125;9849.3115234375;0.0;2749.11572265625;424.0;205732;507.0;0.0;Calculated values ==>;1558036541.785;327.66;327.56;289.56;289.66;288.66;277.56;273.955091788801;278.96000000000004;275.26000000000005;270.26000000000005;276.56;346.76;292.56;270.06;274.26000000000005;296.36;293.26000000000005;295.66;320.96000000000004;278.66;278.86;323.86;315.56;262.16;242.14157278889297;267.47669482898436;273.955091788801;287.46000000000004;5540000.0;3560000.0;3610000.0;1380000.0;3610000.0;2990000.0;5560000.0;0.0;0.0;0.13333333333333333;0.036833333333333336;0.0;0.0;0.0;9849.3115234375;0.0;2749.11572265625;15574.9423828125;480993.98968460195;480619.2830010181;243084.7120441777;243429.09896526177;240059.67428768805;430412.23801567365;438146.9115166479;438082.61597026663;472360.27449258295;527489.6456416589;467891.9775105185;437773.3837767312;444038.8974165015;463741.9828368515;460366.2921931374;423691.588646856;471083.9947888186;437636.28072910535;437977.1081470654;212816.51262364245;178127.92459426197;458017.63267245644;198867.73007323875;192135.52223311798;272.73427942612267;104582.67146457902;51734.20524525182;15707.21256645088;18859.672901067934;0;5;0;0;2;2;0;0;4;3;63942740685.271034;24617760020.10228;53947041000.13256;31895.31811960372;9545.354745737852;-0.0;0.0;222841.20617394932;64039.895140007866;0.48116099246109745;17977.315210482073;3.289352873644653;0.2421712276481089
296;2019-05-16 21:56:41.766;536;538;166;167;154;44;58;20;-29;34;734;195;-31;10;231;202;224;460;143;55;57;-110;555;355;361;138;360;299;557;-1.0;77.0;807.0;323.0;0.0;0;73;82;1;0;0;0;0;0;0;1;0;1;1;0;15312.921875;9587.076171875;0.0;2733.26171875;425.0;205733;505.0;0.0;Calculated values ==>;1558036601.766;326.76000000000005;326.96000000000004;289.76000000000005;289.86;288.56;277.56;273.8482719121499;278.96000000000004;275.16;270.26000000000005;276.56;346.56000000000006;292.66;270.06;274.16;296.26000000000005;293.36;295.56;319.16;278.66;278.86;323.66;315.66;262.16;242.14157278889297;267.47669482898436;273.8482719121499;287.46000000000004;5550000.0;3550000.0;3610000.0;1380000.0;3600000.0;2990000.0;5570000.0;0.0;0.012833333333333334;0.1345;0.05383333333333333;0.0;0.0;0.0;9587.076171875;0.0;2733.26171875;15312.921875;479612.0090410768;479656.5228896077;243736.9687330276;244084.42020959308;239698.68410700062;430477.46260093397;438146.9115166479;438082.61597026663;472360.27449258295;527280.8736911915;468012.67958196974;437773.3837767312;443894.718236925;463758.2318617846;460655.98800483014;423104.7772909675;468237.31034751626;437636.28072910535;437977.1081470654;211980.4382156667;178545.77502346144;458017.63267245644;197610.03726816102;192135.52223311798;272.2291360208928;104839.98882352322;51896.12385210106;15752.884577703686;18859.672901067934;0;5;0;0;2;2;0;0;4;3;64159272095.07824;24700533800.02858;54126384189.97288;32343.561835433207;14018.608885931237;0.0;0.0;223376.3606538316;64236.19932074852;0.48116099246109745;17977.315210482073;3.76306000151531;0.3020355522550686
297;2019-05-16 21:57:41.777;528;531;168;169;156;43;59;20;-29;34;734;195;-31;11;231;202;225;446;143;56;58;-111;558;354;359;139;359;299;560;90.0;-1.0;706.0;320.0;0.0;0;73;77;1;0;0;0;0;0;0;1;0;1;1;0;15399.947265625;9368.3359375;0.0;2710.36059570312;424.0;205734;503.0;0.0;Calculated values ==>;1558036661.777;325.96000000000004;326.26000000000005;289.96000000000004;290.06;288.76000000000005;277.46000000000004;273.7412296467126;279.06;275.16;270.26000000000005;276.56;346.56000000000006;292.66;270.06;274.26000000000005;296.26000000000005;293.36;295.66;317.76000000000005;278.76000000000005;278.96000000000004;323.46000000000004;315.56;262.06;242.35481222062532;267.47669482898436;273.7412296467126;287.46000000000004;5580000.0;3540000.0;3590000.0;1390000.0;3590000.0;2990000.0;5600000.0;0.015000000000000001;0.0;0.11766666666666666;0.05333333333333334;0.0;0.015000000000000001;0.0;9368.3359375;0.0;2710.36059570312;15399.947265625;478117.6919471469;478303.9879985806;244316.3587847787;244665.8356130613;240256.75172291667;430542.39183029096;438765.72347154043;438082.61597026663;472228.6972694908;527280.8736911915;468012.67958196974;437773.3837767312;444038.8974165015;463906.4806118374;460810.79226618685;422457.580240904;465664.42356111214;438260.93883625965;438597.85071237903;211144.3756859795;178127.92459426197;457757.87741369853;197297.60951453054;197297.60951453054;272.1001407113118;105095.97632178421;52054.11457912065;15798.256413573989;18859.672901067934;0;5;0;0;2;2;0;0;4;3;64375311694.78298;24783649034.914986;54305817079.727646;28332.369092958277;13891.214287955627;-0.0;3619.5036179677277;223882.08611021595;64468.82382022061;0.48116099246109745;18007.48327038777;3.7953670640589072;0.27744547416515847
298;2019-05-16 21:58:41.787;524;527;168;169;157;43;60;19;-30;34;734;195;-32;10;231;203;225;439;142;57;59;-111;559;355;360;139;360;299;562;-2.0;-1.0;645.0;311.0;0.0;0;73;71;1;0;0;0;0;0;0;1;0;1;0;0;15116.0341796875;8936.8037109375;0.0;2728.39892578125;424.0;205735;502.0;0.0;Calculated values ==>;1558036721.787;325.56;325.86;289.96000000000004;290.06;288.86;277.46000000000004;273.8482719121499;279.16;275.06;270.16;276.56;346.56000000000006;292.66;269.96000000000004;274.16;296.26000000000005;293.46000000000004;295.66;317.06;278.86;279.06;323.36;315.56;262.06;242.35481222062532;267.47669482898436;273.8482719121499;287.36;5590000.0;3550000.0;3600000.0;1390000.0;3600000.0;2990000.0;5620000.0;0.0;0.0;0.1075;0.05183333333333333;0.0;0.0;0.0;8936.8037109375;0.0;2728.39892578125;15116.0341796875;477424.4845020535;477489.31379656354;244238.89794927315;244587.23475055394;240519.79949135645;430477.46260093397;438709.7716932626;437928.15255369636;472228.6972694908;527280.8736911915;468012.67958196974;437618.306812844;443894.718236925;463758.2318617846;460790.1143214629;422143.1314640334;464282.25048136356;438203.8711651656;438541.5298815537;210726.34883551928;178127.92459426197;457757.87741369853;197002.1906547202;197297.60951453054;271.9856888495779;105350.31855042896;52206.682833305116;15843.586963411823;18859.672901067934;0;5;0;0;2;2;0;0;4;3;64591047644.748695;24867062934.90173;54485246979.69913;25899.540904139936;13515.836430340376;-0.0;0.0;224334.09401555048;64697.253974851665;0.48116099246109745;18037.650827621062;3.3788849248457873;0.28255264555089615
299;2019-05-16 21:59:41.777;522;525;166;168;158;44;62;20;-29;33;733;194;-31;13;232;204;226;450;143;58;61;-112;563;355;360;138;360;299;565;0.0;0.0;806.0;136.0;0.0;0;72;67;1;0;0;0;0;0;0;1;0;1;1;0;15063.8134765625;8907.7412109375;0.0;2714.05322265625;424.0;205736;501.0;0.0;Calculated values ==>;1558036781.777;325.36;325.66;289.76000000000005;289.96000000000004;288.96000000000004;277.56;273.8482719121499;279.36;275.16;270.26000000000005;276.46000000000004;346.46000000000004;292.56;270.06;274.46000000000004;296.36;293.56;295.76000000000005;318.16;278.96000000000004;279.26000000000005;323.26000000000005;315.56;261.96000000000004;242.14157278889297;267.47669482898436;273.8482719121499;287.46000000000004;5630000.0;3550000.0;3600000.0;1380000.0;3600000.0;2990000.0;5650000.0;0.0;0.0;0.13433333333333333;0.02266666666666667;0.0;0.0;0.0;8907.7412109375;0.0;2714.05322265625;15063.8134765625;476647.19019394304;476834.88856328046;243435.88361175547;244123.8645491413;240749.7134847059;430477.46260093397;439045.0997009042;438082.61597026663;472262.261994151;527176.4731971407;467891.9775105185;437773.3837767312;444326.6069160107;463890.26140234835;460924.1135309303;421159.38472549856;465583.15449965873;438372.8976915478;438877.6270218307;210308.32490665457;178127.92459426197;457814.38708952843;199623.85539256234;197297.60951453054;273.0295230318071;105601.7753644826;52355.362590254204;15888.93317236136;18859.672901067934;0;5;0;0;2;2;0;0;4;3;64807011644.78303;24950149084.91494;54664617079.727646;32032.960170938277;5852.318718464565;-0.0;0.0;224816.7843961125;64858.62836756854;0.48116099246109745;18037.650827621062;3.259847616981792;0.21720113794510743
300;2019-05-16 22:00:41.788;522;525;164;166;157;44;63;22;-27;34;733;194;-29;11;232;204;226;463;142;59;62;-112;566;356;361;138;361;301;569;-2.0;-1.0;835.0;106.0;0.0;0;72;67;1;0;0;0;0;0;0;1;0;1;1;0;15037.470703125;8910.5869140625;0.0;2752.93139648438;423.0;205737;500.0;0.0;Calculated values ==>;1558036841.788;325.36;325.66;289.56;289.76000000000005;288.86;277.56;273.955091788801;279.46000000000004;275.36;270.46000000000004;276.56;346.46000000000004;292.56;270.26000000000005;274.26000000000005;296.36;293.56;295.76000000000005;319.46000000000004;279.06;279.36;323.16;315.46000000000004;261.96000000000004;242.14157278889297;267.7187500070086;273.955091788801;287.36;5660000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;5690000.0;0.0;0.0;0.13916666666666666;0.017666666666666667;0.0;0.0;0.0;8910.5869140625;0.0;2752.93139648438;15037.470703125;476277.7494055943;476343.2919933407;242611.68541335312;243288.80832626982;240290.35579278102;430412.23801567365;438989.9883500334;437940.2675631159;472360.27449258295;527020.8155152382;467610.5751459798;437629.4412208045;443634.4727813241;463741.9828368515;460769.5600386277;420176.9668171039;467049.3188746891;438316.31352762313;438822.1517515752;209890.3038832737;177710.07569661198;457814.38708952843;200333.7210173678;197297.60951453054;273.31368609256737;105852.66538804026;52503.87588079534;15934.499729977235;18859.672901067934;0;5;0;0;2;2;0;0;4;3;65023351300.34686;25032964265.130775;54844650080.19685;33066.91106094995;4548.825100608172;-0.0;0.0;225359.38278259564;64945.320456923146;0.48116099246109745;18037.650827621062;3.225076272872451;0.2037176824596171
301;2019-05-16 22:01:41.788;522;525;162;164;156;46;65;22;-26;34;733;193;-28;14;232;204;227;476;142;61;64;-112;571;358;363;138;363;302;574;-1.0;31.0;863.0;142.0;0.0;0;73;67;1;0;0;0;0;0;0;1;0;1;1;0;15068.185546875;9035.294921875;0.0;2740.958984375;422.0;205738;498.0;0.0;Calculated values ==>;1558036901.788;325.36;325.66;289.36;289.56;288.76000000000005;277.76000000000005;274.1680685717883;279.66;275.36;270.56;276.56;346.46000000000004;292.46000000000004;270.36;274.56;296.36;293.56;295.86;320.76000000000005;279.26000000000005;279.56;322.96000000000004;315.36;261.96000000000004;242.14157278889297;267.8393353686513;274.1680685717883;287.36;5710000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;5740000.0;0.0;0.005166666666666667;0.14383333333333334;0.023666666666666666;0.0;0.0;0.0;9035.294921875;0.0;2740.958984375;15068.185546875;475658.9043662902;475725.32251350785;241769.67170440155;242435.7868406824;239805.94728208825;430280.9020939914;438880.1015656627;437869.15320432716;472360.27449258295;526942.9218367933;467348.04461195954;437557.52604302316;443867.07844128745;463444.52863536426;460459.43622653774;418801.9833908288;468373.7066136923;438203.4745120459;438711.5355410296;209054.2704885073;177292.22831007556;457814.38708952843;200441.18309202918;197297.60951453054;273.3646340422285;106103.54585679025;52653.424896094824;15980.282149817729;18859.672901067934;0;5;0;0;2;2;0;0;4;3;65240551300.34686;25115764265.130775;55025550080.19685;34150.05636781886;6091.165827940816;0.0;0.0;225919.52417783538;65033.987047994386;0.48116099246109745;18037.650827621062;3.417149673921559;0.22543525404815476
302;2019-05-16 22:02:41.789;522;526;160;162;155;47;66;22;-25;35;734;193;-27;13;233;204;228;489;141;62;65;-112;579;359;364;138;364;303;581;-1.0;-1.0;1047.0;304.0;0.0;0;73;67;1;0;0;0;0;0;0;1;0;1;1;0;14947.849609375;9194.6259765625;0.0;2757.021484375;421.0;205739;497.0;0.0;Calculated values ==>;1558036961.789;325.36;325.76000000000005;289.16;289.36;288.66;277.86;274.27422755570615;279.76000000000005;275.36;270.66;276.66;346.56000000000006;292.46000000000004;270.46000000000004;274.46000000000004;296.46000000000004;293.56;295.96000000000004;322.06;279.36;279.66;322.86;315.26000000000005;261.96000000000004;242.14157278889297;267.9596281332873;274.27422755570615;287.26000000000005;5790000.0;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;5810000.0;0.0;0.0;0.17450000000000002;0.050666666666666665;0.0;0.0;0.0;9194.6259765625;0.0;2757.021484375;14947.849609375;474660.52764327434;475001.36229271046;240880.6707119988;241534.9125222533;239268.44816434447;430214.79039162316;438825.32783037116;437798.07955487026;472458.26935960614;526969.6436443408;467206.4680577064;437485.64907481754;443518.9199794291;463428.3443550566;460303.8616837284;416290.70538489113;469430.3026826306;438147.22140215355;438656.3963097951;208636.25808486674;176874.38241465177;457814.38708952843;199462.93666640966;197297.60951453054;272.9827951688586;106353.68365168395;52805.34343533175;16026.099417277032;18859.672901067934;0;5;0;0;2;2;0;0;4;3;65458654935.083405;25198565645.030754;55207053104.9776;41589.48243403638;13089.806821438018;-0.0;0.0;226550.69751980214;65193.8311505701;0.48116099246109745;18037.650827621062;4.575042012759075;0.337225940327265
303;2019-05-16 22:03:41.799;526;527;159;161;152;48;68;23;-24;35;735;193;-26;15;233;204;230;498;141;63;67;-111;585;360;365;138;365;305;587;-1.0;74.0;1091.0;319.0;0.0;0;70;70;1;0;0;0;0;0;0;1;0;1;1;0;14941.6572265625;9338.4443359375;0.0;2743.81860351562;421.0;205740;495.0;0.0;Calculated values ==>;1558037021.799;325.76000000000005;325.86;289.06;289.26000000000005;288.36;277.96000000000004;274.38016830617;279.96000000000004;275.46000000000004;270.76000000000005;276.66;346.66;292.46000000000004;270.56;274.66;296.46000000000004;293.56;296.16;322.96000000000004;279.46000000000004;279.86;322.66;315.26000000000005;262.06;242.14157278889297;268.19934244402924;274.38016830617;287.26000000000005;5850000.0;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;5870000.0;0.0;0.012333333333333333;0.18183333333333335;0.05316666666666667;0.0;0.0;0.0;9338.4443359375;0.0;2743.81860351562;14941.6572265625;474500.59991698776;474398.23924549494;240366.1162170714;241012.81785480198;238142.04306692025;430148.3826014536;438939.5729205384;437499.1961693786;472458.26935960614;526918.5477024466;466922.52011511306;437184.50195927493;443403.66687243717;463279.1356354856;460147.9425315409;414741.93648523866;470013.71679950494;438091.08039259684;438770.6683384694;207800.24178383037;176874.38241465177;457916.0269529828;199729.40665400462;197297.60951453054;273.0924544145576;106602.80438848112;52959.811428286805;16071.947391391179;18859.672901067934;0;5;0;0;2;2;0;0;4;3;65677391385.048645;25281379445.017593;55389483504.94861;43234.4733935455;13726.921979229008;0.0;0.0;227257.68162930274;65417.3411359968;0.48116099246109745;18037.650827621062;4.714464141214324;0.348195015282305
304;2019-05-16 22:04:41.790;530;531;158;160;151;48;69;24;-23;35;737;193;-25;14;234;204;231;505;142;64;68;-111;592;361;366;139;366;305;594;-1.0;74.0;1022.0;291.0;0.0;0;70;73;1;0;0;0;0;0;0;1;0;1;1;0;15209.23046875;9673.33984375;0.0;2789.3583984375;420.0;205741;494.0;0.0;Calculated values ==>;1558037081.79;326.16;326.26000000000005;288.96000000000004;289.16;288.26000000000005;277.96000000000004;274.4858918419099;280.06;275.56;270.86;276.66;346.86;292.46000000000004;270.66;274.56;296.56;293.56;296.26000000000005;323.66;279.56;279.96000000000004;322.56;315.16;262.06;242.35481222062532;268.19934244402924;274.4858918419099;287.36;5920000.0;3610000.0;3660000.0;1390000.0;3660000.0;3050000.0;5940000.0;0.0;0.012333333333333333;0.17033333333333334;0.0485;0.0;0.0;0.0;9673.33984375;0.0;2789.3583984375;15209.23046875;474217.6218507086;474115.7917469808;239830.88995877226;240469.72728992734;237632.11977544727;430081.6785162784;438885.39219513495;437656.05685647397;472326.8440106818;527128.0735748672;466922.52011511306;437342.01223029394;443257.1847228264;463263.04696767486;459991.67660371546;412336.72322972596;470164.4074233035;438035.05236508365;438716.12394902314;207382.2378540181;176456.53798984195;457757.87741369853;200051.64407944898;197297.60951453054;273.22402323451877;106854.02409706886;53118.21919822111;16118.050283221164;18859.672901067934;0;5;0;0;2;2;0;0;4;3;65896658489.81859;25364466979.93042;55572456054.75664;40471.95164301992;12498.752316711103;0.0;0.0;227955.13053751105;65635.85563947416;0.48116099246109745;18037.650827621062;4.250339928830163;0.31353483778336955
305;2019-05-16 22:05:41.770;536;534;157;158;148;48;70;24;-21;36;739;193;-24;15;234;203;232;509;142;65;69;-111;594;360;365;139;365;306;596;-2.0;79.0;1079.0;111.0;0.0;0;76;78;1;0;0;0;0;0;0;1;0;1;0;0;15218.7783203125;10063.7841796875;0.0;2792.50073242188;419.0;205742;493.0;0.0;Calculated values ==>;1558037141.77;326.76000000000005;326.56;288.86;288.96000000000004;287.96000000000004;277.96000000000004;274.38016830617;280.16;275.56;271.06;276.76000000000005;347.06000000000006;292.46000000000004;270.76000000000005;274.66;296.56;293.46000000000004;296.36;324.06;279.66;280.06;322.46000000000004;315.06;262.06;242.35481222062532;268.3187672390254;274.38016830617;287.36;5940000.0;3600000.0;3650000.0;1390000.0;3650000.0;3060000.0;5960000.0;0.0;0.013166666666666667;0.17983333333333332;0.018500000000000003;0.0;0.0;0.0;10063.7841796875;0.0;2792.50073242188;15218.7783203125;474863.36751413177;474314.1596143214;239453.79218330688;239770.66827295016;236652.6501513765;430148.3826014536;439276.2188446883;437742.05038880615;472424.9728513876;527259.8804449925;466780.14590331726;437270.2536001789;443199.35914791975;463412.2849837685;460012.4503564219;411901.5270648554;470517.0887204216;438431.6763470592;439108.08847079804;206964.23671620517;176038.69501535743;457757.87741369853;201651.3528564157;197297.60951453054;273.8479506941432;107107.50631481169;53282.64040645753;16164.55027082886;18859.672901067934;0;5;0;0;2;2;0;0;4;3;66115885389.888306;25447839179.956932;55755694954.81491;42456.977106241546;4737.970704309733;0.0;0.0;228645.97458583917;65779.44711824215;0.48116099246109745;18037.650827621062;3.67096312295461;0.22493526832899668
306;2019-05-16 22:06:41.771;540;538;156;157;146;48;70;25;-21;36;741;193;-23;14;234;203;233;512;142;66;69;-111;592;360;366;139;366;307;593;-1.0;76.0;863.0;71.0;0.0;0;75;82;1;0;0;0;0;0;0;1;0;1;1;0;15285.66796875;10295.5576171875;0.0;2800.74267578125;417.0;205743;491.0;0.0;Calculated values ==>;1558037201.771;327.16;326.96000000000004;288.76000000000005;288.86;287.76000000000005;277.96000000000004;274.38016830617;280.16;275.66;271.06;276.76000000000005;347.26;292.46000000000004;270.86;274.56;296.56;293.46000000000004;296.46000000000004;324.36;279.76000000000005;280.06;322.26000000000005;314.86;262.06;242.35481222062532;268.43790593516167;274.38016830617;287.36;5920000.0;3600000.0;3660000.0;1390000.0;3660000.0;3070000.0;5930000.0;0.0;0.012666666666666666;0.14383333333333334;0.011833333333333333;0.0;0.0;0.0;10295.5576171875;0.0;2800.74267578125;15285.66796875;475706.0850915412;475285.5368248343;239226.45111101068;239543.19783227766;236120.63843350977;430148.3826014536;439054.2685956001;437514.20447033056;472424.9728513876;527391.8619163583;466637.50296154356;437198.53567211574;442846.6802591378;463263.04696767486;460012.4503564219;413107.65997893666;471369.5237538325;438376.39602113876;438885.39219513495;206128.24275125185;175203.01333496982;457757.87741369853;201904.5095681972;197297.60951453054;273.94678729614975;107361.71427030879;53452.30441557957;16211.161409346943;18859.672901067934;0;5;0;0;2;2;0;0;4;3;66335189044.6234;25531240569.856186;55939598019.59276;33888.52778342352;3027.598186171766;0.0;0.0;229282.1977293602;65844.16127080256;0.48116099246109745;18037.650827621062;2.8188209756777733;0.16794682319495152
307;2019-05-16 22:07:41.781;542;540;158;158;145;47;71;25;-21;37;743;194;-23;13;234;204;232;512;143;67;70;-111;587;359;364;137;364;307;590;-3.0;-1.0;786.0;153.0;0.0;0;71;85;1;0;0;0;0;0;0;1;0;1;1;0;15328.0009765625;10403.8447265625;0.0;2812.42114257812;416.0;205744;490.0;0.0;Calculated values ==>;1558037261.781;327.36;327.16;288.96000000000004;288.96000000000004;287.66;277.86;274.27422755570615;280.26000000000005;275.66;271.06;276.86;347.46000000000004;292.56;270.86;274.46000000000004;296.56;293.56;296.36;324.36;279.86;280.16;322.16;314.76000000000005;262.06;241.92719264551067;268.43790593516167;274.27422755570615;287.46000000000004;5870000.0;3590000.0;3640000.0;1370000.0;3640000.0;3070000.0;5900000.0;0.0;0.0;0.131;0.025500000000000002;0.0;0.0;0.0;10403.8447265625;0.0;2812.42114257812;15328.0009765625;476615.56554623944;475952.8145844451;239952.48511502065;239952.48511502065;235894.48206448572;430214.79039162316;439664.2104404854;437514.20447033056;472785.1150065333;527601.5234902878;466760.07214872784;437198.53567211574;442698.855600732;463561.2209818517;460303.8616837284;414697.60831577086;471759.2247960652;438993.869243743;439497.19129777723;205710.24989127388;174785.17458790913;458073.8067698351;200361.03093558358;197297.60951453054;273.33741272913;107616.8706971305;53624.828184253325;16257.945570553362;18859.672901067934;0;5;0;0;2;2;0;0;4;3;66554225544.58859;25614054369.843025;56123828719.56348;31067.065733051855;6571.675783773415;-0.0;0.0;229823.58455801356;65924.16855286436;0.48116099246109745;18037.650827621062;2.8479104377515605;0.19503738567124812
308;2019-05-16 22:08:41.792;541;540;161;161;145;45;72;25;-21;37;745;194;-23;12;234;204;232;511;142;67;71;-110;579;359;364;139;364;307;582;-2.0;75.0;767.0;220.0;0.0;0;73;87;1;0;0;0;0;0;0;1;0;1;1;0;15294.5078125;10381.15234375;0.0;2797.345703125;416.0;205745;489.0;0.0;Calculated values ==>;1558037321.792;327.26000000000005;327.16;289.26000000000005;289.26000000000005;287.66;277.66;274.27422755570615;280.36;275.66;271.06;276.86;347.66;292.56;270.86;274.36;296.56;293.56;296.36;324.26000000000005;279.86;280.26000000000005;322.06;314.76000000000005;262.16;242.35481222062532;268.43790593516167;274.27422755570615;287.36;5790000.0;3590000.0;3640000.0;1390000.0;3640000.0;3070000.0;5820000.0;0.0;0.0125;0.12783333333333333;0.03666666666666667;0.0;0.0;0.0;10381.15234375;0.0;2797.345703125;15294.5078125;477444.3426235563;476933.68784922746;241174.44339133432;241174.44339133432;236107.53932995026;430214.79039162316;439830.85826066753;437514.20447033056;472523.0838727012;527811.1443744984;466760.07214872784;437198.53567211574;442550.7883978828;463561.2209818517;460303.8616837284;417639.4376421924;472640.54590633756;438993.869243743;439664.2104404854;205292.2597576877;174785.17458790913;457859.7044407099;199489.64805404615;197297.60951453054;272.9933702264643;107872.1050554263;53798.06824848073;16304.702198199871;18859.672901067934;0;5;0;0;2;2;0;0;4;3;66772665585.1579;25696869550.05886;56308062490.04363;30427.472461881687;9473.56873417767;0.0;0.0;230336.1329942961;66057.90343776385;0.48116099246109745;18037.650827621062;3.027738142399394;0.22375751047961817
309;2019-05-16 22:09:41.772;537;537;164;164;148;44;73;24;-21;37;745;194;-24;11;234;205;230;506;143;67;72;-110;578;357;362;138;362;306;580;86.0;74.0;889.0;320.0;0.0;0;72;89;1;0;0;0;0;0;0;1;0;1;1;0;15531.6572265625;10497.673828125;0.0;2774.88598632812;415.0;205746;489.0;0.0;Calculated values ==>;1558037381.772;326.86;326.86;289.56;289.56;287.96000000000004;277.56;274.0616903277293;280.46000000000004;275.56;271.06;276.86;347.66;292.56;270.76000000000005;274.26000000000005;296.56;293.66;296.16;323.76000000000005;279.86;280.36;322.06;314.66;262.16;242.14157278889297;268.3187672390254;274.0616903277293;287.46000000000004;5780000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;5800000.0;0.014333333333333333;0.012333333333333333;0.14816666666666667;0.05333333333333334;0.0;0.014333333333333333;0.0;10497.673828125;0.0;2774.88598632812;15531.6572265625;476984.50881181203;476740.12294513936;242228.870445268;242228.870445268;237090.8905618371;430346.717906069;440431.9404890446;437742.05038880615;472654.2065195329;527888.4794726515;466902.48658854986;437270.2536001789;442609.8111887139;463858.19375264365;460749.12975072267;417329.9672670602;472146.5218250037;439437.3001688844;440267.06782150705;205292.2597576877;174367.33720873808;458017.63267245644;198617.7233615544;198617.7233615544;272.6390760847979;108128.9041359306;53972.00046989563;16351.12198387205;18859.672901067934;0;5;0;0;2;2;0;0;4;3;66990392985.227135;25779941850.085278;56491901190.1021;35430.2544545378;13834.661829914776;0.0;3463.6406039259878;230884.7644473104;66252.07394744146;0.48116099246109745;18066.504878105723;3.9727496146568453;0.2803486340957649
