;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
310;2019-05-16 22:10:41.783;533;534;166;166;150;42;74;22;-22;37;746;194;-25;11;234;206;229;500;143;67;73;-110;567;357;363;139;363;306;569;142.0;77.0;1065.0;242.0;0.0;0;71;89;1;0;0;0;0;0;0;1;0;1;0;0;15530.7060546875;10232.37890625;0.0;2780.93530273438;415.0;205747;488.0;0.0;Calculated values ==>;1558037441.783;326.46000000000004;326.56;289.76000000000005;289.76000000000005;288.16;277.36;274.0616903277293;280.56;275.36;270.96000000000004;276.86;347.76;292.56;270.66;274.26000000000005;296.56;293.76000000000005;296.06;323.16;279.86;280.46000000000004;321.96000000000004;314.66;262.16;242.35481222062532;268.3187672390254;274.0616903277293;287.46000000000004;5670000.0;3570000.0000000005;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;5690000.0;0.023666666666666666;0.012833333333333334;0.17750000000000002;0.04033333333333333;0.0;0.023666666666666666;0.0;10232.37890625;0.0;2780.93530273438;15530.7060546875;477743.8986154908;477645.2637118032;243288.80832626982;243288.80832626982;238037.05066068747;430346.717906069;440380.2161781285;437585.1090581189;472523.0838727012;527993.2107690171;466902.48658854986;437112.3332710247;442609.8111887139;463709.8566730499;460883.4628345854;420761.2099116137;472668.1029541255;439216.07561312395;440215.0024765854;204874.27233412856;174367.33720873808;457859.7044407099;199785.52652295216;199785.52652295216;273.10188716297284;108387.80461930887;54144.78258002652;16397.428982611254;18859.672901067934;0;5;0;0;2;2;0;0;4;3;67207932859.929825;25863057084.971687;56675534849.85113;42209.4258999921;10408.991842682895;0.0;5690.164264235987;231531.88039889204;66454.14143335227;0.48116099246109745;18142.800570215793;4.480686554594585;0.26848071049975925
311;2019-05-16 22:11:41.773;528;530;167;168;152;41;74;24;-21;36;746;195;-24;12;234;206;228;490;143;67;73;-109;573;354;359;144;359;306;575;185.0;-2.0;1359.0;239.0;0.0;0;92;93;1;0;0;0;0;0;0;1;0;1;0;0;16150.935546875;10628.2431640625;0.0;2865.0654296875;414.0;205748;487.0;0.0;Calculated values ==>;1558037501.773;325.96000000000004;326.16;289.86;289.96000000000004;288.36;277.26000000000005;273.7412296467126;280.56;275.56;271.06;276.76000000000005;347.76;292.66;270.76000000000005;274.36;296.56;293.76000000000005;295.96000000000004;322.16;279.86;280.46000000000004;321.86;314.56;262.26000000000005;243.40439225979637;268.3187672390254;273.7412296467126;287.46000000000004;5730000.0;3540000.0;3590000.0;1440000.0;3590000.0;3060000.0;5750000.0;0.030833333333333334;0.0;0.2265;0.03983333333333334;0.0;0.030833333333333334;0.0;10628.2431640625;0.0;2865.0654296875;16150.935546875;476286.9509135223;476332.2606857074;243410.37206256544;243750.04875250536;238493.61112469644;430542.39183029096;441239.80083343096;437742.05038880615;471765.34391292307;527993.2107690171;467024.7474957862;437270.2536001789;442757.55712985963;464301.43004117184;461345.36918359256;418432.3870873277;470381.3405480881;440095.2062005338;441077.3095759076;204456.2876039246;173949.5011765382;457167.36766345974;199490.18111356272;199490.18111356272;272.97245876709167;108651.77429708384;54318.592124220544;16444.471147054566;18859.672901067934;0;5;0;0;2;2;0;0;4;3;67424496759.96425;25947942934.985184;56859104249.88031;53964.04839084264;10264.141264237565;-0.0;7448.9364609223;232333.19244383986;66626.38882991912;0.48116099246109745;18252.274827525176;5.312049718421382;0.2979228086900588
312;2019-05-16 22:12:41.794;525;528;169;169;154;40;75;23;-22;35;742;195;-24;15;233;207;228;495;143;67;74;-107;573;355;360;147;360;305;575;263.0;79.0;1184.0;207.0;0.0;0;99;93;1;0;0;0;0;0;0;1;0;1;1;0;16514.365234375;10628.650390625;0.0;2890.275390625;414.0;205749;486.0;0.0;Calculated values ==>;1558037561.794;325.66;325.96000000000004;290.06;290.06;288.56;277.16;273.8482719121499;280.66;275.46000000000004;270.96000000000004;276.66;347.36;292.66;270.76000000000005;274.66;296.46000000000004;293.86;295.96000000000004;322.66;279.86;280.56;321.76000000000005;314.56;262.46000000000004;244.02132995426717;268.19934244402924;273.8482719121499;287.46000000000004;5730000.0;3550000.0;3600000.0;1470000.0;3600000.0;3050000.0;5750000.0;0.04383333333333333;0.013166666666666667;0.19733333333333333;0.034499999999999996;0.0;0.04383333333333333;0.0;10628.650390625;0.0;2890.275390625;16514.365234375;475849.22776845086;476040.27319952624;244091.3915029978;244091.3915029978;239131.5570195476;430477.46260093397;441189.06381045876;437812.597326149;471267.55247380707;527651.7105751382;467166.66808169626;437499.1961693786;443403.66687243717;464022.1768390251;461325.3556324736;418432.3870873277;471138.7708014209;439876.853395306;441026.24236554437;204038.30555042345;173949.5011765382;456893.429021856;199910.81009810514;199910.81009810514;273.1427875985944;108924.08041030618;54495.79490284551;16492.449106894714;18859.672901067934;0;5;0;0;2;2;0;0;4;3;67640272254.63512;26035273489.851974;57042468404.60062;46945.95267966732;8865.900352869403;0.0;10568.893114389419;233174.40343898075;66785.86163910647;0.48116099246109745;18402.47595909326;4.91020863795203;0.24619000704497732
313;2019-05-16 22:13:41.784;526;527;168;169;155;40;76;23;-22;34;733;197;-25;14;233;207;228;498;143;67;75;-98;577;355;360;149;360;305;580;297.0;82.0;1276.0;221.0;0.0;0;99;94;1;0;0;0;0;0;0;1;0;1;1;0;16825.349609375;10804.7744140625;0.0;2881.18041992188;413.0;205750;485.0;0.0;Calculated values ==>;1558037621.784;325.76000000000005;325.86;289.96000000000004;290.06;288.66;277.16;273.8482719121499;280.76000000000005;275.46000000000004;270.96000000000004;276.56;346.46000000000004;292.86;270.66;274.56;296.46000000000004;293.86;295.96000000000004;322.96000000000004;279.86;280.66;321.66;314.46000000000004;263.36;244.42749628697553;268.19934244402924;273.8482719121499;287.46000000000004;5770000.0;3550000.0;3600000.0;1490000.0;3600000.0;3050000.0;5800000.0;0.0495;0.013666666666666666;0.21266666666666667;0.036833333333333336;0.0;0.0495;0.0;10804.7744140625;0.0;2881.18041992188;16825.349609375;475499.5757155168;475273.5796503617;243568.43311470235;243907.26206395307;239298.8621725238;430477.46260093397;441351.550520343;437812.597326149;470900.7917309485;526708.9807752598;467410.50176839466;437342.01223029394;443257.1847228264;464022.1768390251;461325.3556324736;417018.68129047536;470937.20248642634;439876.853395306;441189.06381045876;203620.32615720207;173531.66647045466;457505.9205729066;200059.65533629194;200059.65533629194;273.2014603349941;109201.86506222209;54674.377007600735;16540.5365560794;18859.672901067934;0;5;0;0;2;2;0;0;4;3;67856236254.66945;26124058689.86609;57225437904.6297;50562.125663176266;9482.604102881975;0.0;11935.905719471259;233986.835330747;66938.74035889473;0.48116099246109745;18589.984692740192;5.259452947103862;0.2596393213330803
314;2019-05-16 22:14:41.785;529;529;165;167;156;41;77;24;-22;34;722;199;-24;17;234;208;229;502;143;68;76;-84;584;356;361;151;361;305;587;262.0;76.0;1098.0;342.0;0.0;0;99;96;1;0;0;0;0;0;0;1;0;1;0;0;17168.259765625;11143.1572265625;0.0;2879.61254882812;412.0;205751;484.0;0.0;Calculated values ==>;1558037681.785;326.06;326.06;289.66;289.86;288.76000000000005;277.26000000000005;273.955091788801;280.86;275.56;270.96000000000004;276.56;345.36;293.06;270.76000000000005;274.86;296.56;293.96000000000004;296.06;323.36;279.96000000000004;280.76000000000005;321.56;314.36;264.76000000000005;244.82967444194236;268.19934244402924;273.955091788801;287.46000000000004;5840000.0;3560000.0;3610000.0;1510000.0;3610000.0;3050000.0;5870000.0;0.043666666666666666;0.012666666666666666;0.183;0.057;0.0;0.043666666666666666;0.0;11143.1572265625;0.0;2879.61254882812;17168.259765625;475070.53125844954;474695.7656602251;242322.4668504863;242985.84160706756;239405.66418838163;430412.23801567365;441301.25842692086;437812.597326149;470632.5061851703;525555.61545356;467654.0241793385;437499.1961693786;443695.9394408292;464006.2339002714;461305.4655017553;414764.8743334479;470626.69826208317;439823.520614965;441138.44347547856;203202.34940748036;173113.83306960555;458640.0901661878;199562.5018915902;199562.5018915902;273.00951829769485;109485.14986246517;54857.27948676895;16588.543964395223;18859.672901067934;0;5;0;0;2;2;0;0;4;3;68072539860.26766;26214060190.114998;57408440955.13582;43599.76746452426;14767.422531652064;0.0;10548.816115829792;234771.53085368872;67140.82728280066;0.48116099246109745;18777.360498097274;4.914578732723036;0.28574373961737587
315;2019-05-16 22:15:41.805;534;533;163;165;153;42;78;23;-22;33;701;200;-24;21;234;208;231;508;143;69;77;-74;592;357;362;142;362;305;594;129.0;76.0;1176.0;458.0;0.0;0;0;97;1;0;0;0;0;0;0;1;1;1;1;0;18072.369140625;11302.6123046875;0.0;3876.85961914062;410.0;205752;482.0;0.0;Calculated values ==>;1558037741.805;326.56;326.46000000000004;289.46000000000004;289.66;288.46000000000004;277.36;274.0616903277293;280.96000000000004;275.46000000000004;270.96000000000004;276.46000000000004;343.26;293.16;270.76000000000005;275.26000000000005;296.56;293.96000000000004;296.26000000000005;323.96000000000004;280.06;280.86;321.36;314.16;265.76000000000005;242.98782864720522;268.19934244402924;274.0616903277293;287.46000000000004;5920000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;5940000.0;0.021500000000000002;0.012666666666666666;0.196;0.07633333333333334;0.0;0.021500000000000002;0.0;11302.6123046875;0.0;3876.85961914062;18072.369140625;474814.7831693326;474415.2749234875;241437.47604637852;242089.24730425514;238254.67524155352;430346.717906069;441251.0841643921;437812.597326149;471734.03124744946;523350.0784243161;467775.6695843459;437499.1961693786;444277.7674123518;463858.19375264365;461151.7468027471;412336.72322972596;470626.09835304756;439770.3019814846;441087.94060429255;202366.40377179522;172278.17009871884;461050.5558048248;199459.08204149472;199459.08204149472;272.97284142026655;109778.91966055975;55044.38991549638;16644.86666708864;18859.672901067934;0;5;0;0;2;2;0;0;5;3;68289512160.198715;26301989490.087055;57591501955.077644;46717.28899579224;19968.1491639342;0.0;5195.020459100154;235524.42387133115;67430.38686787101;0.48116099246109745;18908.60286905936;4.735372810037718;0.3380452932681232
316;2019-05-16 22:16:41.786;541;537;159;160;151;45;43;25;-22;34;697;202;-24;9;235;206;231;506;144;71;42;-71;579;360;365;142;365;306;581;-3.0;74.0;1048.0;425.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;17593.68359375;11198.96875;0.0;3900.837890625;410.0;205753;481.0;0.0;Calculated values ==>;1558037801.786;327.26000000000005;326.86;289.06;289.16;288.26000000000005;277.66;274.38016830617;277.46000000000004;275.66;270.96000000000004;276.56;342.86;293.36;270.76000000000005;274.06;296.66;293.76000000000005;296.26000000000005;323.76000000000005;280.26000000000005;277.36;321.26000000000005;314.16;266.06;242.98782864720522;268.3187672390254;274.38016830617;287.56;5790000.0;3600000.0;3650000.0;1420000.0;3650000.0;3060000.0;5810000.0;0.0;0.012333333333333333;0.17466666666666666;0.07083333333333333;0.0;0.0;0.0;11198.96875;0.0;3900.837890625;17593.68359375;477444.3426235563;476617.70546567935;240555.60434482223;240880.6707119988;238001.15176108008;430148.3826014536;434589.01295012434;437585.1090581189;471832.65708311246;522848.92699229484;467878.3720350701;437270.2536001789;442313.58979942015;463545.3156519603;460418.5278520168;417307.02566899784;472017.1190879987;439443.96783728903;434408.92020770046;201948.4348523538;172278.17009871884;461354.2171913576;199996.1491790714;199459.08204149472;273.19784391426276;110076.04264766473;55231.84371161298;16709.660288466126;18859.672901067934;0;5;0;0;2;2;0;0;5;3;68507543095.004585;26387162510.01122;57774743909.91449;41498.87165887363;18512.86315087027;0.0;0.0;236259.32575015284;67750.96042309311;0.48116099246109745;18951.880997098226;3.9743379659105313;0.3227283896241738
317;2019-05-16 22:17:41.796;542;540;158;158;147;47;40;25;-20;34;707;203;-22;19;235;206;229;502;143;72;39;-71;569;362;367;140;367;308;570;-1.0;-1.0;633.0;308.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;17134.96484375;10922.7275390625;0.0;3919.07495117188;411.0;205754;481.0;0.0;Calculated values ==>;1558037861.796;327.36;327.16;288.96000000000004;288.96000000000004;287.86;277.86;274.5913991737795;277.16;275.66;271.16;276.56;343.86;293.46000000000004;270.96000000000004;275.06;296.66;293.76000000000005;296.06;323.36;280.36;277.06;321.26000000000005;314.26000000000005;266.06;242.56692532238324;268.5567601203482;274.5913991737795;287.46000000000004;5690000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3080000.0;5700000.0;0.0;0.0;0.1055;0.051333333333333335;0.0;0.0;0.0;10922.7275390625;0.0;3919.07495117188;17134.96484375;478793.8383580822;478387.25688672985;240584.8463100825;240584.8463100825;237061.4349738226;430014.67791919125;433550.350954743;437443.34373287327;472096.9026672395;523741.2077983188;467718.9606211675;437126.8590839872;443378.5454736212;463247.08388288494;460106.86065135186;420103.5380949814;472837.05165612616;439169.41264343134;433366.6693374496;201948.4348523538;172696.00095264515;461655.36092811933;200123.75406660326;199459.08204149472;273.2567627551247;110365.4962854985;55416.22190523738;16774.837089794135;18859.672901067934;0;5;0;0;2;2;0;0;5;3;68727179694.96968;26471776609.997772;57958974609.88521;25037.216709791486;13425.289152224492;-0.0;0.0;236813.88556437078;68017.15605078814;0.48116099246109745;18951.880997098226;2.5914982959329613;0.2191533173090867
318;2019-05-16 22:18:41.787;538;537;161;161;146;47;41;26;-17;35;721;204;-19;11;236;205;227;484;143;73;40;-73;566;359;364;138;364;311;567;0.0;78.0;754.0;222.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;17080.2734375;10775.4638671875;0.0;3971.51831054688;410.0;205755;481.0;0.0;Calculated values ==>;1558037921.787;326.96000000000004;326.86;289.26000000000005;289.26000000000005;287.76000000000005;277.86;274.27422755570615;277.26000000000005;275.76000000000005;271.46000000000004;276.66;345.26;293.56;271.26000000000005;274.26000000000005;296.76000000000005;293.66;295.86;321.56;280.46000000000004;277.16;321.26000000000005;314.16;265.86;242.14157278889297;268.91163127593666;274.27422755570615;287.46000000000004;5660000.0;3590000.0;3640000.0;1380000.0;3640000.0;3110000.0;5670000.0;0.0;0.013000000000000001;0.12566666666666668;0.037000000000000005;0.0;0.0;0.0;10775.4638671875;0.0;3971.51831054688;17080.2734375;478581.467351882;478318.07629122917;241676.34902610385;241676.34902610385;236833.52371469807;430214.79039162316;434473.7075064044;437231.03110804653;472458.26935960614;524976.886939191;467418.11660540965;436912.08382788545;441564.8193833535;463826.62237682095;460438.91947669676;420482.3088222579;470531.677285021;439997.1383431077;434293.55171347444;201948.4348523538;172278.17009871884;461754.41870950727;200323.39381896073;199459.08204149472;273.3225905504282;110650.58050182863;55597.01304402718;16840.582170331236;18859.672901067934;0;5;0;0;2;2;0;0;5;3;68946446799.73962;26555164099.910282;58144646754.6904;29771.393085995118;9672.947920950224;0.0;0.0;237270.55546809427;68209.61248673299;0.48116099246109745;18951.880997098226;2.6747398573858776;0.20059382023780764
319;2019-05-16 22:19:41.757;529;532;168;168;149;45;45;25;-15;35;735;204;-18;24;235;206;226;481;144;73;44;-78;560;358;363;136;363;312;562;-1.0;76.0;847.0;240.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;17270.953125;10632.5224609375;0.0;3998.63427734375;409.0;205756;480.0;0.0;Calculated values ==>;1558037981.757;326.06;326.36;289.96000000000004;289.96000000000004;288.06;277.66;274.1680685717883;277.66;275.66;271.66;276.66;346.66;293.56;271.36;275.56;296.66;293.76000000000005;295.76000000000005;321.26000000000005;280.46000000000004;277.56;321.16;314.06;265.36;241.71165711629368;269.02936301313275;274.1680685717883;287.56;5600000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3120000.0;5620000.0;0.0;0.012666666666666666;0.1411666666666667;0.04;0.0;0.0;0.0;10632.5224609375;0.0;3998.63427734375;17270.953125;478018.4766423782;478205.42625385686;244238.89794927315;244238.89794927315;237927.87682903433;430280.9020939914;435429.60780573246;437319.724394416;472720.47428543336;526372.0764382536;467276.6460281015;436840.5790983701;443299.3497159419;463842.3458870584;460728.8237906335;422117.9020927806;470741.3041781665;440215.0024765854;435252.3847646943;201530.46850934727;171860.34048652687;461553.26968306367;200030.80275280488;199459.08204149472;273.2029643174023;110936.69759320862;55775.32373023692;16906.96689962621;18859.672901067934;0;5;0;0;2;2;0;0;5;3;69164437749.84363;26637322999.94948;58331453304.77952;33497.28610507411;10460.89867721035;0.0;0.0;237797.53084210795;68377.31065077017;0.48116099246109745;18951.880997098226;3.0044230656945525;0.22443167550222418
320;2019-05-16 22:20:41.787;520;524;171;172;155;42;49;24;-15;35;748;204;-17;11;235;206;225;468;144;73;48;-84;555;357;362;136;362;312;556;-1.0;74.0;692.0;418.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;17716.322265625;10501.169921875;0.0;4002.00854492188;409.0;205757;479.0;0.0;Calculated values ==>;1558038041.787;325.16;325.56;290.26000000000005;290.36;288.66;277.36;274.0616903277293;278.06;275.56;271.66;276.66;347.96000000000004;293.56;271.46000000000004;274.26000000000005;296.66;293.76000000000005;295.66;319.96000000000004;280.46000000000004;277.96000000000004;321.06;314.06;264.76000000000005;241.71165711629368;269.02936301313275;274.0616903277293;287.56;5550000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3120000.0;5560000.0;0.0;0.012333333333333333;0.11533333333333333;0.06966666666666667;0.0;0.0;0.0;10501.169921875;0.0;4002.00854492188;17716.322265625;477339.9176545634;477789.48773221165;245534.57561207534;245892.44472541858;240059.67428768805;430346.717906069;436369.3260602679;437319.724394416;472720.47428543336;527739.1532390207;467276.6460281015;437000.6383046333;441353.2758899251;463990.4146581629;460883.4628345854;423386.5545837561;469584.92382001475;440431.9404890446;436194.857971995;201112.50472608567;171860.34048652687;460951.6897639394;197802.63433665034;199459.08204149472;272.3141434486602;111228.40400163893;55951.525890394645;16973.67225912506;18859.672901067934;0;5;0;0;2;2;0;0;5;3;69382046499.73991;26718963799.91057;58518746904.690254;27624.30438666231;18332.71752810114;0.0;0.0;238307.13210258994;68617.37742576754;0.48116099246109745;18951.880997098226;3.1687551814918367;0.2837356414698419
321;2019-05-16 22:21:41.798;512;516;172;172;156;41;53;22;-15;34;759;205;-18;25;235;207;224;456;144;73;51;-90;555;355;360;136;360;311;557;-2.0;-1.0;645.0;414.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;1;0;18238.375;10548.048828125;0.0;3985.57592773438;410.0;205758;478.0;0.0;Calculated values ==>;1558038101.798;324.36;324.76000000000005;290.36;290.36;288.76000000000005;277.26000000000005;273.8482719121499;278.46000000000004;275.36;271.66;276.56;349.06000000000006;293.66;271.36;275.66;296.66;293.86;295.56;318.76000000000005;280.46000000000004;278.26000000000005;320.96000000000004;314.16;264.16;241.71165711629368;268.91163127593666;273.8482719121499;287.56;5550000.0;3550000.0;3600000.0;1360000.0;3600000.0;3110000.0;5570000.0;0.0;0.0;0.1075;0.06899999999999999;0.0;0.0;0.0;10548.048828125;0.0;3985.57592773438;18238.375;476191.97346650186;476520.7839930058;245850.53655075288;245850.53655075288;240356.20199584225;430477.46260093397;437523.7402493343;437548.62350390764;472622.7809936826;528971.1743391309;467540.7103302467;437071.7284734032;443650.82239291695;464285.6678292783;461325.3556324736;423104.7772909675;467626.50663844927;440863.08308527886;437181.2009864583;200694.54348549087;172278.17009871884;460349.06489204726;196911.52486825123;199459.08204149472;271.9493038432364;111528.081410421;56126.96820563053;17040.24766649143;18859.672901067934;0;5;0;0;2;2;0;0;5;3;69598686210.30453;26800578760.123276;58705681170.177444;25868.488103333064;18177.190261641925;-0.0;0.0;238752.98709960154;68921.6824371676;0.48116099246109745;18951.880997098226;3.0306051728229404;0.2752165088032829
322;2019-05-16 22:22:41.778;506;510;171;171;157;39;55;21;-17;33;766;205;-20;13;234;208;224;452;142;72;54;-93;552;356;361;136;361;309;554;263.0;78.0;797.0;407.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18523.814453125;10569.23046875;0.0;3974.6123046875;410.0;205759;477.0;0.0;Calculated values ==>;1558038161.778;323.76000000000005;324.16;290.26000000000005;290.26000000000005;288.86;277.06;273.955091788801;278.66;275.26000000000005;271.46000000000004;276.46000000000004;349.76;293.66;271.16;274.46000000000004;296.56;293.96000000000004;295.56;318.36;280.36;278.56;320.86;314.16;263.86;241.71165711629368;268.67533136820026;273.955091788801;287.36;5520000.0;3560000.0;3610000.0;1360000.0;3610000.0;3090000.0;5540000.0;0.04383333333333333;0.013000000000000001;0.13283333333333333;0.06783333333333334;0.0;0.04383333333333333;0.0;10569.23046875;0.0;3974.6123046875;18523.814453125;475700.01926655066;476027.8198124379;245617.64749498517;245617.64749498517;240788.98820522532;430412.23801567365;437636.28072910535;437688.5006598165;472525.0707617092;529857.6350902817;467822.4195868415;437214.0438153077;442284.0055802907;464006.2339002714;461305.4655017553;424019.83652881574;467428.08390619775;440483.78149257216;437465.24820655317;200276.58477070546;172278.17009871884;460047.35150622536;198510.47848683226;198510.47848683226;272.5923059725297;111834.3308721015;56302.88687405128;17106.560456815387;18859.672901067934;0;5;0;0;2;2;0;0;5;3;69814914110.37329;26882151560.149216;58891619170.23657;31770.813945311405;17740.917886482166;0.0;10474.184072714432;239233.1545076539;69220.90023264116;0.48116099246109745;19039.136769442837;4.1244887502541445;0.2611295384659203
323;2019-05-16 22:23:41.779;504;508;169;171;156;39;58;19;-20;33;771;205;-22;23;234;208;224;453;143;72;57;-93;567;353;358;135;358;306;569;212.0;-1.0;674.0;334.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;19036.78515625;11006.6650390625;0.0;3919.05737304688;410.0;205760;477.0;0.0;Calculated values ==>;1558038221.779;323.56;323.96000000000004;290.06;290.26000000000005;288.76000000000005;277.06;273.6339639331285;278.96000000000004;275.06;271.16;276.46000000000004;350.26;293.66;270.96000000000004;275.46000000000004;296.56;293.96000000000004;295.56;318.46000000000004;280.36;278.86;320.86;314.16;263.86;241.49495122638035;268.3187672390254;273.6339639331285;287.46000000000004;5670000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3060000.0;5690000.0;0.035333333333333335;0.0;0.11233333333333334;0.05566666666666666;0.0;0.035333333333333335;0.0;11006.6650390625;0.0;3919.05737304688;19036.78515625;473517.6103915255;473853.9630394461;244317.07914510914;245011.42925596432;239964.50418559642;430607.02586249536;438821.784160885;437898.67151236854;472656.1521691498;530608.3473777291;468243.05210307176;437585.1090581189;444367.2948173599;464448.5893172968;461764.645383927;419219.9559953537;465488.73421725165;441128.4923144203;438654.2798845102;200276.58477070546;172278.17009871884;460200.589355374;197773.89196072423;197773.89196072423;272.2865556833413;112147.34108521814;56482.688999718004;17172.34213372672;18859.672901067934;0;5;0;0;2;2;0;0;5;3;70030617705.11273;26963452915.051006;59076122245.0137;26974.016902968047;14608.419488302168;-0.0;8511.107039973771;239722.70292313583;69490.48253673557;0.48116099246109745;19197.35016537011;3.3561888696658744;0.21389625213196276
324;2019-05-16 22:24:41.779;509;510;168;169;156;39;60;21;-24;32;773;205;-26;11;234;209;226;470;143;72;59;-93;574;354;359;135;359;303;576;277.0;76.0;589.0;242.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19140.41015625;11215.7490234375;0.0;3883.21704101562;410.0;205761;476.0;0.0;Calculated values ==>;1558038281.779;324.06;324.16;289.96000000000004;290.06;288.76000000000005;277.06;273.7412296467126;279.16;275.26000000000005;270.76000000000005;276.36;350.46000000000004;293.66;270.56;274.26000000000005;296.56;294.06;295.76000000000005;320.16;280.36;279.06;320.76000000000005;314.16;263.86;241.49495122638035;267.9596281332873;273.7412296467126;287.46000000000004;5740000.0;3540000.0;3590000.0;1350000.0;3590000.0;3030000.0;5760000.0;0.04616666666666667;0.012666666666666666;0.09816666666666667;0.04033333333333333;0.0;0.04616666666666667;0.0;11215.7490234375;0.0;3883.21704101562;19140.41015625;473365.8364291728;473259.3958847776;243713.4515490906;244054.2841648258;239743.25779368027;430542.39183029096;438933.2126028584;437953.82195464283;472558.57531478856;531043.8128972996;468661.3986364127;437642.0229114993;443226.97429043637;464301.43004117184;461745.00080896105;417426.3719093978;467170.6323848202;440914.4828320235;438765.72347154043;199858.6285646581;172278.17009871884;460200.589355374;198747.82164400816;198747.82164400816;272.6783782821178;112465.48437948897;56667.87578357217;17237.361087177243;18859.672901067934;0;5;0;0;2;2;0;0;5;3;70245717705.11273;27044452915.051006;59258822245.0137;23482.05569716064;10545.261631025089;0.0;11080.826467704406;240143.17019480356;69700.09654606329;0.48116099246109745;19360.616277934096;2.987498852791411;0.15376997626029676
325;2019-05-16 22:25:41.800;519;517;165;166;156;40;62;21;-27;32;772;205;-29;12;234;209;228;484;144;72;61;-92;585;354;359;134;359;300;587;282.0;-1.0;698.0;337.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;19242.060546875;11471.5859375;0.0;3851.21069335938;409.0;205762;476.0;0.0;Calculated values ==>;1558038341.8;325.06;324.86;289.66;289.76000000000005;288.76000000000005;277.16;273.7412296467126;279.36;275.26000000000005;270.46000000000004;276.36;350.36;293.66;270.26000000000005;274.36;296.56;294.06;295.96000000000004;321.56;280.36;279.26000000000005;320.76000000000005;314.06;263.96000000000004;241.2770596917726;267.5978703862781;273.7412296467126;287.56;5850000.0;3540000.0;3590000.0;1340000.0;3590000.0;3000000.0;5870000.0;0.047;0.0;0.11633333333333334;0.05616666666666667;0.0;0.047;0.0;11471.5859375;0.0;3851.21069335938;19242.060546875;473456.6573767582;472901.5310291649;242322.4668504863;242653.41821882033;239405.66418838163;430542.39183029096;439267.05509245384;438165.9764317512;472689.592463476;531165.8598595021;469077.49398789863;437856.56215164;443981.54984624276;464301.43004117184;461745.00080896105;414011.99443962076;467845.85261391656;440914.4828320235;439100.3218987744;199858.6285646581;171860.34048652687;460453.6804675869;198315.9672636693;198315.9672636693;272.5067009339267;112785.45025039984;56857.0030793518;17301.83721027958;18859.672901067934;0;5;0;0;2;2;0;0;5;3;70461193094.78406;27125181159.927868;59439785559.73767;27902.551066553533;14723.401558286707;-0.0;11316.86466784994;240571.5251222842;69910.74243925388;0.48116099246109745;19547.32903037806;3.5204289786142513;0.20675359107664562
326;2019-05-16 22:26:41.780;532;527;161;162;154;41;63;21;-29;32;770;205;-31;11;235;209;230;495;143;73;62;-93;592;356;361;135;362;299;594;-1.0;81.0;721.0;366.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19095.91015625;11693.869140625;0.0;3833.599609375;408.0;205763;476.0;0.0;Calculated values ==>;1558038401.78;326.36;325.86;289.26000000000005;289.36;288.56;277.26000000000005;273.955091788801;279.46000000000004;275.26000000000005;270.26000000000005;276.36;350.16;293.66;270.06;274.26000000000005;296.66;294.06;296.16;322.66;280.46000000000004;279.36;320.76000000000005;313.96000000000004;263.86;241.49495122638035;267.47669482898436;273.955091788801;287.46000000000004;5920000.0;3560000.0;3610000.0;1350000.0;3620000.0000000005;2990000.0;5940000.0;0.0;0.013500000000000002;0.12016666666666667;0.061000000000000006;0.0;0.0;0.0;11693.869140625;0.0;3833.599609375;19095.91015625;474516.50264593685;473514.9850236259;240791.0214617927;241113.59647443081;238567.61387788274;430412.23801567365;438989.9883500334;438082.61597026663;472558.57531478856;531033.1066175749;469215.69806610653;437773.3837767312;444038.8974165015;463990.4146581629;461439.12787311134;411943.9446900265;468613.8344332662;440647.96367074497;438822.1517515752;199858.6285646581;171442.51209473662;460200.589355374;197811.24422030288;198315.9672636693;272.3135606479104;113104.82684533104;57049.984189911214;17365.855949460773;18859.672901067934;0;5;0;0;2;2;0;0;5;3;70677121094.85272;27205854259.95352;59619425659.7948;28872.609838620647;16005.750053239337;0.0;0.0;241044.49375453076;70166.7333440102;0.48116099246109745;19641.604800238267;2.8902560111003273;0.24644273737109645
327;2019-05-16 22:27:41.781;547;538;158;159;151;43;54;22;-30;33;767;204;-33;-1;235;208;232;507;143;74;54;-95;596;358;363;136;363;298;598;-1.0;74.0;702.0;493.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18778.439453125;11775.43359375;0.0;3818.24267578125;408.0;205764;477.0;0.0;Calculated values ==>;1558038461.781;327.86;326.96000000000004;288.96000000000004;289.06;288.26000000000005;277.46000000000004;274.1680685717883;278.56;275.36;270.16;276.46000000000004;349.86;293.56;269.86;273.06;296.66;293.96000000000004;296.36;323.86;280.56;278.56;320.86;313.96000000000004;263.66;241.71165711629368;267.35522164206344;274.1680685717883;287.46000000000004;5960000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2980000.0;5980000.0;0.0;0.012333333333333333;0.11699999999999999;0.08216666666666667;0.0;0.0;0.0;11775.43359375;0.0;3818.24267578125;18778.439453125;476250.1439761931;474663.0438927271;239710.82409096588;240028.18333091575;237521.42035644973;430280.9020939914;437003.68543558475;438153.8488135099;472525.0707617092;530796.494312866;469233.88792974176;437690.7340488345;442501.50166700664;463842.3458870584;460997.6953817449;411057.0707430033;469944.4842996232;440380.2161781285;437003.68543558475;200276.58477070546;171442.51209473662;459846.05822849274;197265.6671059797;198315.9672636693;272.1031958851693;113420.45168535424;57245.564972086795;17429.62236451592;18859.672901067934;0;5;0;0;2;2;0;0;5;3;70894324714.59035;27287155614.855312;59798528644.578445;28183.917259781036;21575.355470566486;0.0;0.0;241519.9727376274;70479.91444259492;0.48116099246109745;19641.604800238267;3.1909904932150615;0.29472059708847526
328;2019-05-16 22:28:41.771;559;549;155;156;147;45;41;22;-30;33;763;205;-32;14;236;208;233;515;144;75;40;-97;588;360;365;137;365;299;590;0.0;0.0;724.0;526.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18066.11328125;11540.173828125;0.0;3824.21923828125;407.0;205765;479.0;0.0;Calculated values ==>;1558038521.771;329.06;328.06;288.66;288.76000000000005;287.86;277.66;274.38016830617;277.26000000000005;275.36;270.16;276.46000000000004;349.46000000000004;293.66;269.96000000000004;274.56;296.76000000000005;293.96000000000004;296.46000000000004;324.66;280.66;277.16;321.06;313.86;263.46000000000004;241.92719264551067;267.47669482898436;274.38016830617;287.56;5880000.0;3600000.0;3650000.0;1370000.0;3650000.0;2990000.0;5900000.0;0.0;0.0;0.12066666666666667;0.08766666666666666;0.0;0.0;0.0;11540.173828125;0.0;3824.21923828125;18066.11328125;478972.1545455856;477276.27100644965;238999.01965142673;239315.63557402618;236506.86620613554;430148.3826014536;434228.3108271235;437928.15255369636;472393.7743832905;530304.413884885;469215.69806610653;437618.306812844;444470.14050354663;463678.2282813929;460688.5861845942;414676.2199849692;472214.3889435212;440111.22385748115;434047.17992658;201112.50472608567;171024.68490186572;459490.2302056566;197589.6486879661;198315.9672636693;272.2409483789616;113727.43845186627;57439.829317845215;17493.298932612794;18859.672901067934;0;5;0;0;2;2;0;0;5;3;71112688314.62506;27369041964.868332;59977598794.60691;29000.84613313145;22959.95097971753;-0.0;0.0;241996.4330093616;70850.98014181398;0.48116099246109745;19641.604800238267;3.381897149354997;0.3162189635054383
329;2019-05-16 22:29:41.782;566;556;155;155;144;45;42;21;-28;34;760;205;-31;-2;236;207;232;517;143;76;41;-99;589;359;364;137;364;300;591;-2.0;77.0;677.0;389.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17765.8671875;11535.8916015625;0.0;3842.1767578125;407.0;205766;480.0;0.0;Calculated values ==>;1558038581.782;329.76000000000005;328.76000000000005;288.66;288.66;287.56;277.66;274.27422755570615;277.36;275.26000000000005;270.36;276.56;349.16;293.66;270.06;272.96000000000004;296.76000000000005;293.86;296.36;324.86;280.76000000000005;277.26000000000005;321.16;313.86;263.26000000000005;241.92719264551067;267.5978703862781;274.27422755570615;287.46000000000004;5890000.0;3590000.0;3640000.0;1370000.0;3640000.0;3000000.0;5910000.0;0.0;0.012833333333333334;0.11283333333333333;0.06483333333333334;0.0;0.0;0.0;11535.8916015625;0.0;3842.1767578125;17765.8671875;479864.32219991134;478178.0527774309;238969.54973011318;238969.54973011318;235563.79054338954;430214.79039162316;434653.35091899;438011.42202021845;472491.6353866644;529915.8841322873;469077.49398789863;437545.9146967623;441938.07731780596;463826.62237682095;460708.6424910782;413922.0990025358;472388.5048274477;440493.80720142537;434473.7075064044;201530.46850934727;171024.68490186572;459288.27029601636;197939.96763200418;198315.9672636693;272.3770629075551;114026.09303318772;57632.16511869385;17557.19727862955;18859.672901067934;0;5;0;0;2;2;0;0;5;3;71331428410.19514;27451257035.082603;60157331740.07533;27088.06243680351;16944.081622716792;0.0;0.0;242463.9262733842;71183.57471219535;0.48116099246109745;19641.604800238267;2.8633078635443048;0.25157911677774714
330;2019-05-16 22:30:41.782;569;561;157;157;144;45;47;20;-28;34;759;204;-30;20;236;208;232;522;143;77;46;-101;587;359;364;137;364;300;589;-1.0;0.0;573.0;216.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17666.015625;11456.5791015625;0.0;3836.69946289062;406.0;205767;480.0;0.0;Calculated values ==>;1558038641.782;330.06;329.26000000000005;288.86;288.86;287.56;277.66;274.27422755570615;277.86;275.16;270.36;276.56;349.06000000000006;293.56;270.16;275.16;296.76000000000005;293.96000000000004;296.36;325.36;280.86;277.76000000000005;321.16;313.76000000000005;263.06;241.92719264551067;267.5978703862781;274.27422755570615;287.46000000000004;5870000.0;3590000.0;3640000.0;1370000.0;3640000.0;3000000.0;5890000.0;0.0;0.0;0.0955;0.036000000000000004;0.0;0.0;0.0;11456.5791015625;0.0;3836.69946289062;17666.015625;480529.9268727575;479142.6485510982;239663.7253719047;239663.7253719047;235615.8725009503;430214.79039162316;435544.0976640484;438011.42202021845;472491.6353866644;529811.6624579713;468957.30302096007;437701.3939996297;445129.6953370489;463826.62237682095;460843.3091966263;414697.60831577086;473397.96836206695;440658.6511082535;435366.92532215983;201530.46850934727;170606.85888663295;459086.18359659234;199088.14758954887;198315.9672636693;272.8342368748848;114321.35872329188;57823.769041219886;17621.187913802074;18859.672901067934;0;5;0;0;2;2;0;0;5;3;71549828410.19514;27533457035.082603;60337331740.07533;22817.172708128946;9359.929296253566;-0.0;0.0;242879.8032329253;71402.77480318677;0.48116099246109745;19641.604800238267;2.10400287085421;0.16664677789162674
331;2019-05-16 22:31:41.773;569;562;160;160;146;44;51;19;-25;34;758;204;-11;6;236;208;231;522;143;77;50;-103;582;358;364;136;363;300;584;-1.0;-1.0;615.0;257.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17633.705078125;11382.244140625;0.0;3843.04223632812;406.0;205768;481.0;0.0;Calculated values ==>;1558038701.773;330.06;329.36;289.16;289.16;287.76000000000005;277.56;274.1680685717883;278.26000000000005;275.06;270.66;276.56;348.96000000000004;293.56;272.06;273.76000000000005;296.76000000000005;293.96000000000004;296.26000000000005;325.36;280.86;278.16;321.26000000000005;313.76000000000005;262.86;241.71165711629368;267.5978703862781;274.1680685717883;287.46000000000004;5820000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;3000000.0;5840000.0;0.0;0.0;0.10250000000000001;0.04283333333333333;0.0;0.0;0.0;11382.244140625;0.0;3843.04223632812;17633.705078125;481112.89771934034;479878.23496136337;240784.26042417772;240784.26042417772;236361.28986626936;430280.9020939914;436248.0655949691;438474.17998885084;472622.7809936826;529707.431855792;468957.30302096007;440599.4639057141;443111.3028367894;463974.7193981239;460997.6953817449;416220.97841031395;474031.3025183255;440658.6511082535;436072.7713138505;201948.4348523538;170606.85888663295;459039.652569958;198493.13849491623;198315.9672636693;272.59361084044997;114615.47893752511;58014.0640195094;17685.176161551302;18859.672901067934;0;5;0;0;2;2;0;0;5;3;71768195649.96603;27615344749.99669;60517304739.886505;24598.056753128298;11160.075686214288;-0.0;0.0;243274.8708756511;71573.74919452172;0.48116099246109745;19641.604800238267;2.3486016324442036;0.19061251009462338
332;2019-05-16 22:32:41.793;569;562;163;163;147;43;55;18;-15;34;758;204;0;30;236;209;230;519;143;77;54;-104;578;357;362;136;362;299;580;247.0;77.0;680.0;372.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;17531.83984375;11206.9775390625;0.0;3829.625;405.0;205769;481.0;0.0;Calculated values ==>;1558038761.793;330.06;329.36;289.46000000000004;289.46000000000004;287.86;277.46000000000004;274.0616903277293;278.66;274.96000000000004;271.66;276.56;348.96000000000004;293.56;273.16;276.16;296.76000000000005;294.06;296.16;325.06;280.86;278.56;321.26000000000005;313.66;262.76000000000005;241.71165711629368;267.47669482898436;274.0616903277293;287.46000000000004;5780000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2990000.0;5800000.0;0.04116666666666667;0.012833333333333334;0.11333333333333333;0.062000000000000006;0.0;0.04116666666666667;0.0;11206.9775390625;0.0;3829.625;17531.83984375;481576.9645391262;480348.63054103416;241897.75929631374;241897.75929631374;236780.03878715102;430346.717906069;437406.86254204705;440214.53273417184;472622.7809936826;529783.6586704012;469095.7185908975;442440.624843124;446738.889340787;464122.52100971725;461285.69911667117;417329.9672670602;474090.11617536965;441087.94060429255;437235.0200923345;201948.4348523538;170189.03402730724;458938.71084035496;198315.71918316276;198315.71918316276;272.5188640738575;114908.62282718347;58202.37028128496;17749.13636813159;18859.672901067934;0;5;0;0;2;2;0;0;5;3;71986068249.89679;27696971949.97075;60697064639.82938;27415.19886911436;16158.625482745918;0.0;9835.511220760904;243708.45915363095;71801.48092280504;0.48116099246109745;19723.594714583054;3.551955000065536;0.22531923531575787
333;2019-05-16 22:33:41.814;568;562;164;165;149;41;58;17;-2;34;757;205;9;16;236;209;229;513;142;77;57;-104;569;357;362;136;362;299;571;209.0;79.0;628.0;466.0;0.0;0;0;93;1;0;0;0;0;0;0;1;1;1;0;0;17091.98046875;10578.4208984375;0.0;3821.96069335938;405.0;205770;481.0;0.0;Calculated values ==>;1558038821.814;329.96000000000004;329.36;289.56;289.66;288.06;277.26000000000005;274.0616903277293;278.96000000000004;274.86;272.96000000000004;276.56;348.86;293.66;274.06;274.76000000000005;296.76000000000005;294.06;296.06;324.46000000000004;280.86;278.86;321.26000000000005;313.66;262.76000000000005;241.71165711629368;267.47669482898436;274.0616903277293;287.36;5690000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2990000.0;5710000.0;0.034833333333333334;0.013166666666666667;0.10466666666666667;0.07766666666666668;0.0;0.034833333333333334;0.0;10578.4208984375;0.0;3821.96069335938;17091.98046875;482473.72309738473;481399.33381548466;242540.93906352337;242877.71862933147;237661.69200244505;430346.717906069;437919.87830209354;442147.02957710525;472622.7809936826;529679.4811607535;469215.69806610653;443750.3205605084;444756.5733829062;464122.52100971725;461285.69911667117;420103.5380949814;474338.38219428214;441087.94060429255;437749.2872906415;201948.4348523538;170189.03402730724;458938.71084035496;197340.56374229048;197340.56374229048;272.12925537773157;115197.25564882328;58383.97880873255;17812.92189927056;18859.672901067934;0;5;0;0;2;2;0;0;5;3;72203344269.56537;27778600509.846237;60876527429.55563;25623.07675737728;20317.45609128301;0.0;8374.237203600895;244150.59947814787;72105.55465736272;0.48116099246109745;19875.39572965409;3.7717590819399796;0.2730652972399181
334;2019-05-16 22:34:41.784;567;560;165;166;151;40;61;17;6;33;756;204;15;42;236;210;227;499;143;77;60;-104;564;355;360;137;360;299;566;-1.0;-1.0;634.0;449.0;0.0;0;0;88;1;0;0;0;0;0;0;1;1;1;0;0;16704.3984375;10177.9658203125;0.0;3818.5791015625;404.0;205771;481.0;0.0;Calculated values ==>;1558038881.784;329.86;329.16;289.66;289.76000000000005;288.26000000000005;277.16;273.8482719121499;279.26000000000005;274.86;273.76000000000005;276.46000000000004;348.76;293.56;274.66;277.36;296.76000000000005;294.16;295.86;323.06;280.86;279.16;321.26000000000005;313.56;262.76000000000005;241.92719264551067;267.47669482898436;273.8482719121499;287.46000000000004;5640000.0;3550000.0;3600000.0;1370000.0;3600000.0;2990000.0;5660000.0;0.0;0.0;0.10566666666666666;0.07483333333333334;0.0;0.0;0.0;10177.9658203125;0.0;3818.5791015625;16704.3984375;482907.02076417545;481697.96735733893;243058.01516285498;243398.90332271133;238445.7310380652;430477.46260093397;438877.6270218307;443315.7996292801;472393.7743832905;529575.2947515756;469095.7185908975;444613.46213006455;448408.4276909712;464417.2445854314;461725.47914583527;421134.5064803106;472905.5017350139;441513.7055510032;438709.7716932626;201948.4348523538;169771.2103021376;458782.81324599974;196066.79197299553;197340.56374229048;271.6094067828135;115478.75132159755;58556.862213193286;17876.561228676124;18859.672901067934;0;5;0;0;2;2;0;0;5;3;72419835969.66866;27860459559.885292;61055837729.641174;26125.978475680735;19659.915591929817;-0.0;0.0;244581.62598423217;72438.53284916634;0.48116099246109745;19945.146147062358;3.2712283155003803;0.30086282235107586
335;2019-05-16 22:35:41.785;565;559;165;166;151;39;64;16;11;33;756;204;21;37;236;210;226;488;143;77;63;-104;558;355;360;136;360;299;561;-2.0;-2.0;772.0;255.0;0.0;0;0;83;1;0;0;0;0;0;0;1;1;1;0;0;16334.2060546875;9752.8623046875;0.0;3840.42895507812;404.0;205772;481.0;0.0;Calculated values ==>;1558038941.785;329.66;329.06;289.66;289.76000000000005;288.26000000000005;277.06;273.8482719121499;279.56;274.76000000000005;274.26000000000005;276.46000000000004;348.76;293.56;275.26000000000005;276.86;296.76000000000005;294.16;295.76000000000005;321.96000000000004;280.86;279.46000000000004;321.26000000000005;313.56;262.76000000000005;241.71165711629368;267.47669482898436;273.8482719121499;287.46000000000004;5580000.0;3550000.0;3600000.0;1360000.0;3600000.0;2990000.0;5610000.0;0.0;0.0;0.12866666666666665;0.042499999999999996;0.0;0.0;0.0;9752.8623046875;0.0;3840.42895507812;16334.2060546875;483314.4003991409;482136.2605647459;243241.76167395068;243585.24516990833;238598.71102741803;430477.46260093397;439378.91214579094;444038.8974165015;472525.0707617092;529575.2947515756;469095.7185908975;445469.0283512164;447715.9441943271;464417.2445854314;461725.47914583527;422744.4111194611;471918.5342676585;441513.7055510032;439212.19350399077;201948.4348523538;169771.2103021376;458938.71084035496;198336.30923124275;197340.56374229048;272.51889164324876;115754.07761515562;58722.95521619821;17940.38735974243;18859.672901067934;0;5;0;0;2;2;0;0;5;3;72635839570.26604;27942360925.1118;61235240720.13733;31613.733013169953;11075.602068387268;-0.0;0.0;245062.79826737437;72694.66643253258;0.48116099246109745;19945.146147062358;3.1404708591739015;0.23963733752311217
336;2019-05-16 22:36:44.775;562;556;165;166;153;40;66;19;13;32;756;204;28;43;236;211;224;474;143;77;65;-105;554;355;361;136;360;301;556;301.0;-1.0;653.0;257.0;0.0;0;0;82;1;0;0;0;0;0;0;1;1;1;0;0;16231.85546875;9493.4326171875;0.0;3856.88500976562;403.0;205773;482.0;0.0;Calculated values ==>;1558039004.775;329.36;328.76000000000005;289.66;289.76000000000005;288.46000000000004;277.16;273.8482719121499;279.76000000000005;275.06;274.46000000000004;276.36;348.76;293.56;275.96000000000004;277.46000000000004;296.76000000000005;294.26000000000005;295.56;320.56;280.86;279.66;321.36;313.46000000000004;262.66;241.71165711629368;267.7187500070086;273.8482719121499;287.46000000000004;5540000.0;3550000.0;3610000.0;1360000.0;3600000.0;3010000.0;5560000.0;0.050166666666666665;0.0;0.10883333333333334;0.04283333333333333;0.0;0.050166666666666665;0.0;9493.4326171875;0.0;3856.88500976562;16231.85546875;483355.7278029897;482295.2584683762;243429.09896526177;243775.2779576561;239404.16414324963;430477.46260093397;439491.22312496265;443924.276660834;472427.34351167246;529422.5520415995;468818.63997408526;446070.60221923905;448172.5211863176;464417.2445854314;461858.60828959;423412.0623635739;470486.30012388795;441301.25842692086;439324.5203113631;202366.40377179522;169353.38768963216;458837.7372886051;198825.74419699694;198825.74419699694;272.71346126851716;116038.98542288782;58891.333565824934;18007.72816623117;18859.672901067934;0;5;0;0;2;2;0;0;5;3;72862918520.30042;28028027325.12477;61424210720.16594;26674.890283147597;11137.180370757214;-0.0;12065.021935070703;245572.7427648731;72888.9974278178;0.48116099246109745;20050.6983320353;3.736022915910109;0.18996950690407174
337;2019-05-16 22:37:41.796;558;554;166;167;154;40;68;17;17;32;757;205;33;45;236;211;224;467;144;77;67;-106;555;355;360;136;360;301;557;-1.0;79.0;812.0;223.0;3.0;0;0;79;1;0;0;0;0;0;0;1;1;1;0;0;16122.26171875;9340.3017578125;0.0;3840.86279296875;403.0;205774;482.0;0.0;Calculated values ==>;1558039061.796;328.96000000000004;328.56;289.76000000000005;289.86;288.56;277.16;273.8482719121499;279.96000000000004;274.86;274.86;276.36;348.86;293.66;276.46000000000004;277.66;296.76000000000005;294.26000000000005;295.56;319.86;280.86;279.86;321.36;313.46000000000004;262.56;241.71165711629368;267.7187500070086;273.8482719121499;287.56;5550000.0;3550000.0;3600000.0;1360000.0;3600000.0;3010000.0;5570000.0;0.0;0.013166666666666667;0.13533333333333333;0.03716666666666667;0.0005;0.0005;0.0;9340.3017578125;0.0;3840.86279296875;16122.26171875;482687.9861065639;481901.2584319285;243736.9687330276;244084.42020959308;239698.68410700062;430477.46260093397;440042.10740737274;444501.2531899496;472427.34351167246;529526.8628537641;468939.0435562869;446775.9409123972;448449.6696078174;464417.2445854314;461858.60828959;423104.7772909675;469299.5192315876;441513.7055510032;439876.853395306;202366.40377179522;169353.38768963216;458736.731767613;198759.98350414226;243736.9687330276;272.6873516741784;116295.21654971926;59040.48889444613;18068.691121336025;18859.672901067934;0;5;0;0;2;2;0;0;5;3;73068479224.97037;28105575885.00026;61595843929.890366;33256.985164145925;9662.469143792328;0.0;98.06994233113919;246047.37824603883;73053.72198518792;0.48116099246109745;20147.02495159471;3.263560217653131;0.2390887087634071
338;2019-05-16 22:38:41.776;556;552;167;168;154;40;69;17;23;32;757;205;38;34;236;211;224;469;143;77;68;-107;555;356;361;136;361;301;557;286.0;78.0;676.0;304.0;0.0;0;0;76;1;0;0;0;0;0;0;1;1;1;0;0;16042.662109375;9169.6650390625;0.0;3844.72631835938;402.0;205775;482.0;0.0;Calculated values ==>;1558039121.776;328.76000000000005;328.36;289.86;289.96000000000004;288.56;277.16;273.955091788801;280.06;274.86;275.46000000000004;276.36;348.86;293.66;276.96000000000004;276.56;296.76000000000005;294.26000000000005;295.56;320.06;280.86;279.96000000000004;321.36;313.36;262.46000000000004;241.71165711629368;267.7187500070086;273.955091788801;287.46000000000004;5550000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;5570000.0;0.04766666666666666;0.013000000000000001;0.11266666666666666;0.050666666666666665;0.0;0.04766666666666666;0.0;9169.6650390625;0.0;3844.72631835938;16042.662109375;482410.5285496628;481622.22326248465;244084.42020959308;244433.73444897638;239698.68410700062;430412.23801567365;439989.1224034124;445360.3359981657;472427.34351167246;529526.8628537641;468939.0435562869;447476.5257139904;446916.4327917079;464270.0288607765;461706.0807142488;423104.7772909675;469601.47996884154;441301.25842692086;439823.520614965;202366.40377179522;168935.5661677829;458635.694129569;198660.51993980943;198660.51993980943;272.65196980488383;116563.16823469488;59194.687201228015;18132.716348425478;18859.672901067934;0;5;0;0;2;2;0;0;5;3;73284707125.03912;28187148685.0262;61776383729.94778;27794.845942574808;13172.07549228115;0.0;11495.436365515749;246555.9739170035;73243.94642792504;0.48116099246109745;20243.605300006624;4.0311034423022285;0.22369691312582443
