;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
339;2019-05-16 22:39:44.787;556;552;167;168;156;41;71;17;12;32;757;204;29;54;236;211;224;467;143;78;70;-108;557;356;361;136;361;301;560;288.0;0.0;655.0;414.0;0.0;0;0;73;1;0;0;0;0;0;0;1;1;1;0;0;16105.0302734375;9069.296875;0.0;3847.318359375;402.0;205776;482.0;0.0;Calculated values ==>;1558039184.787;328.76000000000005;328.36;289.86;289.96000000000004;288.76000000000005;277.26000000000005;273.955091788801;280.26000000000005;274.86;274.36;276.36;348.86;293.56;276.06;278.56;296.76000000000005;294.26000000000005;295.56;319.86;280.96000000000004;280.16;321.36;313.36;262.36;241.71165711629368;267.7187500070086;273.955091788801;287.46000000000004;5570000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;5600000.0;0.048;0.0;0.10916666666666666;0.06899999999999999;0.0;0.048;0.0;9069.296875;0.0;3847.318359375;16105.0302734375;482179.86107923987;481273.0721786601;243968.74503357895;244316.3587847787;240256.75172291667;430412.23801567365;440319.24944479857;443779.4857613598;472427.34351167246;529526.8628537641;468818.63997408526;446212.05846747686;449688.3147142546;464270.0288607765;461706.0807142488;422483.1693859563;468894.4968087598;441463.73940184334;440154.36420568853;202366.40377179522;168935.5661677829;458534.62422594754;197733.8020807352;197733.8020807352;272.28261879038394;116844.50965720833;59354.305982849;18200.033491002956;18859.672901067934;0;5;0;0;2;2;0;0;5;3;73512176834.74304;28272843644.914658;61966046839.70091;26859.987135134852;17995.25672801965;-0.0;11636.18698199776;247034.2872062503;73516.7082012552;0.48116099246109745;20446.042344013986;4.3735475447787255;0.27515831544853764
340;2019-05-16 22:40:41.797;558;552;166;167;156;42;73;16;-14;32;758;204;-15;33;236;212;225;470;144;78;72;-110;558;356;361;135;361;300;560;283.0;-1.0;450.0;320.0;0.0;0;0;69;1;0;0;0;0;0;0;1;1;1;0;0;15926.603515625;8847.7822265625;0.0;3849.0244140625;401.0;205777;483.0;0.0;Calculated values ==>;1558039241.797;328.96000000000004;328.36;289.76000000000005;289.86;288.76000000000005;277.36;273.955091788801;280.46000000000004;274.76000000000005;271.76000000000005;276.36;348.96000000000004;293.56;271.66;276.46000000000004;296.76000000000005;294.36;295.66;320.16;280.96000000000004;280.36;321.46000000000004;313.26000000000005;262.16;241.49495122638035;267.5978703862781;273.955091788801;287.56;5580000.0;3560000.0;3610000.0;1350000.0;3610000.0;3000000.0;5600000.0;0.04716666666666667;0.0;0.075;0.05333333333333334;0.0;0.04716666666666667;0.0;8847.7822265625;0.0;3849.0244140625;15926.603515625;482342.870186137;481273.0721786601;243622.95157451433;243968.74503357895;240256.75172291667;430412.23801567365;440647.96367074497;440148.60326349793;472558.57531478856;529707.431855792;468957.30302096007;439997.77987885213;446967.6594324875;464270.0288607765;461839.3725590994;422457.580240904;469349.5294431127;441463.73940184334;440483.78149257216;202784.37528459195;168517.74571465285;458489.2182040302;197696.6707061398;197696.6707061398;272.26777809267713;117098.13791304291;59496.17441054472;18260.97356064744;18859.672901067934;0;5;0;0;2;2;0;0;5;3;73717982934.70862;28350092194.901733;62137361889.67226;18183.89494180186;13908.935866554155;-0.0;11451.458725426728;247390.9471669137;73769.32737063192;0.48116099246109745;20628.851605341777;3.4295465597197814;0.19942386889224237
341;2019-05-16 22:41:41.778;559;553;164;166;155;43;74;17;-22;32;760;204;-25;44;236;212;225;467;144;79;73;-112;558;357;362;136;362;301;560;86.0;-1.0;762.0;299.0;0.0;0;99;68;1;0;0;0;0;0;0;1;1;0;0;0;14912.46875;8710.26171875;0.0;2915.5185546875;400.0;205778;484.0;0.0;Calculated values ==>;1558039301.778;329.06;328.46000000000004;289.56;289.76000000000005;288.66;277.46000000000004;274.0616903277293;280.56;274.86;270.96000000000004;276.36;349.16;293.56;270.66;277.56;296.76000000000005;294.36;295.66;319.86;281.06;280.46000000000004;321.56;313.16;261.96000000000004;241.71165711629368;267.7187500070086;274.0616903277293;287.56;5580000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3010000.0;5600000.0;0.014333333333333333;0.0;0.127;0.049833333333333334;0.0;0.014333333333333333;0.0;8710.26171875;0.0;2915.5185546875;14912.46875;482481.976793902;481413.1950015357;242936.66219632205;243622.95157451433;239928.55677502623;430346.717906069;440596.4608192194;438711.9858211006;472427.34351167246;529839.7408841682;468818.63997408526;438249.86041294545;448311.18344306457;464122.52100971725;461686.8058337108;422457.580240904;468894.4968087598;441413.8914409164;440431.9404890446;203202.34940748036;168099.92630828856;458130.018959884;198507.4558594628;198507.4558594628;272.5952091844567;117355.04880183042;59642.44511014642;18317.326901350232;18859.672901067934;0;5;0;0;2;2;0;0;5;3;73934814250.37744;28431366450.152428;62317604795.22822;30505.975305128002;12937.857727837658;-0.0;3467.5842796906722;247796.56759973167;73992.97980556972;0.48116099246109745;20753.1375944043;4.035119898131844;0.28820742847691916
342;2019-05-16 22:42:41.798;558;553;163;164;154;43;76;20;-9;33;768;203;-5;34;237;212;225;472;144;80;75;-112;560;357;362;137;362;301;562;143.0;0.0;814.0;124.0;0.0;0;99;66;1;0;0;0;0;0;0;1;1;0;0;0;14880.044921875;8777.333984375;0.0;2906.740234375;399.0;205779;486.0;0.0;Calculated values ==>;1558039361.798;328.96000000000004;328.46000000000004;289.46000000000004;289.56;288.56;277.46000000000004;274.0616903277293;280.76000000000005;275.16;272.26000000000005;276.46000000000004;349.96000000000004;293.46000000000004;272.66;276.56;296.86;294.36;295.66;320.36;281.16;280.66;321.76000000000005;313.06;261.96000000000004;241.92719264551067;267.7187500070086;274.0616903277293;287.56;5600000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;5620000.0;0.02383333333333333;0.0;0.13566666666666669;0.020666666666666667;0.0;0.02383333333333333;0.0;8777.333984375;0.0;2906.740234375;14880.044921875;482112.1595344667;481180.1426707758;242523.92116108953;242863.48712996402;239537.71073319425;430346.717906069;440924.4576432406;440684.76455267647;472393.7743832905;530673.689201687;468698.1641674847;441282.59110265225;446916.4327917079;464254.5134180436;461686.8058337108;421826.1995424504;469383.614556828;441576.36550645786;440760.6321181403;204038.30555042345;167682.10792650707;457972.3873527047;200580.22576052663;200580.22576052663;273.41496252686693;117603.40250599955;59788.22365094753;18365.861897518076;18859.672901067934;0;5;0;0;2;2;0;0;5;3;74152086650.3084;28513293750.126392;62498264995.17081;32574.182429468332;5319.438006238347;-0.0;5724.299684856458;248322.41080334657;74145.17465134902;0.48116099246109745;20829.762160428854;3.7331087858520573;0.19409719418143373
343;2019-05-16 22:43:41.749;555;552;162;163;153;44;77;20;7;34;776;199;10;39;237;212;225;482;143;80;77;-111;559;358;363;138;363;302;561;125.0;0.0;778.0;146.0;0.0;0;99;65;1;0;0;0;0;0;0;1;1;0;0;0;14763.8671875;8611.4130859375;0.0;2917.58764648438;399.0;205780;488.0;0.0;Calculated values ==>;1558039421.749;328.66;328.36;289.36;289.46000000000004;288.46000000000004;277.56;274.1680685717883;280.86;275.16;273.86;276.56;350.76;293.06;274.16;277.06;296.86;294.36;295.66;321.36;281.16;280.86;321.96000000000004;313.06;262.06;242.14157278889297;267.8393353686513;274.1680685717883;287.46000000000004;5590000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;5610000.0;0.020833333333333332;0.0;0.12966666666666668;0.024333333333333332;0.0;0.020833333333333332;0.0;8611.4130859375;0.0;2917.58764648438;14763.8671875;481809.07283990213;481156.426576448;242221.52088305086;242559.93668709972;239244.68911040435;430280.9020939914;440873.7416961306;442846.63139517745;472360.27449258295;531431.875930999;468075.540032946;443285.3374463631;447426.4622216548;464106.9778253677;461533.9137599592;422143.1314640334;471023.1180212379;441364.16243693535;440873.7416961306;204874.27233412856;167682.10792650707;457916.0269529828;200486.0700531233;200486.0700531233;273.38229250571686;117850.23336351817;59933.01153638936;18414.35832538488;18859.672901067934;0;5;0;0;2;2;0;0;5;3;74369409025.2185;28595726375.0923;62679017260.09605;31426.08612068636;6264.128951229915;-0.0;5008.076492562652;248855.31081699426;74241.62554334624;0.48116099246109745;20919.125588754734;3.703555282497528;0.2043809812393167
344;2019-05-16 22:44:41.799;552;549;161;162;152;44;79;21;14;35;777;197;19;38;237;212;225;483;143;80;78;-111;561;358;364;139;364;303;563;85.0;-1.0;902.0;249.0;0.0;0;99;65;1;0;0;0;0;0;0;1;1;0;0;0;14611.634765625;8726.166015625;0.0;2919.9248046875;398.0;205781;490.0;0.0;Calculated values ==>;1558039481.799;328.36;328.06;289.26000000000005;289.36;288.36;277.56;274.1680685717883;281.06;275.26000000000005;274.56;276.66;350.86;292.86;275.06;276.96000000000004;296.86;294.36;295.66;321.46000000000004;281.16;280.96000000000004;322.16;312.96000000000004;262.06;242.35481222062532;267.9596281332873;274.1680685717883;287.46000000000004;5610000.0;3579999.9999999995;3640000.0;1390000.0;3640000.0;3030000.0;5630000.0;0.014166666666666666;0.0;0.15033333333333332;0.0415;0.0;0.014166666666666666;0.0;8726.166015625;0.0;2919.9248046875;14611.634765625;481156.426576448;480500.02048878314;241814.75837405084;242150.6021835611;238858.7797671139;430280.9020939914;440987.2903718098;443664.5507289629;472326.8440106818;531460.8904239582;467692.6567581381;444389.3534062185;447095.7395217318;463959.1484052212;461533.9137599592;421506.7288900387;470909.4973027189;441151.0922300985;440823.14440679894;205710.24989127388;167264.2905471822;457757.87741369853;199561.4126431593;199561.4126431593;273.0175494771436;118095.23320947435;60077.61176197576;18463.044800720232;18859.672901067934;0;5;0;0;2;2;0;0;5;3;74587690775.04518;28678895625.02626;62860668509.951805;36696.8384255658;10715.153287977379;-0.0;3417.874533318228;249423.47493029342;74383.23747357607;0.48116099246109745;20989.400360796728;4.3645431785751345;0.28662703117555466
345;2019-05-16 22:45:41.800;549;547;161;162;151;45;81;22;21;35;776;197;34;51;237;212;226;491;143;81;80;-110;563;358;364;139;364;305;566;91.0;-1.0;959.0;404.0;0.0;0;99;68;1;0;0;0;0;0;0;1;1;0;0;0;14752.4716796875;8938.0654296875;0.0;2932.7890625;397.0;205782;492.0;0.0;Calculated values ==>;1558039541.8;328.06;327.86;289.26000000000005;289.36;288.26000000000005;277.66;274.1680685717883;281.26000000000005;275.36;275.26000000000005;276.66;350.76;292.86;276.56;278.26000000000005;296.86;294.36;295.76000000000005;322.26000000000005;281.26000000000005;281.16;322.36;312.86;262.16;242.35481222062532;268.19934244402924;274.1680685717883;287.46000000000004;5630000.0;3579999.9999999995;3640000.0;1390000.0;3640000.0;3050000.0;5660000.0;0.015166666666666667;0.0;0.15983333333333333;0.06733333333333333;0.0;0.015166666666666667;0.0;8938.0654296875;0.0;2932.7890625;14752.4716796875;480500.02048878314;479863.2676740373;241710.7639526912;242045.2002915254;238445.7310380652;430280.9020939914;441314.5531615306;444277.7674123518;472326.8440106818;531206.0339399034;467410.50176839466;446144.86104575056;448535.7928194581;463959.1484052212;461533.9137599592;421159.38472549856;471714.3729750187;441314.5531615306;441151.0922300985;206546.2383541025;166846.47414792277;457859.7044407099;198476.66748035842;198476.66748035842;272.5870533293213;118339.93817457114;60224.816143874355;18511.81822909814;18859.672901067934;0;5;0;0;2;2;0;0;5;3;74806094414.78136;28762297014.925514;63043071549.73147;39287.209139130275;17465.124488663667;-0.0;3680.5621087043914;250056.68587924092;74618.07703535854;0.48116099246109745;21048.55498530277;5.090863153639925;0.3739749725834267
346;2019-05-16 22:46:41.780;548;546;161;162;151;45;82;23;25;36;775;197;40;52;238;212;226;499;143;81;81;-110;565;359;364;140;364;306;567;-3.0;76.0;990.0;396.0;0.0;0;99;72;1;0;0;0;0;0;0;1;1;0;0;0;14884.7001953125;9205.15625;0.0;2954.96166992188;397.0;205783;492.0;0.0;Calculated values ==>;1558039601.78;327.96000000000004;327.76000000000005;289.26000000000005;289.36;288.26000000000005;277.66;274.27422755570615;281.36;275.46000000000004;275.66;276.76000000000005;350.66;292.86;277.16;278.36;296.96000000000004;294.36;295.76000000000005;323.06;281.26000000000005;281.26000000000005;322.36;312.86;262.16;242.56692532238324;268.3187672390254;274.27422755570615;287.46000000000004;5650000.0;3590000.0;3640000.0;1400000.0;3640000.0;3060000.0;5670000.0;0.0;0.012666666666666666;0.165;0.066;0.0;0.0;0.0;9205.15625;0.0;2954.96166992188;14884.7001953125;480123.15831033705;479602.73741415725;241676.34902610385;242010.32270004938;238415.43089447223;430214.79039162316;441477.67629999033;444657.03686278535;472293.48310962116;531026.2279586041;467269.0315114565;446803.2587583881;448488.4414509901;464091.55881951714;461380.6943720889;420507.19849729707;472776.9081343985;441314.5531615306;441314.5531615306;206546.2383541025;166846.47414792277;457701.405417592;198588.91610458907;198476.66748035842;272.6358361123631;118586.8322814639;60375.959260081814;18560.86646368744;18859.672901067934;0;5;0;0;2;2;0;0;5;3;75024421614.85078;28845969114.95212;63226310449.789734;40601.23992510239;17101.424294658194;0.0;0.0;250722.2010426293;74906.0355904534;0.48116099246109745;21079.216112434755;4.745238870194384;0.3782436825708247
347;2019-05-16 22:47:41.770;550;546;161;162;150;45;83;23;21;36;774;198;33;60;238;212;226;507;143;82;82;-109;569;358;364;139;364;307;571;177.0;-2.0;1012.0;287.0;0.0;0;99;76;1;0;0;0;0;0;0;1;1;0;0;0;15054.794921875;9360.6455078125;0.0;2954.03833007812;396.0;205784;493.0;0.0;Calculated values ==>;1558039661.77;328.16;327.76000000000005;289.26000000000005;289.36;288.16;277.66;274.1680685717883;281.46000000000004;275.46000000000004;275.26000000000005;276.76000000000005;350.56000000000006;292.96000000000004;276.46000000000004;279.16;296.96000000000004;294.36;295.76000000000005;323.86;281.36;281.36;322.46000000000004;312.76000000000005;262.26000000000005;242.35481222062532;268.43790593516167;274.1680685717883;287.46000000000004;5690000.0;3579999.9999999995;3640000.0;1390000.0;3640000.0;3070000.0;5710000.0;0.029500000000000002;0.0;0.16866666666666666;0.04783333333333333;0.0;0.029500000000000002;0.0;9360.6455078125;0.0;2954.03833007812;15054.794921875;479934.5217693813;479127.0032363678;241539.91427897237;241872.06875468188;237977.8428987274;430280.9020939914;441640.4647343188;443874.8215240268;472424.9728513876;530846.2518597748;467249.5466211817;445611.7091226259;449413.9276720405;464091.55881951714;461533.9137599592;419168.9053489506;473451.5663138608;441477.67629999033;441477.67629999033;206964.23671620517;166428.6587063909;457961.4968331859;199684.08034510727;199684.08034510727;273.0660557818687;118836.28649151468;60530.64848891907;18610.09992341749;18859.672901067934;0;5;0;0;2;2;0;0;5;3;75242785214.8855;28929655164.965424;63410179799.81896;41186.838345511096;12354.269755346428;-0.0;7132.9110806690505;251403.65476710626;75151.4587968896;0.48116099246109745;21138.6471312955;4.926965237616642;0.29762123443845073
348;2019-05-16 22:48:41.781;553;547;161;162;150;44;85;23;14;36;774;198;27;56;238;213;227;514;143;82;84;-108;571;359;364;140;364;307;574;240.0;-1.0;989.0;240.0;0.0;0;100;78;1;0;0;0;0;0;0;1;1;0;0;0;15433.392578125;9647.4345703125;0.0;2960.92529296875;396.0;205785;492.0;0.0;Calculated values ==>;1558039721.781;328.46000000000004;327.86;289.26000000000005;289.36;288.16;277.56;274.27422755570615;281.66;275.46000000000004;274.56;276.76000000000005;350.56000000000006;292.96000000000004;275.86;278.76000000000005;296.96000000000004;294.46000000000004;295.86;324.56;281.36;281.56;322.36;312.76000000000005;262.36;242.56692532238324;268.43790593516167;274.27422755570615;287.46000000000004;5710000.0;3590000.0;3640000.0;1400000.0;3640000.0;3070000.0;5740000.0;0.04;0.0;0.16483333333333333;0.04;0.0;0.04;0.0;9647.4345703125;0.0;2960.92529296875;15433.392578125;480124.86631768494;478912.2468114918;241438.8495948109;241769.67170440155;237889.72422363798;430214.79039162316;441965.0496261948;442846.6802591378;472293.48310962116;530846.2518597748;467249.5466211817;444747.180057976;448859.13062218303;464091.55881951714;461514.72384408844;418801.9833908288;474107.16597042023;441477.67629999033;441802.921509229;206546.2383541025;166428.6587063909;457905.3994194325;200407.40717331073;200407.40717331073;273.3556718060201;119090.4012995094;60689.0781961426;18659.40032362548;18859.672901067934;0;5;0;0;2;2;0;0;5;3;75461225254.58696;29013370509.851013;63594413569.56717;39962.07351364716;10299.919689844872;-0.0;9655.820573436731;252080.01967584578;75340.278319242;0.48116099246109745;21278.578877672942;4.752229031106946;0.25422427715496726
349;2019-05-16 22:49:41.762;557;550;161;162;149;44;86;23;11;36;773;197;25;54;238;213;228;519;143;82;85;-106;577;358;363;138;363;306;579;-1.0;76.0;1091.0;197.0;0.0;0;100;81;1;0;0;0;0;0;0;1;1;0;0;0;15617.7177734375;9927.544921875;0.0;2955.88061523438;396.0;205786;492.0;0.0;Calculated values ==>;1558039781.762;328.86;328.16;289.26000000000005;289.36;288.06;277.56;274.1680685717883;281.76000000000005;275.46000000000004;274.26000000000005;276.76000000000005;350.46000000000004;292.86;275.66;278.56;296.96000000000004;294.46000000000004;295.96000000000004;325.06;281.36;281.66;322.36;312.76000000000005;262.56;242.14157278889297;268.3187672390254;274.1680685717883;287.46000000000004;5770000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;5790000.0;0.0;0.012666666666666666;0.18183333333333335;0.03283333333333333;0.0;0.0;0.0;9927.544921875;0.0;2955.88061523438;15617.7177734375;479987.503420811;478746.0795691336;241272.74280157944;241601.40260055434;237431.25715542358;430280.9020939914;442336.0261245639;442609.8111887139;472556.2466753328;530817.3057209284;467269.0315114565;444657.03686278535;448766.74113503785;464239.1217830999;461667.65482352895;417018.68129047536;474216.31105945853;441689.4268647018;442174.86015567573;206546.2383541025;166428.6587063909;458423.7172471202;200334.84813917265;200407.40717331073;273.3227824801928;119349.07861280689;60852.15136955128;18708.69142588584;18859.672901067934;0;5;0;0;2;2;0;0;5;3;75679256190.25948;29096744100.10818;63778255335.13423;44053.66411450825;8473.917869044279;0.0;0.0;252779.92911670945;75496.67742397716;0.48116099246109745;21359.01856872874;4.077144066401613;0.2742310085621854
350;2019-05-16 22:50:41.782;561;554;161;162;149;43;87;23;-10;36;773;198;-11;51;238;213;228;524;143;82;86;-104;580;357;362;139;362;306;582;-1.0;75.0;982.0;405.0;0.0;0;100;82;1;0;0;0;0;0;0;1;1;0;0;0;15649.5419921875;9994.9345703125;0.0;2949.68603515625;396.0;205787;491.0;0.0;Calculated values ==>;1558039841.782;329.26000000000005;328.56;289.26000000000005;289.36;288.06;277.46000000000004;274.0616903277293;281.86;275.46000000000004;272.16;276.76000000000005;350.46000000000004;292.96000000000004;272.06;278.26000000000005;296.96000000000004;294.46000000000004;295.96000000000004;325.56;281.36;281.76000000000005;322.26000000000005;312.76000000000005;262.76000000000005;242.35481222062532;268.3187672390254;274.0616903277293;287.46000000000004;5800000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;5820000.0;0.0;0.0125;0.16366666666666668;0.06749999999999999;0.0;0.0;0.0;9994.9345703125;0.0;2949.68603515625;15649.5419921875;480205.7905254616;478964.4637460999;241174.44339133432;241501.83937803403;237346.28180783638;430346.717906069;442704.60315965564;439447.9078533812;472424.9728513876;530817.3057209284;467391.0553810966;439294.3313615184;448349.023838983;464386.3924891542;461820.26031341054;415921.08395574096;474580.24022554775;441900.3260764663;442544.37911539245;206128.24275125185;166428.6587063909;458469.9448394925;198159.65498796274;200407.40717331073;272.4566594227997;119609.72596427028;61018.22737215421;18757.920885641925;18859.672901067934;0;5;0;0;2;2;0;0;5;3;75896828690.19034;29179871800.081764;63961916535.07587;39490.84405230682;17570.944564978257;0.0;0.0;253476.36541928982;75713.79029103178;0.48116099246109745;21359.01856872874;4.4081468554727685;0.3560704087577136
351;2019-05-16 22:51:41.762;566;558;161;162;149;43;88;23;-13;36;771;198;-20;37;238;213;229;528;142;82;88;-102;582;358;363;140;363;306;585;285.0;74.0;946.0;416.0;0.0;0;100;84;1;0;0;0;0;0;0;1;1;0;0;0;15798.986328125;10170.708984375;0.0;2944.75732421875;397.0;205788;490.0;0.0;Calculated values ==>;1558039901.762;329.76000000000005;328.96000000000004;289.26000000000005;289.36;288.06;277.46000000000004;274.1680685717883;281.96000000000004;275.46000000000004;271.86;276.76000000000005;350.26;292.96000000000004;271.16;276.86;296.96000000000004;294.46000000000004;296.06;325.96000000000004;281.36;281.96000000000004;322.16;312.86;262.96000000000004;242.56692532238324;268.3187672390254;274.1680685717883;287.36;5820000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3060000.0;5850000.0;0.0475;0.012333333333333333;0.15766666666666668;0.06933333333333333;0.0;0.0475;0.0;10170.708984375;0.0;2944.75732421875;15798.986328125;480685.3847072894;479184.34127314296;241077.14158523746;241403.29794279113;237262.06891216096;430280.9020939914;442657.40752815985;438986.2991974235;472293.48310962116;530608.3473777291;467391.0553810966;437898.67151236854;446377.6748942886;464239.1217830999;461667.65482352895;415523.9567158374;474797.52555532084;441689.4268647018;442657.40752815985;205710.24989127388;166846.47414792277;458516.54736623977;199016.6382841373;199016.6382841373;272.8016964488441;119871.70967666642;61186.21838615349;18807.02487353189;18859.672901067934;0;5;0;0;2;2;0;0;5;3;76114256190.25948;29263543900.10837;64145455335.13423;37835.21653732813;17991.993696359103;0.0;11572.936539091072;254120.5344631289;76010.04932403086;0.48116099246109745;21455.427559539217;5.138982113706104;0.313081447331266
352;2019-05-16 22:52:41.793;568;561;161;162;148;42;90;22;-19;36;768;198;-23;32;238;214;230;532;141;83;89;-101;587;357;363;140;363;305;589;90.0;79.0;824.0;438.0;0.0;0;100;85;1;0;0;0;0;0;0;1;1;0;0;0;15860.6435546875;10389.4697265625;0.0;2939.021484375;397.0;205789;489.0;0.0;Calculated values ==>;1558039961.793;329.96000000000004;329.26000000000005;289.26000000000005;289.36;287.96000000000004;277.36;274.0616903277293;282.16;275.36;271.26000000000005;276.76000000000005;349.96000000000004;292.96000000000004;270.86;276.36;296.96000000000004;294.56;296.16;326.36;281.46000000000004;282.06;322.06;312.86;263.06;242.56692532238324;268.19934244402924;274.0616903277293;287.26000000000005;5870000.0;3570000.0000000005;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;5890000.0;0.015000000000000001;0.013166666666666667;0.13733333333333334;0.073;0.0;0.015000000000000001;0.0;10389.4697265625;0.0;2939.021484375;15860.6435546875;480386.5959958058;479142.6485510982;240948.9225719721;241273.46237826315;236841.8610857597;430346.717906069;442977.54009388597;438280.32711488655;472293.48310962116;530370.6903498329;467532.30169713264;437656.05685647397;445859.90203062753;464239.1217830999;461953.5920572434;413965.9825455908;474891.6462587218;441851.56343584816;442817.6285442694;205292.2597576877;166846.47414792277;458618.2853979521;197804.20437361908;197804.20437361908;272.314770825976;120135.67623754068;61357.641731447635;18856.08169645743;18859.672901067934;0;5;0;0;2;2;0;0;5;3;76332168719.89252;29347587299.966846;64328850039.8254;33025.387523134064;19039.427914776308;0.0;3675.2013625597556;254711.34459023867;76318.80394444677;0.48116099246109745;21582.561026877076;4.182019998987529;0.3224196506494421
353;2019-05-16 22:53:41.783;569;563;160;161;147;42;91;21;-23;36;766;197;-25;22;238;214;231;536;141;83;90;-100;587;358;363;140;363;304;589;285.0;-1.0;792.0;401.0;0.0;0;100;84;1;0;0;0;0;0;0;1;1;0;0;0;15779.0791015625;10315.34765625;0.0;2923.875;398.0;205790;487.0;0.0;Calculated values ==>;1558040021.783;330.06;329.46000000000004;289.16;289.26000000000005;287.86;277.36;274.1680685717883;282.26000000000005;275.26000000000005;270.86;276.76000000000005;349.76;292.86;270.66;275.36;296.96000000000004;294.56;296.26000000000005;326.76000000000005;281.46000000000004;282.16;321.86;312.96000000000004;263.16;242.56692532238324;268.0796299477929;274.1680685717883;287.26000000000005;5870000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;5890000.0;0.0475;0.0;0.132;0.06683333333333333;0.0;0.0475;0.0;10315.34765625;0.0;2923.875;15779.0791015625;480529.9268727575;479431.69536392344;240625.7028564296;240948.9225719721;236533.8268454865;430280.9020939914;443137.14487336105;437883.18805776763;472293.48310962116;530237.6965692197;467551.7097262387;437570.5891863215;444622.5063410642;464239.1217830999;461801.27186994074;414333.83639192773;475484.9521120788;441851.56343584816;442977.54009388597;204456.2876039246;167264.2905471822;458719.98957552284;198813.76329177077;198813.76329177077;272.72113243972933;120399.2966489921;61530.15311964102;18904.931024256537;18859.672901067934;0;5;0;0;2;2;0;0;5;3;76549932419.92714;29431573299.980198;64511519589.85444;31557.164069111586;17370.399456630763;-0.0;11597.779398100472;255249.4428222713;76622.16860338538;0.48116099246109745;21709.814654096197;4.571668933694524;0.27695455947696734
354;2019-05-16 22:54:41.774;570;564;160;161;148;42;92;21;-24;36;763;196;-25;25;238;214;231;537;140;83;91;-99;591;357;362;140;362;304;593;-2.0;-1.0;927.0;263.0;0.0;0;100;84;1;0;0;0;0;0;0;1;1;0;0;0;15723.9326171875;10433.880859375;0.0;2928.28198242188;398.0;205791;486.0;0.0;Calculated values ==>;1558040081.774;330.16;329.56;289.16;289.26000000000005;287.96000000000004;277.36;274.0616903277293;282.36;275.26000000000005;270.76000000000005;276.76000000000005;349.46000000000004;292.76000000000005;270.66;275.66;296.96000000000004;294.56;296.26000000000005;326.86;281.46000000000004;282.26000000000005;321.76000000000005;312.96000000000004;263.26000000000005;242.56692532238324;268.0796299477929;274.0616903277293;287.16;5910000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;5930000.0;0.0;0.0;0.1545;0.04383333333333333;0.0;0.0;0.0;10433.880859375;0.0;2928.28198242188;15723.9326171875;480205.18781452224;479102.3753251915;240500.71990699522;240822.39451499493;236733.27252114704;430346.717906069;443501.124914463;437727.04723144654;472293.48310962116;529924.4241206498;467430.0554965995;437570.5891863215;445054.37130637356;464386.3924891542;461953.5920572434;412745.82271401276;475136.8404666077;442061.818510252;443342.4248480381;204038.30555042345;167264.2905471822;458821.66005470854;199257.09681848914;198813.76329177077;272.8928676108212;120661.78236760829;61703.037420554196;18953.691683862664;18859.672901067934;0;5;0;0;2;2;0;0;5;3;76767399794.69897;29515560699.89208;64693892229.66309;36843.60733880192;11377.580021854283;-0.0;0.0;255819.36374910834;76861.69916381376;0.48116099246109745;21806.4483184214;3.6087860873705413;0.2635089555810798
355;2019-05-16 22:55:41.784;570;565;160;161;146;42;93;21;-24;36;761;195;-25;20;238;214;232;539;141;83;92;-99;593;356;362;140;362;304;595;108.0;-2.0;1024.0;299.0;0.0;0;100;84;1;0;0;0;0;0;0;1;1;0;0;0;15800.62109375;10437.916015625;0.0;2924.50952148438;399.0;205792;485.0;0.0;Calculated values ==>;1558040141.784;330.16;329.66;289.16;289.26000000000005;287.76000000000005;277.36;273.955091788801;282.46000000000004;275.26000000000005;270.76000000000005;276.76000000000005;349.26;292.66;270.66;275.16;296.96000000000004;294.56;296.36;327.06;281.46000000000004;282.36;321.66;313.06;263.26000000000005;242.56692532238324;268.0796299477929;273.955091788801;287.26000000000005;5930000.0;3560000.0;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;5950000.0;0.018000000000000002;0.0;0.17066666666666666;0.049833333333333334;0.0;0.018000000000000002;0.0;10437.916015625;0.0;2924.50952148438;15800.62109375;479970.43064858305;479010.12710487295;240438.83460576978;240759.7506302799;236067.9939884998;430412.23801567365;443659.5280211563;437727.04723144654;472293.48310962116;529715.5300099069;467308.3238851196;437570.5891863215;444333.52089386596;464386.3924891542;462105.5904936287;412315.62940238265;475185.9991197739;442061.818510252;443501.124914463;203620.32615720207;167682.10792650707;458821.66005470854;199157.39152097478;199157.39152097478;272.8491706140206;120924.53076592673;61876.998049758324;19002.473075264552;18859.672901067934;0;5;0;0;2;2;0;0;5;3;76984635994.66446;29599574699.878727;64876322629.6341;40715.887907920514;12939.936048597732;-0.0;4398.187201082789;256465.8005975828;77064.37890536319;0.48116099246109745;21843.105987017934;4.344571350192125;0.2835503399815501
356;2019-05-16 22:56:41.795;571;565;160;161;147;41;94;23;-15;35;759;196;-4;28;238;215;232;540;142;83;93;-100;589;357;363;140;363;303;591;262.0;76.0;931.0;375.0;0.0;0;100;83;1;0;0;0;0;0;0;1;1;0;0;0;15627.2177734375;10333.12109375;0.0;2925.00463867188;400.0;205793;485.0;0.0;Calculated values ==>;1558040201.795;330.26000000000005;329.66;289.16;289.26000000000005;287.86;277.26000000000005;274.0616903277293;282.56;275.46000000000004;271.66;276.66;349.06000000000006;292.76000000000005;272.76000000000005;275.96000000000004;296.96000000000004;294.66;296.36;327.16;281.46000000000004;282.46000000000004;321.66;313.16;263.16;242.56692532238324;267.9596281332873;274.0616903277293;287.36;5890000.0;3570000.0000000005;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;5910000.0;0.043666666666666666;0.012666666666666666;0.15516666666666667;0.0625;0.0;0.043666666666666666;0.0;10333.12109375;0.0;2925.00463867188;15627.2177734375;480582.8912863451;479484.07146771083;240563.00755624054;240885.44999719172;236479.98316974848;430346.717906069;443614.1450120138;439341.82880185475;472195.2020149266;529582.9255284944;467571.2248194195;441006.86972331285;445680.44742188096;464239.1217830999;462086.8017432054;413922.0990025358;475829.5260830519;441851.56343584816;443455.44472579175;203620.32615720207;168099.92630828856;458719.98957552284;199011.77586560434;199011.77586560434;272.79560488951944;121186.4774385898;62050.1217596499;19051.227963483998;18859.672901067934;0;5;0;0;2;2;0;0;5;3;77202175870.23141;29683590100.09769;65058456015.10878;37291.213213941526;16231.763356869906;0.0;10674.04020689485;257115.97895280842;77307.52096891653;0.48116099246109745;21968.730909425918;4.842088397209619;0.29110836475289087
357;2019-05-16 22:57:41.785;571;564;159;160;146;42;95;24;-14;36;756;196;2;28;238;215;231;537;143;84;95;-100;582;358;363;141;363;305;584;223.0;-2.0;1083.0;498.0;0.0;0;100;84;1;0;0;0;0;0;0;1;1;0;0;0;15467.4873046875;10204.8671875;0.0;2935.63818359375;401.0;205794;484.0;0.0;Calculated values ==>;1558040261.785;330.26000000000005;329.56;289.06;289.16;287.76000000000005;277.36;274.1680685717883;282.66;275.56;271.76000000000005;276.76000000000005;348.76;292.76000000000005;273.36;275.96000000000004;296.96000000000004;294.66;296.26000000000005;326.86;281.56;282.66;321.56;313.26000000000005;263.16;242.77792619122317;268.19934244402924;274.1680685717883;287.46000000000004;5820000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;5840000.0;0.03716666666666667;0.0;0.1805;0.083;0.0;0.03716666666666667;0.0;10204.8671875;0.0;2935.63818359375;15467.4873046875;481397.31866214203;480165.08638938627;240460.39078590937;240784.26042417772;236361.28986626936;430280.9020939914;443772.5489559649;439053.74313918926;472161.77640367835;529116.5775126958;467288.6240213367;441480.6793942096;445287.5332964052;464239.1217830999;461934.76558694645;416220.97841031395;476249.5493961115;442013.3735559718;443772.5489559649;203202.34940748036;168517.74571465285;458563.5247814936;198742.58182446368;198742.58182446368;272.69284243202065;121445.55679385831;62221.24313703713;19100.05851389561;18859.672901067934;0;5;0;0;2;2;0;0;5;3;77419939570.26604;29767876050.11109;65240825615.13777;43376.164617307964;21565.138265433485;-0.0;9106.947111720796;257788.09506348424;77622.44265345576;0.48116099246109745;22133.544996847086;5.635114320439477;0.3831152735936304
358;2019-05-16 22:58:41.786;569;563;160;161;146;42;96;24;-22;36;754;197;-23;32;238;215;230;532;142;84;96;-100;577;359;364;142;364;306;579;136.0;80.0;1129.0;516.0;0.0;0;100;88;1;0;0;0;0;0;0;1;1;0;0;0;15561.3427734375;10351.6123046875;0.0;2942.08081054688;403.0;205795;485.0;0.0;Calculated values ==>;1558040321.786;330.06;329.46000000000004;289.16;289.26000000000005;287.76000000000005;277.36;274.27422755570615;282.76000000000005;275.56;270.96000000000004;276.76000000000005;348.56000000000006;292.86;270.86;276.36;296.96000000000004;294.66;296.16;326.36;281.56;282.76000000000005;321.66;313.46000000000004;263.16;242.98782864720522;268.3187672390254;274.27422755570615;287.36;5770000.0;3590000.0;3640000.0;1420000.0;3640000.0;3060000.0;5790000.0;0.02266666666666667;0.013333333333333334;0.18816666666666665;0.08600000000000001;0.0;0.02266666666666667;0.0;10351.6123046875;0.0;2942.08081054688;15561.3427734375;481692.66325865744;480608.4286819671;240945.48794864715;241272.74280157944;236497.71864953657;430214.79039162316;443727.5851227284;437585.1090581189;472029.85167895287;528830.7054929463;467269.0315114565;437427.84448784514;445664.3711478791;464091.55881951714;461782.40754588926;417684.96251686953;476131.91699989897;441802.921509229;443727.5851227284;203620.32615720207;169353.38768963216;458406.69906395744;198811.11498913582;198811.11498913582;272.7242132174681;121704.13468709006;62392.54998766502;19149.04032180414;18859.672901067934;0;5;0;0;2;2;0;0;5;3;77638043205.00258;29852777465.008533;65424128669.91635;44929.30655064698;22325.22023043466;0.0;5551.439989694765;258523.9862536437;77988.20173636262;0.48116099246109745;22255.700258431752;5.476729915431989;0.40149345428029015
359;2019-05-16 22:59:41.776;564;561;162;163;147;42;98;23;-21;36;752;197;-23;25;238;215;229;527;141;85;97;-100;576;358;363;141;363;307;578;266.0;80.0;941.0;378.0;0.0;0;100;92;1;0;0;0;0;0;0;1;1;0;0;0;15873.3994140625;10636.8427734375;0.0;2957.33813476562;404.0;205796;487.0;0.0;Calculated values ==>;1558040381.776;329.56;329.26000000000005;289.36;289.46000000000004;287.86;277.36;274.1680685717883;282.96000000000004;275.46000000000004;271.06;276.76000000000005;348.36;292.86;270.86;275.66;296.96000000000004;294.66;296.06;325.86;281.66;282.86;321.86;313.56;263.16;242.77792619122317;268.43790593516167;274.1680685717883;287.26000000000005;5760000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3070000.0;5780000.0;0.044333333333333336;0.013333333333333334;0.15683333333333332;0.063;0.0;0.044333333333333336;0.0;10636.8427734375;0.0;2957.33813476562;15873.3994140625;481100.72560964705;480440.5757894085;241634.8211640619;241965.34974421473;236835.64464459583;430280.9020939914;444246.0077784119;437514.20447033056;472161.77640367835;528544.5012437449;467127.2975703646;437198.53567211574;444457.2815188539;464239.1217830999;461934.76558694645;417708.413255604;475522.2477602329;442174.86015567573;444088.47786763136;204456.2876039246;169771.2103021376;458563.5247814936;199253.43292742866;199253.43292742866;272.895607077504;121966.04721266338;62567.424629378474;19198.1939527188;18859.672901067934;0;5;0;0;2;2;0;0;5;3;77856106855.03725;29937663315.022026;65607998019.94558;37367.231003645116;16336.535786806091;0.0;10854.353659015653;259209.67643262522;78310.32933967415;0.48116099246109745;22392.39241970156;4.748952576503571;0.2830396382025553
360;2019-05-16 23:00:41.777;559;557;165;166;149;42;98;23;-15;36;752;196;-12;24;238;215;228;525;140;85;97;-101;575;357;362;142;362;306;577;158.0;79.0;1020.0;219.0;0.0;0;100;95;1;0;0;0;0;0;0;1;1;0;0;0;16150.8974609375;10812.9130859375;0.0;2954.78540039062;406.0;205797;489.0;0.0;Calculated values ==>;1558040441.777;329.06;328.86;289.66;289.76000000000005;288.06;277.36;274.0616903277293;282.96000000000004;275.46000000000004;271.66;276.76000000000005;348.36;292.76000000000005;271.96000000000004;275.56;296.96000000000004;294.66;295.96000000000004;325.66;281.66;282.86;322.06;313.76000000000005;263.06;242.98782864720522;268.3187672390254;274.0616903277293;287.16;5750000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;5770000.0;0.026333333333333334;0.013166666666666667;0.16999999999999998;0.0365;0.0;0.026333333333333334;0.0;10812.9130859375;0.0;2954.78540039062;16150.8974609375;480507.628721366;479987.503420811;242665.73150403038;243001.23286260414;237488.33777709963;430346.717906069;444447.176592924;438677.07709952706;472029.85167895287;528621.3905861635;467146.9290094638;439140.46268488537;444512.27536222443;464386.3924891542;462086.8017432054;417732.32142706093;475352.66482196475;442383.84218772314;444290.2209761422;205292.2597576877;170606.85888663295;458304.5576970204;200082.84413765272;200082.84413765272;273.21919586681946;122232.92080078502;62746.1755737901;19247.462469913855;18859.672901067934;0;5;0;0;2;2;0;0;5;3;78073610479.7745;30022564729.919468;65791901084.723434;40561.01960351863;9425.09254491692;0.0;6430.79425674689;259859.08934360193;78525.01315351644;0.48116099246109745;22536.437719540565;4.097773237931286;0.23054116721944815
361;2019-05-16 23:01:41.777;554;553;166;167;152;42;99;23;3;36;752;195;10;28;238;216;228;521;141;85;98;-103;571;358;363;141;363;306;573;271.0;79.0;828.0;229.0;0.0;0;100;97;1;0;0;0;0;0;0;1;1;0;0;0;16354.6572265625;10847.0078125;0.0;2950.04809570312;407.0;205798;490.0;0.0;Calculated values ==>;1558040501.777;328.56;328.46000000000004;289.76000000000005;289.86;288.36;277.36;274.1680685717883;283.06;275.46000000000004;273.46000000000004;276.76000000000005;348.36;292.66;274.16;275.96000000000004;296.96000000000004;294.76000000000005;295.96000000000004;325.26000000000005;281.66;282.96000000000004;322.16;313.86;262.86;242.77792619122317;268.3187672390254;274.1680685717883;287.26000000000005;5710000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3060000.0;5730000.0;0.04516666666666667;0.013166666666666667;0.13799999999999998;0.03816666666666667;0.0;0.04516666666666667;0.0;10847.0078125;0.0;2950.04809570312;16354.6572265625;480266.9400262389;479888.88934626966;243143.94748032582;243482.97770267833;238553.49997908866;430280.9020939914;444403.25123426295;441418.9449877505;472161.77640367835;528621.3905861635;467024.7474957862;442461.82273329195;445090.0235980121;464239.1217830999;462068.13665675744;419119.57529373077;475263.667208837;442174.86015567573;444246.0077784119;205710.24989127388;171024.68490186572;458257.65504006436;200098.79956665114;200098.79956665114;273.229779907474;122503.80042318086;62926.67491461041;19296.669415714638;18859.672901067934;0;5;0;0;2;2;0;0;5;3;78291110479.7745;30107464729.919468;65975501084.723434;33302.18006811171;9853.062983901938;0.0;11027.315570897861;260474.61600753217;78685.66444958992;0.48116099246109745;22681.92196810427;3.9271101736057292;0.1955957895168532
362;2019-05-16 23:02:41.788;551;549;167;168;152;41;100;21;14;36;751;196;20;33;238;216;227;517;141;85;99;-105;570;357;362;140;362;305;572;136.0;78.0;518.0;329.0;0.0;0;100;97;1;0;0;0;0;0;0;1;1;0;0;0;16660.77734375;10924.8681640625;0.0;2968.64404296875;409.0;205799;491.0;0.0;Calculated values ==>;1558040561.788;328.26000000000005;328.06;289.86;289.96000000000004;288.36;277.26000000000005;274.0616903277293;283.16;275.26000000000005;274.56;276.76000000000005;348.26;292.76000000000005;275.16;276.46000000000004;296.96000000000004;294.76000000000005;295.86;324.86;281.66;283.06;322.26000000000005;314.06;262.66;242.56692532238324;268.19934244402924;274.0616903277293;287.26000000000005;5700000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;5720000.0;0.02266666666666667;0.013000000000000001;0.08633333333333333;0.05483333333333333;0.0;0.02266666666666667;0.0;10924.8681640625;0.0;2968.64404296875;16660.77734375;479958.53302182734;479436.68817813555;243519.48654394667;243860.68002451767;238583.58747847835;430346.717906069;444760.2433828497;443257.1847228264;472293.48310962116;528593.6297361357;467288.6240213367;444132.64570135507;446002.4824056516;464386.3924891542;462219.8900438566;419144.02466912015;474801.357721429;442383.84218772314;444603.8499484956;206128.24275125185;171860.34048652687;458211.12857715157;197521.2635517413;197521.2635517413;272.2016173218007;122778.97948556457;63108.140477476336;19346.000892778462;18859.672901067934;0;5;0;0;2;2;0;0;5;3;78508650355.34146;30191780185.139214;66158834690.20125;21215.201194437017;14294.494265559997;0.0;5600.538624993099;260929.01080968126;78886.93098596134;0.48116099246109745;22820.512823764027;2.958951881453343;0.21078536664698017
363;2019-05-16 23:03:41.778;550;547;167;167;152;40;100;20;17;35;750;196;32;44;238;216;227;513;142;85;100;-106;564;357;362;140;362;303;567;273.0;76.0;550.0;400.0;0.0;0;100;94;1;0;0;0;0;0;0;1;1;0;0;0;16466.984375;10576.607421875;0.0;2943.38061523438;410.0;205800;491.0;0.0;Calculated values ==>;1558040621.778;328.16;327.86;289.86;289.86;288.36;277.16;274.0616903277293;283.16;275.16;274.86;276.66;348.16;292.76000000000005;276.36;277.56;296.96000000000004;294.76000000000005;295.86;324.46000000000004;281.66;283.16;322.26000000000005;314.16;262.56;242.56692532238324;267.9596281332873;274.0616903277293;287.36;5640000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;5670000.0;0.0455;0.012666666666666666;0.09166666666666666;0.06666666666666667;0.0;0.0455;0.0;10576.607421875;0.0;2943.38061523438;16466.984375;480523.6241373561;479744.8726800279;243704.13497606496;243704.13497606496;238735.4804597585;430346.717906069;444760.2433828497;444100.09568505123;472195.2020149266;528642.8357593152;467571.2248194195;446248.92018464074;447935.7548802551;464386.3924891542;462219.8900438566;421134.5064803106;474841.65024649986;442383.84218772314;444760.2433828497;206128.24275125185;172278.17009871884;458109.25355589937;197627.4678906513;197627.4678906513;272.24411217053716;123054.99815581787;63287.28957756043;19395.259553792628;18859.672901067934;0;5;0;0;2;2;0;0;5;3;78725814155.37599;30275766185.152565;66341204290.23024;22593.324214486656;17365.452377683203;0.0;11244.541284895025;261294.0210096395;79150.71990254885;0.48116099246109745;22960.865093757755;3.787231004681593;0.23934153580333203
364;2019-05-16 23:04:41.799;552;547;166;167;152;40;101;19;17;35;748;197;34;47;238;216;226;505;142;85;100;-105;562;356;361;141;361;302;564;-2.0;77.0;428.0;412.0;0.0;0;100;91;1;0;0;0;0;0;0;1;1;0;0;0;16308.283203125;10319.0888671875;0.0;2947.64038085938;411.0;205801;490.0;0.0;Calculated values ==>;1558040681.799;328.36;327.86;289.76000000000005;289.86;288.36;277.16;273.955091788801;283.26000000000005;275.06;274.86;276.66;347.96000000000004;292.86;276.56;277.86;296.96000000000004;294.76000000000005;295.76000000000005;323.66;281.66;283.16;322.16;314.26000000000005;262.66;242.77792619122317;267.8393353686513;273.955091788801;287.36;5620000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;5640000.0;0.0;0.012833333333333334;0.07133333333333333;0.06866666666666667;0.0;0.0;0.0;10319.0888671875;0.0;2947.64038085938;16308.283203125;481039.6494164489;480099.6479055302;243473.00677382026;243816.64847947098;238827.80357880986;430412.23801567365;445115.11632786837;444301.04523409;472063.34231996303;528510.7994535349;467833.34422547434;446724.52688641194;448540.00715330127;464533.37255708285;462371.3252196394;421481.4657040341;474046.41047670366;442592.00508711144;444959.55641343363;205710.24989127388;172696.00095264515;458053.56808917894;195100.7981178268;197627.4678906513;271.22247125502656;123328.22097974925;63461.48132548442;19444.368577496407;18859.672901067934;0;5;0;0;2;2;0;0;5;3;78942790070.04503;30360095690.023933;66522767814.95329;17776.28429429344;18056.090204699514;0.0;0.0;261630.5521580575;79446.00273645083;0.48116099246109745;23054.602400900978;2.700920010428959;0.26593135909133964
365;2019-05-16 23:05:41.779;553;547;165;165;151;39;101;17;13;34;746;197;30;54;238;217;225;499;142;85;100;-103;558;355;360;141;360;301;560;131.0;-1.0;463.0;251.0;15.0;0;100;86;1;0;0;0;0;0;0;1;1;0;0;0;15925.283203125;9905.7109375;0.0;2927.9541015625;412.0;205802;489.0;0.0;Calculated values ==>;1558040741.779;328.46000000000004;327.86;289.66;289.66;288.26000000000005;277.06;273.8482719121499;283.26000000000005;274.86;274.46000000000004;276.56;347.76;292.86;276.16;278.56;296.96000000000004;294.86;295.66;323.06;281.66;283.16;322.06;314.36;262.86;242.77792619122317;267.7187500070086;273.8482719121499;287.36;5580000.0;3550000.0;3600000.0;1410000.0;3600000.0;3010000.0;5600000.0;0.021833333333333333;0.0;0.07716666666666666;0.04183333333333333;0.0025;0.024333333333333332;0.0;9905.7109375;0.0;2927.9541015625;15925.283203125;481645.72507560346;480570.7801354695;243278.93719958726;243278.93719958726;238629.60744354897;430477.46260093397;445313.1669787469;443924.276660834;471964.88962738856;528378.9364818194;467973.77347800165;446353.3190648992;449688.3147142546;464680.0635916259;462654.8538357037;422457.580240904;473673.39900618413;442799.35804450983;445158.15711647057;205292.2597576877;173113.83306960555;458257.65504006436;197638.13173239463;202327.25558176372;272.24036747174875;123596.7444955356;63629.96514391094;19493.315543769702;18859.672901067934;0;5;0;0;2;2;0;0;5;3;79159017970.11378;30444667490.050827;66703607515.0108;19005.080850311235;10902.583391704182;-0.0;5908.885270677866;261936.96136390124;79687.24457573758;0.48116099246109745;23103.826697935416;2.7908278269439455;0.18137578028895793
366;2019-05-16 23:06:41.780;554;548;164;164;151;39;102;19;11;34;744;196;27;49;238;217;224;488;141;85;101;-101;552;355;360;141;360;300;554;0.0;-1.0;376.0;232.0;9.0;0;100;81;1;0;0;0;0;0;0;1;1;0;0;0;15467.6474609375;9446.0625;0.0;2919.47900390625;412.0;205803;488.0;0.0;Calculated values ==>;1558040801.78;328.56;327.96000000000004;289.56;289.56;288.26000000000005;277.06;273.8482719121499;283.36;275.06;274.26000000000005;276.56;347.56000000000006;292.76000000000005;275.86;278.06;296.96000000000004;294.86;295.56;321.96000000000004;281.66;283.26000000000005;321.96000000000004;314.36;263.06;242.77792619122317;267.5978703862781;273.8482719121499;287.26000000000005;5520000.0;3550000.0;3600000.0;1410000.0;3600000.0;3000000.0;5540000.0;0.0;0.0;0.06266666666666666;0.03866666666666666;0.0015;0.0015;0.0;9446.0625;0.0;2919.47900390625;15467.6474609375;482478.7710048706;481413.0207343645;243159.60538240668;243159.60538240668;238817.14559756604;430477.46260093397;445467.9093677258;443837.0651105216;471964.88962738856;528247.2471435006;467993.1735372229;446123.4859434057;449186.5519142498;464680.0635916259;462654.8538357037;424019.83652881574;472825.61784825573;442799.35804450983;445313.1669787469;204874.27233412856;173113.83306960555;458461.602745482;196557.17816569697;243159.60538240668;271.8069215175258;123858.35661088269;63791.23261010827;19542.044965066565;18859.672901067934;0;5;0;0;2;2;0;0;5;3;79375021569.85286;30529268899.94863;66883910519.793;15496.206248542345;10126.971083751687;-0.0;303.23034239451033;262224.47688122315;79862.49378359281;0.48116099246109745;23155.595190775653;2.096665776140773;0.18151012990526405
