;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
367;2019-05-16 23:07:41.780;554;548;164;165;151;39;102;17;11;33;741;196;25;55;238;217;223;482;141;85;101;-99;554;354;359;139;359;299;556;94.0;33.0;377.0;184.0;0.0;0;100;73;1;0;0;0;0;0;0;1;1;0;0;0;14930.5029296875;9116.3232421875;0.0;2909.5869140625;413.0;205804;486.0;0.0;Calculated values ==>;1558040861.78;328.56;327.96000000000004;289.56;289.66;288.26000000000005;277.06;273.7412296467126;283.36;274.86;274.26000000000005;276.46000000000004;347.26;292.76000000000005;275.66;278.66;296.96000000000004;294.86;295.46000000000004;321.36;281.66;283.26000000000005;321.76000000000005;314.46000000000004;263.26000000000005;242.35481222062532;267.47669482898436;273.7412296467126;287.26000000000005;5540000.0;3540000.0;3590000.0;1390000.0;3590000.0;2990000.0;5560000.0;0.015666666666666666;0.0055000000000000005;0.06283333333333334;0.03066666666666667;0.0;0.015666666666666666;0.0;9116.3232421875;0.0;2909.5869140625;14930.5029296875;482248.1498042917;481179.698575252;243084.7120441777;243429.09896526177;238754.21689012248;430542.39183029096;445664.7202450452;444038.8974165015;472130.5325463717;528011.4077830602;468133.3078560321;446035.36104078725;450188.9382427248;464826.4671830437;462805.38187136047;423130.68344505393;471679.1763946326;443005.9100809836;445510.51833134005;204038.30555042345;173531.66647045466;458977.5506073138;197752.06506527087;197752.06506527087;272.2818713866602;124111.67453080456;63945.919157959834;19590.620514382972;18859.672901067934;0;5;0;0;2;2;0;0;5;3;79590721569.85286;30613268899.94863;67063610519.793;15475.022632735658;8010.914889955984;0.0;3881.5491011684167;262482.5704552338;80013.64283337371;0.48116099246109745;23190.468352805343;2.2757102180442343;0.14941983140794982
368;2019-05-16 23:08:41.781;554;548;164;165;151;39;103;20;13;33;738;195;25;50;237;218;224;484;141;85;102;-98;550;354;359;139;359;298;552;304.0;-1.0;605.0;243.0;14.0;0;100;65;1;0;0;0;0;0;0;1;1;0;0;0;14525.857421875;8571.505859375;0.0;2898.54663085938;413.0;205805;485.0;0.0;Calculated values ==>;1558040921.781;328.56;327.96000000000004;289.56;289.66;288.26000000000005;277.06;273.7412296467126;283.46000000000004;275.16;274.46000000000004;276.46000000000004;346.96000000000004;292.66;275.66;278.16;296.86;294.96000000000004;295.56;321.56;281.66;283.36;321.66;314.46000000000004;263.36;242.35481222062532;267.35522164206344;273.7412296467126;287.26000000000005;5500000.0;3540000.0;3590000.0;1390000.0;3590000.0;2980000.0;5520000.0;0.050666666666666665;0.0;0.10083333333333333;0.0405;0.0023333333333333335;0.053;0.0;8571.505859375;0.0;2898.54663085938;14525.857421875;482708.8836678829;481645.81674113404;243235.09045504167;243581.65493261942;238880.49788242896;430542.39183029096;445818.6606174137;444526.6575060108;472130.5325463717;527775.8227761798;468152.77557536535;446229.49991872185;449690.5506482974;464695.37349921046;462937.3989142076;424618.853145703;472495.4246189912;443005.9100809836;445664.7202450452;203620.32615720207;173531.66647045466;459078.972389739;198693.88507074132;200654.81864111935;272.65696063968596;124357.14829126555;64093.320190271064;19639.022433884067;18859.672901067934;0;5;0;0;2;2;0;0;5;3;79806125159.59265;30696670289.847885;67242713504.576645;24788.137887223005;10545.596036419407;-0.0;12985.52478500807;262818.10238460044;80168.28300153323;0.48116099246109745;23331.02964433617;4.212644950822114;0.19882909421253994
369;2019-05-16 23:09:41.791;553;547;164;165;153;40;103;19;15;32;736;195;25;55;238;218;223;475;140;85;103;-97;553;353;358;139;358;298;555;-1.0;77.0;475.0;324.0;0.0;0;100;59;1;0;0;0;0;0;0;1;1;0;0;0;14281.5751953125;8237.5009765625;0.0;2905.337890625;413.0;205806;483.0;0.0;Calculated values ==>;1558040981.791;328.46000000000004;327.86;289.56;289.66;288.46000000000004;277.16;273.6339639331285;283.46000000000004;275.06;274.66;276.36;346.76;292.66;275.66;278.66;296.96000000000004;294.96000000000004;295.46000000000004;320.66;281.66;283.46000000000004;321.46000000000004;314.46000000000004;263.46000000000004;242.35481222062532;267.35522164206344;273.6339639331285;287.16;5530000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2980000.0;5550000.0;0.0;0.012833333333333334;0.07916666666666666;0.054000000000000006;0.0;0.0;0.0;8237.5009765625;0.0;2905.337890625;14281.5751953125;482224.7841137717;481156.673886436;243122.08535621056;243467.01037849797;239436.38486064706;430607.02586249536;446014.2536585251;444812.4960039494;472032.3497595296;527567.2171867789;468152.77557536535;446229.49991872185;450370.02740027104;464972.5849072995;463087.3425671512;423437.9358579936;470768.32962765184;443211.6700523479;446014.2536585251;202784.37528459195;173531.66647045466;459180.3614032639;195972.28777146756;200654.81864111935;271.5636368876199;124597.25024002703;64233.41859305777;19687.396199172807;18859.672901067934;0;5;0;0;2;2;0;0;5;3;80021261009.55846;30780084189.83463;67421543304.548225;19699.84981840481;14213.235976117001;0.0;0.0;263188.89740429353;80374.64098887159;0.48116099246109745;23439.260386311795;3.0434870501794866;0.2735672073568003
370;2019-05-16 23:10:41.782;553;547;163;165;154;40;104;17;18;32;735;196;26;52;237;218;223;481;140;85;103;-97;555;354;359;140;359;298;558;298.0;76.0;451.0;344.0;0.0;0;100;52;1;0;0;0;0;0;0;1;1;0;0;0;13928.80859375;7884.708984375;0.0;2906.45068359375;414.0;205807;482.0;0.0;Calculated values ==>;1558041041.782;328.46000000000004;327.86;289.46000000000004;289.66;288.56;277.16;273.7412296467126;283.56;274.86;274.96000000000004;276.36;346.66;292.76000000000005;275.76000000000005;278.36;296.86;294.96000000000004;295.46000000000004;321.26000000000005;281.66;283.46000000000004;321.36;314.56;263.46000000000004;242.56692532238324;267.35522164206344;273.7412296467126;287.16;5550000.0;3540000.0;3590000.0;1400000.0;3590000.0;2980000.0;5580000.0;0.049666666666666665;0.012666666666666666;0.07516666666666666;0.05733333333333333;0.0;0.049666666666666665;0.0;7884.708984375;0.0;2906.45068359375;13928.80859375;481993.54721015744;480805.538242942;242668.80393281896;243353.72375192167;239666.26956210527;430542.39183029096;445972.3415342861;445239.70399650995;471900.24888135743;527462.9001293234;468273.18676752143;446370.11790384504;449962.82048739213;464695.37349921046;462937.3989142076;422821.10048156325;471268.2662724245;443005.9100809836;445818.6606174137;202366.40377179522;173949.5011765382;459024.90053713735;197394.68886112393;197394.68886112393;272.1390015265141;124832.30150931035;64367.75019036273;19735.820506030555;18859.672901067934;0;5;0;0;2;2;0;0;5;3;80236328745.18753;30863771635.07942;67600316485.071144;18629.683637676513;15000.132136091437;0.0;12338.390597229058;263508.26227211155;80618.04920714183;0.48116099246109745;23542.06488526783;4.259802262721013;0.24202458853028627
371;2019-05-16 23:11:41.792;554;547;162;164;155;42;105;21;23;32;733;196;29;52;238;218;224;486;140;85;105;-97;557;355;360;142;360;300;560;142.0;0.0;551.0;312.0;0.0;0;100;51;1;0;0;0;0;0;0;1;1;0;0;0;13996.0380859375;7832.12353515625;0.0;2914.81005859375;414.0;205808;481.0;0.0;Calculated values ==>;1558041101.792;328.56;327.86;289.36;289.56;288.66;277.36;273.8482719121499;283.66;275.26000000000005;275.46000000000004;276.36;346.46000000000004;292.76000000000005;276.06;278.36;296.96000000000004;294.96000000000004;295.56;321.76000000000005;281.66;283.66;321.26000000000005;314.56;263.46000000000004;242.98782864720522;267.5978703862781;273.8482719121499;287.16;5570000.0;3550000.0;3600000.0;1420000.0;3600000.0;3000000.0;5600000.0;0.023666666666666666;0.0;0.09183333333333334;0.052000000000000005;0.0;0.023666666666666666;0.0;7832.12353515625;0.0;2914.81005859375;13996.0380859375;481901.2584319285;480570.7801354695;242257.17848159157;242936.66219632205;239928.55677502623;430477.46260093397;445930.55313460494;445556.8106898908;471635.3862721799;527098.6659499448;467993.1735372229;446405.6445215277;449597.6657697971;464680.0635916259;462787.14600039157;422483.1693859563;471751.2976752383;442799.35804450983;445930.55313460494;201948.4348523538;173949.5011765382;458712.91395919264;197697.99556144996;197697.99556144996;272.26429340902587;125065.0473494467;64498.74562360539;19784.339097292104;18859.672901067934;0;5;0;0;2;2;0;0;5;3;80452064695.15324;30948385735.06597;67779746385.04263;22761.701189295152;13572.77575668262;-0.0;5874.837195898001;263853.24796698266;80856.1964574714;0.48116099246109745;23693.86707966948;3.927568154549971;0.26780335879669087
372;2019-05-16 23:12:41.793;555;549;161;163;155;43;107;20;30;33;732;196;35;57;238;218;224;497;140;86;106;-97;563;356;361;141;361;302;566;92.0;-1.0;861.0;162.0;0.0;0;100;51;1;0;0;0;0;0;0;1;1;0;0;0;13985.2685546875;7872.5537109375;0.0;2934.8818359375;413.0;205809;480.0;0.0;Calculated values ==>;1558041161.793;328.66;328.06;289.26000000000005;289.46000000000004;288.66;277.46000000000004;273.955091788801;283.86;275.16;276.16;276.46000000000004;346.36;292.76000000000005;276.66;278.86;296.96000000000004;294.96000000000004;295.56;322.86;281.76000000000005;283.76000000000005;321.16;314.46000000000004;263.46000000000004;242.77792619122317;267.8393353686513;273.955091788801;287.16;5630000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;5660000.0;0.015333333333333334;0.0;0.1435;0.027000000000000003;0.0;0.015333333333333334;0.0;7872.5537109375;0.0;2934.8818359375;13985.2685546875;481344.44099619734;480146.7982112363;241710.7639526912;242381.1986113765;239735.22062255655;430412.23801567365;446042.8533368698;446159.5380015785;471866.4182417926;526838.317763066;467712.13336206257;446865.2917148446;449916.25365142606;464533.37255708285;462636.5820206667;420558.20299006253;472608.63788893615;442751.9202415012;445888.8890948552;201530.46850934727;173531.66647045466;458869.0855255645;200083.85710791146;200083.85710791146;273.2152975759331;125298.22879079616;64629.62011503659;19833.087342144852;18859.672901067934;0;5;0;0;2;2;0;0;5;3;80668368299.89195;31033287149.963413;67960349394.82447;35311.86020824121;6987.201167276633;-0.0;3769.0104904664713;264337.20237714995;81027.53245384977;0.48116099246109745;23774.23381638206;4.262627490691353;0.2463052585132648
373;2019-05-16 23:13:41.793;558;551;159;161;154;44;108;22;38;33;732;196;41;56;239;217;225;508;140;87;107;-97;570;358;363;140;363;305;573;-1.0;0.0;978.0;144.0;0.0;0;100;57;1;0;0;0;0;0;0;1;1;0;0;0;14362.5048828125;8346.9404296875;0.0;2961.68432617188;413.0;205810;479.0;0.0;Calculated values ==>;1558041221.793;328.96000000000004;328.26000000000005;289.06;289.26000000000005;288.56;277.56;274.1680685717883;283.96000000000004;275.36;276.96000000000004;276.46000000000004;346.36;292.76000000000005;277.26000000000005;278.76000000000005;297.06;294.86;295.66;323.96000000000004;281.86;283.86;321.06;314.46000000000004;263.46000000000004;242.56692532238324;268.19934244402924;274.1680685717883;287.16;5700000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;5730000.0;0.0;0.0;0.16299999999999998;0.024;0.0;0.0;0.0;8346.9404296875;0.0;2961.68432617188;14362.5048828125;480950.9023001082;479603.6151438291;240814.24535046564;241472.41942876586;239192.91975358076;430280.9020939914;445805.9366445811;446712.3873244594;471998.58498376724;526604.181823349;467288.6240213367;447135.984043247;449228.9570467634;464371.1518808695;462201.38575610484;418506.95841678075;473344.83138213615;442496.8743120531;445651.1672211228;201112.50472608567;173531.66647045466;459024.90053713735;200831.35110356504;200083.85710791146;273.51796124483275;125534.46023610866;64764.782566208465;19882.225393495763;18859.672901067934;0;5;0;0;2;2;0;0;5;3;80885568299.89195;31117587149.963413;68142449394.82447;40078.60890400577;6196.645186405735;-0.0;0.0;264965.45628641866;81137.39784013045;0.48116099246109745;23805.642237135948;4.092031974660291;0.26034373917538567
374;2019-05-16 23:14:41.784;561;554;158;160;154;46;109;24;43;34;734;195;45;65;239;216;227;518;139;89;109;-98;584;359;364;140;365;307;587;-2.0;0.0;1023.0;174.0;0.0;0;100;64;1;0;0;0;0;0;0;1;1;0;0;0;14888.3046875;9076.3359375;0.0;2986.3232421875;413.0;205811;478.0;0.0;Calculated values ==>;1558041281.784;329.26000000000005;328.56;288.96000000000004;289.16;288.56;277.76000000000005;274.27422755570615;284.06;275.56;277.46000000000004;276.56;346.56000000000006;292.66;277.66;279.66;297.06;294.76000000000005;295.86;324.96000000000004;282.06;284.06;320.96000000000004;314.46000000000004;263.36;242.56692532238324;268.43790593516167;274.27422755570615;287.06;5840000.0;3590000.0;3640000.0;1400000.0;3650000.0;3070000.0;5870000.0;0.0;0.0;0.1705;0.029;0.0;0.0;0.0;9076.3359375;0.0;2986.3232421875;14888.3046875;479734.6253313945;478366.9342777727;240044.70881359448;240688.8112251271;238771.49858220833;430214.79039162316;445764.64951268205;447036.1171241952;472096.9026672395;526657.7217130746;466882.5607199105;447318.6337633334;450103.56597486313;464076.26427514775;461916.06316538615;414035.7959135908;473051.8958902787;442610.33407865284;445764.64951268205;200694.54348549087;173531.66647045466;458923.2969905021;200843.1209357684;200083.85710791146;273.5269637399873;125778.18041876025;64909.95475668726;19931.784688170632;18859.672901067934;0;5;0;0;2;2;0;0;5;3;81103635584.66316;31201574549.875294;68326021854.63187;41975.90585012677;7484.325105587277;-0.0;0.0;265649.141340509;81251.3888245646;0.48116099246109745;23805.642237135948;4.100275919177166;0.2659217733609366
375;2019-05-16 23:15:41.774;568;559;157;159;151;47;110;23;39;35;736;195;44;63;240;216;229;527;139;90;110;-100;596;361;366;141;366;308;598;-2.0;1.0;1096.0;220.0;0.0;0;100;69;1;0;0;0;0;0;0;1;1;0;0;0;15275.5771484375;9549.900390625;0.0;2996.01098632812;412.0;205812;478.0;0.0;Calculated values ==>;1558041341.774;329.96000000000004;329.06;288.86;289.06;288.26000000000005;277.86;274.4858918419099;284.16;275.46000000000004;277.06;276.66;346.76;292.66;277.56;279.46000000000004;297.16;294.76000000000005;296.06;325.86;282.16;284.16;320.96000000000004;314.36;263.16;242.77792619122317;268.5567601203482;274.4858918419099;287.06;5960000.0;3610000.0;3660000.0;1410000.0;3660000.0;3080000.0;5980000.0;0.0;0.00016666666666666666;0.18266666666666667;0.03666666666666667;0.0;0.0;0.0;9549.900390625;0.0;2996.01098632812;15275.5771484375;479327.2920012352;477775.3102787454;239394.65107313325;240028.18333091575;237521.42035644973;430081.6785162784;445526.86927016114;446275.24975105154;472063.34231996303;526789.5693367897;466740.10633425723;446986.31847657415;449645.38467992685;464061.0944748599;461610.94820493297;409807.95814102545;473006.6464266911;442355.09429009643;445526.86927016114;200694.54348549087;173113.83306960555;458563.5247814936;201023.75363502256;200083.85710791146;273.6066368464523;126029.50420648603;65065.147523006955;19981.629164618647;18859.672901067934;0;5;0;0;2;2;0;0;5;3;81322599084.69797;31285860499.888695;68510491104.661194;44799.27329052796;9443.124942037271;0.0;0.0;266372.1473123806;81392.42739796994;0.48116099246109745;23805.642237135948;4.323511987515606;0.28946288359239813
376;2019-05-16 23:16:41.774;578;566;155;157;148;49;47;24;25;35;739;195;36;68;240;214;231;534;140;91;48;-102;593;363;368;142;368;310;596;-1.0;22.0;974.0;359.0;0.0;0;100;80;1;0;0;0;0;0;0;1;1;0;0;0;15652.4619140625;10258.2822265625;0.0;3019.48852539062;411.0;205813;476.0;0.0;Calculated values ==>;1558041401.774;330.96000000000004;329.76000000000005;288.66;288.86;287.96000000000004;278.06;274.69669130483857;277.86;275.56;275.66;276.66;347.06000000000006;292.66;276.76000000000005;279.96000000000004;297.16;294.56;296.26000000000005;326.56;282.26000000000005;277.96000000000004;320.76000000000005;314.26000000000005;262.96000000000004;242.98782864720522;268.7936212382143;274.69669130483857;287.16;5930000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3100000.0;5960000.0;0.0;0.0036666666666666666;0.16233333333333333;0.05983333333333333;0.0;0.0;0.0;10258.2822265625;0.0;3019.48852539062;15652.4619140625;481120.8716609213;479036.7621814902;238823.55694694188;239453.79218330688;236652.6501513765;429947.3805835815;434577.5161832349;443853.56900006416;471931.263865096;526948.7384860095;466454.38899179903;445454.24038795667;449971.3348340736;463764.977612162;461034.77648449154;411922.44604802015;474314.1596143214;442098.7850231589;434757.92371039576;199858.6285646581;172696.00095264515;458202.38119344227;200104.5185261007;200083.85710791146;273.2534417586815;126287.2378653402;65230.21571148352;20031.758327216303;18859.672901067934;0;5;0;0;2;2;0;0;5;3;81542799084.69797;31370760499.888695;68695891104.661194;39568.5958602734;15442.855449595936;0.0;0.0;267075.21288863727;81599.81056790022;0.48116099246109745;23805.642237135948;4.143124048272736;0.31960911940391573
377;2019-05-16 23:17:41.765;585;573;153;154;144;49;48;25;-8;36;742;196;-5;59;241;213;232;539;139;92;47;-103;590;363;368;142;368;311;592;-2.0;-1.0;943.0;278.0;0.0;0;100;88;1;0;0;0;0;0;0;1;1;0;0;0;15767.3447265625;10615.857421875;0.0;3025.80590820312;408.0;205814;475.0;0.0;Calculated values ==>;1558041461.765;331.66;330.46000000000004;288.46000000000004;288.56;287.56;278.06;274.69669130483857;277.96000000000004;275.66;272.36;276.76000000000005;347.36;292.76000000000005;272.66;279.06;297.26000000000005;294.46000000000004;296.36;327.06;282.36;277.86;320.66;313.96000000000004;262.86;242.98782864720522;268.91163127593666;274.69669130483857;287.06;5900000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3110000.0;5920000.0;0.0;0.0;0.15716666666666665;0.04633333333333333;0.0;0.0;0.0;10615.857421875;0.0;3025.80590820312;15767.3447265625;482464.71764585475;480519.6340211999;238311.81468507703;238625.4203695303;235537.85881481587;429947.3805835815;434757.92371039576;438649.893173099;472029.85167895287;527186.1611023514;466434.4516035879;439117.1398541336;448533.9478010463;463898.11279319227;460899.70540415944;413527.6397759462;475557.8990419028;442261.1936864797;434577.5161832349;199440.67485045042;171442.51209473662;458100.16939059226;200630.40344762782;200083.85710791146;273.46077351160244;126549.03031335287;65404.140783054674;20082.128224358876;18859.672901067934;0;5;0;0;2;2;0;0;5;3;81763565965.34372;31455947720.13787;68882163160.20605;37408.72980185321;11929.432488690685;-0.0;0.0;267716.5943827073;81827.87875269313;0.48116099246109745;23805.642237135948;3.616726281593504;0.26468287085105996
378;2019-05-16 23:18:41.765;587;578;154;154;141;48;59;24;-9;37;744;196;-12;49;241;213;232;542;139;92;59;-104;587;362;367;141;367;310;589;-1.0;79.0;724.0;224.0;0.0;0;100;93;1;0;0;0;0;0;0;1;1;0;0;0;16000.0615234375;10884.326171875;0.0;3018.67919921875;409.0;205815;474.0;0.0;Calculated values ==>;1558041521.765;331.86;330.96000000000004;288.56;288.56;287.26000000000005;277.96000000000004;274.5913991737795;279.06;275.56;272.26000000000005;276.86;347.56000000000006;292.76000000000005;271.96000000000004;278.06;297.26000000000005;294.46000000000004;296.36;327.36;282.36;279.06;320.56;314.06;262.76000000000005;242.77792619122317;268.7936212382143;274.5913991737795;287.06;5870000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3100000.0;5890000.0;0.0;0.013166666666666667;0.12066666666666667;0.037333333333333336;0.0;0.0;0.0;10884.326171875;0.0;3018.67919921875;16000.0615234375;483089.7432971951;481583.8116467669;238712.79679070265;238712.79679070265;234706.80654377743;430014.67791919125;436942.751026888;438717.0637205666;472260.1919623333;527473.8872251292;466577.48548781517;438248.17528810265;447312.8991861806;464046.0497008609;461053.9582046509;414697.60831577086;476370.600132189;442469.85417483846;436942.751026888;199022.72361097817;171860.34048652687;458155.62905077194;200208.66568141815;200083.85710791146;273.2902701682771;126813.75869876952;65583.30897966925;20132.49893358739;18859.672901067934;0;5;0;0;2;2;0;0;5;3;81984065965.34372;31540847720.13787;69068463160.20605;28780.013363390586;9630.01996578921;0.0;0.0;268268.1672424177;82007.54085648045;0.48116099246109745;23805.642237135948;2.7627144134634016;0.20445415052715957
379;2019-05-16 23:19:41.786;585;579;158;158;141;46;68;23;-13;38;745;196;-19;35;241;214;231;543;139;93;67;-103;587;360;365;140;365;309;589;132.0;-1.0;866.0;85.0;0.0;0;100;96;1;0;0;0;0;0;0;1;1;0;0;0;16148.6826171875;11107.638671875;0.0;3005.43212890625;408.0;205816;474.0;0.0;Calculated values ==>;1558041581.786;331.66;331.06;288.96000000000004;288.96000000000004;287.26000000000005;277.76000000000005;274.38016830617;279.96000000000004;275.46000000000004;271.86;276.96000000000004;347.66;292.76000000000005;271.26000000000005;276.66;297.26000000000005;294.56;296.26000000000005;327.46000000000004;282.46000000000004;279.86;320.56;313.96000000000004;262.86;242.56692532238324;268.67533136820026;274.38016830617;287.06;5870000.0;3600000.0;3650000.0;1400000.0;3650000.0;3090000.0;5890000.0;0.022000000000000002;0.0;0.14433333333333334;0.014166666666666666;0.0;0.022000000000000002;0.0;11107.638671875;0.0;3005.43212890625;16148.6826171875;482807.1542829092;481726.326640943;239983.12745506375;239983.12745506375;234706.80654377743;430148.3826014536;438939.5729205384;438316.55718940246;472489.9908694221;527656.3474436094;466720.24873093714;437372.52749135875;445506.6431651295;464341.04294382274;461495.6585078262;414333.83639192773;476517.7145894924;443044.9537255349;438770.6683384694;199022.72361097817;171442.51209473662;458414.77532386186;201914.7571034245;201914.7571034245;273.95078474155366;127081.75866670301;65766.63949631833;20182.717431569872;18859.672901067934;0;5;0;0;2;2;0;0;5;3;82203742825.00864;31625177225.00924;69254228154.9227;34120.65981240949;3633.7502581228628;-0.0;5210.830047170989;268792.5229783796;82118.11096084089;0.48116099246109745;23849.081019050416;3.04435800855792;0.14501046199045117
380;2019-05-16 23:20:41.807;581;576;162;162;143;43;75;22;-18;38;746;196;-21;32;240;214;231;542;139;92;74;-101;582;358;363;140;363;308;584;12.0;-1.0;846.0;134.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;16464.1953125;11214.048828125;0.0;2992.56201171875;412.0;205817;474.0;0.0;Calculated values ==>;1558041641.807;331.26000000000005;330.76000000000005;289.36;289.36;287.46000000000004;277.46000000000004;274.1680685717883;280.66;275.36;271.36;276.96000000000004;347.76;292.76000000000005;271.06;276.36;297.16;294.56;296.26000000000005;327.36;282.36;280.56;320.56;314.36;263.06;242.56692532238324;268.5567601203482;274.1680685717883;287.06;5820000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3080000.0;5840000.0;0.002;0.0;0.14100000000000001;0.022333333333333334;0.0;0.002;0.0;11214.048828125;0.0;2992.56201171875;16464.1953125;482812.5333360496;481876.1369684447;241436.0328754896;241436.0328754896;235441.93830357396;430280.9020939914;440545.07506360364;437758.51091407164;472489.9908694221;527838.6264135147;466862.742778841;437285.26766895736;445271.23071639397;464503.06872351485;461801.27186994074;416220.97841031395;476981.8966481522;443296.4455426071;440380.2161781285;199022.72361097817;173113.83306960555;458618.2853979521;200622.62397962846;200622.62397962846;273.4359824378508;127353.62776992968;65952.71866345637;20232.71821014839;18859.672901067934;0;5;0;0;2;2;0;0;5;3;82422219264.67538;31709206624.881065;69439392939.64026;33436.16005775649;5761.903105009227;-0.0;479.5151843970001;269355.6935171633;82196.43547606982;0.48116099246109745;23896.517159414718;2.7928954199184006;0.17648031020668956
381;2019-05-16 23:21:41.747;575;571;164;165;147;40;80;20;-15;37;745;196;-3;30;239;215;229;533;139;91;79;-100;575;357;362;140;362;305;577;-1.0;-1.0;796.0;268.0;0.0;0;100;97;1;0;0;0;0;0;0;1;1;0;0;0;16391.880859375;10939.212890625;0.0;2974.20532226562;439.0;205818;474.0;0.0;Calculated values ==>;1558041701.747;330.66;330.26000000000005;289.56;289.66;287.86;277.16;274.0616903277293;281.16;275.16;271.66;276.86;347.66;292.76000000000005;272.86;276.16;297.06;294.66;296.06;326.46000000000004;282.26000000000005;281.06;320.56;317.06;263.16;242.56692532238324;268.19934244402924;274.0616903277293;287.06;5750000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;5770000.0;0.0;0.0;0.13266666666666665;0.04466666666666667;0.0;0.0;0.0;10939.212890625;0.0;2974.20532226562;16391.880859375;482767.8770856017;481975.2368113123;242331.77232746402;242665.73150403038;236863.5720847045;430346.717906069;441576.36550645786;438899.66031598754;472391.7460337592;527965.7723972703;467288.6240213367;440729.75779049523;445574.1301323474;464518.1588243853;462086.8017432054;418060.0646113077;476524.0579259898;443342.4248480381;441413.8914409164;199022.72361097817;184395.8529593127;458719.98957552284;198790.8450173278;200622.62397962846;272.707890055191;127627.15460432165;66137.14456744102;20282.391548251228;18859.672901067934;0;5;0;0;2;2;0;0;5;3;82639501764.88281;31793122624.961174;69623109039.81564;31854.43616295552;11610.168456932712;-0.0;0.0;269899.2377312196;82341.05797196104;0.48116099246109745;23900.509123328633;3.1239343168466527;0.23590295279509635
382;2019-05-16 23:22:41.777;569;564;165;166;148;38;84;18;-3;36;743;196;9;35;239;216;228;520;139;90;83;-98;568;355;360;141;360;303;570;-2.0;76.0;722.0;350.0;0.0;0;100;92;1;0;0;0;0;0;0;1;1;0;0;0;16052.4404296875;10503.310546875;0.0;2952.25390625;482.0;205819;473.0;0.0;Calculated values ==>;1558041761.777;330.06;329.56;289.66;289.76000000000005;287.96000000000004;276.96000000000004;273.8482719121499;281.56;274.96000000000004;272.86;276.76000000000005;347.46000000000004;292.76000000000005;274.06;276.66;297.06;294.76000000000005;295.96000000000004;325.16;282.16;281.46000000000004;320.46000000000004;321.36;263.36;242.77792619122317;267.9596281332873;273.8482719121499;287.06;5680000.0;3550000.0;3600000.0;1410000.0;3600000.0;3030000.0;5700000.0;0.0;0.012666666666666666;0.12033333333333333;0.058333333333333334;0.0;0.0;0.0;10503.310546875;0.0;2952.25390625;16052.4404296875;482728.2979699771;481797.01479058946;242913.50839360247;243252.38823545515;237375.58329822513;430477.46260093397;442639.751493181;441156.6256199011;472161.77640367835;527911.1227596017;467571.2248194195;442934.10434907244;446673.19854750636;464811.3070167571;462522.44405874936;420127.59856082505;475490.9549300488;443592.85282077984;442479.83621005784;198604.77482894104;202366.40377179522;458767.2660139423;197336.54047689264;200622.62397962846;272.1197036945884;127897.65913294029;66315.92160651597;20331.803402045425;18859.672901067934;0;5;0;0;2;2;0;0;5;3;82856210064.77953;31877464774.920975;69805600239.72867;29339.683578875352;15250.125656327898;0.0;0.0;270409.44370432396;82565.00567402362;0.48116099246109745;23900.509123328633;3.3138564636615784;0.2730917435581284
383;2019-05-16 23:23:41.798;564;558;165;166;149;37;87;17;6;35;741;196;16;40;239;216;226;505;139;89;87;-97;559;355;360;140;360;301;561;239.0;0.0;750.0;321.0;0.0;0;100;86;1;0;0;0;0;0;0;1;1;0;0;0;15528.8544921875;9911.845703125;0.0;2936.50610351562;516.0;205820;471.0;0.0;Calculated values ==>;1558041821.798;329.56;328.96000000000004;289.66;289.76000000000005;288.06;276.86;273.8482719121499;281.86;274.86;273.76000000000005;276.66;347.26;292.76000000000005;274.76000000000005;277.16;297.06;294.76000000000005;295.76000000000005;323.66;282.06;281.86;320.26000000000005;324.76000000000005;263.46000000000004;242.56692532238324;267.7187500070086;273.8482719121499;287.06;5590000.0;3550000.0;3600000.0;1400000.0;3600000.0;3010000.0;5610000.0;0.03983333333333334;0.0;0.125;0.0535;0.0;0.03983333333333334;0.0;9911.845703125;0.0;2936.50610351562;15528.8544921875;483061.7010811169;481996.6131713688;243241.76167395068;243585.24516990833;237957.92424093897;430477.46260093397;443117.6556877094;442906.0156806056;472195.2020149266;527856.7758344202;467852.7824850348;444357.3337933654;447755.4656965252;464811.3070167571;462522.44405874936;422432.3705238181;474425.99710952304;443434.7502509792;443117.6556877094;197768.88456892778;216578.99785978085;459024.90053713735;198482.5216147878;198482.5216147878;272.5770759010451;128160.92870337697;66486.10745322146;20380.893577796953;18859.672901067934;0;5;0;0;2;2;0;0;5;3;83072285665.30824;31961794280.12732;69986863660.17221;30552.936758227224;13939.0172723457;-0.0;9744.632840571378;270908.7235618308;82808.33366735818;0.48116099246109745;23981.74281904462;4.221287499546233;0.24556441072445098
384;2019-05-16 23:24:41.768;560;552;164;165;150;38;90;17;11;34;738;196;22;45;238;217;224;486;138;89;89;-96;554;354;359;139;359;300;556;135.0;-1.0;499.0;188.0;0.0;0;100;79;1;0;0;0;0;0;0;1;1;0;0;0;14837.5361328125;9371.296875;0.0;2915.00048828125;538.0;205821;469.0;0.0;Calculated values ==>;1558041881.768;329.16;328.36;289.56;289.66;288.16;276.96000000000004;273.7412296467126;282.16;274.86;274.26000000000005;276.56;346.96000000000004;292.76000000000005;275.36;277.66;296.96000000000004;294.86;295.56;321.76000000000005;282.06;282.06;320.06;326.96000000000004;263.56;242.35481222062532;267.5978703862781;273.7412296467126;286.96000000000004;5540000.0;3540000.0;3590000.0;1390000.0;3590000.0;3000000.0;5560000.0;0.022500000000000003;0.0;0.08316666666666667;0.03133333333333333;0.0;0.022500000000000003;0.0;9371.296875;0.0;2915.00048828125;14837.5361328125;483079.45688192785;481738.34625001997;243084.7120441777;243429.09896526177;238431.2628352162;430542.39183029096;443796.41213842004;443837.0651105216;472228.6972694908;527620.8928759367;467993.1735372229;445414.6422129316;448636.04472110956;464826.4671830437;462805.38187136047;423412.0623635739;472271.8988744982;443638.89912982256;443638.89912982256;196933.003932529;225777.27872811773;459281.71779846883;198485.8388812419;198485.8388812419;272.5742833281909;128413.85543107282;66646.71996104985;20429.631751280613;18859.672901067934;0;5;0;0;2;2;0;0;5;3;83287877814.55399;32045452429.834637;70167073509.54173;20405.04364806843;8171.60420607311;-0.0;5515.943855593066;271333.1610721467;82992.4967181112;0.48116099246109745;24108.85070533173;2.7748467013034785;0.16050541481838462
385;2019-05-16 23:25:41.799;556;548;163;164;150;38;93;18;12;33;736;195;27;50;238;217;223;469;138;88;92;-96;548;354;359;139;359;299;550;190.0;-1.0;710.0;142.0;27.0;0;100;72;1;0;0;0;0;0;0;1;1;0;0;0;14601.232421875;8756.689453125;0.0;2909.19873046875;549.0;205822;468.0;0.0;Calculated values ==>;1558041941.799;328.76000000000005;327.96000000000004;289.46000000000004;289.56;288.16;276.96000000000004;273.7412296467126;282.46000000000004;274.96000000000004;274.36;276.46000000000004;346.76;292.66;275.86;278.16;296.96000000000004;294.86;295.46000000000004;320.06;281.96000000000004;282.36;319.96000000000004;328.06;263.56;242.35481222062532;267.47669482898436;273.7412296467126;286.96000000000004;5480000.0;3540000.0;3590000.0;1390000.0;3590000.0;2990000.0;5500000.0;0.03166666666666666;0.0;0.11833333333333333;0.023666666666666666;0.0045000000000000005;0.036166666666666666;0.0;8756.689453125;0.0;2909.19873046875;14601.232421875;483213.88319724886;481878.0895112225;242965.33107713328;243311.1771857396;238618.936610542;430542.39183029096;444267.2284727559;444182.85976177163;472130.5325463717;527489.6456416589;468012.67958196974;446317.34896883566;449507.43788251607;464826.4671830437;462805.38187136047;424940.87882037746;470535.8807108389;443481.0949305426;444110.57439652376;196515.0671798046;230377.04089860234;459281.71779846883;199695.95843168197;205079.70525853534;273.0537426320175;128659.30525317688;66797.86456518223;20478.191821294586;18859.672901067934;0;5;0;0;2;2;0;0;5;3;83503389105.047;32128895520.025524;70346866354.95303;28930.949990727277;6143.529638347289;-0.0;8644.949767157248;271744.50677227246;83111.85113502514;0.48116099246109745;24226.91912297229;3.747629731074944;0.17027406336910503
386;2019-05-16 23:26:41.799;553;544;163;164;151;38;95;18;13;33;734;194;29;49;238;217;221;450;138;88;94;-96;545;353;359;138;359;298;547;200.0;76.0;571.0;165.0;3.0;0;100;65;1;0;0;0;0;0;0;1;1;0;0;0;14107.076171875;8444.736328125;0.0;2908.33715820312;554.0;205823;466.0;0.0;Calculated values ==>;1558042001.799;328.46000000000004;327.56;289.46000000000004;289.56;288.26000000000005;276.96000000000004;273.6339639331285;282.66;274.96000000000004;274.46000000000004;276.46000000000004;346.56000000000006;292.56;276.06;278.06;296.96000000000004;294.86;295.26000000000005;318.16;281.96000000000004;282.56;319.76000000000005;328.56;263.56;242.14157278889297;267.35522164206344;273.6339639331285;286.96000000000004;5450000.0;3529999.9999999995;3590000.0;1380000.0;3590000.0;2980000.0;5470000.0;0.03333333333333333;0.012666666666666666;0.09516666666666666;0.0275;0.0005;0.03383333333333333;0.0;8444.736328125;0.0;2908.33715820312;14107.076171875;483144.63602659164;481671.71933722444;243078.94944334877;243426.45778177437;239040.77047553018;430607.02586249536;444579.6943532492;444526.6575060108;472262.261994151;527358.57351648;468032.2913532488;446790.83026174403;449554.17300267;464826.4671830437;462955.59896260384;425287.4430595131;468086.90813584975;443481.0949305426;444423.60101292573;195679.20071851107;232467.98657752166;459436.6143945837;198922.9260500658;199575.4781199173;272.7436936743625;128898.54115812479;66941.20978002598;20526.671287033518;18859.672901067934;0;5;0;0;2;2;0;0;5;3;83718789105.047;32211995520.025524;70525966354.95303;23373.28844355743;7164.126429474241;0.0;8284.028157880119;272180.3754258915;83222.74826892365;0.48116099246109745;24367.993939014268;3.4194654934333255;0.16432909251875652
387;2019-05-16 23:27:41.800;549;541;164;165;152;39;97;15;14;32;732;194;29;56;238;218;221;437;139;88;96;-96;546;352;357;138;357;297;548;94.0;-1.0;369.0;337.0;0.0;0;100;55;1;0;0;0;0;0;0;1;1;0;0;0;13644.94921875;7861.5556640625;0.0;2896.64990234375;556.0;205824;464.0;0.0;Calculated values ==>;1558042061.8;328.06;327.26000000000005;289.56;289.66;288.36;277.06;273.5264737036516;282.86;274.66;274.56;276.36;346.36;292.56;276.06;278.76000000000005;296.96000000000004;294.96000000000004;295.26000000000005;316.86;281.96000000000004;282.76000000000005;319.56;328.76000000000005;263.56;242.14157278889297;267.23344911666527;273.5264737036516;287.06;5460000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2970000.0;5480000.0;0.015666666666666666;0.0;0.0615;0.05616666666666667;0.0;0.015666666666666666;0.0;7861.5556640625;0.0;2896.64990234375;13644.94921875;482479.0866968359;481138.2932328126;243387.87577464394;243736.68700240715;239336.0627601253;430671.36484660726;445288.0178673916;444868.49476210645;472164.23178385233;527227.6768021807;468172.3487542903;446982.4429998829;450685.5967077544;465118.4183262364;463236.97874712443;424993.30044299166;465963.07621500356;443888.27381123917;445133.57838277787;194843.3435325042;233304.39079467155;459436.6143945837;195558.96381489292;195558.96381489292;271.39296473942494;129129.8118905486;67077.09781122617;20575.046985394507;18859.672901067934;0;5;0;0;2;2;0;0;5;3;83933592684.78752;32294796899.925503;70704469329.73741;15332.536153253632;14821.128040892632;-0.0;3910.002294896864;272502.9293396176;83405.96177612962;0.48116099246109745;24469.612552946666;3.1662963008822675;0.2548694648606884
388;2019-05-16 23:28:41.790;548;539;164;165;153;39;98;18;17;32;731;195;30;52;238;218;221;426;139;88;97;-96;547;353;358;140;358;297;550;289.0;-1.0;485.0;383.0;0.0;0;100;47;1;0;0;0;0;0;0;1;1;0;0;0;13449.7119140625;7452.23486328125;0.0;2883.2978515625;555.0;205825;462.0;0.0;Calculated values ==>;1558042121.79;327.96000000000004;327.06;289.56;289.66;288.46000000000004;277.06;273.6339639331285;282.96000000000004;274.96000000000004;274.86;276.36;346.26;292.66;276.16;278.36;296.96000000000004;294.96000000000004;295.26000000000005;315.76000000000005;281.96000000000004;282.86;319.36;328.66;263.56;242.56692532238324;267.23344911666527;273.6339639331285;287.06;5470000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2970000.0;5500000.0;0.04816666666666667;0.0;0.08083333333333333;0.06383333333333334;0.0;0.04816666666666667;0.0;7452.23486328125;0.0;2883.2978515625;13449.7119140625;482225.52391615196;480624.6782558974;243311.1771857396;243658.85615628987;239599.15917835472;430607.02586249536;445244.6085418553;445294.8252547872;471900.24888135743;527123.3856898908;468292.616305528;447121.84733497526;450144.5607503888;464972.5849072995;463087.3425671512;424697.09321084886;463968.5632033751;443685.06607409747;445089.88924109656;194007.49548133422;232886.18681767926;459126.4708480923;196955.37265472257;196955.37265472257;271.95903421922696;129355.56310188414;67204.69146315414;20623.2051889795;18859.672901067934;0;5;0;0;2;2;0;0;5;3;84148056934.82161;32378182999.93876;70882639629.76573;20074.105751838557;16735.255101343435;-0.0;11951.812548910348;272797.9355129821;83668.88780738013;0.48116099246109745;24601.77231303434;4.717819075940054;0.28368930919628005
389;2019-05-16 23:29:41.771;549;538;164;166;156;41;100;18;21;31;729;194;32;61;238;218;222;424;140;88;99;-97;553;353;358;140;358;297;556;318.0;74.0;444.0;317.0;0.0;0;100;41;1;0;0;0;0;0;0;1;1;0;0;0;13419.6455078125;7196.26123046875;0.0;2898.49951171875;555.0;205826;460.0;0.0;Calculated values ==>;1558042181.771;328.06;326.96000000000004;289.56;289.76000000000005;288.76000000000005;277.26000000000005;273.6339639331285;283.16;274.96000000000004;275.26000000000005;276.26000000000005;346.06000000000006;292.56;276.36;279.26000000000005;296.96000000000004;294.96000000000004;295.36;315.56;281.96000000000004;283.06;319.16;328.66;263.46000000000004;242.56692532238324;267.23344911666527;273.6339639331285;287.16;5530000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2970000.0;5560000.0;0.053000000000000005;0.012333333333333333;0.07400000000000001;0.05283333333333333;0.0;0.053000000000000005;0.0;7196.26123046875;0.0;2898.49951171875;13419.6455078125;481668.7592039839;479775.2716872462;243084.7120441777;243775.2779576561;240389.5851719979;430607.02586249536;445553.250508334;445860.458780388;471801.8942764967;526914.7746406002;468172.3487542903;447400.1079410987;451358.437320861;464972.5849072995;463087.3425671512;423156.9582953553;462777.98474944785;443685.06607409747;445399.0615824283;193171.6564234249;232886.18681767926;459024.90053713735;197430.09754075852;197430.09754075852;272.14917860860794;129579.40350828505;67326.72360807315;20671.371576109803;18859.672901067934;0;5;0;0;2;2;0;0;5;3;84362788914.63042;32462156399.86399;71060783199.60712;18383.846731732585;13820.925424975347;0.0;13142.355094208498;273118.3169637964;83923.44201050753;0.48116099246109745;24810.824155820694;4.49214482730671;0.23753099982228834
390;2019-05-16 23:30:41.791;552;540;163;166;157;42;101;18;30;31;727;195;35;53;238;218;223;448;140;89;100;-97;559;354;359;139;359;298;562;142.0;0.0;536.0;286.0;0.0;0;100;36;1;0;0;0;0;0;0;1;1;0;0;0;13339.708984375;7078.11279296875;0.0;2900.25366210938;553.0;205827;457.0;0.0;Calculated values ==>;1558042241.791;328.36;327.16;289.46000000000004;289.76000000000005;288.86;277.36;273.7412296467126;283.26000000000005;274.96000000000004;276.16;276.26000000000005;345.86;292.66;276.66;278.46000000000004;296.96000000000004;294.96000000000004;295.46000000000004;317.96000000000004;282.06;283.16;318.86;328.46000000000004;263.46000000000004;242.35481222062532;267.35522164206344;273.7412296467126;287.16;5590000.0;3540000.0;3590000.0;1390000.0;3590000.0;2980000.0;5620000.0;0.023666666666666666;0.0;0.08933333333333333;0.04766666666666666;0.0;0.023666666666666666;0.0;7078.11279296875;0.0;2900.25366210938;13339.708984375;481389.5865862223;479344.7984059175;242523.92116108953;243547.68637010112;240519.79949135645;430542.39183029096;445510.51833134005;446930.69166243967;471934.1488268154;526628.0166976651;468152.77557536535;447627.2371781062;450098.7147956538;464826.4671830437;462937.3989142076;421558.4330991456;465693.98648978275;443638.89912982256;445356.05276456533;191917.91438739494;232049.79005350024;459180.3614032639;197663.14853802818;197663.14853802818;272.24635247928677;129802.47246052264;67445.71637593627;20719.71062685738;18859.672901067934;0;5;0;0;2;2;0;0;5;3;84577960614.56204;32545884299.837383;71239342699.55037;22267.900519114093;12465.6538132429;-0.0;5862.065400028046;273457.1944456326;84142.5698556987;0.48116099246109745;24969.247116612583;4.068363285227449;0.27003517021216905
391;2019-05-16 23:31:41.762;555;542;161;164;158;45;101;19;36;32;726;195;39;62;239;218;224;472;140;90;101;-97;564;357;361;140;362;300;567;-1.0;73.0;622.0;170.0;0.0;0;100;34;1;0;0;0;0;0;0;1;1;0;0;0;13411.9638671875;6985.236328125;0.0;2913.83935546875;552.0;205828;455.0;0.0;Calculated values ==>;1558042301.762;328.66;327.36;289.26000000000005;289.56;288.96000000000004;277.66;274.0616903277293;283.26000000000005;275.06;276.76000000000005;276.36;345.76;292.66;277.06;279.36;297.06;294.96000000000004;295.56;320.36;282.16;283.26000000000005;318.66;328.36;263.46000000000004;242.56692532238324;267.5978703862781;274.0616903277293;287.16;5640000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;3000000.0;5670000.0;0.0;0.012166666666666666;0.10366666666666666;0.028333333333333332;0.0;0.0;0.0;6985.236328125;0.0;2913.83935546875;13411.9638671875;481227.9579738834;479032.99635534047;241676.34902610385;242682.95690368308;240683.42383979782;430346.717906069;445115.11632786837;447387.1986165429;471900.24888135743;526367.1344692;467872.3270001503;447805.08668736095;450957.510986099;464518.1588243853;462485.70515263407;420227.99065503787;468709.01663830597;443388.52665419737;445115.11632786837;191082.09718829524;231631.59724164338;459024.90053713735;199470.83491904338;197663.14853802818;272.977491843172;130025.29531854841;67562.85430828032;20768.137984286313;18859.672901067934;0;5;0;0;2;2;0;0;5;3;84793856215.26242;32629543845.10878;71418655990.13208;25700.66303664078;7354.031859179328;0.0;0.0;273856.7392698457;84307.65407421492;0.48116099246109745;25018.074050674466;3.339169832856553;0.2396813927917938
392;2019-05-16 23:32:41.772;560;544;159;163;158;46;102;20;42;33;727;195;44;60;240;217;225;492;139;91;101;-98;575;358;363;139;363;302;578;-3.0;-1.0;607.0;244.0;0.0;0;100;34;1;0;0;0;0;0;0;1;1;0;0;0;13531.029296875;7158.97705078125;0.0;2936.32250976562;552.0;205829;453.0;0.0;Calculated values ==>;1558042361.772;329.16;327.56;289.06;289.46000000000004;288.96000000000004;277.76000000000005;274.1680685717883;283.36;275.16;277.36;276.46000000000004;345.86;292.66;277.56;279.16;297.16;294.86;295.66;322.36;282.26000000000005;283.26000000000005;318.46000000000004;328.36;263.36;242.35481222062532;267.8393353686513;274.1680685717883;287.06;5750000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;5780000.0;0.0;0.0;0.10116666666666667;0.04066666666666666;0.0;0.0;0.0;7158.97705078125;0.0;2936.32250976562;13531.029296875;480649.7556304885;478000.0924220781;240651.77602769362;241965.34974421473;240326.85048976395;430280.9020939914;444873.2866390601;447845.39370153175;472130.5325463717;526315.145651316;467590.84671364905;448123.7737234782;450325.8860683614;464503.06872351485;462201.38575610484;416730.72785026784;470288.4446908699;443137.14487336105;444716.888318451;190246.288480595;231631.59724164338;459078.972389739;198754.2599450735;197663.14853802818;272.6974845448272;130249.8576823704;67680.74239782662;20816.897458380332;18859.672901067934;0;5;0;0;2;2;0;0;5;3;85011092415.2279;32713257795.095474;71599286090.10338;25199.719698361692;10586.538306083063;-0.0;0.0;274280.97982087935;84457.18374302691;0.48116099246109745;25018.074050674466;3.5448435967467407;0.2770564659515881
393;2019-05-16 23:33:41.773;566;548;157;161;156;48;68;21;48;33;728;195;49;65;240;216;227;507;141;92;71;-99;587;360;365;139;365;306;591;-1.0;77.0;764.0;278.0;0.0;0;100;42;1;0;0;0;0;0;0;1;1;0;0;0;14089.470703125;7821.17822265625;0.0;2998.2392578125;552.0;205830;450.0;0.0;Calculated values ==>;1558042421.773;329.76000000000005;327.96000000000004;288.86;289.26000000000005;288.76000000000005;277.96000000000004;274.38016830617;279.96000000000004;275.26000000000005;277.96000000000004;276.46000000000004;345.96000000000004;292.66;278.06;279.66;297.16;294.76000000000005;295.86;323.86;282.36;280.26000000000005;318.16;328.36;263.26000000000005;242.35481222062532;268.3187672390254;274.38016830617;287.26000000000005;5870000.0;3600000.0;3650000.0;1390000.0;3650000.0;3060000.0;5910000.0;0.0;0.012833333333333334;0.12733333333333333;0.04633333333333333;0.0;0.0;0.0;7821.17822265625;0.0;2998.2392578125;14089.470703125;480099.56911345496;477008.185553124;239603.2710444496;240885.44999719172;239285.81440823802;430148.3826014536;438939.5729205384;447929.68506599474;472130.5325463717;526106.4876914303;467024.7474957862;448069.6469006501;450285.02137613384;464208.71106282185;461763.66765822354;412836.4379657778;470866.3503242394;442884.74206181505;439443.96783728903;188992.59102226305;231631.59724164338;458977.5506073138;199510.3151843846;197663.14853802818;273.00576431774243;130480.03235160625;67805.57910553158;20866.352963961766;18859.672901067934;0;5;0;0;2;2;0;0;5;3;85229496054.96408;32796659184.994728;71781689129.88304;31632.066431591687;12021.981907929052;0.0;0.0;274754.5859313605;84645.59121798833;0.48116099246109745;25018.074050674466;4.034787308866229;0.3107846539736949
394;2019-05-16 23:34:41.763;574;554;155;158;154;50;39;22;54;34;732;195;56;69;241;214;230;519;141;94;39;-101;595;363;368;129;368;308;598;-2.0;0.0;697.0;172.0;0.0;0;100;51;1;0;0;0;0;0;0;1;1;0;0;0;14359.9296875;8404.373046875;0.0;3045.88305664062;553.0;205831;447.0;0.0;Calculated values ==>;1558042481.763;330.56;328.56;288.66;288.96000000000004;288.56;278.16;274.69669130483857;277.06;275.36;278.56;276.56;346.36;292.66;278.76000000000005;280.06;297.26000000000005;294.56;296.16;325.06;282.56;277.06;317.86;328.46000000000004;263.06;240.16925963744896;268.5567601203482;274.69669130483857;287.26000000000005;5950000.0;3629999.9999999995;3679999.9999999995;1290000.0;3679999.9999999995;3080000.0;5980000.0;0.0;0.0;0.11616666666666667;0.028666666666666667;0.0;0.0;0.0;8404.373046875;0.0;3045.88305664062;14359.9296875;480312.88774210075;477039.9687023556;238765.78278441197;239710.82409096588;238453.0484042409;429947.3805835815;433115.1307267976;448394.01843258145;473534.8580475586;526369.6536232725;466740.10633425723;448673.3390170395;450471.8913839166;463898.11279319227;461034.77648449154;410667.5376543719;471789.87755977554;442585.0373233344;433115.1307267976;187738.9118479558;232049.79005350024;460318.56541003083;201186.06153428945;197663.14853802818;273.6791141678721;130717.07117517637;67940.7694973113;20916.712255309223;18859.672901067934;0;5;0;0;2;2;0;0;5;3;85449359404.99904;32877045785.007507;71965858429.91232;28717.324326351587;7428.465111104586;-0.0;0.0;275257.41370249167;84807.65126199629;0.48116099246109745;25018.074050674466;3.156766897672986;0.2228328984450863
