;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
395;2019-05-16 23:35:41.764;583;561;151;153;146;52;39;23;56;34;746;195;60;73;241;213;231;526;139;95;39;-102;591;364;369;117;369;309;593;-1.0;-1.0;565.0;159.0;0.0;0;21;59;1;0;0;0;0;0;0;1;1;0;0;0;13731.224609375;8848.4306640625;0.0;2518.97338867188;554.0;205832;443.0;0.0;Calculated values ==>;1558042541.764;331.46000000000004;329.26000000000005;288.26000000000005;288.46000000000004;287.76000000000005;278.36;274.8017692304317;277.06;275.46000000000004;278.76000000000005;276.56;347.76;292.66;279.16;280.46000000000004;297.26000000000005;294.46000000000004;296.26000000000005;325.76000000000005;282.66;277.06;317.46000000000004;328.56;262.96000000000004;237.374994691921;268.67533136820026;274.8017692304317;287.06;5910000.0;3640000.0;3690000.0;1170000.0;3690000.0;3090000.0;5930000.0;0.0;0.0;0.09416666666666668;0.026500000000000003;0.0;0.0;0.0;8848.4306640625;0.0;2518.97338867188;13731.224609375;482065.8449195697;478666.6218223195;237659.99919262563;238283.20180309349;236120.63843350977;429879.7862731237;432862.1520614866;448486.954613219;475074.97169819067;527761.2710080513;466597.382906531;449045.1784721628;450840.27004017454;463749.8801673841;460745.1170826767;412745.82271401276;473491.29733554856;442538.8944931541;432862.1520614866;186067.36719380575;232467.98657752166;462030.248908633;201197.43569407085;197663.14853802818;273.68797927927415;130951.16802891676;68084.54525761817;20963.08683186087;18859.672901067934;0;5;0;0;2;2;0;0;5;3;85670463089.73195;32950847014.918358;72150961514.68872;23286.42969821979;6912.069550185898;-0.0;0.0;275690.7855415832;84927.1577091036;0.48116099246109745;25018.074050674466;2.656587124757087;0.1912618691638391
396;2019-05-16 23:36:41.794;588;568;149;150;141;51;41;26;43;36;766;192;53;66;242;212;231;528;138;95;40;-100;587;363;368;120;368;309;589;-2.0;-1.0;756.0;152.0;0.0;0;95;64;1;0;0;0;0;0;0;1;0;0;0;0;12437.642578125;9034.9658203125;0.0;1399.11633300781;556.0;205833;440.0;0.0;Calculated values ==>;1558042601.794;331.96000000000004;329.96000000000004;288.06;288.16;287.26000000000005;278.26000000000005;274.69669130483857;277.26000000000005;275.76000000000005;277.46000000000004;276.76000000000005;349.76;292.36;278.46000000000004;279.76000000000005;297.36;294.36;296.26000000000005;325.96000000000004;282.66;277.16;317.16;328.76000000000005;263.16;238.09270928235583;268.67533136820026;274.69669130483857;286.96000000000004;5870000.0;3629999.9999999995;3679999.9999999995;1200000.0;3679999.9999999995;3090000.0;5890000.0;0.0;0.0;0.126;0.025333333333333333;0.0;0.0;0.0;9034.9658203125;0.0;1399.11633300781;12437.642578125;483230.8707692291;480152.1182135243;237150.94794837345;237461.10482574784;234706.80654377743;429947.3805835815;433484.00545957795;446652.2327064136;474883.3993243986;529857.6350902817;466228.2923211868;448066.3845579902;449877.23788744846;464031.1302349554;460764.5036730645;414333.83639192773;474295.98521592555;442746.4780674976;433299.8492016903;184813.72873217988;233304.39079467155;461777.09066380374;201607.93692475534;197663.14853802818;273.84438090927597;131169.35095898857;68233.64807573559;20995.753904899804;18859.672901067934;0;5;0;0;2;2;0;0;5;3;85891673639.62653;33021982564.884453;72336454214.60031;30875.581268488942;6590.95189472256;-0.0;0.0;276142.3613078029;85039.73915034687;0.48116099246109745;25018.074050674466;3.5907837999233108;0.23967436081948382
397;2019-05-16 23:37:41.765;589;572;150;150;137;49;43;31;-11;38;780;190;-10;54;242;212;230;528;139;95;42;-95;580;361;367;130;366;308;582;-1.0;-1.0;822.0;137.0;0.0;0;58;67;1;0;0;0;0;0;0;1;0;0;0;0;12110.4853515625;9062.919921875;0.0;1140.25671386719;558.0;205834;436.0;0.0;Calculated values ==>;1558042661.765;332.06;330.36;288.16;288.16;286.86;278.06;274.4858918419099;277.46000000000004;276.26000000000005;272.06;276.96000000000004;351.16;292.16;272.16;278.56;297.36;294.36;296.16;325.96000000000004;282.66;277.36;316.76000000000005;328.96000000000004;263.66;240.39332010688793;268.5567601203482;274.4858918419099;287.06;5800000.0;3610000.0;3670000.0000000005;1300000.0;3660000.0;3080000.0;5820000.0;0.0;0.0;0.137;0.022833333333333334;0.0;0.0;0.0;9062.919921875;0.0;1140.25671386719;12110.4853515625;484161.7903088558;481539.3544661984;237658.69886493596;237658.69886493596;233678.95402450833;430081.6785162784;434098.11877146957;438851.5721092266;473792.32411537116;531398.0311273183;466125.700154739;439006.489614467;448394.01843258145;464326.1751738402;461073.2656927703;416609.45275158406;475172.0031066269;442953.2602103686;433916.0690215914;183142.23651711168;234140.81001818314;460762.9156122205;201419.2179662315;197663.14853802818;273.76162775482715;131373.8198179951;68384.39089648082;21016.905118995383;18859.672901067934;0;5;0;0;2;2;0;0;5;3;86112067065.34149;33096946315.12764;72521464750.2005;32528.23251759033;5921.681096250082;-0.0;0.0;276670.4710479279;85143.9606941713;0.48116099246109745;25018.074050674466;3.768425754695712;0.2453330275013909
398;2019-05-16 23:38:41.755;585;573;154;155;138;46;47;32;-11;40;784;188;-21;33;241;213;229;522;139;94;46;-89;572;360;366;136;365;308;574;-1.0;81.0;589.0;154.0;0.0;0;67;69;1;0;0;0;0;0;0;1;0;0;0;0;12036.3740234375;9044.3115234375;0.0;1185.74084472656;561.0;205835;433.0;0.0;Calculated values ==>;1558042721.755;331.66;330.46000000000004;288.56;288.66;286.96000000000004;277.76000000000005;274.38016830617;277.86;276.36;272.06;277.16;351.56000000000006;291.96000000000004;271.06;276.46000000000004;297.26000000000005;294.46000000000004;296.06;325.36;282.56;277.76000000000005;316.46000000000004;329.26000000000005;264.26000000000005;241.71165711629368;268.5567601203482;274.38016830617;287.06;5720000.0;3600000.0;3660000.0;1360000.0;3650000.0;3080000.0;5740000.0;0.0;0.013500000000000002;0.09816666666666667;0.025666666666666667;0.0;0.0;0.0;9044.3115234375;0.0;1185.74084472656;12036.3740234375;484503.273064673;482601.5178418579;239162.188706478;239483.42151542567;234180.89168135365;430148.3826014536;435063.3416043607;438851.5721092266;473208.68934220774;531816.0763490046;465879.3590162955;437285.26766895736;445415.2873379444;464341.04294382274;461361.4654085356;419095.5583490368;475285.70940191793;442999.0444022014;434884.3229509934;181888.63598580268;235395.46725036926;460449.57616569684;200374.9063374263;197663.14853802818;273.34719585818397;131575.0101088474;68535.25934294985;21036.28520143458;18859.672901067934;0;5;0;0;2;2;0;0;5;3;86331930415.37645;33176733015.140324;72706233950.22987;23410.459356598396;6675.24985892561;0.0;0.0;277136.54912099265;85248.91762307701;0.48116099246109745;25018.074050674466;2.9409144873149216;0.2098333405979231
399;2019-05-16 23:39:41.786;576;568;161;161;142;43;51;31;-17;41;778;184;-18;20;241;214;226;509;138;93;50;-84;564;358;363;139;363;306;566;-1.0;78.0;781.0;145.0;0.0;0;75;71;1;0;0;0;0;0;0;1;0;0;0;0;12251.7578125;9215.3193359375;0.0;1223.86865234375;563.0;205836;429.0;0.0;Calculated values ==>;1558042781.786;330.76000000000005;329.96000000000004;289.26000000000005;289.26000000000005;287.36;277.46000000000004;274.1680685717883;278.26000000000005;276.26000000000005;271.46000000000004;277.26000000000005;350.96000000000004;291.56;271.36;275.16;297.26000000000005;294.56;295.76000000000005;324.06;282.46000000000004;278.16;316.06;329.46000000000004;264.76000000000005;242.35481222062532;268.3187672390254;274.1680685717883;286.96000000000004;5640000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;5660000.0;0.0;0.013000000000000001;0.13016666666666665;0.024166666666666666;0.0;0.0;0.0;9215.3193359375;0.0;1223.86865234375;12251.7578125;484156.2229180125;482817.60401668056;241710.7639526912;241710.7639526912;235615.99580775012;430280.9020939914;436483.0716089266;438366.6433039444;472915.35137376806;531339.5441984396;465675.42499568046;438210.9650467479;443931.0220281237;464634.8729112105;461801.27186994074;420834.6496591864;474380.925291727;443455.44472579175;436308.6438538564;180217.192455513;236231.924509345;460495.50413155596;200551.6304094712;197663.14853802818;273.4080750362583;131777.51578104016;68687.50155104336;21056.37565525056;18859.672901067934;0;5;0;0;2;2;0;0;5;3;86550743410.00798;33259275640.001328;72890529119.91953;30955.587511763923;6281.9769482837155;0.0;0.0;277589.83358683414;85356.95030101504;0.48116099246109745;25018.074050674466;3.567093963807292;0.23572446771232627
400;2019-05-16 23:40:41.786;562;560;166;166;146;40;56;29;-11;41;771;181;2;18;240;214;224;491;138;92;55;-78;553;356;361;140;361;304;555;182.0;80.0;689.0;131.0;0.0;0;81;69;1;0;0;0;0;0;0;1;0;0;0;0;12396.2255859375;8713.0771484375;0.0;1245.30285644531;565.0;205837;427.0;0.0;Calculated values ==>;1558042841.786;329.36;329.16;289.76000000000005;289.76000000000005;287.76000000000005;277.16;273.955091788801;278.76000000000005;276.06;272.06;277.26000000000005;350.26;291.26000000000005;273.36;274.96000000000004;297.16;294.56;295.56;322.26000000000005;282.36;278.66;315.86;329.66;265.36;242.56692532238324;268.0796299477929;273.955091788801;286.96000000000004;5530000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;5550000.0;0.030333333333333334;0.013333333333333334;0.11483333333333333;0.021833333333333333;0.0;0.030333333333333334;0.0;8713.0771484375;0.0;1245.30285644531;12396.2255859375;483469.68603669765;482965.02414887014;243813.7410735889;243813.7410735889;237181.86059629428;430412.23801567365;437806.89928523917;439733.1669821983;472784.61766108364;530759.6363116737;465595.7434684783;441691.54992388893;444043.6597017553;464796.26975366054;462105.5904936287;423717.0665377509;473137.94402720826;443705.0340120716;437636.28072910535;179381.48055642567;237068.3971897606;460949.22368635854;200424.916885138;200424.916885138;273.34955833837057;131982.9156426938;68836.90485507982;21076.952084490465;18859.672901067934;0;5;0;0;2;2;0;0;5;3;86767943410.00798;33342975640.001328;73073529119.91953;27480.564052812424;5688.114031826649;0.0;7195.411369933677;278076.80151653895;85456.70105918263;0.48116099246109745;25078.03581209058;4.053278689383349;0.19151719822814514
401;2019-05-16 23:41:41.767;548;548;167;168;150;39;59;27;0;41;762;178;11;19;239;215;222;460;137;91;58;-72;546;354;359;140;359;302;548;-2.0;78.0;494.0;126.0;15.0;0;86;65;1;0;0;0;0;0;0;1;0;0;0;0;12565.37109375;8423.40234375;0.0;1270.73315429688;566.0;205838;426.0;0.0;Calculated values ==>;1558042901.767;327.96000000000004;327.96000000000004;289.86;289.96000000000004;288.16;277.06;273.7412296467126;279.06;275.86;273.16;277.26000000000005;349.36;290.96000000000004;274.26000000000005;275.06;297.06;294.66;295.36;319.16;282.26000000000005;278.96000000000004;315.76000000000005;329.76000000000005;265.96000000000004;242.56692532238324;267.8393353686513;273.7412296467126;286.86;5460000.0;3540000.0;3590000.0;1400000.0;3590000.0;3020000.0;5480000.0;0.0;0.013000000000000001;0.08233333333333334;0.021;0.0025;0.0025;0.0;8423.40234375;0.0;1270.73315429688;12565.37109375;482341.07688337046;482109.84193611424;244440.0740592637;244794.74477325846;238682.33703136048;430542.39183029096;438765.72347154043;441814.68150891823;472784.61766108364;529972.2215421381;465517.01843391336;443431.1120271193;444589.26801690354;464957.45143190527;462540.9979189812;425261.1062092222;469457.80853985244;443953.6364176086;438597.85071237903;178963.62700411686;237486.63934987856;461554.5737613963;199164.71381328005;244440.0740592637;272.84368893528165;132190.8630772926;68979.66362945561;21097.912411688514;18859.672901067934;0;5;0;0;2;2;0;0;5;3;86983875009.81572;33426949039.92656;73255271549.7577;19978.180673607545;5510.187058910441;0.0;485.39444163278836;278472.16581721965;85549.99068378338;0.48116099246109745;25142.02225833688;2.6793273293305853;0.18220072754879096
402;2019-05-16 23:42:41.787;536;538;167;168;152;38;63;25;7;40;754;177;15;23;239;216;221;441;137;90;62;-65;544;352;357;140;357;300;547;186.0;79.0;632.0;68.0;8.0;0;88;57;1;0;0;0;0;0;0;1;0;0;0;0;12377.67578125;7918.548828125;0.0;1269.64624023438;565.0;205839;425.0;0.0;Calculated values ==>;1558042961.787;326.76000000000005;326.96000000000004;289.86;289.96000000000004;288.36;276.96000000000004;273.5264737036516;279.46000000000004;275.66;273.86;277.16;348.56000000000006;290.86;274.66;275.46000000000004;297.06;294.76000000000005;295.26000000000005;317.26000000000005;282.16;279.36;315.66;329.66;266.66;242.56692532238324;267.5978703862781;273.5264737036516;286.86;5440000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3000000.0;5470000.0;0.031000000000000003;0.013166666666666667;0.10533333333333333;0.011333333333333334;0.0013333333333333333;0.03233333333333334;0.0;7918.548828125;0.0;1269.64624023438;12377.67578125;480911.81456751225;480837.80957974604;244480.4208818467;244835.71184387783;239368.75781071908;430671.36484660726;439872.96186011756;443256.9062126748;472686.4266018815;529290.4194999392;465683.9845507449;444413.69907515554;445556.8106898908;465248.88870971405;462973.9210329063;425579.5608510108;466717.29497684335;444201.263013129;439708.0387199541;178545.77502346144;237068.3971897606;462259.4691533598;200120.2095402358;201949.49660586924;273.2123657809395;132398.7910874262;69115.89195015343;21119.089296578975;18859.672901067934;0;5;0;0;2;2;0;0;5;3;87198746609.74744;33510977039.899857;73435931749.70029;25610.398716163574;2970.911608948739;0.0;7687.526195022078;278852.1972802897;85620.6900646005;0.48116099246109745;25210.152632844678;3.9473298346734444;0.15150277115031344
403;2019-05-16 23:43:41.768;528;531;166;168;153;38;66;23;10;39;747;176;18;26;238;216;221;433;136;89;65;-58;545;351;356;139;356;298;548;263.0;0.0;787.0;132.0;0.0;0;85;46;1;0;0;0;0;0;0;1;0;0;0;0;11939.2724609375;7354.60693359375;0.0;1258.4814453125;564.0;205840;424.0;0.0;Calculated values ==>;1558043021.768;325.96000000000004;326.26000000000005;289.76000000000005;289.96000000000004;288.46000000000004;276.96000000000004;273.4187578820637;279.76000000000005;275.46000000000004;274.16;277.06;347.86;290.76000000000005;274.96000000000004;275.76000000000005;296.96000000000004;294.76000000000005;295.26000000000005;316.46000000000004;282.06;279.66;315.56;329.56;267.36;242.35481222062532;267.35522164206344;273.4187578820637;286.76000000000005;5450000.0;3510000.0;3560000.0;1390000.0;3560000.0;2980000.0;5480000.0;0.04383333333333333;0.0;0.13116666666666668;0.022000000000000002;0.0;0.04383333333333333;0.0;7354.60693359375;0.0;1258.4814453125;11939.2724609375;479677.5517292294;479741.09176154376;244087.40426427484;244794.74477325846;239665.06343761642;430735.4089219946;440581.8736923635;444096.3187941164;472719.2527797885;528714.0841532777;465850.6824753086;445239.70399650995;446370.11790384504;465263.9689877527;463123.7929140055;425287.4430595131;465345.56246707;444246.7876607458;440418.69749890646;178127.92459426197;236650.15891445865;463110.5067462589;199583.73351259157;199583.73351259157;272.99666186070885;132601.36815287286;69243.12794389343;21140.150355825055;18859.672901067934;0;5;0;0;2;2;0;0;5;3;87412578874.55704;33594650534.825356;73615274939.5406;32071.900769426673;5797.589011140682;-0.0;10556.599254733468;279332.73089172924;85693.73776393734;0.48116099246109745;25362.13886723738;5.622383854077009;0.23020995907843733
404;2019-05-16 23:44:41.768;524;527;165;167;155;39;68;25;11;38;742;177;20;29;238;217;221;429;137;89;67;-52;550;351;356;138;356;296;553;248.0;74.0;368.0;137.0;0.0;0;82;37;1;0;0;0;0;0;0;1;0;0;0;0;11722.623046875;6914.494140625;0.0;1227.77722167969;563.0;205841;423.0;0.0;Calculated values ==>;1558043081.768;325.56;325.86;289.66;289.86;288.66;277.06;273.4187578820637;279.96000000000004;275.66;274.26000000000005;276.96000000000004;347.36;290.86;275.16;276.06;296.96000000000004;294.86;295.26000000000005;316.06;282.06;279.86;315.46000000000004;329.46000000000004;267.96000000000004;242.14157278889297;267.1113755279542;273.4187578820637;286.86;5500000.0;3510000.0;3560000.0;1380000.0;3560000.0;2960000.0;5530000.0;0.04133333333333333;0.012333333333333333;0.06133333333333334;0.022833333333333334;0.0;0.04133333333333333;0.0;6914.494140625;0.0;1227.77722167969;11722.623046875;478515.485744177;478578.8594543628;243543.28708308292;244240.85828665452;240159.2177457252;430735.4089219946;440907.2066816426;444639.9159599528;472752.1489716358;528347.1728445907;466259.98959605355;445914.51168605644;447173.4108414305;465263.9689877527;463255.1075124623;423795.6660563435;464005.35080829804;444246.7876607458;440744.7090348666;177710.07569661198;236231.924509345;463857.37695688044;199038.48631111134;199038.48631111134;272.78111601867226;132798.55061543797;69362.03711951192;21160.86917804999;18859.672901067934;0;5;0;0;2;2;0;0;5;3;87626178874.55704;33677750534.825356;73793474939.5406;15063.55435179561;6046.698003078394;0.0;9990.523872581884;279725.52635107277;85792.4401557225;0.48116099246109745;25533.36489329834;3.819668350951735;0.14804063873463974
405;2019-05-16 23:45:41.799;525;527;163;166;156;40;69;26;13;37;738;177;21;30;238;217;222;441;136;89;68;-45;554;352;357;138;357;296;557;278.0;75.0;521.0;169.0;0.0;0;80;27;1;0;0;0;0;0;0;1;0;0;0;0;11353.0712890625;6529.4248046875;0.0;1216.07214355469;563.0;205842;421.0;0.0;Calculated values ==>;1558043141.799;325.66;325.86;289.46000000000004;289.76000000000005;288.76000000000005;277.16;273.5264737036516;280.06;275.76000000000005;274.46000000000004;276.86;346.96000000000004;290.86;275.26000000000005;276.16;296.96000000000004;294.86;295.36;317.26000000000005;282.06;279.96000000000004;315.26000000000005;329.46000000000004;268.66;242.14157278889297;267.1113755279542;273.5264737036516;286.76000000000005;5540000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2960000.0;5570000.0;0.04633333333333333;0.0125;0.08683333333333333;0.028166666666666666;0.0;0.04633333333333333;0.0;6529.4248046875;0.0;1216.07214355469;11353.0712890625;478174.30214279616;478096.0896793524;242705.37020226428;243736.9687330276;240356.20199584225;430671.36484660726;440855.13019932323;444924.569094875;472654.2065195329;527930.582609552;466259.98959605355;446055.1459418063;447312.36265009013;465118.4183262364;463105.5069138693;422847.41086724075;465309.9194556076;444044.9097026013;440692.296493468;176874.38241465177;236231.924509345;464555.7543175812;199506.58997263285;199506.58997263285;272.9704587386633;132990.94742236153;69474.12766118585;21181.245111602766;18859.672901067934;0;5;0;0;2;2;0;0;5;3;87840189390.04662;33760593315.01487;73971166699.9471;21310.461187114695;7465.551462382712;0.0;11174.93773546536;280028.7997582688;85905.10041259983;0.48116099246109745;25709.83486950658;5.157958314608784;0.21399593656368976
406;2019-05-16 23:46:41.779;528;528;160;164;157;43;71;28;16;37;736;177;25;33;239;217;223;454;136;89;70;-39;557;354;359;138;360;297;560;-1.0;75.0;872.0;152.0;0.0;0;80;22;1;0;0;0;0;0;0;1;0;0;0;0;11039.755859375;6281.10009765625;0.0;1216.04455566406;562.0;205843;420.0;0.0;Calculated values ==>;1558043201.779;325.96000000000004;325.96000000000004;289.16;289.56;288.86;277.46000000000004;273.7412296467126;280.26000000000005;275.96000000000004;274.76000000000005;276.86;346.76;290.86;275.66;276.46000000000004;297.06;294.86;295.46000000000004;318.56;282.06;280.16;315.16;329.36;269.26000000000005;242.14157278889297;267.23344911666527;273.7412296467126;286.76000000000005;5570000.0;3540000.0;3590000.0;1380000.0;3600000.0;2970000.0;5600000.0;0.0;0.0125;0.14533333333333334;0.025333333333333333;0.0;0.0;0.0;6281.10009765625;0.0;1216.04455566406;11039.755859375;478238.5498578085;477875.5352018691;241584.2098756176;242936.66219632205;240586.38487429434;430542.39183029096;440751.3174876573;445152.9180580566;472654.2065195329;527644.7459927831;466116.404163413;446422.9685661995;447538.9667477359;464811.3070167571;462805.38187136047;422194.74059828167;466904.4705962243;443638.89912982256;440587.810382915;176456.53798984195;235813.6939595721;465153.3778376612;200333.5442838157;199506.58997263285;273.3049449897317;133177.49211302685;69580.84645061458;21201.505994889645;18859.672901067934;0;5;0;0;2;2;0;0;5;3;88054917790.1149;33843365715.04119;74149007400.00365;35580.41565518968;6708.76911669742;0.0;0.0;280502.7323685586;86023.18037768366;0.48116099246109745;25802.92830917135;5.640705458865358;0.36334565104290406
407;2019-05-16 23:47:41.789;531;530;157;161;157;45;72;28;23;37;734;177;32;36;239;216;224;471;137;90;71;-33;563;355;360;138;361;300;566;-2.0;0.0;930.0;117.0;0.0;0;79;21;1;0;0;0;0;0;0;1;0;0;0;0;10843.748046875;6276.51904296875;0.0;1223.18518066406;561.0;205844;418.0;0.0;Calculated values ==>;1558043261.789;326.26000000000005;326.16;288.86;289.26000000000005;288.86;277.66;273.8482719121499;280.36;275.96000000000004;275.46000000000004;276.86;346.56000000000006;290.86;276.36;276.76000000000005;297.06;294.76000000000005;295.56;320.26000000000005;282.16;280.26000000000005;314.96000000000004;329.26000000000005;269.86;242.14157278889297;267.5978703862781;273.8482719121499;286.86;5630000.0;3550000.0;3600000.0;1380000.0;3610000.0;3000000.0;5660000.0;0.0;0.0;0.155;0.0195;0.0;0.0;0.0;6276.51904296875;0.0;1223.18518066406;10843.748046875;477941.467394121;477433.7138516524;240388.01180532714;241710.7639526912;240388.01180532714;430477.46260093397;440699.58282389754;445556.8106898908;472654.2065195329;527203.1308472293;465683.9845507449;446827.4400790702;447387.1986165429;464664.8766729168;462522.44405874936;420558.20299006253;468691.60267006414;443592.85282077984;440535.73838924203;175620.85347054448;235395.46725036926;465750.11736077274;200938.23103348506;199506.58997263285;273.54668369191535;133359.88503930537;69685.51071790751;21221.836297174894;18859.672901067934;0;5;0;0;2;2;0;0;5;3;88270653740.08061;33926179515.02803;74328137249.97517;37915.87984674289;5163.831783382109;-0.0;0.0;281115.3035758322;86122.1352082254;0.48116099246109745;25802.92830917135;5.744188083361168;0.35165464198071034
408;2019-05-16 23:48:41.790;535;533;155;158;155;47;52;30;36;38;734;177;40;40;240;216;225;487;137;91;53;-27;570;359;363;138;364;303;573;-1.0;-1.0;1001.0;208.0;0.0;0;77;25;1;0;0;0;0;0;0;1;0;0;0;0;10967.232421875;6571.857421875;0.0;1218.69714355469;559.0;205845;417.0;0.0;Calculated values ==>;1558043321.79;326.66;326.46000000000004;288.66;288.96000000000004;288.66;277.86;274.27422755570615;278.36;276.16;276.76000000000005;276.96000000000004;346.56000000000006;290.86;277.16;277.16;297.16;294.76000000000005;295.66;321.86;282.26000000000005;278.46000000000004;314.86;329.06;270.46000000000004;242.14157278889297;267.9596281332873;274.27422755570615;286.86;5700000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;3030000.0;5730000.0;0.0;0.0;0.16683333333333333;0.034666666666666665;0.0;0.0;0.0;6571.857421875;0.0;1218.69714355469;10967.232421875;477668.0773456979;477013.7880278759;239514.5333667053;240487.27798594558;239514.5333667053;430214.79039162316;436657.0512451711;446814.236746235;472752.1489716358;526969.6436443408;465249.0376913574;447376.48645180964;447376.48645180964;464356.0352725641;461916.06316538615;418506.95841678075;470190.70070629584;443137.14487336105;436830.5876020472;175203.01333496982;234559.02529450474;466345.99664910726;201655.9474265464;199506.58997263285;273.8452644260776;133541.64623896158;69792.5823061486;21242.185655669124;18859.672901067934;0;5;0;0;2;2;0;0;5;3;88487557354.8186;34008980894.92801;74509040264.75665;40900.57460150138;9175.921706382109;-0.0;0.0;281772.1183088373;86241.6351454615;0.48116099246109745;25802.92830917135;6.427847451335;0.4309804871479888
409;2019-05-16 23:49:41.791;539;536;153;156;154;49;37;31;48;38;737;177;48;44;240;214;226;498;137;91;36;-21;582;360;365;138;365;305;585;-1.0;-1.0;795.0;125.0;0.0;0;76;29;1;0;0;0;0;0;0;1;0;0;0;0;11086.6708984375;6943.41943359375;0.0;1229.66650390625;557.0;205846;416.0;0.0;Calculated values ==>;1558043381.791;327.06;326.76000000000005;288.46000000000004;288.76000000000005;288.56;278.06;274.38016830617;276.86;276.26000000000005;277.96000000000004;276.96000000000004;346.86;290.86;277.96000000000004;277.56;297.16;294.56;295.76000000000005;322.96000000000004;282.26000000000005;276.76000000000005;314.76000000000005;328.86;271.06;242.14157278889297;268.19934244402924;274.38016830617;286.86;5820000.0;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;5850000.0;0.0;0.0;0.1325;0.020833333333333332;0.0;0.0;0.0;6943.41943359375;0.0;1229.66650390625;11086.6708984375;476787.64049391245;475979.4299871994;238514.5661048723;239466.16019065114;238830.56627568635;430148.3826014536;433500.59072566376;448117.77220923116;472752.1489716358;527128.0735748672;464957.64817713265;448117.77220923116;447557.86663498206;464208.71106282185;461495.6585078262;414450.6606689472;470278.5100490206;442724.2195842193;433317.3069910173;174785.17458790913;233722.59852315116;466941.0388080672;202229.90706656;199506.58997263285;274.07359285692263;133725.43182945097;69905.21149026325;21262.589026090493;18859.672901067934;0;5;0;0;2;2;0;0;5;3;88705960994.55478;34091782274.827988;74691443304.53632;32580.14213140393;5514.815244614733;-0.0;0.0;282384.46781986026;86364.05999361872;0.48116099246109745;25802.92830917135;4.6610249381118365;0.29602017053623386
410;2019-05-16 23:50:41.761;545;540;152;155;150;51;37;31;55;39;739;177;56;48;241;213;228;508;137;91;36;-16;591;361;366;139;367;307;594;-1.0;75.0;875.0;179.0;0.0;0;79;35;1;0;0;0;0;0;0;1;0;0;0;0;11296.60546875;7416.3359375;0.0;1243.40063476562;556.0;205847;415.0;0.0;Calculated values ==>;1558043441.761;327.66;327.16;288.36;288.66;288.16;278.26000000000005;274.4858918419099;276.86;276.26000000000005;278.66;277.06;347.06000000000006;290.86;278.76000000000005;277.96000000000004;297.26000000000005;294.46000000000004;295.96000000000004;323.96000000000004;282.26000000000005;276.76000000000005;314.66;328.76000000000005;271.56;242.35481222062532;268.43790593516167;274.4858918419099;286.86;5910000.0;3610000.0;3660000.0;1390000.0;3670000.0000000005;3070000.0;5940000.0;0.0;0.0125;0.14583333333333334;0.029833333333333333;0.0;0.0;0.0;7416.3359375;0.0;1243.40063476562;11296.60546875;476567.2377167435;475458.7437833646;237942.85003125825;238881.6849102002;237322.46648312706;430081.6785162784;433249.8226776551;448719.9929631818;472719.2527797885;527182.1593585447;464665.1037303537;448859.13062218303;447740.982777162;464046.0497008609;461207.877530726;411568.5318811527;470626.09835304756;442516.55666430964;433065.50215134333;174367.33720873808;233304.39079467155;467296.63641395705;202359.6433194348;199506.58997263285;274.1286438019838;133911.86586894828;70024.8162860987;21283.187614476174;18859.672901067934;0;5;0;0;2;2;0;0;5;3;88925151344.65935;34174840724.867615;74874951504.62387;35927.550989713105;7903.953627319915;0.0;0.0;282955.07981408713;86475.82715606787;0.48116099246109745;25802.92830917135;5.061528633262515;0.3380142095937902
411;2019-05-16 23:51:41.781;553;546;150;152;146;52;37;32;58;39;742;177;60;55;241;212;230;514;138;92;37;-11;590;363;368;140;368;310;593;-2.0;-1.0;753.0;131.0;0.0;0;85;46;1;0;0;0;0;0;0;1;0;0;0;0;11630.892578125;8021.6083984375;0.0;1293.79895019531;555.0;205848;415.0;0.0;Calculated values ==>;1558043501.781;328.46000000000004;327.76000000000005;288.16;288.36;287.76000000000005;278.36;274.69669130483857;276.86;276.36;278.96000000000004;277.06;347.36;290.86;279.16;278.66;297.26000000000005;294.36;296.16;324.56;282.36;276.86;314.66;328.66;272.06;242.56692532238324;268.7936212382143;274.69669130483857;286.96000000000004;5900000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3100000.0;5930000.0;0.0;0.0;0.1255;0.021833333333333333;0.0;0.0;0.0;8021.6083984375;0.0;1293.79895019531;11630.892578125;477860.91255696735;476469.900626422;237350.0310233303;237971.05006810545;236120.63843350977;429947.3805835815;432743.97865350964;448580.3159070279;472588.21769833704;527263.8593112476;464224.09281831636;448859.9334821772;448159.52433752787;463898.11279319227;460764.5036730645;412767.63881312485;471674.5951524818;442261.1936864797;432743.97865350964;174367.33720873808;232886.18681767926;467653.130300203;203070.61371711083;199506.58997263285;274.41394379543675;134102.99204010607;70153.50870536933;21304.337992120752;18859.672901067934;0;5;0;0;2;2;0;0;5;3;89145424744.58936;34258568624.841007;75060113204.56503;30811.467624834597;5776.718278730846;-0.0;0.0;283511.4236885277;86589.87075711512;0.48116099246109745;25802.92830917135;3.9277064903592604;0.2556456874959189
412;2019-05-16 23:52:41.782;561;551;148;149;141;52;39;33;56;40;744;177;60;57;242;212;230;518;138;92;38;-7;589;363;368;141;368;311;591;-1.0;-1.0;615.0;90.0;0.0;0;89;55;1;0;0;0;0;0;0;1;0;0;0;0;11765.1953125;8504.322265625;0.0;1328.19506835938;553.0;205849;414.0;0.0;Calculated values ==>;1558043561.782;329.26000000000005;328.26000000000005;287.96000000000004;288.06;287.26000000000005;278.36;274.69669130483857;277.06;276.46000000000004;278.76000000000005;277.16;347.56000000000006;290.86;279.16;278.86;297.36;294.36;296.16;324.96000000000004;282.36;276.96000000000004;314.56;328.46000000000004;272.46000000000004;242.77792619122317;268.91163127593666;274.69669130483857;286.96000000000004;5890000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3110000.0;5910000.0;0.0;0.0;0.10250000000000001;0.015000000000000001;0.0;0.0;0.0;8504.322265625;0.0;1328.19506835938;11765.1953125;479142.6485510982;477447.89718971675;236787.4093157926;237095.87717853487;234656.39806528974;429947.3805835815;433115.1307267976;448112.38529879943;472555.3283204977;527396.3183723479;464076.4973563481;448674.1011430565;448253.09115680074;464031.1302349554;460764.5036730645;413171.87845469924;472539.8172319508;442261.1936864797;432929.84295338165;173949.5011765382;232049.79005350024;467911.2209803193;203209.07977511614;199506.58997263285;274.46758260752716;134297.96268919046;70291.22708988553;21326.18830650164;18859.672901067934;0;5;0;0;2;2;0;0;5;3;89366228425.20001;34342870030.07415;75246416310.08028;25102.58881617754;3970.5321180780475;-0.0;0.0;283977.3819259993;86671.09919776462;0.48116099246109745;25802.92830917135;2.9568339364904466;0.18665403649352508
413;2019-05-16 23:53:41.812;565;557;148;149;137;51;40;35;51;40;746;177;57;59;242;212;230;519;138;91;39;-3;579;363;368;141;369;311;581;-3.0;0.0;712.0;131.0;0.0;0;93;63;1;0;0;0;0;0;0;1;0;0;0;0;11984.87890625;8722.3173828125;0.0;1353.57287597656;551.0;205850;414.0;0.0;Calculated values ==>;1558043621.812;329.66;328.86;287.96000000000004;288.06;286.86;278.26000000000005;274.69669130483857;277.16;276.66;278.26000000000005;277.16;347.76;290.86;278.86;279.06;297.36;294.36;296.16;325.06;282.26000000000005;277.06;314.56;328.26000000000005;272.86;242.77792619122317;268.91163127593666;274.69669130483857;286.96000000000004;5790000.0;3629999.9999999995;3679999.9999999995;1410000.0;3690000.0;3110000.0;5810000.0;0.0;0.0;0.11866666666666667;0.021833333333333333;0.0;0.0;0.0;8722.3173828125;0.0;1353.57287597656;11984.87890625;480893.1337878927;479514.85591027164;237062.89135953406;237374.521532883;233703.6611056364;429947.3805835815;433299.8492016903;447406.02831095044;472555.3283204977;527606.4334747927;464076.4973563481;448253.09115680074;448533.9478010463;463883.1673987136;460764.5036730645;416971.4962115214;473963.75638617243;442098.7850231589;433115.1307267976;173949.5011765382;231213.40812182956;468308.25738961285;203141.9608029843;199506.58997263285;274.44158824052414;134495.9789328949;70434.85419788593;21348.547546726884;18859.672901067934;0;5;0;0;2;2;0;0;5;3;89587138825.09473;34427512330.03381;75433109609.9913;28986.00267761198;5789.46414214139;-0.0;0.0;284428.3455573638;86752.47316654542;0.48116099246109745;25802.92830917135;3.4513542651399174;0.22737133969512857
414;2019-05-16 23:54:41.793;566;559;153;153;137;49;40;36;46;41;748;177;54;57;242;212;229;514;139;90;39;0;579;361;366;140;366;311;581;-1.0;76.0;763.0;96.0;0.0;0;95;71;1;0;0;0;0;0;0;1;0;0;0;0;12511.716796875;9409.9033203125;0.0;1358.68395996094;550.0;205851;414.0;0.0;Calculated values ==>;1558043681.793;329.76000000000005;329.06;288.46000000000004;288.46000000000004;286.86;278.06;274.4858918419099;277.16;276.76000000000005;277.76000000000005;277.26000000000005;347.96000000000004;290.86;278.56;278.86;297.36;294.36;296.06;324.56;282.16;277.06;314.56;328.16;273.16;242.56692532238324;268.91163127593666;274.4858918419099;287.06;5790000.0;3610000.0;3660000.0;1400000.0;3660000.0;3110000.0;5810000.0;0.0;0.012666666666666666;0.12716666666666668;0.016;0.0;0.0;0.0;9409.9033203125;0.0;1358.68395996094;12511.716796875;481035.30988419475;479801.77217298513;238632.40579686695;238632.40579686695;233703.6611056364;430081.6785162784;433799.4536676275;446694.8343252789;472784.61766108364;527816.5067094351;464076.4973563481;447830.4120205589;448253.09115680074;464326.1751738402;461073.2656927703;416632.75557565974;473218.13790812757;442355.09429009643;433616.79160117084;173949.5011765382;230795.22267914342;468743.2512102924;202828.90758028018;199506.58997263285;274.3109523931375;134700.05258644503;70585.90818802839;21371.142529661818;18859.672901067934;0;5;0;0;2;2;0;0;5;3;89807269094.89873;34511785634.95878;75619650519.82521;31011.617017739005;4254.629498080196;0.0;0.0;284928.16739399475;86836.14744155899;0.48116099246109745;25802.92830917135;3.274918575477591;0.20314499768734487
415;2019-05-16 23:55:41.793;566;561;161;160;140;45;43;36;38;42;750;177;49;58;241;213;228;514;139;89;42;2;571;359;364;140;364;311;573;-2.0;79.0;529.0;0.0;0.0;0;95;78;1;0;0;0;0;0;0;1;0;0;0;0;12915.65625;9539.685546875;0.0;1368.55261230469;547.0;205852;414.0;0.0;Calculated values ==>;1558043741.793;329.76000000000005;329.26000000000005;289.26000000000005;289.16;287.16;277.66;274.27422755570615;277.46000000000004;276.76000000000005;276.96000000000004;277.36;348.16;290.86;278.06;278.96000000000004;297.26000000000005;294.46000000000004;295.96000000000004;324.56;282.06;277.36;314.56;327.86;273.36;242.56692532238324;268.91163127593666;274.27422755570615;287.06;5710000.0;3590000.0;3640000.0;1400000.0;3640000.0;3110000.0;5730000.0;0.0;0.013166666666666667;0.08816666666666667;0.0;0.0;0.0;0.0;9539.685546875;0.0;1368.55261230469;12915.65625;481962.78976435965;481025.23657554766;241472.41942876586;241142.61655777853;234814.68441476056;430214.79039162316;434832.48858899495;445546.4179622271;472882.7909566239;528026.538374232;464076.4973563481;447122.1408429034;448393.61156270275;464488.10253275675;461514.72384408844;419119.57529373077;474233.50100411545;442610.33407865284;434653.35091899;173949.5011765382;229540.68826423294;468941.17327746755;202758.08115945454;199506.58997263285;274.27422755570615;134911.94736183566;70743.82142858829;21393.869501097364;18859.672901067934;0;5;0;0;2;2;0;0;5;3;90026269094.89873;34595785634.95878;75806250519.82521;21405.838361444446;0.0;0.0;0.0;285364.9795221546;86871.60268737633;0.48116099246109745;25802.92830917135;1.9623552446396337;0.09993176442591035
416;2019-05-16 23:56:41.794;563;559;167;167;147;43;46;35;15;42;752;177;33;53;241;213;226;499;140;88;45;4;560;358;363;139;363;310;562;-1.0;78.0;420.0;0.0;0.0;0;95;84;1;0;0;0;0;0;0;1;0;0;0;0;13462.4560546875;9659.7822265625;0.0;1360.65783691406;544.0;205853;414.0;0.0;Calculated values ==>;1558043801.794;329.46000000000004;329.06;289.86;289.86;287.86;277.46000000000004;274.1680685717883;277.76000000000005;276.66;274.66;277.36;348.36;290.86;276.46000000000004;278.46000000000004;297.26000000000005;294.46000000000004;295.76000000000005;323.06;281.96000000000004;277.66;314.56;327.56;273.56;242.35481222062532;268.7936212382143;274.1680685717883;287.16;5600000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3100000.0;5620000.0;0.0;0.013000000000000001;0.07;0.0;0.0;0.0;0.0;9659.7822265625;0.0;1360.65783691406;13462.4560546875;482808.42077013134;482020.7678599766;243892.39571612267;243892.39571612267;237292.8112842608;430280.9020939914;435606.35181711527;442374.1672774083;473013.37450241524;528313.5842548227;464224.09281831636;445020.3376677628;447878.07164671243;464634.8729112105;461667.65482352895;422117.9020927806;473418.1272228173;442657.40752815985;435429.60780573246;173949.5011765382;228286.1864045524;469275.5542788157;202496.42290420205;199506.58997263285;274.1680685717883;135131.7686277359;70903.8196597664;21416.613300537054;18859.672901067934;0;5;0;0;2;2;0;0;5;3;90244372729.63527;34679487029.857666;75992553624.60016;16791.44210612444;0.0;0.0;0.0;285683.295497511;86871.60268737633;0.48116099246109745;25802.92830917135;1.5236634843443204;0.07814946152540363
417;2019-05-16 23:57:44.774;558;555;168;169;151;40;49;33;-15;42;754;177;-16;42;240;214;224;481;139;87;49;6;554;356;361;138;361;309;556;222.0;76.0;620.0;42.0;0.0;0;93;87;1;0;0;0;0;0;0;1;0;0;0;0;14140.5234375;9758.2783203125;0.0;1339.42993164062;541.0;205854;415.0;0.0;Calculated values ==>;1558043864.774;328.96000000000004;328.66;289.96000000000004;290.06;288.26000000000005;277.16;273.955091788801;278.06;276.46000000000004;271.66;277.36;348.56000000000006;290.86;271.56;277.36;297.16;294.56;295.56;321.26000000000005;281.86;278.06;314.66;327.26000000000005;273.76000000000005;242.14157278889297;268.67533136820026;273.955091788801;287.06;5540000.0;3560000.0;3610000.0;1380000.0;3610000.0;3090000.0;5560000.0;0.037000000000000005;0.012666666666666666;0.10333333333333333;0.007;0.0;0.037000000000000005;0.0;9758.2783203125;0.0;1339.42993164062;14140.5234375;482802.77275640855;482156.1913707775;244473.180995143;244824.99358240856;238754.21689012248;430412.23801567365;436603.72145541804;438003.16910024424;473143.7464358393;528600.2930880411;464371.3912419397;437845.99643053644;446509.7460264576;464796.26975366054;462105.5904936287;423412.0623635739;471530.61361370486;442911.52731137094;436603.72145541804;174367.33720873808;227031.71669481136;469608.95739645907;201804.31634630138;201804.31634630138;273.8896572843046;135373.21802342264;71073.67375054593;21440.23156827526;18859.672901067934;0;5;0;0;2;2;0;0;5;3;90472360329.70432;34766714329.88408;76187476724.6592;24407.214784574095;1874.6324873511041;0.0;8687.577989037318;286043.66930470016;86888.00051433315;0.48116099246109745;25878.92048443736;3.151049249723081;0.10451327396790265
418;2019-05-16 23:58:41.775;548;549;167;168;151;39;53;32;-11;41;755;178;-15;23;240;215;222;470;138;87;52;7;550;355;360;138;360;307;552;200.0;78.0;698.0;87.0;0.0;0;91;88;1;0;0;0;0;0;0;1;0;0;0;0;14288.9765625;9762.8818359375;0.0;1325.3076171875;537.0;205855;416.0;0.0;Calculated values ==>;1558043921.775;327.96000000000004;328.06;289.86;289.96000000000004;288.26000000000005;277.06;273.8482719121499;278.46000000000004;276.36;272.06;277.26000000000005;348.66;290.96000000000004;271.66;275.46000000000004;297.16;294.66;295.36;320.16;281.86;278.36;314.76000000000005;326.86;273.86;242.14157278889297;268.43790593516167;273.8482719121499;286.96000000000004;5500000.0;3550000.0;3600000.0;1380000.0;3600000.0;3070000.0;5520000.0;0.03333333333333333;0.013000000000000001;0.11633333333333334;0.0145;0.0;0.03333333333333333;0.0;9762.8818359375;0.0;1325.3076171875;14288.9765625;481878.0895112225;481784.9090445979;244280.37060982798;244632.6116782595;238880.49788242896;430477.46260093397;437523.7402493343;439073.4486229179;473045.8727645816;528858.648623613;464789.0179918443;438453.4767200345;444166.49989544915;464942.4404991662;462389.91602610215;424071.8023263363;470419.3578662001;443117.6556877094;437352.68036330503;174785.17458790913;225359.1397227605;469707.477533517;201414.88482497912;201414.88482497912;273.7331836304692;135598.28884761952;71228.21898017173;21461.327777367333;18859.672901067934;0;5;0;0;2;2;0;0;5;3;90677848935.30252;34845375710.113075;76363039805.17029;27647.612921826876;3890.2425942737996;0.0;7864.593184610863;286455.7772550794;86933.63990953931;0.48116099246109745;26009.960805522885;3.553551178691909;0.14718638231842873
419;2019-05-16 23:59:41.765;536;541;165;166;151;38;55;31;-19;40;754;178;-22;13;239;215;221;464;138;87;54;9;550;354;360;138;359;304;552;-3.0;-1.0;548.0;47.0;0.0;0;89;84;1;0;0;0;0;0;0;1;0;0;0;0;14133.3603515625;9558.4248046875;0.0;1296.27978515625;533.0;205856;421.0;0.0;Calculated values ==>;1558043981.765;326.76000000000005;327.26000000000005;289.66;289.76000000000005;288.26000000000005;276.96000000000004;273.7412296467126;278.66;276.26000000000005;271.26000000000005;277.16;348.56000000000006;290.96000000000004;270.96000000000004;274.46000000000004;297.06;294.66;295.26000000000005;319.56;281.86;278.56;315.26000000000005;326.46000000000004;274.06;242.14157278889297;268.0796299477929;273.7412296467126;286.96000000000004;5500000.0;3540000.0;3600000.0;1380000.0;3590000.0;3040000.0;5520000.0;0.0;0.0;0.09133333333333334;0.007833333333333333;0.0;0.0;0.0;9558.4248046875;0.0;1296.27978515625;14133.3603515625;480204.89506066334;480669.1244934756;243581.65493261942;243930.06696324187;238880.49788242896;430542.39183029096;437864.61894757615;438504.63750537357;472947.9820155742;528984.1077190351;465226.67702375446;438039.0146135774;443315.08579407755;464957.45143190527;462540.9979189812;423795.6660563435;469520.1813729305;443117.6556877094;437694.3850122894;176874.38241465177;223686.61821467688;469904.45810332865;201206.5357280448;201414.88482497912;273.6472837818399;135835.10217980642;71389.20303372109;21483.17069796339;18859.672901067934;0;5;0;0;2;2;0;0;5;3;90893812935.33685;34928161910.126236;76546309255.19942;21673.226628996028;2104.8003919397233;-0.0;0.0;286866.71575023554;86983.59027465044;0.48116099246109745;26075.488159025637;2.1905733890891663;0.12859609467818184
420;2019-05-17 00:00:41.786;527;534;164;165;150;38;58;30;-16;40;752;177;-8;9;239;216;222;468;138;87;57;10;551;353;358;137;358;301;553;123.0;-1.0;461.0;40.0;0.0;0;87;75;1;0;0;0;0;0;0;1;0;0;0;0;13687.41015625;9041.8974609375;0.0;1274.20739746094;525.0;205857;434.0;0.0;Calculated values ==>;1558044041.786;325.86;326.56;289.56;289.66;288.16;276.96000000000004;273.6339639331285;278.96000000000004;276.16;271.56;277.16;348.36;290.86;272.36;274.06;297.06;294.76000000000005;295.36;319.96000000000004;281.86;278.86;316.56;325.66;274.16;241.92719264551067;267.7187500070086;273.6339639331285;286.96000000000004;5510000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3010000.0;5530000.0;0.0205;0.0;0.07683333333333334;0.006666666666666667;0.0;0.0205;0.0;9041.8974609375;0.0;1274.20739746094;13687.41015625;478819.3704624169;479568.0149069494;243197.27333804927;243543.28708308292;238524.6311786081;430607.02586249536;438821.784160885;439628.3511256179;473078.44118532055;529005.2172145927;465539.28514194506;440834.61030177056;443343.77367153234;465103.311480244;462823.7401354272;423769.106349265;469986.7402284345;443527.55998732976;438654.2798845102;182306.50109390085;220341.7376933702;470138.0144479632;200995.3686245179;200995.3686245179;273.5602214612944;136067.02307759842;71544.25996997139;21504.598921706794;18859.672901067934;0;5;0;0;2;2;0;0;5;3;91109288325.00818;35010690785.00035;76727872779.92247;18334.967488834518;1794.2843054896355;-0.0;4872.007680829843;287200.2340579416;87016.09401940981;0.48116099246109745;26116.102432993004;2.4235173855178718;0.0954132253582638
421;2019-05-17 00:01:41.776;521;528;162;164;151;38;60;30;-8;39;748;177;1;10;239;216;222;469;138;87;59;11;548;353;358;137;358;299;551;352.0;-2.0;448.0;92.0;0.0;0;85;66;1;0;0;0;0;0;0;1;0;0;0;0;13051.029296875;8539.6591796875;0.0;1249.10266113281;515.0;205858;458.0;0.0;Calculated values ==>;1558044101.776;325.26000000000005;325.96000000000004;289.36;289.56;288.26000000000005;276.96000000000004;273.6339639331285;279.16;276.16;272.36;277.06;347.96000000000004;290.86;273.26000000000005;274.16;297.06;294.76000000000005;295.36;320.06;281.86;279.06;318.96000000000004;324.66;274.26000000000005;241.92719264551067;267.47669482898436;273.6339639331285;286.96000000000004;5480000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2990000.0;5510000.0;0.058666666666666666;0.0;0.07466666666666667;0.015333333333333334;0.0;0.058666666666666666;0.0;8539.6591796875;0.0;1249.10266113281;13051.029296875;478332.5078761698;478960.6386604279;242584.23426922967;243273.05798223;238912.33468982912;430607.02586249536;439155.6541045818;441260.4188921009;472980.6827117325;528741.4790769137;465828.4031637406;442587.06714554323;443894.718236925;465103.311480244;462823.7401354272;424670.6647554864;470402.9880950649;443527.55998732976;438988.9076503805;192335.8262164488;216160.93158060662;470236.29553865286;200900.80413237397;200900.80413237397;273.5231918848635;136289.80626968842;71690.74852317122;21525.623000934447;18859.672901067934;0;5;0;0;2;2;0;0;5;3;91324052525.04231;35092877085.01341;76907842779.95108;17946.851235392947;4129.810868229611;-0.0;13967.835406389717;287502.53215594334;87065.45325128868;0.48116099246109745;26273.074958962723;3.6822325536312874;0.09470404735502001
422;2019-05-17 00:02:41.797;519;524;161;162;151;39;62;29;0;39;744;177;7;15;239;217;222;465;137;87;61;12;546;353;358;137;358;297;548;173.0;-1.0;445.0;133.0;8.0;0;82;56;1;0;0;0;0;0;0;1;0;0;0;0;12476.4609375;7951.7919921875;0.0;1227.59643554688;508.0;205859;485.0;0.0;Calculated values ==>;1558044161.797;325.06;325.56;289.26000000000005;289.36;288.26000000000005;277.06;273.6339639331285;279.36;276.06;273.16;277.06;347.56000000000006;290.86;273.86;274.66;297.06;294.86;295.36;319.66;281.86;279.26000000000005;321.66;323.96000000000004;274.36;241.92719264551067;267.23344911666527;273.6339639331285;286.86;5460000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2970000.0;5480000.0;0.028833333333333332;0.0;0.07416666666666667;0.022166666666666668;0.0013333333333333333;0.030166666666666665;0.0;7951.7919921875;0.0;1227.59643554688;12476.4609375;478291.6021179772;478756.3106141227;242352.43949132445;242695.79424756503;239008.4967237887;430607.02586249536;439488.030622605;442853.8054685152;472980.6827117325;528478.4343953453;466116.404163413;443866.45865721634;445010.80839371757;465103.311480244;462955.59896260384;425261.1062092222;470205.6659857585;443527.55998732976;439322.02721664915;203620.32615720207;213234.55432191002;470334.5574354778;200715.23613079858;202555.55451137433;273.45046299617326;136502.60980983012;71828.22538279307;21546.26938374765;18859.672901067934;0;5;0;0;2;2;0;0;5;3;91538927704.71455;35175105854.887985;77086705359.67825;17958.610559213983;5976.561622253723;-0.0;7142.455259942457;287801.84906137205;87149.70249883397;0.48116099246109745;26449.055619261504;3.3855880145035564;0.15880483779672885
423;2019-05-17 00:03:41.767;518;522;159;161;151;40;63;29;6;38;741;177;10;18;239;217;222;459;136;87;62;12;546;353;358;137;358;296;548;286.0;76.0;511.0;163.0;15.0;0;80;45;1;0;0;0;0;0;0;1;0;0;0;0;11820.3037109375;7347.4912109375;0.0;1204.140625;501.0;205860;503.0;0.0;Calculated values ==>;1558044221.767;324.96000000000004;325.36;289.06;289.26000000000005;288.26000000000005;277.16;273.6339639331285;279.46000000000004;276.06;273.76000000000005;276.96000000000004;347.26;290.86;274.16;274.96000000000004;297.06;294.86;295.36;319.06;281.86;279.36;323.46000000000004;323.26000000000005;274.36;241.92719264551067;267.1113755279542;273.6339639331285;286.76000000000005;5460000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2960000.0;5480000.0;0.04766666666666666;0.012666666666666666;0.08516666666666667;0.027166666666666665;0.0025;0.050166666666666665;0.0;7347.4912109375;0.0;1204.140625;11820.3037109375;478150.257075921;478473.89405544905;241670.9023463045;242352.43949132445;239008.4967237887;430607.02586249536;439653.66790258134;443924.6351342377;472882.9073446267;528243.0390443726;466259.98959605355;444497.2798278973;445632.6607213546;465103.311480244;462955.59896260384;425261.1062092222;469307.74940714973;443527.55998732976;439488.030622605;211144.3756859795;210308.32490665457;470334.5574354778;200751.168939614;202790.35831204042;273.4645526156106;136704.98161214427;71955.65566253323;21566.52372702412;18859.672901067934;0;5;0;0;2;2;0;0;5;3;91753620304.81697;35257264754.927185;77264516409.76308;20710.273537575453;7323.682054137632;0.0;11874.33322757999;288123.92864198185;87260.48244517476;0.48116099246109745;26607.449620114392;4.666745433495151;0.1845866890786954
