;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
424;2019-05-17 00:04:41.798;517;520;158;160;151;41;65;29;10;38;737;177;13;23;239;217;222;451;137;88;64;13;549;353;358;138;358;296;551;287.0;-1.0;349.0;125.0;0.0;0;80;37;1;0;0;0;0;0;0;1;0;0;0;0;11400.0478515625;6960.025390625;0.0;1204.55615234375;494.0;205861;512.0;0.0;Calculated values ==>;1558044281.798;324.86;325.16;288.96000000000004;289.16;288.26000000000005;277.26000000000005;273.6339639331285;279.66;276.06;274.16;276.96000000000004;346.86;290.86;274.46000000000004;275.46000000000004;297.06;294.86;295.36;318.26000000000005;281.96000000000004;279.56;324.36;322.56;274.46000000000004;242.14157278889297;267.1113755279542;273.6339639331285;286.86;5490000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2960000.0;5510000.0;0.04783333333333333;0.0;0.05816666666666667;0.020833333333333332;0.0;0.04783333333333333;0.0;6960.025390625;0.0;1204.55615234375;11400.0478515625;477644.0237913528;477827.1504858576;241227.1409338394;241902.36264406878;238912.33468982912;430607.02586249536;439983.8581329156;444497.2798278973;472752.1489716358;527826.4120056079;466259.98959605355;444924.569094875;446335.83893966797;465103.311480244;462955.59896260384;424372.30719043576;467689.1394258523;443685.06607409747;439818.9425820325;214906.75144652807;207382.2378540181;470298.1829359995;200780.77505479168;200780.77505479168;273.4761590854794;136898.58451878832;72074.94656962673;21586.606570992386;18859.672901067934;0;5;0;0;2;2;0;0;5;3;91968531285.30861;35339807380.11601;77442208170.16957;14176.176694302312;5614.945997525161;-0.0;11433.992346719688;288414.79926679586;87368.36005383395;0.48116099246109745;26801.786022302127;3.8244599400734622;0.127398621447084
425;2019-05-17 00:05:41.758;518;519;158;160;151;42;66;29;12;38;734;177;16;26;239;218;222;456;137;88;65;13;552;354;359;138;359;295;555;285.0;79.0;623.0;176.0;0.0;0;80;25;1;0;0;0;0;0;0;1;0;0;0;0;10800.0078125;6377.90234375;0.0;1199.91247558594;485.0;205862;515.0;0.0;Calculated values ==>;1558044341.758;324.96000000000004;325.06;288.96000000000004;289.16;288.26000000000005;277.36;273.7412296467126;279.76000000000005;276.06;274.36;276.96000000000004;346.56000000000006;290.86;274.76000000000005;275.76000000000005;297.06;294.96000000000004;295.36;318.76000000000005;281.96000000000004;279.66;324.66;321.66;274.46000000000004;242.14157278889297;266.98899913490544;273.7412296467126;286.86;5520000.0;3540000.0;3590000.0;1380000.0;3590000.0;2950000.0;5550000.0;0.0475;0.013166666666666667;0.10383333333333335;0.029333333333333333;0.0;0.0475;0.0;6377.90234375;0.0;1199.91247558594;10800.0078125;477420.5776108162;477196.87053766486;241088.26914423206;241759.6477901023;238785.6286572915;430542.39183029096;439930.2995056856;444980.7184430424;472752.1489716358;527591.4154372986;466403.3003251621;445546.42809676647;446947.1493654913;464957.45143190527;462937.3989142076;423464.1739585212;467901.3528106356;443481.0949305426;439765.03452980146;216160.93158060662;203620.32615720207;470298.1829359995;201048.51863143602;201048.51863143602;273.58545746551454;137083.46164839543;72186.02186744366;21606.63045133254;18859.672901067934;0;5;0;0;2;2;0;0;5;3;92183487884.59064;35422552179.83964;77619389969.57777;25328.2934137718;7897.99015293386;0.0;11339.034505172358;288743.78371398593;87480.8927828444;0.48116099246109745;26991.434728618606;5.881024956978742;0.254482819226062
426;2019-05-17 00:06:41.789;519;519;157;160;152;44;68;30;12;38;731;177;19;31;239;217;222;459;137;89;67;15;552;356;361;139;361;297;555;122.0;78.0;381.0;166.0;0.0;0;82;19;1;0;0;0;0;0;0;1;0;0;0;0;10418.9326171875;6048.990234375;0.0;1223.23217773438;476.0;205863;517.0;0.0;Calculated values ==>;1558044401.789;325.06;325.06;288.86;289.16;288.36;277.56;273.955091788801;279.96000000000004;276.16;274.36;276.96000000000004;346.26;290.86;275.06;276.26000000000005;297.06;294.86;295.36;319.06;282.06;279.86;324.86;320.76000000000005;274.66;242.35481222062532;267.23344911666527;273.955091788801;286.86;5520000.0;3560000.0;3610000.0;1390000.0;3610000.0;2970000.0;5550000.0;0.02033333333333333;0.013000000000000001;0.0635;0.027666666666666666;0.0;0.02033333333333333;0.0;6048.990234375;0.0;1223.23217773438;10418.9326171875;477563.1346000785;477196.87053766486;240754.91931619882;241759.6477901023;239110.32063687078;430412.23801567365;439823.520614965;444583.24951340194;472621.17715536855;527123.3856898908;466116.404163413;445578.0381609218;447261.0685572322;464664.8766729168;462504.01303383906;423464.1739585212;468358.0946772321;443229.8278896371;439657.55536505504;216997.06728235667;199858.6285646581;470360.39762778033;201411.28810707098;201411.28810707098;273.73624824927975;137260.37751170772;72289.6328105081;21626.833756473687;18859.672901067934;0;5;0;0;2;2;0;0;5;3;92399599485.08502;35505695115.02984;77797081729.98427;15441.419549302016;7440.9253634062925;0.0;4844.340767579009;289083.7068590533;87608.78312165939;0.48116099246109745;27126.365867954853;3.8126839512111284;0.22469244961069396
427;2019-05-17 00:07:41.799;520;519;156;159;152;46;69;31;13;38;728;177;21;33;240;217;223;465;137;89;68;16;555;356;361;139;361;298;558;96.0;75.0;744.0;161.0;0.0;0;86;15;1;0;0;0;0;0;0;1;0;0;0;0;10215.8212890625;5820.64794921875;0.0;1249.59997558594;466.0;205864;517.0;0.0;Calculated values ==>;1558044461.799;325.16;325.06;288.76000000000005;289.06;288.36;277.76000000000005;273.955091788801;280.06;276.26000000000005;274.46000000000004;276.96000000000004;345.96000000000004;290.86;275.26000000000005;276.46000000000004;297.16;294.86;295.46000000000004;319.66;282.06;279.96000000000004;324.86;319.76000000000005;274.76000000000005;242.35481222062532;267.35522164206344;273.955091788801;286.86;5550000.0;3560000.0;3610000.0;1390000.0;3610000.0;2980000.0;5580000.0;0.016;0.0125;0.12400000000000001;0.026833333333333334;0.0;0.016;0.0;5820.64794921875;0.0;1249.59997558594;10215.8212890625;477339.9176545634;476829.2360055872;240322.93592107543;241318.93989950768;239015.2049077237;430412.23801567365;439989.1224034124;444526.6575060108;472621.17715536855;526732.4111923921;465972.54252468114;445665.0885892439;447349.16613002797;464796.26975366054;462504.01303383906;422821.10048156325;468861.55891043396;443229.8278896371;439823.520614965;216997.06728235667;195679.20071851107;470458.9003634767;201624.48002726343;201624.48002726343;273.8195103573757;137432.3624536129;72388.56294763093;21647.444125570517;18859.672901067934;0;5;0;0;2;2;0;0;5;3;92616235585.0506;35589109015.01659;77975611479.9559;30119.870007364676;7213.723612355057;0.0;3811.184649403225;289463.447551534;87730.92555011713;0.48116099246109745;27198.50726798132;5.819425104567255;0.3367488061379369
428;2019-05-17 00:08:41.810;522;519;154;157;151;47;70;32;13;38;726;176;23;35;240;217;223;472;136;90;69;17;556;358;363;140;363;301;559;-2.0;1.0;942.0;197.0;0.0;0;90;15;1;0;0;0;0;0;0;1;0;0;0;0;10042.1767578125;5836.3349609375;0.0;1293.82397460938;456.0;205865;516.0;0.0;Calculated values ==>;1558044521.81;325.36;325.06;288.56;288.86;288.26000000000005;277.86;274.1680685717883;280.16;276.36;274.46000000000004;276.96000000000004;345.76;290.76000000000005;275.46000000000004;276.66;297.16;294.86;295.46000000000004;320.36;282.16;280.06;324.76000000000005;318.76000000000005;274.86;242.56692532238324;267.7187500070086;274.1680685717883;286.76000000000005;5560000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3010000.0;5590000.0;0.0;0.00016666666666666666;0.157;0.03283333333333333;0.0;0.0;0.0;5836.3349609375;0.0;1293.82397460938;10042.1767578125;477503.8600099947;476706.3843834255;239633.96571743998;240619.85336096145;238660.6055534475;430280.9020939914;439717.1983153084;443924.276660834;472489.9908694221;526288.8295691081;465416.7235597946;445360.3359981657;447056.735888594;464503.06872351485;462201.38575610484;422509.1368400682;469785.94988072343;442977.54009388597;439550.530927348;216578.99785978085;191500.00471740507;470422.9394058528;202138.90829636785;201624.48002726343;274.0290652110729;137601.21005349202;72485.7222810289;21668.643210913095;18859.672901067934;0;5;0;0;2;2;0;0;5;3;92833475404.7537;35672824359.902176;78155344424.71027;37960.30283322118;8808.65902142809;0.0;0.0;290030.8863358052;87864.46988385628;0.48116099246109745;27230.27296265948;6.559315476333363;0.44043536149614126
429;2019-05-17 00:09:41.790;523;519;153;155;151;49;71;33;15;39;727;176;25;37;241;216;224;478;136;91;71;17;563;359;364;140;364;303;567;-1.0;-1.0;774.0;173.0;0.0;0;93;18;1;0;0;0;0;0;0;1;0;0;0;0;10099.0380859375;6089.60595703125;0.0;1310.58349609375;449.0;205866;515.0;0.0;Calculated values ==>;1558044581.79;325.46000000000004;325.06;288.46000000000004;288.66;288.26000000000005;278.06;274.27422755570615;280.26000000000005;276.46000000000004;274.66;277.06;345.86;290.76000000000005;275.66;276.86;297.26000000000005;294.76000000000005;295.56;320.96000000000004;282.26000000000005;280.26000000000005;324.66;318.06;274.86;242.56692532238324;267.9596281332873;274.27422755570615;286.76000000000005;5630000.0;3590000.0;3640000.0;1400000.0;3640000.0;3030000.0;5670000.0;0.0;0.0;0.129;0.028833333333333332;0.0;0.0;0.0;6089.60595703125;0.0;1310.58349609375;10099.0380859375;476791.5138527176;475717.9793605675;239056.8053961105;239703.37777996747;238415.43089447223;430214.79039162316;439664.2104404854;443809.95577213913;472588.21769833704;526236.8180623807;465126.00160488195;445251.96559515793;446955.08328484115;464488.10253275675;461916.06316538615;420558.20299006253;469623.4041176828;442931.079359405;439664.2104404854;216160.93158060662;188574.69595719432;470422.9394058528;202362.52345660367;201624.48002726343;274.12062359114395;137768.9975627576;72585.0719944299;21690.33937204399;18859.672901067934;0;5;0;0;2;2;0;0;5;3;93051502704.82303;35756796359.92888;78336484024.76787;31146.718768704075;7729.075326536684;-0.0;0.0;290606.58621872205;88002.23839864883;0.48116099246109745;27230.27296265948;5.253351193437897;0.35780273372512555
430;2019-05-17 00:10:41.771;525;520;152;154;149;50;72;33;20;39;729;176;30;40;241;215;225;486;137;91;72;18;572;359;364;140;364;304;575;-1.0;75.0;701.0;145.0;0.0;0;96;20;1;0;0;0;0;0;0;1;0;0;0;0;10182.943359375;6291.94921875;0.0;1334.3974609375;443.0;205867;513.0;0.0;Calculated values ==>;1558044641.771;325.66;325.16;288.36;288.56;288.06;278.16;274.27422755570615;280.36;276.46000000000004;275.16;277.06;346.06000000000006;290.76000000000005;276.16;277.16;297.26000000000005;294.66;295.66;321.76000000000005;282.26000000000005;280.36;324.46000000000004;317.46000000000004;274.96000000000004;242.56692532238324;268.0796299477929;274.27422755570615;286.86;5720000.0;3590000.0;3640000.0;1400000.0;3640000.0;3040000.0;5750000.0;0.0;0.0125;0.11683333333333333;0.024166666666666666;0.0;0.0;0.0;6291.94921875;0.0;1334.3974609375;10182.943359375;475972.9768562049;474866.7753934061;238493.61112469644;239131.5570195476;237545.767592387;430214.79039162316;439830.85826066753;444333.52089386596;472588.21769833704;526368.0072286931;464980.21106864867;445769.9504256632;447186.0512154405;464488.10253275675;461782.40754588926;417806.77927872614;469772.3776306352;442931.079359405;439830.85826066753;215324.80838970217;186067.36719380575;470521.56202125014;202403.86712496565;201624.48002726343;274.1366967832218;137937.96055275595;72688.21894725453;21712.37390018877;18859.672901067934;0;5;0;0;2;2;0;0;5;3;93269833544.62863;35840769759.85411;78518526359.60577;28265.44788199985;6479.510959993541;0.0;0.0;291101.5308249308;88120.60578938405;0.48116099246109745;27230.27296265948;4.555911277222073;0.3068311154992767
431;2019-05-17 00:11:41.781;529;521;151;153;147;51;74;33;30;39;731;176;36;42;241;215;226;492;137;92;73;18;578;360;365;140;365;305;581;-2.0;0.0;752.0;136.0;0.0;0;99;24;1;0;0;0;0;0;0;1;0;0;0;0;10333.494140625;6617.068359375;0.0;1369.60595703125;440.0;205868;510.0;0.0;Calculated values ==>;1558044701.781;326.06;325.26000000000005;288.26000000000005;288.46000000000004;287.86;278.26000000000005;274.38016830617;280.56;276.46000000000004;276.16;277.06;346.26;290.76000000000005;276.76000000000005;277.36;297.26000000000005;294.66;295.76000000000005;322.36;282.36;280.46000000000004;324.16;317.16;274.96000000000004;242.56692532238324;268.19934244402924;274.38016830617;286.86;5780000.0;3600000.0;3650000.0;1400000.0;3650000.0;3050000.0;5810000.0;0.0;0.0;0.12533333333333332;0.02266666666666667;0.0;0.0;0.0;6617.068359375;0.0;1369.60595703125;10333.494140625;475815.80281456874;474260.95133750973;238001.15176108008;238632.40579686695;236752.3593975575;430148.3826014536;439944.96360051516;445574.1301323474;472588.21769833704;526499.3724961877;464834.1320121998;446429.01896656933;447276.8002363944;464341.04294382274;461629.7256903882;415969.8897160681;469890.3648063484;442884.74206181505;439778.3365651107;214070.64678622372;184813.72873217988;470521.56202125014;202702.9452444867;201624.48002726343;274.257458374965;138108.95936028086;72795.81202291288;21734.9110175619;18859.672901067934;0;5;0;0;2;2;0;0;5;3;93488569994.59387;35924783759.84076;78701256809.57674;30439.85517261187;6070.555313606639;-0.0;0.0;291590.82321878464;88225.20710562836;0.48116099246109745;27230.27296265948;4.5714159661198055;0.2993725434937449
432;2019-05-17 00:12:41.762;534;524;151;153;145;50;75;33;39;39;733;176;43;45;241;215;228;497;137;93;74;18;585;360;365;140;365;306;588;-2.0;76.0;777.0;176.0;0.0;0;99;28;1;0;0;0;0;0;0;1;0;0;0;0;10482.7099609375;6935.51611328125;0.0;1373.353515625;438.0;205869;508.0;0.0;Calculated values ==>;1558044761.762;326.56;325.56;288.26000000000005;288.46000000000004;287.66;278.16;274.38016830617;280.66;276.46000000000004;277.06;277.06;346.46000000000004;290.76000000000005;277.46000000000004;277.66;297.26000000000005;294.66;295.96000000000004;322.86;282.46000000000004;280.56;323.96000000000004;316.96000000000004;274.96000000000004;242.56692532238324;268.3187672390254;274.38016830617;286.86;5850000.0;3600000.0;3650000.0;1400000.0;3650000.0;3060000.0;5880000.0;0.0;0.012666666666666666;0.1295;0.029333333333333333;0.0;0.0;0.0;6935.51611328125;0.0;1373.353515625;10482.7099609375;475684.81168267765;473824.4564856761;237800.64780981184;238427.13988058126;235947.29063924952;430148.3826014536;440111.22385748115;446661.59397328994;472588.21769833704;526630.9135575934;464687.76280607015;447227.0908755239;447508.6907727563;464341.04294382274;461629.7256903882;414011.99443962076;469727.09793098783;443044.9537255349;439944.96360051516;213234.55432191002;183977.97901196036;470521.56202125014;202637.7901942132;201624.48002726343;274.23216678215;138282.37279667906;72908.71446343536;21757.761774872575;18859.672901067934;0;5;0;0;2;2;0;0;5;3;93707500645.26917;36008757160.09978;78884498765.14195;31601.08258939044;7857.923973593085;0.0;0.0;292107.6673159209;88341.2410110037;0.48116099246109745;27230.27296265948;4.749022228692469;0.32536486759780775
433;2019-05-17 00:13:41.772;541;528;150;152;143;50;76;34;44;40;736;177;49;50;242;215;229;501;138;93;75;19;582;361;366;140;366;308;585;-1.0;76.0;961.0;158.0;0.0;0;99;35;1;0;0;0;0;0;0;1;0;0;0;0;10672.1552734375;7218.001953125;0.0;1373.16735839844;435.0;205870;505.0;0.0;Calculated values ==>;1558044821.772;327.26000000000005;325.96000000000004;288.16;288.36;287.46000000000004;278.16;274.4858918419099;280.76000000000005;276.56;277.56;277.16;346.76;290.86;278.06;278.16;297.36;294.66;296.06;323.26000000000005;282.46000000000004;280.66;323.66;316.66;275.06;242.56692532238324;268.5567601203482;274.4858918419099;286.96000000000004;5820000.0;3610000.0;3660000.0;1400000.0;3660000.0;3080000.0;5850000.0;0.0;0.012666666666666666;0.16016666666666665;0.026333333333333334;0.0;0.0;0.0;7218.001953125;0.0;1373.16735839844;10672.1552734375;477079.6000810406;474797.52555532084;237573.50675863004;238199.73608570948;235415.78081705316;430081.6785162784;440059.51220952015;446986.31847657415;472686.4266018815;526789.5693367897;464518.39432022074;447692.51816426485;447833.1889017542;464326.1751738402;461476.7180717267;415523.9567158374;470736.9808616156;442838.52892768563;439892.90716126014;211980.4382156667;182724.36793118677;470620.16492588987;202988.81105973065;201624.48002726343;274.3729472891537;138458.6927220281;73026.68010496731;21780.653263431457;18859.672901067934;0;5;0;0;2;2;0;0;5;3;93926837195.23431;36092771160.086426;79068729465.11267;39080.2674379311;7047.625651808859;0.0;0.0;292696.77673459664;88465.47462668123;0.48116099246109745;27230.27296265948;5.369221745853391;0.34695060483579315
434;2019-05-17 00:14:41.783;547;532;150;151;141;49;77;34;43;40;738;177;49;52;242;215;229;503;138;94;76;19;586;361;366;140;366;309;588;-2.0;74.0;877.0;181.0;0.0;0;99;43;1;0;0;0;0;0;0;1;0;0;0;0;11064.5517578125;7743.83544921875;0.0;1381.79479980469;434.0;205871;503.0;0.0;Calculated values ==>;1558044881.783;327.86;326.36;288.16;288.26000000000005;287.26000000000005;278.06;274.4858918419099;280.86;276.56;277.46000000000004;277.16;346.96000000000004;290.86;278.06;278.36;297.36;294.66;296.06;323.46000000000004;282.56;280.76000000000005;323.46000000000004;316.56;275.06;242.56692532238324;268.67533136820026;274.4858918419099;286.96000000000004;5860000.0;3610000.0;3660000.0;1400000.0;3660000.0;3090000.0;5880000.0;0.0;0.012333333333333333;0.14616666666666667;0.030166666666666668;0.0;0.0;0.0;7743.83544921875;0.0;1381.79479980469;11064.5517578125;477468.8643151512;475016.37709933484;237489.07957616492;237800.64780981184;234732.11459056783;430081.6785162784;440225.7514453699;446652.2327064136;472686.4266018815;526921.5919809898;464371.3912419397;447503.02293430583;447925.825488537;464326.1751738402;461476.7180717267;413988.72295926197;470648.1050560396;442999.0444022014;440059.51220952015;211144.3756859795;182306.50109390085;470620.16492588987;202927.07114647076;201624.48002726343;274.34901830601564;138639.86515589888;73151.38494151244;21803.615490355067;18859.672901067934;0;5;0;0;2;2;0;0;5;3;94146477454.93414;36176786559.9716;79253863399.85965;35624.49444801165;8075.408329012476;0.0;0.0;293319.43054840364;88591.52301431772;0.48116099246109745;27230.27296265948;4.788699693558216;0.32354355564823234
435;2019-05-17 00:15:41.783;552;538;151;152;139;48;78;35;22;40;741;177;37;54;242;215;229;506;138;94;77;19;582;361;366;139;366;309;584;-2.0;-1.0;731.0;95.0;0.0;0;99;49;1;0;0;0;0;0;0;1;0;0;0;0;11254.89453125;8030.046875;0.0;1381.12194824219;432.0;205872;501.0;0.0;Calculated values ==>;1558044941.783;328.36;326.96000000000004;288.26000000000005;288.36;287.06;277.96000000000004;274.4858918419099;280.96000000000004;276.66;275.36;277.16;347.26;290.86;276.86;278.56;297.36;294.66;296.06;323.76000000000005;282.56;280.86;323.26000000000005;316.36;275.06;242.35481222062532;268.67533136820026;274.4858918419099;286.96000000000004;5820000.0;3610000.0;3660000.0;1390000.0;3660000.0;3090000.0;5840000.0;0.0;0.0;0.12183333333333332;0.01583333333333333;0.0;0.0;0.0;8030.046875;0.0;1381.12194824219;11254.89453125;478675.90628558176;476396.29392474727;237914.69851715938;238228.7153542049;234230.02027160293;430081.6785162784;440391.6283636163;443615.8663983838;472817.310826017;527236.5498040328;464371.3912419397;445794.276142949;448206.75824692857;464326.1751738402;461476.7180717267;415523.9567158374;471627.8417780815;442999.0444022014;440225.7514453699;210308.32490665457;181470.77258748977;470754.2918620804;203043.28988124093;201624.48002726343;274.39405397947394;138825.86054164107;73282.83396088093;21826.63979658879;18859.672901067934;0;5;0;0;2;2;0;0;5;3;94366077454.93414;36260486559.9716;79439263399.85965;29309.758905671904;4238.7575313632915;-0.0;0.0;293860.549326351;88694.14106315418;0.48116099246109745;27230.27296265948;3.5647555651304943;0.22167608977439557
436;2019-05-17 00:16:41.783;555;542;154;154;139;47;79;35;-4;41;744;177;21;47;242;215;229;504;138;95;78;19;577;360;365;139;365;309;579;0.0;-1.0;623.0;74.0;0.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;11313.787109375;8179.69384765625;0.0;1383.31384277344;431.0;205873;499.0;0.0;Calculated values ==>;1558045001.783;328.66;327.36;288.56;288.56;287.06;277.86;274.38016830617;281.06;276.66;272.76000000000005;277.26000000000005;347.56000000000006;290.86;275.26000000000005;277.86;297.36;294.66;296.06;323.56;282.66;280.96000000000004;323.06;316.26000000000005;275.06;242.35481222062532;268.67533136820026;274.38016830617;286.96000000000004;5770000.0;3600000.0;3650000.0;1390000.0;3650000.0;3090000.0;5790000.0;0.0;0.0;0.10383333333333335;0.012333333333333333;0.0;0.0;0.0;8179.69384765625;0.0;1383.31384277344;11313.787109375;479701.64908868255;477589.4991650821;239010.0110683126;239010.0110683126;234356.25338997078;430148.3826014536;440772.66656542826;439711.5781995815;472915.35137376806;527551.4135780502;464371.3912419397;443468.83949473884;447220.2034694722;464473.26053001377;461629.7256903882;417353.37378806307;471974.87249249785;443364.4554154258;440607.8388199888;209472.28574929133;181052.91087944093;470754.2918620804;202790.0219088113;201624.48002726343;274.2912425971287;139013.9328886463;73417.91513356974;21849.67676151392;18859.672901067934;0;5;0;0;2;2;0;0;5;3;94585377454.93414;36343886559.9716;79624663399.85965;24600.354928191642;3304.892662756986;-0.0;0.0;294309.8002749666;88757.00481477185;0.48116099246109745;27230.27296265948;2.918040902432316;0.17933451495573322
437;2019-05-17 00:17:41.754;554;544;158;158;140;45;80;36;-10;41;746;178;-15;40;241;215;228;502;139;96;80;19;574;358;363;139;363;308;576;154.0;76.0;402.0;0.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;11647.8291015625;8332.595703125;0.0;1388.62890625;429.0;205874;498.0;0.0;Calculated values ==>;1558045061.754;328.56;327.56;288.96000000000004;288.96000000000004;287.16;277.66;274.1680685717883;281.16;276.76000000000005;272.16;277.26000000000005;347.76;290.96000000000004;271.66;277.16;297.26000000000005;294.66;295.96000000000004;323.36;282.76000000000005;281.16;322.96000000000004;316.06;275.06;242.35481222062532;268.5567601203482;274.1680685717883;287.06;5740000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3080000.0;5760000.0;0.025666666666666667;0.012666666666666666;0.06699999999999999;0.0;0.0;0.025666666666666667;0.0;8332.595703125;0.0;1388.62890625;11647.8291015625;479913.34767273685;478241.0085094232;240390.69802223454;240390.69802223454;234736.6009068465;430280.9020939914;441364.16243693535;439006.489614467;472915.35137376806;527838.6264135147;464642.55268149753;438228.8454132642;446417.86147193075;464634.8729112105;461934.76558694645;418084.00608800346;472062.85854611185;443930.65907857305;441364.16243693535;209054.2704885073;180217.192455513;470754.2918620804;202496.42290420205;202496.42290420205;274.1680685717883;139205.1872059767;73555.45103855939;21872.765119636155;18859.672901067934;0;5;0;0;2;2;0;0;5;3;94803671894.77446;36427246249.91063;79809673934.72432;15846.174469587751;0.0;0.0;6130.9386480068215;294646.691776736;88784.53227556813;0.48116099246109745;27281.33942396374;2.2607350411799128;0.057521360745223654
438;2019-05-17 00:18:41.775;551;544;162;163;143;43;82;35;-13;41;747;178;-18;25;241;216;227;500;139;96;81;20;566;357;362;138;362;308;568;129.0;75.0;775.0;62.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;11810.212890625;8326.5888671875;0.0;1379.70788574219;428.0;205875;496.0;0.0;Calculated values ==>;1558045121.775;328.26000000000005;327.56;289.36;289.46000000000004;287.46000000000004;277.46000000000004;274.0616903277293;281.36;276.66;271.86;277.26000000000005;347.86;290.96000000000004;271.36;275.66;297.26000000000005;294.76000000000005;295.86;323.16;282.76000000000005;281.26000000000005;322.76000000000005;315.96000000000004;275.16;242.14157278889297;268.5567601203482;274.0616903277293;287.06;5660000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3080000.0;5680000.0;0.021500000000000002;0.0125;0.12916666666666668;0.010333333333333333;0.0;0.021500000000000002;0.0;8326.5888671875;0.0;1379.70788574219;11810.212890625;480429.86074093956;479198.99235124985;241975.57169010295;242310.62671514307;235870.81990949917;430346.717906069;441900.3260764663;438540.82570523745;473045.8727645816;527943.4756142988;464642.55268149753;437758.51091407164;444256.7904090801;464781.3556694665;462219.8900438566;420482.3088222579;472796.81342062156;444132.9807277582;441738.5093897329;208218.24852204052;179799.33570027514;470986.4579689568;202102.30516101207;202102.30516101207;274.01026648514113;139400.73930901257;73694.32616627347;21895.84266727487;18859.672901067934;0;5;0;0;2;2;0;0;5;3;95021248020.30685;36510375335.11404;79994538615.17667;30539.97557029578;2778.4695790154283;0.0;5152.178390917498;295033.3783209522;88807.69429265287;0.48116099246109745;27375.398308609623;3.963470777731679;0.17970593294872458
439;2019-05-17 00:19:41.785;544;541;165;165;147;41;83;33;-18;41;749;178;-21;18;240;216;225;488;139;96;83;20;563;356;361;135;361;307;565;151.0;76.0;549.0;0.0;0.0;0;90;61;1;0;0;0;0;0;0;1;0;0;0;0;12102.5205078125;8451.0517578125;0.0;1330.28869628906;426.0;205876;494.0;0.0;Calculated values ==>;1558045181.785;327.56;327.26000000000005;289.66;289.66;287.86;277.26000000000005;273.955091788801;281.46000000000004;276.46000000000004;271.36;277.26000000000005;348.06000000000006;290.96000000000004;271.06;274.96000000000004;297.16;294.76000000000005;295.66;321.96000000000004;282.76000000000005;281.46000000000004;322.56;315.76000000000005;275.16;241.49495122638035;268.43790593516167;273.955091788801;287.06;5630000.0;3560000.0;3610000.0;1350000.0;3610000.0;3070000.0;5650000.0;0.025166666666666667;0.012666666666666666;0.0915;0.0;0.0;0.025166666666666667;0.0;8451.0517578125;0.0;1330.28869628906;12102.5205078125;479793.183148835;479129.2469701724;243094.48409331596;243094.48409331596;237205.37309028878;430412.23801567365;442271.23961105477;437985.2681005028;473436.17305719486;528230.265241673;464789.0179918443;437514.20447033056;443435.5918674444;464796.26975366054;462371.3252196394;420859.93857654213;471396.1837277903;444334.5580357216;442271.23961105477;207382.2378540181;178963.62700411686;471386.32401312795;201972.2588119733;201972.2588119733;273.955091788801;139600.04529943093;73834.1631404049;21918.42973600568;18859.672901067934;0;5;0;0;2;2;0;0;5;3;95238184170.27238;36592288985.10102;80179069365.14734;21595.190349900447;0.0;0.0;6047.524350110217;295467.9104468374;88830.85206479317;0.48116099246109745;27468.744719912716;2.8260661030788863;0.08744347532808572
440;2019-05-17 00:20:41.785;536;536;165;166;149;40;85;32;-2;41;752;179;2;15;240;217;224;482;140;96;84;20;560;355;360;133;360;305;562;119.0;76.0;788.0;64.0;0.0;0;73;61;1;0;0;0;0;0;0;1;0;0;0;0;12241.8505859375;8390.849609375;0.0;1215.34216308594;425.0;205877;493.0;0.0;Calculated values ==>;1558045241.785;326.76000000000005;326.76000000000005;289.66;289.76000000000005;288.06;277.16;273.8482719121499;281.66;276.36;272.96000000000004;277.26000000000005;348.36;291.06;273.36;274.66;297.16;294.86;295.56;321.36;282.76000000000005;281.56;322.46000000000004;315.66;275.16;241.05796691057077;268.19934244402924;273.8482719121499;287.16;5600000.0;3550000.0;3600000.0;1330000.0;3600000.0;3050000.0;5620000.0;0.01983333333333333;0.012666666666666666;0.13133333333333333;0.010666666666666666;0.0;0.01983333333333333;0.0;8390.849609375;0.0;1215.34216308594;12241.8505859375;479015.62703338236;478776.0838341707;243204.72974860572;243547.68637010112;237927.87682903433;430477.46260093397;442799.35804450983;440880.4687282554;473695.32993624324;528698.2385210564;465204.42352049466;441480.6793942096;443403.66687243717;464942.4404991662;462654.8538357037;421532.38506984187;470891.3405979986;444535.3988293008;442639.751493181;206964.23671620517;178545.77502346144;471651.78204872925;201575.05499347544;201575.05499347544;273.795726658496;139802.9150585455;73974.5123184648;21939.64332650047;18859.672901067934;0;5;0;0;2;2;0;0;5;3;95454484170.27238;36672688985.10102;80362669365.14734;31428.777670501102;2880.8184219227073;0.0;4781.116480577492;295909.77684700745;88854.85888497587;0.48116099246109745;27558.98339350178;4.069324608432936;0.19085841320570504
441;2019-05-17 00:21:41.766;528;529;164;165;151;40;86;31;12;40;755;179;16;17;240;217;223;474;140;96;86;21;555;355;360;133;360;304;558;91.0;-1.0;604.0;64.0;0.0;0;62;59;1;0;0;0;0;0;0;1;0;0;0;0;12051.884765625;8184.18701171875;0.0;1142.40966796875;424.0;205878;492.0;0.0;Calculated values ==>;1558045301.766;325.96000000000004;326.06;289.56;289.66;288.26000000000005;277.16;273.8482719121499;281.76000000000005;276.26000000000005;274.36;277.16;348.66;291.06;274.76000000000005;274.86;297.16;294.86;295.46000000000004;320.56;282.76000000000005;281.76000000000005;322.36;315.56;275.26000000000005;241.05796691057077;268.0796299477929;273.8482719121499;287.16;5550000.0;3550000.0;3600000.0;1330000.0;3600000.0;3040000.0;5580000.0;0.015166666666666667;0.0;0.10066666666666667;0.010666666666666666;0.0;0.015166666666666667;0.0;8184.18701171875;0.0;1142.40966796875;12051.884765625;478479.82697213057;478260.2302908932;243010.40078269437;243353.72375192167;238691.70603780312;430477.46260093397;442958.6585571427;443168.68479859125;473598.1776897576;529088.6247878366;465349.7830868261;443752.90924145415;443898.39648781426;464942.4404991662;462654.8538357037;422821.10048156325;470220.48170340026;444535.3988293008;442958.6585571427;206546.2383541025;178127.92459426197;471749.2581616372;201553.84453718417;201553.84453718417;273.7874481020244;140005.29874449337;74112.59388383766;21959.285036563328;18859.672901067934;0;5;0;0;2;2;0;0;5;3;95670415770.08012;36752463715.02999;80545311509.98471;24322.56058631498;2882.0844119941653;-0.0;3661.3063459693713;296374.22421048034;88902.8678675555;0.48116099246109745;27629.314638377924;3.3094549281306245;0.16233197469551622
442;2019-05-17 00:22:41.796;523;524;163;164;151;40;88;31;19;40;755;179;28;24;240;218;223;468;140;97;87;22;553;355;360;134;360;303;555;171.0;74.0;435.0;130.0;0.0;0;55;55;1;0;0;0;0;0;0;1;0;0;0;0;11827.478515625;7954.7890625;0.0;1087.90856933594;422.0;205879;490.0;0.0;Calculated values ==>;1558045361.796;325.46000000000004;325.56;289.46000000000004;289.56;288.26000000000005;277.16;273.8482719121499;281.96000000000004;276.26000000000005;275.06;277.16;348.66;291.06;275.96000000000004;275.56;297.16;294.96000000000004;295.46000000000004;319.96000000000004;282.86;281.86;322.16;315.36;275.36;241.2770596917726;267.9596281332873;273.8482719121499;287.16;5530000.0;3550000.0;3600000.0;1340000.0;3600000.0;3030000.0;5550000.0;0.0285;0.012333333333333333;0.0725;0.021666666666666667;0.0;0.0285;0.0;7954.7890625;0.0;1087.90856933594;11827.478515625;478011.00559410953;477910.85703885823;242778.92521024897;243122.08535621056;238785.6286572915;430477.46260093397;443276.3520570671;444389.3534062185;473468.5566066367;529165.2014758766;465494.8583239426;445680.44742188096;445108.7251088686;464942.4404991662;462787.14600039157;423437.9358579936;469719.0630196487;444691.50070735835;443117.6556877094;205710.24989127388;177292.22831007556;471714.4053827849;201399.9116667653;201399.9116667653;273.727333666951;140204.3929357559;74247.15259679232;21977.880314857994;18859.672901067934;0;5;0;0;2;2;0;0;5;3;95886523769.97713;36832603764.9918;80727502559.89787;17616.734526110355;5856.814030513758;0.0;6888.955704596907;296723.89308331354;88975.72843328519;0.48116099246109745;27717.277448182598;3.357682131748611;0.1622538867702989
443;2019-05-17 00:23:41.777;520;520;162;163;150;41;89;31;27;40;753;178;40;30;240;218;222;463;141;97;88;23;547;356;361;134;361;302;550;284.0;0.0;785.0;160.0;0.0;0;49;51;1;0;0;0;0;0;0;1;0;0;0;0;11387.03515625;7615.06689453125;0.0;1048.34436035156;421.0;205880;489.0;0.0;Calculated values ==>;1558045421.777;325.16;325.16;289.36;289.46000000000004;288.16;277.26000000000005;273.955091788801;282.06;276.26000000000005;275.86;277.16;348.46000000000004;290.96000000000004;277.16;276.16;297.16;294.96000000000004;295.36;319.46000000000004;282.86;281.96000000000004;322.06;315.26000000000005;275.46000000000004;241.2770596917726;267.8393353686513;273.955091788801;287.26000000000005;5470000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;5500000.0;0.04733333333333333;0.0;0.13083333333333333;0.02666666666666667;0.0;0.04733333333333333;0.0;7615.06689453125;0.0;1048.34436035156;11387.03515625;478311.9891612905;477948.5834524364;242621.27591220505;242965.33107713328;238618.936610542;430412.23801567365;443229.8278896371;445733.73098647315;473468.5566066367;529032.944651942;465517.01843391336;447566.28926109587;446159.5380015785;464796.26975366054;462636.5820206667;424966.91741577117;469638.78203222895;444491.22601722035;443070.8289787995;205292.2597576877;176874.38241465177;471812.00014122744;201756.59645683458;201756.59645683458;273.87105155198776;140397.78595566048;74376.86030919888;21995.676785255422;18859.672901067934;0;5;0;0;2;2;0;0;5;3;96102755274.7846;36912978304.920235;80908945084.73633;31920.341767627713;7201.47743158381;-0.0;11422.207006039673;297136.5713292204;89084.51306932556;0.48116099246109745;27869.822149511594;5.834194489701032;0.25744227876451103
444;2019-05-17 00:24:41.777;519;517;161;162;151;41;90;32;36;40;750;178;44;37;240;218;221;451;141;97;89;24;549;355;360;136;360;302;551;-2.0;-2.0;414.0;55.0;27.0;0;47;49;1;0;0;0;0;0;0;1;0;0;0;0;11305.79296875;7552.6533203125;0.0;1035.57312011719;420.0;205881;488.0;0.0;Calculated values ==>;1558045481.777;325.06;324.86;289.26000000000005;289.36;288.26000000000005;277.26000000000005;273.8482719121499;282.16;276.36;276.76000000000005;277.16;348.16;290.96000000000004;277.56;276.86;297.16;294.96000000000004;295.26000000000005;318.26000000000005;282.86;282.06;321.96000000000004;315.16;275.56;241.71165711629368;267.8393353686513;273.8482719121499;287.26000000000005;5490000.0;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;5510000.0;0.0;0.0;0.06899999999999999;0.009166666666666667;0.0045000000000000005;0.0045000000000000005;0.0;7552.6533203125;0.0;1035.57312011719;11305.79296875;477928.04093840835;477400.0905667246;242242.44884229527;242584.23426922967;238912.33468982912;430477.46260093397;443592.85282077984;447005.8663255856;473208.68934220774;528719.6857768083;465517.01843391336;448123.7737234782;447146.25206275086;464942.4404991662;462787.14600039157;424098.31917897594;467689.1394258523;444691.50070735835;443434.7502509792;204874.27233412856;176456.53798984195;471644.9034095714;201526.36175009803;242242.44884229527;273.7767197516409;140586.89285670215;74503.25797765591;22013.042764259328;18859.672901067934;0;5;0;0;2;2;0;0;5;3;96319055274.7846;36993978304.920235;81090145084.73633;16938.08581570864;2476.0866318785056;-0.0;905.3653563390778;297543.7248924148;89165.15943652108;0.48116099246109745;27972.551919198082;2.365976019014886;0.13914253723762124
445;2019-05-17 00:25:41.788;519;518;161;163;150;41;92;31;38;40;746;178;43;40;240;218;222;457;140;98;91;25;553;354;359;137;359;302;555;197.0;-1.0;778.0;116.0;0.0;0;46;48;1;0;0;0;0;0;0;1;0;0;0;0;11353.4423828125;7542.201171875;0.0;1020.53094482422;419.0;205882;487.0;0.0;Calculated values ==>;1558045541.788;325.06;324.96000000000004;289.26000000000005;289.46000000000004;288.16;277.26000000000005;273.7412296467126;282.36;276.26000000000005;276.96000000000004;277.16;347.76;290.96000000000004;277.46000000000004;277.16;297.16;294.96000000000004;295.36;318.86;282.96000000000004;282.26000000000005;321.86;315.06;275.66;241.92719264551067;267.8393353686513;273.7412296467126;287.16;5530000.0;3540000.0;3590000.0;1370000.0;3590000.0;3020000.0;5550000.0;0.03283333333333333;0.0;0.12966666666666668;0.01933333333333333;0.0;0.03283333333333333;0.0;7542.201171875;0.0;1020.53094482422;11353.4423828125;477441.198063176;477053.6972790425;242097.7436761797;242778.92521024897;238462.28266345724;430542.39183029096;444110.57439652376;447286.45025618136;473078.44118532055;528301.8751473622;465517.01843391336;447984.6736389261;447566.28926109587;465088.32681886124;462937.3989142076;423156.9582953553;468053.77513401175;445046.3220926746;443953.6364176086;204456.2876039246;176038.69501535743;471610.25455702154;201290.84437181934;201290.84437181934;273.68024534282193;140775.7544367336;74629.07149366863;22030.18010611527;18859.672901067934;0;5;0;0;2;2;0;0;5;3;96534794820.34688;37075893320.13373;81271378305.20866;31897.430229672278;5226.175263580575;-0.0;7967.428338836747;297950.76213700336;89229.35671982844;0.48116099246109745;28046.505422507656;5.265963388502148;0.2412816528747963
446;2019-05-17 00:26:41.778;521;519;161;163;151;42;93;31;34;40;743;178;40;43;240;219;222;465;140;98;92;25;555;355;360;138;361;303;558;142.0;-1.0;636.0;131.0;0.0;0;47;48;1;0;0;0;0;0;0;1;0;0;0;0;11478.3720703125;7596.5810546875;0.0;1026.12817382812;418.0;205883;486.0;0.0;Calculated values ==>;1558045601.778;325.26000000000005;325.06;289.26000000000005;289.46000000000004;288.26000000000005;277.36;273.8482719121499;282.46000000000004;276.26000000000005;276.56;277.16;347.46000000000004;290.96000000000004;277.16;277.46000000000004;297.16;295.06;295.36;319.66;282.96000000000004;282.36;321.76000000000005;314.96000000000004;275.66;242.14157278889297;267.9596281332873;273.8482719121499;287.16;5550000.0;3550000.0;3600000.0;1380000.0;3610000.0;3030000.0;5580000.0;0.023666666666666666;0.0;0.10600000000000001;0.021833333333333333;0.0;0.023666666666666666;0.0;7596.5810546875;0.0;1026.12817382812;11478.3720703125;477482.8392497237;476829.2360055872;241990.63844532645;242668.80393281896;238691.70603780312;430477.46260093397;444065.411795852;446531.9673155462;472947.9820155742;527911.1227596017;465371.9897930645;447376.48645180964;447796.21272308455;464796.26975366054;462919.32119116804;422535.4814673496;468861.55891043396;444847.3262068442;443908.18112508935;204038.30555042345;175620.85347054448;471477.517547777;201497.83303878698;201497.83303878698;273.76558111581454;140965.98784635315;74755.20698615695;22047.232756191308;18859.672901067934;0;5;0;0;2;2;0;0;5;3;96750458870.38116;37158379570.14684;81452848055.23752;25973.618233336478;5894.5564451129485;-0.0;5737.044904709156;298432.94049781555;89322.01403862158;0.48116099246109745;28160.69033223141;4.3611837749087865;0.22584803669275008
447;2019-05-17 00:27:41.789;524;521;161;163;152;43;94;31;27;40;740;178;33;42;240;218;223;475;140;98;93;26;559;356;361;139;361;302;562;135.0;76.0;682.0;127.0;0.0;0;50;44;1;0;0;0;0;0;0;1;0;0;0;0;11353.0791015625;7448.78125;0.0;1046.25109863281;417.0;205884;484.0;0.0;Calculated values ==>;1558045661.789;325.56;325.26000000000005;289.26000000000005;289.46000000000004;288.36;277.46000000000004;273.955091788801;282.56;276.26000000000005;275.86;277.16;347.16;290.96000000000004;276.46000000000004;277.36;297.16;294.96000000000004;295.46000000000004;320.66;282.96000000000004;282.46000000000004;321.56;314.86;275.76000000000005;242.35481222062532;267.8393353686513;273.955091788801;287.16;5590000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;5620000.0;0.022500000000000003;0.012666666666666666;0.11366666666666667;0.021166666666666667;0.0;0.022500000000000003;0.0;7448.78125;0.0;1046.25109863281;11353.0791015625;477424.4845020535;476625.7844092259;241849.67620180742;242523.92116108953;238889.8579834661;430412.23801567365;444020.37124934135;445733.73098647315;472817.310826017;527674.871524448;465517.01843391336;446583.57048168074;447845.39370153175;464796.26975366054;462636.5820206667;421558.4330991456;469837.66929694655;444647.61353300465;443862.8476542991;203202.34940748036;175203.01333496982;471442.86907493527;201787.349805207;201787.349805207;273.88304277262296;141156.28482057576;74880.60799116148;22064.505749573207;18859.672901067934;0;5;0;0;2;2;0;0;5;3;96966798525.0855;37241494805.03325;81634381329.98943;27728.571994270587;5707.708491209249;0.0;5446.698701604573;298880.5407941134;89418.71730530798;0.48116099246109745;28253.905281764917;4.577143157476291;0.2380545618606695
448;2019-05-17 00:28:41.789;527;523;160;162;152;44;95;32;19;40;737;177;27;41;240;218;224;482;139;99;95;27;558;357;362;139;362;302;561;128.0;4.0;817.0;219.0;0.0;0;52;42;1;0;0;0;0;0;0;1;0;0;0;0;11249.1357421875;7333.75146484375;0.0;1058.62133789062;415.0;205885;483.0;0.0;Calculated values ==>;1558045721.789;325.86;325.46000000000004;289.16;289.36;288.36;277.56;274.0616903277293;282.66;276.36;275.06;277.16;346.86;290.86;275.86;277.26000000000005;297.16;294.96000000000004;295.56;321.36;283.06;282.66;321.46000000000004;314.66;275.86;242.35481222062532;267.8393353686513;274.0616903277293;287.06;5580000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;5610000.0;0.021333333333333333;0.0006666666666666666;0.13616666666666666;0.0365;0.0;0.021333333333333333;0.0;7333.75146484375;0.0;1058.62133789062;11249.1357421875;477975.03054209216;477036.6207282763;241549.50641970217;242221.52088305086;238921.03891112437;430346.717906069;443975.45344641636;444589.26801690354;472817.310826017;527361.2381881134;465394.303379512;445733.73098647315;447705.9326627795;464649.81302044657;462485.70515263407;422168.74467501516;471023.1180212379;444603.8499484956;443975.45344641636;202784.37528459195;174367.33720873808;471541.1619817675;201994.3827530719;201994.3827530719;273.9682466139448;141344.63661094033;75003.79576378518;22082.046353210902;18859.672901067934;0;5;0;0;2;2;0;0;5;3;97183698525.0855;37324894805.03325;81815581329.98943;33033.3368767584;9838.45744184739;0.0;5162.262841458015;299386.89003470534;89548.26868808345;0.48116099246109745;28342.31329462377;5.723537107933712;0.34320420754400305
449;2019-05-17 00:29:41.790;531;525;159;161;152;45;97;33;17;41;735;176;25;38;241;218;224;484;139;99;96;28;559;357;362;140;362;301;562;-1.0;-1.0;420.0;101.0;0.0;0;53;37;1;0;0;0;0;0;0;1;0;0;0;0;10960.2119140625;7095.04345703125;0.0;1065.384765625;414.0;205886;482.0;0.0;Calculated values ==>;1558045781.79;326.26000000000005;325.66;289.06;289.26000000000005;288.36;277.66;274.0616903277293;282.86;276.46000000000004;274.86;277.26000000000005;346.66;290.76000000000005;275.66;276.96000000000004;297.26000000000005;294.96000000000004;295.56;321.56;283.06;282.76000000000005;321.36;314.56;275.96000000000004;242.56692532238324;267.7187500070086;274.0616903277293;287.06;5590000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3010000.0;5620000.0;0.0;0.0;0.07;0.016833333333333332;0.0;0.0;0.0;7095.04345703125;0.0;1065.384765625;10960.2119140625;478424.5366202284;477201.98495214654;241181.72095369906;241849.67620180742;238889.8579834661;430346.717906069;444290.2209761422;444501.2531899496;472784.61766108364;527229.8644493856;465416.7235597946;445645.04530121887;447476.5257139904;464781.3556694665;462485.70515263407;421851.8351331198;471190.93340044713;444603.8499484956;444132.9807277582;202366.40377179522;173949.5011765382;471506.718606615;201986.75201147082;201994.3827530719;273.965274457598;141529.7175924838;75124.03772532151;22099.746699052997;18859.672901067934;0;5;0;0;2;2;0;0;5;3;97400902144.82312;37408596199.932144;81996484344.7709;16976.015082493515;4536.9194376849255;-0.0;0.0;299803.6415796057;89668.0654918483;0.48116099246109745;28385.332868564907;2.6362506884688828;0.18543052424277975
450;2019-05-17 00:30:41.790;533;527;157;159;150;45;98;33;19;41;733;176;27;37;241;218;224;488;138;100;97;28;561;357;363;139;363;301;564;123.0;-1.0;747.0;0.0;0.0;0;55;34;1;0;0;0;0;0;0;1;0;0;0;0;10676.5166015625;6933.13427734375;0.0;1072.72814941406;413.0;205887;481.0;0.0;Calculated values ==>;1558045841.79;326.46000000000004;325.86;288.86;289.06;288.16;277.66;274.0616903277293;282.96000000000004;276.46000000000004;275.06;277.26000000000005;346.46000000000004;290.76000000000005;275.86;276.86;297.26000000000005;294.96000000000004;295.56;321.96000000000004;283.16;282.86;321.26000000000005;314.46000000000004;275.96000000000004;242.35481222062532;267.7187500070086;274.0616903277293;286.96000000000004;5610000.0;3570000.0000000005;3629999.9999999995;1390000.0;3629999.9999999995;3010000.0;5640000.0;0.0205;0.0;0.1245;0.0;0.0;0.0205;0.0;6933.13427734375;0.0;1072.72814941406;10676.5166015625;478468.7136673117;477245.5609620249;240453.67732011902;241113.8454885597;238186.72146449343;430346.717906069;444246.0077784119;444788.4522848616;472915.35137376806;527020.8155152382;465416.7235597946;445928.9489011945;447336.7810407945;464634.8729112105;462485.70515263407;421210.3367153987;471527.04853834264;444560.2106271954;444088.47786763136;201948.4348523538;173531.66647045466;471639.4363266047;202234.48292222194;202234.48292222194;274.0616903277293;141710.02366344733;75240.9392064413;22117.564306678323;18859.672901067934;0;5;0;0;2;2;0;0;5;3;97618402144.82312;37492296199.932144;82177084344.7709;30197.969185648635;0.0;-0.0;4958.0068963808935;300196.75811517355;89705.87315382902;0.48116099246109745;28426.649592701415;4.391279066266304;0.1654693999259895
451;2019-05-17 00:31:41.791;534;528;156;157;149;46;99;33;22;41;732;176;29;36;241;217;224;490;138;100;98;28;559;359;364;135;364;302;561;-2.0;73.0;425.0;0.0;0.0;0;40;33;1;0;0;0;0;0;0;1;0;0;0;0;10348.2353515625;6831.86572265625;0.0;975.7042846679691;412.0;205888;480.0;0.0;Calculated values ==>;1558045901.791;326.56;325.96000000000004;288.76000000000005;288.86;288.06;277.76000000000005;274.27422755570615;283.06;276.46000000000004;275.36;277.26000000000005;346.36;290.76000000000005;276.06;276.76000000000005;297.26000000000005;294.86;295.56;322.16;283.16;282.96000000000004;321.16;314.36;275.96000000000004;241.49495122638035;267.8393353686513;274.27422755570615;286.96000000000004;5590000.0;3590000.0;3640000.0;1350000.0;3640000.0;3020000.0;5610000.0;0.0;0.012166666666666666;0.07083333333333333;0.0;0.0;0.0;0.0;6831.86572265625;0.0;975.7042846679691;10348.2353515625;478851.28748048004;477754.2354743389;240223.83194752494;240553.03386565726;237957.92424093897;430214.79039162316;444201.9191268611;445020.00224024826;473436.17305719486;526838.317763066;465271.505235373;446017.8014079234;447005.8663255856;464488.10253275675;462049.59554772783;421851.8351331198;472215.76475499285;444359.4506210067;444044.0993481398;201530.46850934727;173113.83306960555;472168.09959432366;202758.08115945454;202234.48292222194;274.27422755570615;141885.23284961615;75355.64945144163;22134.634861446226;18859.672901067934;0;5;0;0;2;2;0;0;5;3;97836505779.55966;37574497569.83285;82357987359.55238;17160.219409889556;0.0;0.0;0.0;300591.4162638525;89705.87315382902;0.48116099246109745;28467.96700540008;2.1978950420926986;0.11112183976313496
452;2019-05-17 00:32:41.781;534;529;155;157;148;47;100;34;26;41;733;176;32;37;241;217;224;491;138;101;99;29;561;359;364;134;364;302;563;-1.0;-1.0;225.0;0.0;0.0;0;28;33;1;0;0;0;0;0;0;1;0;0;0;0;10136.2119140625;6859.6162109375;0.0;904.086547851562;412.0;205889;479.0;0.0;Calculated values ==>;1558045961.781;326.56;326.06;288.66;288.86;287.96000000000004;277.86;274.27422755570615;283.16;276.56;275.76000000000005;277.26000000000005;346.46000000000004;290.76000000000005;276.36;276.86;297.26000000000005;294.86;295.56;322.26000000000005;283.26000000000005;283.06;321.06;314.36;276.06;241.2770596917726;267.8393353686513;274.27422755570615;286.96000000000004;5610000.0;3590000.0;3640000.0;1340000.0;3640000.0;3020000.0;5630000.0;0.0;0.0;0.0375;0.0;0.0;0.0;0.0;6859.6162109375;0.0;904.086547851562;10136.2119140625;478611.23961809353;477654.74275033764;239831.39581583274;240486.68091755616;237580.14290693114;430214.79039162316;444359.4506210067;445591.39424184;473565.85517348704;526942.9218367933;465271.505235373;446442.42112733104;447146.25206275086;464488.10253275675;462049.59554772783;421210.3367153987;472104.7849107186;444516.696244341;444201.9191268611;201112.50472608567;173113.83306960555;472397.21216106473;202758.08115945454;202234.48292222194;274.27422755570615;142055.90812623562;75469.72611829257;22150.297174232444;18859.672901067934;0;5;0;0;2;2;0;0;5;3;98054869379.59438;37655184119.84567;82539157159.58118;9106.249240589454;0.0;-0.0;0.0;300810.26702143485;89705.87315382902;0.48116099246109745;28467.96700540008;1.172926053909075;0.05930114883574739
