;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
453;2019-05-17 00:33:41.772;533;529;155;157;146;47;101;34;32;42;734;177;38;37;241;217;224;493;138;101;101;30;558;359;364;133;364;303;561;-2.0;10.0;352.0;0.0;0.0;0;16;32;1;0;0;0;0;0;0;1;0;0;0;0;10002.7236328125;6791.62255859375;0.0;842.597290039062;412.0;205890;478.0;0.0;Calculated values ==>;1558046021.772;326.46000000000004;326.06;288.66;288.86;287.76000000000005;277.86;274.27422755570615;283.26000000000005;276.56;276.36;277.36;346.56000000000006;290.86;276.96000000000004;276.86;297.26000000000005;294.86;295.56;322.46000000000004;283.26000000000005;283.26000000000005;320.96000000000004;314.36;276.16;241.05796691057077;267.9596281332873;274.27422755570615;286.96000000000004;5580000.0;3590000.0;3640000.0;1330000.0;3640000.0;3030000.0;5610000.0;0.0;0.0016666666666666668;0.058666666666666666;0.0;0.0;0.0;0.0;6791.62255859375;0.0;842.597290039062;10002.7236328125;478829.1649363391;477897.379579763;239896.05898632368;240553.03386565726;237006.06766991055;430214.79039162316;444516.696244341;446248.92018464074;473792.46676502546;526969.6436443408;465249.0376913574;447095.7395217318;446955.08328484115;464488.10253275675;462049.59554772783;422168.74467501516;472660.4692829143;444516.696244341;444516.696244341;200694.54348549087;173113.83306960555;472625.7912797831;202758.08115945454;202234.48292222194;274.27422755570615;142223.70741594763;75583.46937765623;22164.850689569306;18859.672901067934;0;5;0;0;2;2;0;0;5;3;98273236620.23311;37735272105.07993;82720629935.112;14284.79588947759;0.0;0.0;0.0;301005.1631592824;89705.87315382902;0.48116099246109745;28467.96700540008;1.8711533297060874;0.09460233382112826
454;2019-05-17 00:34:44.752;533;529;155;157;146;46;102;35;40;42;733;177;45;39;241;217;224;492;138;101;102;32;561;358;363;133;363;303;564;124.0;-2.0;0.0;32.0;0.0;0;6;32;1;0;0;0;0;0;0;1;0;0;0;0;9834.8330078125;6838.740234375;0.0;775.3713989257809;411.0;205891;476.0;0.0;Calculated values ==>;1558046084.752;326.46000000000004;326.06;288.66;288.86;287.76000000000005;277.76000000000005;274.1680685717883;283.36;276.66;277.16;277.36;346.46000000000004;290.86;277.66;277.06;297.26000000000005;294.86;295.56;322.36;283.26000000000005;283.36;320.76000000000005;314.26000000000005;276.36;241.05796691057077;267.9596281332873;274.1680685717883;286.96000000000004;5610000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3030000.0;5640000.0;0.020666666666666667;0.0;0.0;0.005333333333333333;0.0;0.020666666666666667;0.0;6838.740234375;0.0;775.3713989257809;9834.8330078125;478468.7136673117;477533.2020863786;239799.22889811033;240453.67732011902;236919.39709424853;430280.9020939914;444873.2866390601;447376.48645180964;473792.46676502546;526864.984858283;465249.0376913574;448075.1158509465;447236.20680083364;464634.8729112105;462201.38575610484;421210.3367153987;472123.7797383825;444716.888318451;444873.2866390601;199858.6285646581;172696.00095264515;472820.39598721155;202297.0237702915;202297.0237702915;274.09058100798774;142397.23093228164;75702.69719001195;22179.003421244564;18859.672901067934;0;5;0;0;2;2;0;0;5;3;98502168920.30244;37819035505.1053;82911459335.1698;0.0;1442.79131849024;-0.0;5013.242765954552;301130.1154433646;89718.49357011597;0.48116099246109745;28511.818953941114;0.8479037864652434;0.0001885384327426259
455;2019-05-17 00:35:41.783;533;529;156;157;145;46;103;35;46;43;730;178;50;42;241;217;224;495;138;102;103;33;560;358;363;133;363;302;563;277.0;75.0;0.0;45.0;0.0;0;1;30;1;0;0;0;0;0;0;1;0;0;0;0;9683.12890625;6707.41552734375;0.0;759.306518554688;411.0;205892;476.0;0.0;Calculated values ==>;1558046141.783;326.46000000000004;326.06;288.76000000000005;288.86;287.66;277.76000000000005;274.1680685717883;283.46000000000004;276.66;277.76000000000005;277.46000000000004;346.16;290.96000000000004;278.16;277.36;297.26000000000005;294.86;295.56;322.66;283.36;283.46000000000004;320.76000000000005;314.26000000000005;276.46000000000004;241.05796691057077;267.8393353686513;274.1680685717883;286.96000000000004;5600000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3020000.0;5630000.0;0.04616666666666667;0.0125;0.0;0.007500000000000001;0.0;0.04616666666666667;0.0;6707.41552734375;0.0;759.306518554688;9683.12890625;478589.0079910588;477654.74275033764;240158.33298564304;240486.68091755616;236633.99302087343;430280.9020939914;445029.4078903859;448401.4392639541;473889.5882477202;526629.0793772296;465517.01843391336;448954.665639539;447845.39370153175;464634.8729112105;462201.38575610484;421532.38506984187;472698.7122593377;444873.2866390601;445029.4078903859;199858.6285646581;172696.00095264515;472917.67418972735;202360.59640541422;202360.59640541422;274.11529657634077;142551.83216616328;75809.99591332824;22191.159562377437;18859.672901067934;0;5;0;0;2;2;0;0;5;3;98709191449.93549;37894886734.970856;83083978109.864;0.0;2029.1780833823486;0.0;11203.210130222858;301130.1154433646;89745.99494325586;0.48116099246109745;28640.269026647027;1.7721817060103264;-0.022391174976394555
456;2019-05-17 00:36:41.783;534;529;156;158;145;45;104;34;50;43;728;179;54;44;241;218;224;492;138;102;104;34;557;358;363;132;363;302;559;285.0;-1.0;0.0;31.0;0.0;0;1;29;1;0;0;0;0;0;0;1;0;0;0;0;9528.583984375;6603.34033203125;0.0;762.921508789062;410.0;205893;475.0;0.0;Calculated values ==>;1558046201.783;326.56;326.06;288.76000000000005;288.96000000000004;287.66;277.66;274.1680685717883;283.56;276.56;278.16;277.46000000000004;345.96000000000004;291.06;278.56;277.56;297.26000000000005;294.96000000000004;295.56;322.36;283.36;283.56;320.66;314.16;276.56;240.83765695389522;267.8393353686513;274.1680685717883;286.96000000000004;5570000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3020000.0;5590000.0;0.0475;0.0;0.0;0.005166666666666667;0.0;0.0475;0.0;6603.34033203125;0.0;762.921508789062;9528.583984375;479090.7637417913;478139.42673160316;240289.78610704388;240951.3976374225;236748.72018400344;430280.9020939914;445185.2543446536;448954.665639539;474018.5663130017;526419.8004287556;465639.6508067808;449505.1483678675;448123.7737234782;464634.8729112105;462334.5135562977;422483.1693859563;472770.55883885967;444873.2866390601;445185.2543446536;199440.67485045042;172278.17009871884;473145.2311080622;202410.74761510987;202410.74761510987;274.1347870069381;142711.92977358514;75920.91887882302;22203.844795938636;18859.672901067934;0;5;0;0;2;2;0;0;5;3;98926991449.93549;37974386734.970856;83265178109.864;0.0;1398.7948313802535;-0.0;11531.789069653327;301130.1154433646;89774.56138421223;0.48116099246109745;28829.72735331266;1.7553793471443613;-0.03671611411352966
457;2019-05-17 00:37:41.794;535;529;157;158;145;44;105;34;52;44;728;179;55;49;241;218;224;489;138;103;104;36;555;356;362;130;362;303;558;-2.0;-1.0;187.0;67.0;0.0;0;1;28;1;0;0;0;0;0;0;1;0;0;0;0;9463.353515625;6533.78369140625;0.0;758.638671875;410.0;205894;474.0;0.0;Calculated values ==>;1558046261.794;326.66;326.06;288.86;288.96000000000004;287.66;277.56;273.955091788801;283.66;276.56;278.36;277.56;345.96000000000004;291.06;278.66;278.06;297.26000000000005;294.96000000000004;295.56;322.06;283.46000000000004;283.56;320.56;314.16;276.76000000000005;240.39332010688793;267.9596281332873;273.955091788801;286.96000000000004;5550000.0;3560000.0;3620000.0000000005;1300000.0;3620000.0000000005;3030000.0;5580000.0;0.0;0.0;0.03116666666666667;0.011166666666666667;0.0;0.0;0.0;6533.78369140625;0.0;758.638671875;9463.353515625;479470.8987697619;478260.2302908932;240653.44017937605;240985.43124070577;236777.62403786278;430412.23801567365;445538.0915760685;449045.67269265273;474372.5853179056;526341.5381990648;465494.8583239426;449459.0287276079;448630.7726451126;464781.3556694665;462636.5820206667;423104.7772909675;472456.3470236406;445227.76711394324;445383.06367426197;199022.72361097817;172278.17009871884;473598.7871360312;201768.1466931324;202410.74761510987;273.8755554506596;142870.2249346622;76030.41498280817;22216.526788699335;18859.672901067934;0;5;0;0;2;2;0;0;5;3;99144531324.63818;38053001144.86342;83446711384.6159;7706.816226985051;3035.44215161237;-0.0;0.0;301194.35068613756;89811.5201335487;0.48116099246109745;28925.84321343949;1.4730713394614605;0.11278136713514304
458;2019-05-17 00:38:41.804;535;529;158;159;145;44;106;33;51;44;730;179;55;49;241;218;223;487;138;103;105;37;551;356;361;127;362;303;554;270.0;77.0;345.0;44.0;0.0;0;1;27;1;0;0;0;0;0;0;1;0;0;0;0;9402.52734375;6398.55029296875;0.0;765.3644409179691;409.0;205895;473.0;0.0;Calculated values ==>;1558046321.804;326.66;326.06;288.96000000000004;289.06;287.66;277.56;273.955091788801;283.76000000000005;276.46000000000004;278.26000000000005;277.56;346.16;291.06;278.66;278.06;297.26000000000005;294.96000000000004;295.46000000000004;321.86;283.46000000000004;283.66;320.46000000000004;314.06;276.86;239.71726792356844;267.9596281332873;273.955091788801;286.96000000000004;5510000.0;3560000.0;3610000.0;1270000.0;3620000.0000000005;3030000.0;5540000.0;0.045000000000000005;0.012833333333333334;0.0575;0.007333333333333333;0.0;0.045000000000000005;0.0;6398.55029296875;0.0;765.3644409179691;9402.52734375;479946.2526828453;478741.9880271461;241122.7972128732;241458.1654974193;236894.14439874087;430412.23801567365;445888.8890948552;448907.5457794879;474756.66226843774;526550.9475562351;465494.8583239426;449459.0287276079;448630.7726451126;464781.3556694665;462636.5820206667;424045.6410747446;472678.4351540712;445425.4242654712;445734.66423797165;198604.77482894104;171860.34048652687;474082.6425734972;201927.25597953418;201927.25597953418;273.9375645200837;143027.46681107764;76138.2023942358;22229.228931308247;18859.672901067934;0;5;0;0;2;2;0;0;5;3;99361467474.60371;38130113994.851166;83628541684.587;14201.366663497338;1995.8061683557287;0.0;10971.333371629687;301376.94930489437;89853.45419072;0.48116099246109745;29017.28622948489;3.7924106040752275;0.07754121977594226
459;2019-05-17 00:39:41.785;534;528;158;160;146;43;107;33;49;46;725;180;54;51;241;219;222;478;137;103;106;40;549;355;360;147;360;301;552;-2.0;-1.0;242.0;85.0;8.0;0;1;23;1;0;0;0;0;0;0;0;0;0;0;0;8348.345703125;6167.4462890625;0.0;0.0;410.0;205896;473.0;0.0;Calculated values ==>;1558046381.785;326.56;325.96000000000004;288.96000000000004;289.16;287.76000000000005;277.46000000000004;273.8482719121499;283.86;276.46000000000004;278.06;277.76000000000005;345.66;291.16;278.56;278.26000000000005;297.26000000000005;295.06;295.36;320.96000000000004;283.46000000000004;283.76000000000005;320.46000000000004;314.16;277.16;244.02132995426717;267.7187500070086;273.8482719121499;286.86;5490000.0;3550000.0;3600000.0;1470000.0;3600000.0;3010000.0;5520000.0;0.0;0.0;0.04033333333333333;0.014166666666666666;0.0013333333333333333;0.0013333333333333333;0.0;6167.4462890625;0.0;0.0;8348.345703125;480043.01970767527;478840.65246628964;241192.23214632942;241866.48278856056;237271.01421511293;430477.46260093397;446237.683793668;449001.87712873524;472359.47346155246;526184.2197016921;465906.47827027406;449688.3147142546;449276.9549200224;465073.4646152595;462919.32119116804;424372.30719043576;471609.3599638244;445622.38644066436;446084.24693865847;198604.77482894104;172278.17009871884;471764.18514258164;201555.00960624777;241192.23214632942;273.7879028639514;143175.3439110094;76242.88587247355;22235.604948623844;18859.672901067934;0;5;0;0;2;2;0;0;5;3;99577698980.27069;38212287965.10463;83809684305.14575;9980.356990073662;3827.963320098063;-0.0;273.18935305643873;301578.39985641366;89901.97023499284;0.48116099246109745;29110.960912766805;2.2831993994338724;0.16765370467685345
460;2019-05-17 00:40:41.785;533;528;159;160;147;43;108;32;49;48;703;181;53;48;240;219;222;470;137;103;107;43;547;354;359;164;359;300;550;-1.0;76.0;0.0;54.0;0.0;0;0;17;1;0;0;0;0;0;0;0;0;0;0;0;8019.1435546875;5785.62109375;0.0;0.0;411.0;205897;473.0;0.0;Calculated values ==>;1558046441.785;326.46000000000004;325.96000000000004;289.06;289.16;287.86;277.46000000000004;273.7412296467126;283.96000000000004;276.36;278.06;277.96000000000004;343.46000000000004;291.26000000000005;278.46000000000004;277.96000000000004;297.16;295.06;295.36;320.16;283.46000000000004;283.86;320.46000000000004;314.26000000000005;277.46000000000004;247.35268566587064;267.5978703862781;273.7412296467126;286.86;5470000.0;3540000.0;3590000.0;1639999.9999999998;3590000.0;3000000.0;5500000.0;0.0;0.012666666666666666;0.0;0.009000000000000001;0.0;0.0;0.0;5785.62109375;0.0;0.0;8019.1435546875;480139.88006491016;479080.4810898977;241599.45951508151;241938.37835706593;237650.97525894185;430542.39183029096;446584.51148213923;449186.5519142498;470294.0244085302;523959.9838031987;466172.4807751527;449734.3731786205;449049.17973423813;465088.32681886124;463069.30017575866;424966.91741577117;470684.8387778407;445818.6606174137;446431.84803126554;198604.77482894104;172696.00095264515;469784.52906185866;200937.45319460946;241192.23214632942;273.5419646478324;143311.73965482452;76342.49476733032;22235.604948623844;18859.672901067934;0;5;0;0;2;2;0;0;5;3;99793398980.27069;38305587965.10463;83989984305.14575;0.0;2419.623682805243;0.0;0.0;301661.5694979976;89954.03346001703;0.48116099246109745;29113.23749070894;0.41821329872761215;0.05946405294669736
461;2019-05-17 00:41:41.785;531;526;159;161;148;43;109;31;51;48;682;183;54;54;240;219;221;465;137;103;108;44;549;354;360;144;360;303;551;307.0;-1.0;323.0;61.0;0.0;0;33;18;1;0;0;0;0;0;0;1;0;0;0;0;9065.107421875;5875.7353515625;0.0;919.0872192382809;413.0;205898;472.0;0.0;Calculated values ==>;1558046501.785;326.26000000000005;325.76000000000005;289.06;289.26000000000005;287.96000000000004;277.46000000000004;273.7412296467126;284.06;276.26000000000005;278.26000000000005;277.96000000000004;341.36;291.46000000000004;278.56;278.56;297.16;295.06;295.26000000000005;319.66;283.46000000000004;283.96000000000004;320.36;314.46000000000004;277.56;243.40439225979637;267.9596281332873;273.7412296467126;286.86;5490000.0;3540000.0;3600000.0;1440000.0;3600000.0;3030000.0;5510000.0;0.051166666666666666;0.0;0.05383333333333333;0.010166666666666666;0.0;0.051166666666666666;0.0;5875.7353515625;0.0;919.0872192382809;9065.107421875;479622.11530035315;478677.98403564823;241563.93860106144;242242.44884229527;237941.55351223252;430542.39183029096;446543.79474602366;448907.5457794879;472950.60946461116;521513.1065663457;465985.50491965073;449321.41302191373;449321.41302191373;464942.4404991662;463069.30017575866;424098.31917897594;469804.55548475555;445622.38644066436;446390.86572811287;198186.82848740023;173531.66647045466;472555.8254779879;201412.09785649952;201412.09785649952;273.7276199932059;143454.10841296252;76439.67273770792;22243.264008784165;18859.672901067934;0;5;0;0;2;2;0;1;5;3;100009098980.27069;38397987965.10463;84170884305.14575;13323.504946520872;2756.6278974851316;-0.0;12534.74695609755;301772.59870588523;89997.16888985278;0.48116099246109745;29217.693715343084;4.211276968889453;0.0803146687777869
462;2019-05-17 00:42:41.776;530;526;159;161;150;44;110;31;54;46;685;182;56;54;240;220;222;470;137;103;109;44;552;355;360;135;360;303;555;258.0;-1.0;513.0;19.0;0.0;0;2;18;1;0;0;0;0;0;0;1;0;0;0;0;8951.427734375;5919.52587890625;0.0;764.2000122070309;414.0;205899;471.0;0.0;Calculated values ==>;1558046561.776;326.16;325.76000000000005;289.06;289.26000000000005;288.16;277.56;273.8482719121499;284.16;276.26000000000005;278.56;277.76000000000005;341.66;291.36;278.76000000000005;278.56;297.16;295.16;295.36;320.16;283.46000000000004;284.06;320.26000000000005;314.56;277.56;241.49495122638035;267.9596281332873;273.8482719121499;286.86;5520000.0;3550000.0;3600000.0;1350000.0;3600000.0;3030000.0;5550000.0;0.043000000000000003;0.0;0.08549999999999999;0.0031666666666666666;0.0;0.043000000000000003;0.0;5919.52587890625;0.0;764.2000122070309;8951.427734375;479123.2278771095;478195.5857931778;241423.16764897207;242097.7436761797;238462.28266345724;430477.46260093397;446696.4728273969;449321.41302191373;473923.1613037276;521828.74490558554;465862.96658879216;449596.476301459;449321.41302191373;464942.4404991662;463051.38004137354;423464.1739585212;470019.6637924098;445622.38644066436;446543.79474602366;197768.88456892778;173949.5011765382;473728.41363301896;201705.06435537012;201705.06435537012;273.8464454706589;143604.22368510484;76537.95183711551;22257.289298255786;18859.672901067934;0;5;0;0;2;2;0;1;5;3;100225066580.0441;38481675410.01682;84352657034.95503;21171.197810989477;861.4072727125547;-0.0;10528.065406798103;302060.0114435178;90027.31466036217;0.48116099246109745;29409.854989650146;4.87163462729568;0.11259944283810129
463;2019-05-17 00:43:41.766;531;527;159;161;151;45;111;31;57;46;695;181;58;55;240;220;222;478;137;103;110;45;554;356;361;131;362;303;557;137.0;75.0;857.0;31.0;0.0;0;1;18;1;0;0;0;0;0;0;1;0;0;0;0;9021.1982421875;5939.26904296875;0.0;765.0447387695309;416.0;205900;470.0;0.0;Calculated values ==>;1558046621.766;326.26000000000005;325.86;289.06;289.26000000000005;288.26000000000005;277.66;273.955091788801;284.26000000000005;276.26000000000005;278.86;277.76000000000005;342.66;291.26000000000005;278.96000000000004;278.66;297.16;295.16;295.36;320.96000000000004;283.46000000000004;284.16;320.16;314.76000000000005;277.66;240.61611355647437;267.9596281332873;273.955091788801;286.86;5540000.0;3560000.0;3610000.0;1310000.0;3620000.0000000005;3030000.0;5570000.0;0.022833333333333334;0.0125;0.14283333333333334;0.005166666666666667;0.0;0.022833333333333334;0.0;5939.26904296875;0.0;765.0447387695309;9021.1982421875;479025.1124344337;478096.0896793524;241353.55581476862;242026.20671988875;238722.9095847784;430412.23801567365;446656.14520981186;449733.7568600775;474437.7492251421;522880.09704987105;465740.3463148761;449870.8715090784;449459.0287276079;464649.81302044657;462901.36609670473;422847.41086724075;470952.1795435092;445425.4242654712;446503.202962536;197350.94305643384;174785.17458790913;474340.9607716398;201969.33155142836;201969.33155142836;273.9539518622579;143753.97060628614;76636.75865759834;22270.030880564907;18859.672901067934;0;5;0;0;2;2;0;1;5;3;100441330530.07848;38561462110.02951;84534426734.98393;35389.018748252056;1407.253417637759;0.0;5583.523397220291;302531.2680257301;90046.21701520047;0.48116099246109745;29544.0958524983;6.3212726824551995;0.2605719569230511
464;2019-05-17 00:44:41.777;532;527;159;161;152;46;112;32;59;45;706;180;60;56;241;219;223;484;137;104;112;46;560;357;362;129;362;304;562;124.0;0.0;885.0;0.0;0.0;0;1;19;1;0;0;0;0;0;0;1;0;0;0;0;9163.5126953125;6064.3525390625;0.0;774.09716796875;418.0;205901;470.0;0.0;Calculated values ==>;1558046681.777;326.36;325.86;289.06;289.26000000000005;288.36;277.76000000000005;274.0616903277293;284.36;276.36;279.06;277.66;343.76;291.16;279.16;278.76000000000005;297.26000000000005;295.06;295.46000000000004;321.56;283.56;284.36;320.16;314.96000000000004;277.76000000000005;240.16925963744896;268.0796299477929;274.0616903277293;286.86;5600000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3040000.0;5620000.0;0.020666666666666667;0.0;0.1475;0.0;0.0;0.020666666666666667;0.0;6064.3525390625;0.0;774.09716796875;9163.5126953125;478446.5591171915;477489.31379656354;241181.72095369906;241849.67620180742;238889.8579834661;430346.717906069;446615.9432972033;449825.5836211171;474597.32880472485;523955.4735728024;465472.8050970547;449962.7772143524;449413.00246898126;464781.3556694665;462618.4332792204;421236.40817448206;471190.93340044713;445383.06367426197;446615.9432972033;197350.94305643384;175620.85347054448;474693.8324563668;202234.48292222194;202234.48292222194;274.0616903277293;143905.53764608875;76736.80717617818;22282.85941457033;18859.672901067934;0;5;0;0;2;2;0;1;5;3;100658270294.78198;38639476409.92289;84716560119.73502;36519.687353087036;0.0;-0.0;5050.550181082947;303130.61710294534;90057.94627696859;0.48116099246109745;29632.72937869766;6.0788978957361826;0.23770174489477788
465;2019-05-17 00:45:41.867;535;529;158;161;152;47;113;33;61;45;717;179;62;57;241;219;224;491;137;105;113;47;566;357;362;134;363;304;569;87.0;-1.0;817.0;0.0;0.0;0;1;21;1;0;0;0;0;0;0;0;0;0;0;0;8584.9970703125;6276.24609375;0.0;0.0;419.0;205902;468.0;0.0;Calculated values ==>;1558046741.867;326.66;326.06;288.96000000000004;289.26000000000005;288.36;277.86;274.0616903277293;284.46000000000004;276.46000000000004;279.26000000000005;277.66;344.86;291.06;279.36;278.86;297.26000000000005;295.06;295.56;322.26000000000005;283.66;284.46000000000004;319.96000000000004;315.06;277.86;241.2770596917726;268.0796299477929;274.0616903277293;286.86;5660000.0;3570000.0000000005;3620000.0000000005;1340000.0;3629999.9999999995;3040000.0;5690000.0;0.0145;0.0;0.13616666666666666;0.0;0.0;0.0145;0.0;6276.24609375;0.0;0.0;8584.9970703125;478152.001585648;476923.25814400346;240617.59230270094;241607.88846088643;238674.42965493293;430346.717906069;446768.8978075913;450099.8059124212;473954.89273139124;525110.0087922191;465349.7830868261;450236.6707993473;449550.6973594706;464634.8729112105;462618.4332792204;419558.93856822106;471322.3099466005;445538.0915760685;446768.8978075913;196515.0671798046;176038.69501535743;474149.3184965571;202234.48292222194;202234.48292222194;274.0616903277293;144053.66375088383;76839.79975586272;22289.319900534407;18859.672901067934;0;5;0;0;2;2;0;1;5;3;100875796095.33435;38718494760.12354;84899233720.19888;33750.99481383213;0.0;-0.0;3545.749015837856;303717.0845060193;90057.94627696859;0.48116099246109745;29704.472659260806;5.942524125497686;0.24670264339627
466;2019-05-17 00:46:41.778;539;531;158;160;152;49;114;34;61;48;710;179;62;58;241;219;225;497;138;105;114;50;570;359;364;156;364;306;573;-1.0;-1.0;960.0;19.0;0.0;0;1;24;1;0;0;0;0;0;0;0;0;0;0;0;8878.04296875;6485.93603515625;0.0;0.0;421.0;205903;468.0;0.0;Calculated values ==>;1558046801.778;327.06;326.26000000000005;288.96000000000004;289.16;288.36;278.06;274.27422755570615;284.56;276.56;279.26000000000005;277.96000000000004;344.16;291.06;279.36;278.96000000000004;297.26000000000005;295.06;295.66;322.86;283.66;284.56;319.96000000000004;315.26000000000005;278.16;245.81826849250206;268.3187672390254;274.27422755570615;286.96000000000004;5700000.0;3590000.0;3640000.0;1560000.0;3640000.0;3060000.0;5730000.0;0.0;0.0;0.16;0.0031666666666666666;0.0;0.0;0.0;6485.93603515625;0.0;0.0;8878.04296875;478243.6739823311;476723.45433309244;240487.27798594558;241142.61655777853;238553.49997908866;430214.79039162316;446535.919059233;449735.29261782207;471367.39648841065;524216.31946565036;465058.7780355377;449872.9745629245;449321.23213236016;464488.10253275675;462316.2933191314;418506.95841678075;471701.4237451108;445142.8672267606;446535.919059233;196515.0671798046;176874.38241465177;471568.4016442839;202761.98217882286;202234.48292222194;274.27422755570615;144198.9732219968;76945.99351887596;22289.319900534407;18859.672901067934;0;5;0;0;2;2;0;1;5;3;101093273025.38281;38805365710.1429;85081962270.23961;39515.729670239874;851.2203283072932;-0.0;0.0;304326.73488540034;90065.029257677;0.48116099246109745;29733.97673833514;6.223766281342105;0.326740604718247
467;2019-05-17 00:47:41.789;543;534;157;160;152;49;115;35;62;50;687;181;63;57;242;218;226;504;138;106;115;53;582;359;364;159;364;308;584;-1.0;-1.0;963.0;8.0;0.0;0;59;30;1;0;0;0;0;0;0;1;0;0;0;0;10370.28125;7015.05810546875;0.0;1080.73681640625;422.0;205904;467.0;0.0;Calculated values ==>;1558046861.789;327.46000000000004;326.56;288.86;289.16;288.36;278.06;274.27422755570615;284.66;276.66;279.36;278.16;341.86;291.26000000000005;279.46000000000004;278.86;297.36;294.96000000000004;295.76000000000005;323.56;283.76000000000005;284.66;319.86;315.36;278.46000000000004;246.40030039733224;268.5567601203482;274.27422755570615;286.96000000000004;5820000.0;3590000.0;3640000.0;1590000.0;3640000.0;3080000.0;5840000.0;0.0;0.0;0.1605;0.0013333333333333333;0.0;0.0;0.0;7015.05810546875;0.0;1080.73681640625;10370.28125;477371.02187216573;475808.47934787703;239816.56081949445;240784.26042417772;238228.7153542049;430214.79039162316;446689.399471685;449507.0425462661;471168.572429669;521633.2245011073;465014.50054098107;449645.38467992685;448812.73013968463;464620.0566218266;462183.0053738274;414450.6606689472;471324.5370774374;445298.71863213874;446689.399471685;196097.13278094304;177292.22831007556;471471.34912946535;202760.5757151686;202234.48292222194;274.27422755570615;144359.40533076247;77058.5224297462;22298.327691784507;18859.672901067934;0;5;0;0;2;2;0;2;5;3;101311713065.08427;38899883035.013725;85266196039.98782;39602.80792639115;358.2810312190623;-0.0;0.0;304986.1769066812;90075.11028350858;0.48116099246109745;29733.97673833514;4.936030290198501;0.25362992743013923
468;2019-05-17 00:48:41.799;550;539;157;159;150;49;116;35;63;48;681;181;64;64;242;218;228;511;138;106;115;52;589;361;366;142;366;308;591;-1.0;-1.0;1163.0;81.0;0.0;0;41;36;1;0;0;0;0;0;0;1;0;0;0;0;10736.017578125;7409.63623046875;0.0;994.473510742188;424.0;205905;467.0;0.0;Calculated values ==>;1558046921.799;328.16;327.06;288.86;289.06;288.16;278.06;274.4858918419099;284.76000000000005;276.66;279.46000000000004;277.96000000000004;341.26;291.26000000000005;279.56;279.56;297.36;294.96000000000004;295.96000000000004;324.26000000000005;283.76000000000005;284.66;319.86;315.56;278.36;242.98782864720522;268.5567601203482;274.4858918419099;286.96000000000004;5890000.0;3610000.0;3660000.0;1420000.0;3660000.0;3080000.0;5910000.0;0.0;0.0;0.19383333333333336;0.013500000000000002;0.0;0.0;0.0;7409.63623046875;0.0;994.473510742188;10736.017578125;477543.6597397383;475681.5575124917;239603.2710444496;240241.8455193713;237405.4038472417;430081.6785162784;446456.4050717341;449645.38467992685;473211.45657138317;520999.8679976325;465014.50054098107;449783.5560736587;449783.5560736587;464326.1751738402;461879.0317285414;412403.41919361573;471477.2077139482;444901.7880107419;446302.1400984;196097.13278094304;178127.92459426197;473604.7454297384;203306.17007470725;202234.48292222194;274.4858918419099;144535.32046860614;77178.74825015759;22315.623993411227;18859.672901067934;0;5;0;0;2;2;0;2;5;3;101530749565.04947;38990198084.999374;85451026839.95845;47748.75109764507;3649.030767292921;-0.0;0.0;305714.2278867089;90108.5101142017;0.48116099246109745;29733.97673833514;6.115791374415364;0.3491612616435825
469;2019-05-17 00:49:41.779;559;545;155;157;148;49;115;35;62;47;697;179;65;62;242;217;230;516;138;107;115;52;592;361;366;136;366;309;594;-1.0;0.0;1030.0;12.0;0.0;0;16;42;1;0;0;0;0;0;0;1;0;0;0;0;10736.4521484375;7814.13916015625;0.0;850.43896484375;426.0;205906;466.0;0.0;Calculated values ==>;1558046981.779;329.06;327.66;288.66;288.86;287.96000000000004;278.06;274.4858918419099;284.66;276.66;279.36;277.86;342.86;291.06;279.66;279.36;297.36;294.86;296.16;324.76000000000005;283.86;284.66;319.76000000000005;315.76000000000005;278.36;241.71165711629368;268.67533136820026;274.4858918419099;286.96000000000004;5920000.0;3610000.0;3660000.0;1360000.0;3660000.0;3090000.0;5940000.0;0.0;0.0;0.1716666666666667;0.002;0.0;0.0;0.0;7814.13916015625;0.0;850.43896484375;10736.4521484375;478495.08217481285;476199.689019309;238881.6849102002;239513.3026479978;236706.32112641193;430081.6785162784;446302.1400984;449323.2256033016;473891.5003369823;522607.196005206;464620.10995377705;449738.9921546331;449323.2256033016;464326.1751738402;461745.05252366984;411943.9446900265;471849.72377750213;445058.47258324415;446302.1400984;195679.20071851107;178963.62700411686;474378.74224424444;203286.17326928786;202234.48292222194;274.4858918419099;144714.19807063515;77305.57075685482;22330.99313928912;18859.672901067934;0;5;0;0;2;2;0;2;5;3;101750276365.11928;39073570285.02589;85636065140.01729;42236.360650672366;542.1851379499132;-0.0;0.0;306463.85385953955;90143.42527115675;0.48116099246109745;29733.97673833514;4.937175840701682;0.25537372999301483
470;2019-05-17 00:50:41.770;567;551;153;155;144;48;116;36;60;47;712;177;63;64;243;216;230;520;138;108;115;52;585;361;367;134;366;310;588;-2.0;-1.0;1114.0;0.0;0.0;0;5;49;1;0;0;0;0;0;0;1;0;0;0;0;10900.68359375;8095.779296875;0.0;798.8671264648441;428.0;205907;466.0;0.0;Calculated values ==>;1558047041.77;329.86;328.26000000000005;288.46000000000004;288.66;287.56;277.96000000000004;274.4858918419099;284.76000000000005;276.76000000000005;279.16;277.86;344.36;290.86;279.46000000000004;279.56;297.46000000000004;294.76000000000005;296.16;325.16;283.96000000000004;284.66;319.76000000000005;315.96000000000004;278.36;241.2770596917726;268.7936212382143;274.4858918419099;286.96000000000004;5850000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;3100000.0;5880000.0;0.0;0.0;0.18566666666666667;0.0;0.0;0.0;0.0;8095.779296875;0.0;798.8671264648441;10900.68359375;480477.4803078443;477810.35761833214;238427.13988058126;239058.23535523633;235642.02352910588;430081.6785162784;446262.3111085472;448859.9334821772;474149.3184965571;524108.2214501024;464224.09281831636;449278.01942846994;449417.0288110086;464458.5429927953;461610.94820493297;414741.93648523866;473224.8612077594;445016.4663808037;446107.51941157;195679.20071851107;179799.33570027514;474635.11619972886;203280.56203811016;202234.48292222194;274.4858918419099;144894.48048854453;77438.13352312626;22344.73529506966;18859.672901067934;0;5;0;0;2;2;0;2;5;3;101970143379.8886;39154558134.94092;85821737284.82248;45595.90329811512;0.0;-0.0;0.0;307195.67960134835;90147.9428029035;0.48116099246109745;29733.97673833514;5.126218753167071;0.25917291225054945
471;2019-05-17 00:51:41.800;572;556;153;154;142;48;117;36;59;47;723;176;63;63;243;216;230;518;138;108;116;53;583;361;366;133;366;310;585;-2.0;77.0;1023.0;22.0;0.0;0;1;57;1;0;0;0;0;0;0;1;0;0;0;0;11143.96875;8499.9560546875;0.0;770.599975585938;431.0;205908;465.0;0.0;Calculated values ==>;1558047101.8;330.36;328.76000000000005;288.46000000000004;288.56;287.36;277.96000000000004;274.4858918419099;284.86;276.76000000000005;279.06;277.86;345.46000000000004;290.76000000000005;279.46000000000004;279.46000000000004;297.46000000000004;294.76000000000005;296.16;324.96000000000004;283.96000000000004;284.76000000000005;319.66;316.26000000000005;278.46000000000004;241.05796691057077;268.7936212382143;274.4858918419099;286.96000000000004;5830000.0;3610000.0;3660000.0;1330000.0;3660000.0;3100000.0;5850000.0;0.0;0.012833333333333334;0.1705;0.0036666666666666666;0.0;0.0;0.0;8499.9560546875;0.0;770.599975585938;11143.96875;481423.576830129;478895.60684439575;238514.5661048723;238830.56627568635;235111.6315433286;430081.6785162784;446610.4118461461;448720.21487353265;474277.9221395622;525266.453383218;464099.3513597179;449278.01942846994;449278.01942846994;464458.5429927953;461610.94820493297;415500.85274631216;473306.9149712607;445214.8794722161;446456.4050717341;195261.2709748474;181052.91087944093;474859.9745847684;203292.8157737987;202234.48292222194;274.4858918419099;145078.27777737295;77576.50046655397;22357.82072702677;18859.672901067934;0;5;0;0;2;2;0;2;5;3;102190153329.78374;39234698184.902725;86007830284.7338;41845.37154650464;995.7462489735555;0.0;0.0;307924.7212300179;90156.24483725037;0.48116099246109745;29733.97673833514;4.621202617791048;0.2435246053240197
472;2019-05-17 00:52:41.761;574;561;155;156;140;46;117;37;59;47;731;176;63;63;242;217;229;521;138;109;117;54;585;360;365;133;365;310;587;-2.0;-1.0;508.0;18.0;0.0;0;1;63;1;0;0;0;0;0;0;1;0;0;0;0;11445.3134765625;8920.2763671875;0.0;780.3984985351559;436.0;205909;465.0;0.0;Calculated values ==>;1558047161.761;330.56;329.26000000000005;288.66;288.76000000000005;287.16;277.76000000000005;274.38016830617;284.86;276.86;279.06;277.86;346.26;290.76000000000005;279.46000000000004;279.46000000000004;297.36;294.86;296.06;325.26000000000005;284.06;284.86;319.66;316.76000000000005;278.56;241.05796691057077;268.7936212382143;274.38016830617;286.96000000000004;5850000.0;3600000.0;3650000.0;1330000.0;3650000.0;3100000.0;5870000.0;0.0;0.0;0.08466666666666667;0.003;0.0;0.0;0.0;8920.2763671875;0.0;780.3984985351559;11445.3134765625;481476.4769366914;479379.84456162696;239087.98228754645;239405.66418838163;234455.8302535064;430148.3826014536;446803.3304159217;448720.21487353265;474277.9221395622;526107.9458622106;464099.3513597179;449278.01942846994;449278.01942846994;464473.26053001377;461897.48510764097;414378.9993549381;473502.05524274014;445568.17471546953;446803.3304159217;195261.2709748474;183142.23651711168;474956.93190324656;203042.6961534778;202234.48292222194;274.38016830617;145266.39943720785;77721.57471039424;22370.73731306198;18859.672901067934;0;5;0;0;2;2;0;2;5;3;102409310784.65825;39314446314.85706;86193709384.62737;20800.696584964644;815.7427072493064;-0.0;0.0;308446.43246461236;90171.33076631174;0.48116099246109745;29733.97673833514;2.2283438617859113;0.12039985380056036
473;2019-05-17 00:53:44.771;575;564;159;159;141;44;118;36;56;47;737;176;61;62;242;217;229;525;138;109;117;54;581;359;364;132;364;309;583;307.0;76.0;915.0;19.0;0.0;0;1;66;1;0;0;0;0;0;0;1;0;0;0;0;11732.5439453125;9096.1103515625;0.0;781.13232421875;440.0;205910;464.0;0.0;Calculated values ==>;1558047224.771;330.66;329.56;289.06;289.06;287.26000000000005;277.56;274.27422755570615;284.96000000000004;276.76000000000005;278.76000000000005;277.86;346.86;290.76000000000005;279.26000000000005;279.36;297.36;294.86;296.06;325.66;284.06;284.86;319.56;317.16;278.56;240.83765695389522;268.67533136820026;274.27422755570615;286.96000000000004;5810000.0;3590000.0;3640000.0;1320000.0;3640000.0;3090000.0;5830000.0;0.051166666666666666;0.012666666666666666;0.1525;0.0031666666666666666;0.0;0.051166666666666666;0.0;9096.1103515625;0.0;781.13232421875;11732.5439453125;482079.87033071637;480282.4999686221;240492.0233746805;240492.0233746805;234859.7077882994;430214.79039162316;447148.32994781114;448486.954613219;474406.3234124935;526816.5849651402;464246.8977659505;449184.2897663036;449323.2256033016;464620.0566218266;462049.59554772783;415897.41599141655;474603.06587020424;445764.64951268205;446995.602951207;194843.3435325042;184813.72873217988;475084.3359106062;202768.4616892403;202768.4616892403;274.27422755570615;145469.2378810872;77879.24311691878;22384.40287655182;18859.672901067934;0;5;0;0;2;2;0;2;5;3;102638982234.62349;39397934564.84443;86388725334.59785;37472.07017090675;862.333601700992;0.0;12496.288727903964;308956.4001080473;90186.01626467437;0.48116099246109745;29843.336620644313;5.1462431539874265;0.15270159013327275
474;2019-05-17 00:54:41.782;576;565;162;162;144;42;118;35;47;47;743;176;54;60;242;218;229;524;138;109;118;55;578;357;362;131;362;308;580;89.0;74.0;381.0;37.0;0.0;0;1;68;1;0;0;0;0;0;0;1;0;0;0;0;11940.453125;9114.3876953125;0.0;780.1997680664059;447.0;205911;464.0;0.0;Calculated values ==>;1558047281.782;330.76000000000005;329.66;289.36;289.36;287.56;277.36;274.0616903277293;284.96000000000004;276.66;277.86;277.86;347.46000000000004;290.76000000000005;278.56;279.16;297.36;294.96000000000004;296.06;325.56;284.06;284.96000000000004;319.56;317.86;278.66;240.61611355647437;268.5567601203482;274.0616903277293;286.96000000000004;5780000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3080000.0;5800000.0;0.014833333333333334;0.012333333333333333;0.0635;0.006166666666666667;0.0;0.014833333333333334;0.0;9114.3876953125;0.0;780.1997680664059;11940.453125;482565.27919658826;480776.4337109751;241568.09999308892;241568.09999308892;235853.92712708705;430346.717906069;447529.95785919396;447410.61151515384;474534.5232474069;527524.0176841324;464394.14735077554;448394.01843258145;449229.84144978656;464912.7873590418;462485.70515263407;416994.8535336819;474830.87025261694;446155.5595720534;447529.95785919396;194843.3435325042;187738.9118479558;475308.20398735127;202290.94483026522;202290.94483026522;274.0616903277293;145656.68527548693;78023.43738177969;22396.765807684802;18859.672901067934;0;5;0;0;2;2;0;2;5;3;102845932165.19122;39472904030.050095;86564604270.08035;15565.098834490427;1683.606431468697;0.0;3637.7120265957765;309376.358726167;90206.17551295621;0.48116099246109745;29971.088776135726;2.1108931898230336;0.0888130134446082
475;2019-05-17 00:55:41.782;575;566;165;165;146;40;118;34;36;47;748;176;46;57;241;218;228;521;139;109;118;56;572;356;361;129;361;306;575;-2.0;75.0;466.0;36.0;0.0;0;1;68;1;0;0;0;0;0;0;1;0;0;0;0;12087.517578125;9049.921875;0.0;779.865478515625;453.0;205912;464.0;0.0;Calculated values ==>;1558047341.782;330.66;329.76000000000005;289.66;289.66;287.76000000000005;277.16;273.955091788801;284.96000000000004;276.56;276.76000000000005;277.86;347.96000000000004;290.76000000000005;277.76000000000005;278.86;297.26000000000005;294.96000000000004;295.96000000000004;325.26000000000005;284.06;284.96000000000004;319.56;318.46000000000004;278.76000000000005;240.16925963744896;268.3187672390254;273.955091788801;287.06;5720000.0;3560000.0;3610000.0;1290000.0;3610000.0;3060000.0;5750000.0;0.0;0.0125;0.07766666666666668;0.006;0.0;0.0;0.0;9049.921875;0.0;779.865478515625;12087.517578125;483110.2253050966;481500.0714116164;242735.87641783437;242735.87641783437;236608.3165916804;430412.23801567365;447719.8343900519;446235.4177501;474790.3222967973;528202.6435094479;464687.76280607015;447649.2082961263;449182.8699582856;464927.5523835209;462636.5820206667;418777.54961081035;475013.95555023855;446350.00823681615;447719.8343900519;194843.3435325042;190246.288480595;475658.12010225176;202034.49132391825;202290.94483026522;273.955091788801;145856.91836467964;78174.80662819896;22409.76635140632;18859.672901067934;0;5;0;0;2;2;0;2;5;3;103062832165.19122;39550904030.050095;86748804270.08035;18966.271952433453;1641.7417726700012;0.0;0.0;309664.12014939135;90233.88674799069;0.48116099246109745;30001.403043024024;2.0964862192805214;0.12213753667871706
476;2019-05-17 00:56:41.773;574;565;165;166;148;39;119;33;32;48;750;176;42;51;241;219;226;510;139;109;119;57;565;355;360;142;360;303;567;-1.0;79.0;385.0;33.0;0.0;0;0;64;1;0;0;0;0;0;0;0;0;0;0;0;11156.6220703125;8703.884765625;0.0;0.0;464.0;205913;463.0;0.0;Calculated values ==>;1558047401.773;330.56;329.66;289.66;289.76000000000005;287.96000000000004;277.06;273.8482719121499;285.06;276.46000000000004;276.36;277.96000000000004;348.16;290.76000000000005;277.36;278.26000000000005;297.26000000000005;295.06;295.76000000000005;324.16;284.06;285.06;319.46000000000004;319.56;278.86;242.98782864720522;267.9596281332873;273.8482719121499;287.06;5650000.0;3550000.0;3600000.0;1420000.0;3600000.0;3030000.0;5670000.0;0.0;0.013166666666666667;0.06416666666666666;0.0055000000000000005;0.0;0.0;0.0;8703.884765625;0.0;0.0;11156.6220703125;483766.1437188497;482283.51648645673;243021.68420331157;243362.0647625057;237462.7055215838;430477.46260093397;448059.59872306447;446248.92018464074;473211.45657138317;528642.8357593152;465126.00160488195;447656.4881179867;448907.5457794879;465073.4646152595;462919.32119116804;420507.19849729707;474401.59624489746;446543.79474602366;448059.59872306447;194425.4183739577;194843.3435325042;474095.9617844006;201779.57751903113;202290.94483026522;273.8482719121499;146050.59047303887;78322.73282445733;22416.264255555285;18859.672901067934;0;5;0;0;2;2;0;2;5;3;103279099719.96431;39632191834.964806;86931476864.88869;15686.782821043284;1497.7401134595325;0.0;0.0;309952.8522892156;90260.04517266196;0.48116099246109745;30001.403043024024;1.9743509245861262;0.1163836995702002
477;2019-05-17 00:57:41.813;570;562;164;165;149;39;119;31;34;51;729;177;42;48;240;219;224;497;138;109;119;60;559;354;359;162;359;301;561;90.0;80.0;357.0;0.0;0.0;0;0;58;1;0;0;0;0;0;0;0;0;0;0;0;10837.9697265625;8251.82421875;0.0;0.0;475.0;205914;463.0;0.0;Calculated values ==>;1558047461.813;330.16;329.36;289.56;289.66;288.06;277.06;273.7412296467126;285.06;276.26000000000005;276.56;278.26000000000005;346.06000000000006;290.86;277.36;277.96000000000004;297.16;295.06;295.56;322.86;284.06;285.06;319.46000000000004;320.66;279.16;246.9743241755756;267.7187500070086;273.7412296467126;286.96000000000004;5590000.0;3540000.0;3590000.0;1620000.0;3590000.0;3010000.0;5610000.0;0.015000000000000001;0.013333333333333334;0.0595;0.0;0.0;0.015000000000000001;0.0;8251.82421875;0.0;0.0;10837.9697265625;483892.05894972227;482554.55500022956;242900.00478595454;243241.76167395068;237957.92424093897;430542.39183029096;448247.76469897863;446916.4327917079;470868.13913707854;526602.5982076639;465539.28514194506;448033.6816270905;448864.0834710752;465088.32681886124;463069.30017575866;421851.8351331198;473251.3122049991;446736.9255336155;448247.76469897863;194425.4183739577;199440.67485045042;471779.96203972085;201446.94854128102;201446.94854128102;273.7412296467126;146234.00093007294;78464.12459762054;22416.264255555285;18859.672901067934;0;5;0;0;2;2;0;2;5;3;103494943519.82718;39723452634.90682;87112797664.77348;14605.434312900401;0.0;0.0;3702.0122423654643;310205.45572193316;90272.5346610446;0.48116099246109745;30032.2737117588;2.2185938611812928;0.07120527778178613
478;2019-05-17 00:58:41.774;565;558;163;164;150;39;120;31;39;51;703;179;45;46;240;219;223;481;136;109;120;62;551;355;360;148;360;301;554;298.0;14.0;412.0;57.0;0.0;0;46;54;1;0;0;0;0;0;0;1;0;0;0;0;11482.74609375;7865.27783203125;0.0;985.4526977539059;486.0;205915;463.0;0.0;Calculated values ==>;1558047521.774;329.66;328.96000000000004;289.46000000000004;289.56;288.16;277.06;273.8482719121499;285.16;276.26000000000005;277.06;278.26000000000005;343.46000000000004;291.06;277.66;277.76000000000005;297.16;295.06;295.46000000000004;321.26000000000005;284.06;285.16;319.46000000000004;321.76000000000005;279.36;244.22491754036054;267.7187500070086;273.8482719121499;286.76000000000005;5510000.0;3550000.0;3600000.0;1480000.0;3600000.0;3010000.0;5540000.0;0.049666666666666665;0.0023333333333333335;0.06866666666666667;0.0095;0.0;0.049666666666666665;0.0;7865.27783203125;0.0;985.4526977539059;11482.74609375;484109.3171277118;482802.77275640855;242815.91622983367;243159.60538240668;238493.40521355058;430477.46260093397;448209.87132916204;447616.0868409365;472724.07561274123;523880.14957968635;465784.16209598747;448449.6696078174;448587.98087873193;464942.4404991662;462919.32119116804;424045.6410747446;471792.2125108534;446543.79474602366;448209.87132916204;194425.4183739577;204038.30555042345;473814.2026396614;201790.76151152258;201790.76151152258;273.8482719121499;146419.88599125843;78598.34648033076;22424.471023496422;18859.672901067934;0;5;0;0;2;2;0;3;5;3;103710503314.70375;39816392184.85361;87293280274.67014;16880.005672619758;2584.2226907173185;0.0;12238.815787609426;310467.66384219576;90294.05585224868;0.48116099246109745;30165.027599114084;3.5819691995205356;0.07915468431284099
479;2019-05-17 00:59:41.784;559;553;161;162;150;40;121;31;43;49;703;180;48;50;240;219;221;465;136;109;121;61;549;355;360;137;360;300;551;318.0;75.0;136.0;35.0;13.0;0;13;49;1;0;0;0;0;0;0;1;0;0;0;0;11046.4326171875;7572.3291015625;0.0;800.615112304688;496.0;205916;462.0;0.0;Calculated values ==>;1558047581.784;329.06;328.46000000000004;289.26000000000005;289.36;288.16;277.16;273.8482719121499;285.26000000000005;276.26000000000005;277.46000000000004;278.06;343.46000000000004;291.16;277.96000000000004;278.16;297.16;295.06;295.26000000000005;319.66;284.06;285.26000000000005;319.36;322.76000000000005;279.26000000000005;241.92719264551067;267.5978703862781;273.8482719121499;286.76000000000005;5490000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;5510000.0;0.053000000000000005;0.0125;0.02266666666666667;0.005833333333333333;0.0021666666666666666;0.05516666666666667;0.0;7572.3291015625;0.0;800.615112304688;11046.4326171875;483512.3475336065;482455.50867690006;242242.44884229527;242584.23426922967;238587.39616456104;430477.46260093397;448359.9133019282;448359.7611168141;473957.519860846;523959.9838031987;466050.477329243;449049.17973423813;449323.756237676;464942.4404991662;462919.32119116804;424098.31917897594;469804.55548475555;446543.79474602366;448359.9133019282;194007.49548133422;208218.24852204052;475127.6005168848;201793.49626432415;203382.12582176714;273.8482719121499;146607.66043767906;78727.01464587767;22439.35740256095;18859.672901067934;0;5;0;0;2;2;0;3;5;3;103926539314.66942;39901906434.84002;87473610324.64148;5588.83533665644;1594.4489414732702;0.0;13514.607942655552;310654.9353906336;90328.88391955533;0.48116099246109745;30379.675232142916;2.4719969095823684;-0.006592183144259972
480;2019-05-17 01:00:41.775;554;549;160;162;149;40;122;31;45;48;712;178;50;49;240;220;221;459;137;109;121;61;547;354;359;134;359;299;549;95.0;-1.0;30.0;0.0;0.0;0;1;42;1;0;0;0;0;0;0;1;0;0;0;0;10410.35546875;7165.06689453125;0.0;750.877807617188;503.0;205917;461.0;0.0;Calculated values ==>;1558047641.775;328.56;328.06;289.16;289.36;288.06;277.16;273.7412296467126;285.36;276.26000000000005;277.66;277.96000000000004;344.36;290.96000000000004;278.16;278.06;297.16;295.16;295.26000000000005;319.06;284.06;285.26000000000005;319.26000000000005;323.46000000000004;279.26000000000005;241.2770596917726;267.47669482898436;273.7412296467126;286.86;5470000.0;3540000.0;3590000.0;1340000.0;3590000.0;2990000.0;5490000.0;0.01583333333333333;0.0;0.005;0.0;0.0;0.01583333333333333;0.0;7165.06689453125;0.0;750.877807617188;10410.35546875;483053.10515692295;482132.5788848295;241974.5310058789;242658.462174649;238326.2036160404;430542.39183029096;448696.46508711023;448821.82606398215;474246.50837657275;524981.7600892516;465950.4152497214;449507.43788251607;449370.6488032909;465088.32681886124;463201.08628054545;424697.09321084886;469172.7079075515;446736.9255336155;448547.12472752633;193589.57483703562;211144.3756859795;475508.6154053896;201446.94854128102;201446.94854128102;273.7412296467126;146786.44018459972;78849.80785779264;22452.284570898628;18859.672901067934;0;5;0;0;2;2;0;3;5;3;104142206960.30026;39983194240.07779;87653283370.16702;1236.8743876135056;0.0;-0.0;3912.4194562822167;310711.8077730317;90342.16900104529;0.48116099246109745;30524.878677107874;0.650496439483486;-0.012462536283111088
481;2019-05-17 01:01:41.785;550;546;160;162;149;41;122;31;47;47;720;177;50;51;240;220;220;455;136;109;122;62;546;354;359;133;359;298;549;141.0;-1.0;0.0;0.0;0.0;0;1;33;1;0;0;0;0;0;0;1;0;0;0;0;10033.365234375;6701.705078125;0.0;743.352783203125;510.0;205918;461.0;0.0;Calculated values ==>;1558047701.785;328.16;327.76000000000005;289.16;289.36;288.06;277.26000000000005;273.7412296467126;285.36;276.26000000000005;277.86;277.86;345.16;290.86;278.16;278.26000000000005;297.16;295.16;295.16;318.66;284.06;285.36;319.26000000000005;324.16;279.36;241.05796691057077;267.35522164206344;273.7412296467126;286.76000000000005;5460000.0;3540000.0;3590000.0;1330000.0;3590000.0;2980000.0;5490000.0;0.0235;0.0;0.0;0.0;0.0;0.0235;0.0;6701.705078125;0.0;743.352783203125;10033.365234375;482616.9931281225;481716.6161034407;241974.5310058789;242658.462174649;238326.2036160404;430542.39183029096;448696.46508711023;449280.9268942601;474277.9221395622;525896.9776626492;465972.54252468114;449690.5506482974;449826.76612235775;465088.32681886124;463201.08628054545;424723.8686390007;468569.76610119134;446736.9255336155;448696.46508711023;193589.57483703562;214070.64678622372;475732.073778378;201446.94854128102;201446.94854128102;273.7412296467126;146956.83291782188;78965.38355028526;22464.738567807082;18859.672901067934;0;5;0;0;2;2;0;3;5;3;104357642860.26602;40063307590.065056;87832413220.13855;0.0;0.0;-0.0;5810.363638826987;310722.1167774746;90342.16900104529;0.48116099246109745;30605.915373419648;0.7804323011386879;-0.03232343710883603
