;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
482;2019-05-17 01:02:41.786;547;543;161;163;150;41;123;30;47;46;727;177;50;50;240;220;221;460;136;110;122;62;548;353;358;132;358;296;550;199.0;-1.0;89.0;22.0;0.0;0;1;23;1;0;0;0;0;0;0;1;0;0;0;0;9609.0634765625;6192.798828125;0.0;738.4745483398441;518.0;205919;460.0;0.0;Calculated values ==>;1558047761.786;327.86;327.46000000000004;289.26000000000005;289.46000000000004;288.16;277.26000000000005;273.6339639331285;285.46000000000004;276.16;277.86;277.76000000000005;345.86;290.86;278.16;278.16;297.16;295.16;295.26000000000005;319.16;284.16;285.36;319.16;324.96000000000004;279.36;240.83765695389522;267.1113755279542;273.6339639331285;286.76000000000005;5480000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;2960000.0;5500000.0;0.033166666666666664;0.0;0.014833333333333334;0.0036666666666666666;0.0;0.033166666666666664;0.0;6192.798828125;0.0;738.4745483398441;9609.0634765625;481971.36859507515;481182.8377127046;242278.97131185452;242965.33107713328;238618.936610542;430607.02586249536;449031.26675432496;449647.91442026;474309.40632519417;526784.1894454329;466259.98959605355;450055.0897579637;450055.0897579637;465233.93026070396;463350.48658631596;424398.78027280566;469188.03880568355;447081.0671039728;448882.6159333553;193171.6564234249;217415.1398638553;475858.35651898733;201293.78301556228;201293.78301556228;273.6339639331285;147120.52255166374;79072.83954027752;22477.08733469771;18859.672901067934;0;5;0;0;2;2;0;3;5;3;104572746445.00618;40142808914.969025;88010616189.92328;3683.9196158363497;1006.7367695125586;-0.0;8211.696291773467;310752.81661922496;90350.55861393898;0.48116099246109745;30722.76782020849;1.861469311098354;-0.0019921832791295773
483;2019-05-17 01:03:41.786;545;541;160;163;151;43;124;30;47;46;733;176;50;51;240;220;221;466;136;110;123;63;550;354;359;132;359;296;553;279.0;76.0;137.0;43.0;0.0;0;1;14;1;0;0;0;0;0;0;1;0;0;0;0;9170.88671875;5734.125;0.0;737.3595581054691;521.0;205920;460.0;0.0;Calculated values ==>;1558047821.786;327.66;327.26000000000005;289.16;289.46000000000004;288.26000000000005;277.46000000000004;273.7412296467126;285.56;276.16;277.86;277.76000000000005;346.46000000000004;290.76000000000005;278.16;278.26000000000005;297.16;295.16;295.26000000000005;319.76000000000005;284.16;285.46000000000004;319.16;325.26000000000005;279.46000000000004;240.83765695389522;267.1113755279542;273.7412296467126;286.76000000000005;5500000.0;3540000.0;3590000.0;1320000.0;3590000.0;2960000.0;5530000.0;0.0465;0.012666666666666666;0.022833333333333334;0.007166666666666667;0.0;0.0465;0.0;5734.125;0.0;737.3595581054691;9170.88671875;481461.26175335236;480551.4950504326;241830.73772607438;242853.05113924883;238848.7684301769;430542.39183029096;448994.4748392721;449647.91442026;474309.40632519417;527409.6363744499;466138.5905669043;450055.0897579637;450190.4979895049;465088.32681886124;463201.08628054545;423795.6660563435;469686.50716295256;446889.09212521097;448845.5812410875;193171.6564234249;218669.37671819705;475955.0468734419;201601.11530288158;201601.11530288158;273.7412296467126;147277.02213662467;79172.23057217857;22489.38595225142;18859.672901067934;0;5;0;0;2;2;0;3;5;3;104787846445.00618;40222008914.969025;88188216189.92328;5663.7352465134745;1966.2031762556824;0.0;11496.867666126576;310830.7137430779;90375.33311348705;0.48116099246109745;30887.00585319099;2.9555515302805757;0.013106057494290524
484;2019-05-17 01:04:41.797;545;541;160;163;154;44;124;30;49;46;738;176;51;50;240;220;222;476;136;110;124;63;557;353;358;136;358;296;560;132.0;-2.0;174.0;79.0;0.0;0;1;6;1;0;0;0;0;0;0;1;0;0;0;0;9017.9658203125;5399.802734375;0.0;733.8103637695309;524.0;205921;459.0;0.0;Calculated values ==>;1558047881.797;327.66;327.26000000000005;289.16;289.46000000000004;288.56;277.56;273.6339639331285;285.56;276.16;278.06;277.76000000000005;346.96000000000004;290.76000000000005;278.26000000000005;278.16;297.16;295.16;295.36;320.76000000000005;284.16;285.56;319.06;325.56;279.46000000000004;241.71165711629368;267.1113755279542;273.6339639331285;286.76000000000005;5570000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2960000.0;5600000.0;0.022000000000000002;0.0;0.029;0.013166666666666667;0.0;0.022000000000000002;0.0;5399.802734375;0.0;733.8103637695309;9017.9658203125;480642.13570278935;479724.26823221095;241584.2098756176;242596.08827178122;239601.77180350505;430607.02586249536;449179.6979440156;449919.52377522737;473794.00437491824;527930.582609552;466138.5905669043;450190.4979895049;450055.0897579637;465233.93026070396;463350.48658631596;421904.2668336314;470255.058681315;447081.0671039728;449179.6979440156;192753.74022246967;219923.6425635755;475449.3146562119;201523.51858864527;201523.51858864527;273.6339639331285;147428.62369610104;79265.03031333891;22501.647949204336;18859.672901067934;0;5;0;0;2;2;0;3;5;3;105002985879.71216;40302423654.85912;88365848749.68051;7203.484150410881;3606.6896482229604;-0.0;5448.435945818148;310937.9602294909;90421.78240110271;0.48116099246109745;31028.242605089134;2.6507393740518705;0.10510057658722236
485;2019-05-17 01:05:41.807;547;541;159;163;155;46;125;30;51;46;740;176;52;51;240;221;223;488;135;110;124;64;563;354;359;145;359;297;565;309.0;-1.0;239.0;122.0;0.0;0;0;1;1;0;0;0;0;0;0;1;0;0;0;0;8878.666015625;5210.4765625;0.0;717.6483764648441;527.0;205922;459.0;0.0;Calculated values ==>;1558047941.807;327.86;327.26000000000005;289.06;289.46000000000004;288.66;277.76000000000005;273.7412296467126;285.66;276.16;278.26000000000005;277.76000000000005;347.16;290.76000000000005;278.36;278.26000000000005;297.16;295.26000000000005;295.46000000000004;321.96000000000004;284.16;285.56;319.06;325.86;279.56;243.61107973660833;267.23344911666527;273.7412296467126;286.66;5630000.0;3540000.0;3590000.0;1450000.0;3590000.0;2970000.0;5650000.0;0.0515;0.0;0.03983333333333334;0.02033333333333333;0.0;0.0515;0.0;5210.4765625;0.0;717.6483764648441;8878.666015625;480217.6339163942;479129.2469701724;241080.08812921462;242416.68038562188;239767.17074919998;430542.39183029096;449143.14751316624;450008.9096296401;472622.20966475393;528061.6644505977;465994.7752827137;450144.5607503888;450008.9096296401;465088.32681886124;463332.75784822745;420254.12051626033;471396.1837277903;446889.09212521097;448994.4748392721;192753.74022246967;221177.93781777218;474398.4627038372;201770.3856618305;201770.3856618305;273.7412296467126;147577.78715114325;79353.4640439645;22513.745454619282;18859.672901067934;0;5;0;0;2;2;0;3;5;3;105218121729.67796;40386737704.845726;88543778399.65224;9888.167871384418;5543.437566520802;-0.0;12732.040592638241;311080.4144013888;90498.04616972347;0.48116099246109745;31179.771826880715;4.750852304988925;0.12504288406072414
486;2019-05-17 01:06:41.787;550;541;158;162;156;48;126;31;54;45;737;176;54;53;240;220;224;496;136;111;125;64;569;356;361;150;361;298;572;-1.0;-1.0;321.0;127.0;0.0;0;35;1;1;0;0;0;0;0;0;1;0;0;0;0;9193.5;5262.83203125;0.0;903.5503540039059;529.0;205923;458.0;0.0;Calculated values ==>;1558048001.787;328.16;327.26000000000005;288.96000000000004;289.36;288.76000000000005;277.96000000000004;273.955091788801;285.76000000000005;276.26000000000005;278.56;277.66;346.86;290.76000000000005;278.56;278.46000000000004;297.16;295.16;295.56;322.76000000000005;284.26000000000005;285.66;318.96000000000004;326.06;279.56;244.62907804385475;267.35522164206344;273.955091788801;286.76000000000005;5690000.0;3560000.0;3610000.0;1500000.0;3610000.0;2980000.0;5720000.0;0.0;0.0;0.0535;0.021166666666666667;0.0;0.0;0.0;5262.83203125;0.0;903.5503540039059;9193.5;479934.5217693813;478290.3069005125;240519.6899280232;241837.81473272524;239869.05295617197;430412.23801567365;448921.2697489987;450234.4500892488;471864.10887394473;527671.5247240361;465850.6824753086;450234.4500892488;450098.7147956538;464796.26975366054;462901.36609670473;418532.6982247355;471681.46909315226;446656.14520981186;448771.8903637809;192335.8262164488;222014.15119762826;473753.60085791483;202507.89604850052;201770.3856618305;273.955091788801;147728.3383341935;79440.71252308296;22527.250940714344;18859.672901067934;0;5;0;0;2;2;0;3;5;3;105434049729.74663;40475208204.873856;88722218899.70898;13253.370641180034;5741.367418465937;-0.0;0.0;311273.19627367;90592.0548646144;0.48116099246109745;31285.836798407003;3.0803697975444067;0.23910608127366015
487;2019-05-17 01:07:41.818;555;543;157;161;157;49;126;32;57;44;734;174;57;58;241;219;225;505;136;112;126;63;581;357;362;149;362;299;585;-2.0;-1.0;388.0;117.0;0.0;0;68;1;1;0;0;0;0;0;0;1;0;0;0;0;9591.6875;5457.04150390625;0.0;1129.62353515625;531.0;205924;458.0;0.0;Calculated values ==>;1558048061.818;328.66;327.46000000000004;288.86;289.26000000000005;288.86;278.06;274.0616903277293;285.76000000000005;276.36;278.86;277.56;346.56000000000006;290.56;278.86;278.96000000000004;297.26000000000005;295.06;295.66;323.66;284.36;285.76000000000005;318.96000000000004;326.26000000000005;279.46000000000004;244.42749628697553;267.47669482898436;274.0616903277293;286.76000000000005;5810000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;2990000.0;5850000.0;0.0;0.0;0.06466666666666666;0.0195;0.0;0.0;0.0;5457.04150390625;0.0;1129.62353515625;9591.6875;479227.44558799855;477006.20419444673;239785.79697796184;241077.14158523746;239785.79697796184;430346.717906069;448735.2353024732;450460.4171626848;471896.8997537706;527280.8736911915;465461.88255737204;450460.4171626848;450595.9205100587;464781.3556694665;462618.4332792204;414475.5878201053;471345.9086876191;446615.9432972033;448735.2353024732;192335.8262164488;222850.3779558165;473783.8651880872;202671.66105254876;201770.3856618305;274.0616903277293;147884.96244438688;79530.0909577581;22544.20281043926;18859.672901067934;0;5;0;0;2;2;0;3;5;3;105651061795.24307;40564954550.07916;88901411435.11891;16023.672895122128;5286.687980643;-0.0;0.0;311517.2976909684;90684.00280838918;0.48116099246109745;31285.836798407003;3.2353794749517575;0.23501800946353438
488;2019-05-17 01:08:41.769;561;546;155;160;156;51;81;34;60;43;736;172;60;65;242;217;227;513;136;113;87;60;580;361;366;147;366;301;583;-1.0;78.0;685.0;245.0;0.0;0;87;1;1;0;0;0;0;0;0;1;0;0;0;0;9645.3818359375;5388.3427734375;0.0;1256.93420410156;532.0;205925;457.0;0.0;Calculated values ==>;1558048121.769;329.26000000000005;327.76000000000005;288.66;289.16;288.76000000000005;278.26000000000005;274.4858918419099;281.26000000000005;276.56;279.16;277.46000000000004;346.76;290.36;279.16;279.66;297.36;294.86;295.86;324.46000000000004;284.46000000000004;281.86;318.86;326.36;279.16;244.02132995426717;267.7187500070086;274.4858918419099;286.76000000000005;5800000.0;3610000.0;3660000.0;1470000.0;3660000.0;3010000.0;5830000.0;0.0;0.013000000000000001;0.11416666666666667;0.04083333333333334;0.0;0.0;0.0;5388.3427734375;0.0;1256.93420410156;9645.3818359375;480205.7905254616;477686.31693105533;239207.9109103395;240816.28943264647;239527.04344611618;430081.6785162784;440887.11938036385;450506.6178912395;472061.919703908;527334.374113208;464925.6470406823;450506.6178912395;451184.1741644558;464326.1751738402;461745.05252366984;415571.6601510486;472812.55802104477;445992.8272916113;441868.7678590352;191917.91438739494;223268.49639005636;473745.73665994324;203724.14822545278;201770.3856618305;274.4858918419099;148045.14043650936;79620.39535116674;22564.074549740242;18859.672901067934;0;5;0;0;2;2;0;3;5;3;105869283435.15282;40653682030.042465;89081264435.04453;28174.331953510653;11025.881527741696;0.0;0.0;311885.3136059107;90819.8298714715;0.48116099246109745;31285.836798407003;5.898958555640119;0.4465054496801387
489;2019-05-17 01:09:41.799;568;548;152;156;154;53;42;37;64;43;741;171;64;68;242;214;228;511;136;114;41;57;578;362;367;147;367;306;581;-1.0;0.0;555.0;127.0;0.0;0;99;2;1;0;0;0;0;0;0;1;0;0;0;0;9293.5771484375;5378.2861328125;0.0;1346.25219726562;533.0;205926;456.0;0.0;Calculated values ==>;1558048181.799;329.96000000000004;327.96000000000004;288.36;288.76000000000005;288.56;278.46000000000004;274.5913991737795;277.36;276.86;279.56;277.46000000000004;347.26;290.26000000000005;279.56;279.96000000000004;297.36;294.56;295.96000000000004;324.26000000000005;284.56;277.26000000000005;318.76000000000005;326.46000000000004;278.86;244.02132995426717;268.3187672390254;274.5913991737795;286.76000000000005;5780000.0;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3060000.0;5810000.0;0.0;0.0;0.0925;0.021166666666666667;0.0;0.0;0.0;5378.2861328125;0.0;1346.25219726562;9293.5771484375;481435.3226553551;478217.54886761506;238316.19073465318;239588.3189670799;238949.81779348693;430014.67791919125;433916.0690215914;450147.83784224367;472061.919703908;527469.4539350944;464067.65491588815;450147.83784224367;450695.592528704;464178.7989486036;461188.73474552366;416656.5356254303;472768.93047640857;445952.4637836491;433733.48194404994;191500.00471740507;223686.61821467688;473448.9954467156;203799.68650315813;201770.3856618305;274.5913991737795;148203.04400696635;79710.16211962981;22585.778616351297;18859.672901067934;0;5;0;0;2;2;0;3;5;3;106089293385.04796;40741926130.00041;89263455484.95769;22787.20399886541;5707.577039305301;-0.0;0.0;312310.2054117111;90959.34508220777;0.48116099246109745;31285.836798407003;4.237433060752541;0.2891889571092257
490;2019-05-17 01:10:41.799;572;551;148;152;148;54;42;37;67;42;747;172;68;75;243;214;228;513;136;115;41;54;584;362;367;148;367;309;587;-2.0;75.0;351.0;170.0;0.0;0;99;11;1;0;0;0;0;0;0;1;0;0;0;0;9566.595703125;5936.431640625;0.0;1363.63073730469;534.0;205927;455.0;0.0;Calculated values ==>;1558048241.799;330.36;328.26000000000005;287.96000000000004;288.36;287.96000000000004;278.56;274.5913991737795;277.36;276.86;279.86;277.36;347.86;290.36;279.96000000000004;280.66;297.46000000000004;294.56;295.96000000000004;324.46000000000004;284.66;277.26000000000005;318.66;326.56;278.56;244.22491754036054;268.67533136820026;274.5913991737795;286.76000000000005;5840000.0;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;3090000.0;5870000.0;0.0;0.0125;0.058499999999999996;0.028333333333333332;0.0;0.0;0.0;5936.431640625;0.0;1363.63073730469;9566.595703125;481307.6725164095;477930.89183307294;236896.63145141889;238142.04306692025;236896.63145141889;430014.67791919125;433916.0690215914;450015.31396708504;471830.38154423045;527866.1843082734;463748.0191085698;450153.2215199647;451113.9479700614;464311.4322414119;461188.73474552366;414402.3652935616;472298.490380541;446107.51941157;433733.48194404994;191082.09718829524;224104.74344509715;473021.61505662726;203930.0836436474;201770.3856618305;274.5913991737795;148360.2121140627;79804.45143440846;22608.360974139385;18859.672901067934;0;5;0;0;2;2;0;3;5;3;106309493385.04796;40830426130.00041;89447955484.95769;14395.9859739211;7624.260056701095;0.0;0.0;312620.065328151;91070.4437246745;0.48116099246109745;31285.836798407003;3.0164462836915065;0.2463434781568798
491;2019-05-17 01:11:44.790;575;555;147;150;144;53;45;36;69;42;750;174;70;75;243;213;228;520;137;115;44;52;591;362;367;149;367;311;594;-2.0;-1.0;584.0;166.0;0.0;0;99;24;1;0;0;0;0;0;0;1;0;0;0;0;9970.61328125;6752.01318359375;0.0;1368.8642578125;535.0;205928;455.0;0.0;Calculated values ==>;1558048304.79;330.66;328.66;287.86;288.16;287.56;278.46000000000004;274.5913991737795;277.66;276.76000000000005;280.06;277.36;348.16;290.56;280.16;280.66;297.46000000000004;294.46000000000004;295.96000000000004;325.16;284.66;277.56;318.66;326.66;278.36;244.42749628697553;268.91163127593666;274.5913991737795;286.86;5910000.0;3620000.0000000005;3670000.0000000005;1490000.0;3670000.0000000005;3110000.0;5940000.0;0.0;0.0;0.09733333333333333;0.027666666666666666;0.0;0.0;0.0;6752.01318359375;0.0;1368.8642578125;9970.61328125;480923.2217593671;477671.00984942296;236399.795333484;237322.46648312706;235486.21188654238;430014.67791919125;434460.63260662515;449927.45428962645;471697.8470272932;528026.538374232;463701.24817395216;450065.84578994487;450755.27955468633;464311.4322414119;461053.9582046509;411568.5318811527;472457.5305935083;446107.51941157;434279.63764931663;191082.09718829524;224522.8720964353;472692.2884273717;203761.49243724075;201770.3856618305;274.5913991737795;148531.13827099398;79915.45946595342;22632.266889704028;18859.672901067934;0;5;0;0;2;2;0;3;5;3;106540670354.81696;40923967764.906944;89643227584.76257;23960.153620298872;7440.4186890602905;-0.0;0.0;312955.6336040906;91202.24083271978;0.48116099246109745;31285.836798407003;3.86664772814521;0.27836103287851605
492;2019-05-17 01:12:41.790;579;560;147;148;139;52;48;36;71;42;751;175;73;79;243;213;230;527;137;116;47;50;589;363;368;150;368;313;592;0.0;73.0;828.0;168.0;0.0;0;99;37;1;0;0;0;0;0;0;1;0;0;0;0;10455.0537109375;7444.67919921875;0.0;1369.75634765625;536.0;205929;453.0;0.0;Calculated values ==>;1558048361.79;331.06;329.16;287.86;287.96000000000004;287.06;278.36;274.69669130483857;277.96000000000004;276.76000000000005;280.26000000000005;277.36;348.26;290.66;280.46000000000004;281.06;297.46000000000004;294.46000000000004;296.16;325.86;284.76000000000005;277.86;318.46000000000004;326.76000000000005;278.16;244.62907804385475;269.14681796795327;274.69669130483857;286.86;5890000.0;3629999.9999999995;3679999.9999999995;1500000.0;3679999.9999999995;3130000.0;5920000.0;0.0;0.012166666666666666;0.13799999999999998;0.028;0.0;0.0;0.0;7444.67919921875;0.0;1369.75634765625;10455.0537109375;481726.326640943;478640.5230821969;236453.1772998523;236760.30177021318;234031.59131242553;429947.3805835815;434757.92371039576;449839.99100129516;471565.0904229;527977.1747153833;463529.32567741355;450117.5717971743;450946.24759362446;464164.030569748;460899.70540415944;413171.87845469924;473768.16124735284;446067.55316991085;434577.5161832349;190246.288480595;224941.0041839467;472362.0538049094;203936.37210035865;201770.3856618305;274.69669130483857;148692.84146801545;80027.84994731736;22653.94763616399;18859.672901067934;0;5;0;0;2;2;0;3;5;3;106750145354.81696;41009182764.906944;89821067584.76257;33934.69940832923;7515.919087727421;0.0;0.0;313413.9678572339;91320.64517345268;0.48116099246109745;31285.836798407003;4.7025834241595;0.31447451525982484
493;2019-05-17 01:13:41.781;582;564;148;149;136;51;51;37;72;41;715;176;73;81;243;213;230;529;138;116;50;47;585;364;369;139;369;315;587;-1.0;0.0;793.0;219.0;0.0;0;1;52;1;0;0;0;0;0;0;1;0;1;0;0;12209.1455078125;8262.1826171875;0.0;2416.32153320312;537.0;205930;452.0;0.0;Calculated values ==>;1558048421.781;331.36;329.56;287.96000000000004;288.06;286.76000000000005;278.26000000000005;274.8017692304317;278.26000000000005;276.86;280.36;277.26000000000005;344.66;290.76000000000005;280.46000000000004;281.26000000000005;297.46000000000004;294.46000000000004;296.16;326.06;284.76000000000005;278.16;318.36;326.86;277.86;242.35481222062532;269.38090353596624;274.8017692304317;286.96000000000004;5850000.0;3640000.0;3690000.0;1390000.0;3690000.0;3150000.0;5870000.0;0.0;0.0;0.13216666666666665;0.0365;0.0;0.0;0.0;8262.1826171875;0.0;2416.32153320312;12209.1455078125;482611.1946781313;479812.05149512674;236896.63145141889;237206.34392337865;233258.41468852208;429879.7862731237;435055.0451425491;449613.3902059268;472915.35137376806;524026.3529078862;463357.10667600017;449752.9281899239;450863.00707874785;464016.3363585347;460745.1170826767;414741.93648523866;474695.7656602251;445872.1246985591;434875.2158941437;189828.38726562503;225359.1397227605;473503.23161362135;204189.44893017178;201770.3856618305;274.8017692304317;148881.6814643912;80158.72082873949;22685.4935525407;18859.672901067934;0;5;0;0;2;2;0;3;5;4;106971212189.585;41095869759.815994;90009439324.56494;32436.864238612285;9829.953067945908;-0.0;0.0;313966.98125592363;91465.17242559146;0.48116099246109745;31285.836798407003;3.9581215413033366;0.2848290221519342
494;2019-05-17 01:14:41.781;584;567;154;154;137;49;54;38;67;41;678;178;71;84;243;213;229;528;137;116;54;44;585;362;368;135;368;315;587;-1.0;-1.0;790.0;166.0;0.0;0;1;69;1;0;0;0;0;0;0;1;0;1;0;0;13250.85546875;9233.8974609375;0.0;2433.927734375;539.0;205931;450.0;0.0;Calculated values ==>;1558048481.781;331.56;329.86;288.56;288.56;286.86;278.06;274.5913991737795;278.56;276.96000000000004;279.86;277.26000000000005;340.96000000000004;290.96000000000004;280.26000000000005;281.56;297.46000000000004;294.46000000000004;296.06;325.96000000000004;284.76000000000005;278.56;318.16;327.06;277.56;241.49495122638035;269.38090353596624;274.5913991737795;286.86;5850000.0;3620000.0000000005;3679999.9999999995;1350000.0;3679999.9999999995;3150000.0;5870000.0;0.0;0.0;0.13166666666666668;0.027666666666666666;0.0;0.0;0.0;9233.8974609375;0.0;2433.927734375;13250.85546875;482893.73911451566;480243.14360325906;238771.49858220833;238771.49858220833;233556.4112485739;430014.67791919125;435829.85509262915;448913.02366816904;473436.17305719486;520108.1964946587;463609.0192013179;449473.67539931706;451276.5084375948;464164.030569748;461053.9582046509;414378.9993549381;474547.0766348699;446067.55316991085;435829.85509262915;188992.59102226305;226195.42121513622;473728.41363301896;203592.13410985336;201770.3856618305;274.5913991737795;149093.8481391959;80304.5214960572;22725.912296437185;18859.672901067934;0;5;0;0;2;2;0;3;5;4;107192312189.585;41178069759.815994;90198439324.56494;32300.583791844903;7473.770400140915;-0.0;0.0;314506.45998951077;91609.37012115885;0.48116099246109745;31285.836798407003;3.4088918479825185;0.2300259464595486
495;2019-05-17 01:15:41.782;584;569;163;163;141;46;61;38;31;41;687;180;48;79;243;214;229;528;138;117;61;41;575;360;365;134;365;314;577;-2.0;76.0;422.0;113.0;0.0;0;1;80;1;0;0;0;0;0;0;1;0;1;0;0;14071.8671875;9661.849609375;0.0;2422.3798828125;542.0;205932;449.0;0.0;Calculated values ==>;1558048541.782;331.56;330.06;289.46000000000004;289.46000000000004;287.26000000000005;277.76000000000005;274.38016830617;279.26000000000005;276.96000000000004;276.26000000000005;277.26000000000005;341.86;291.16;277.96000000000004;281.06;297.46000000000004;294.56;296.06;325.96000000000004;284.86;279.26000000000005;318.06;327.36;277.26000000000005;241.2770596917726;269.2639976450953;274.38016830617;286.96000000000004;5750000.0;3600000.0;3650000.0;1340000.0;3650000.0;3140000.0;5770000.0;0.0;0.012666666666666666;0.07033333333333333;0.01883333333333333;0.0;0.0;0.0;9661.849609375;0.0;2422.3798828125;14071.8671875;484026.81454087875;481692.66325865744;241999.32407961658;241999.32407961658;235015.18680945985;430148.3826014536;437748.84731302515;443927.2631235656;473565.85517348704;521144.53182198247;464008.5918127771;446402.338023734;450766.6457786817;464605.36442852597;461495.6585078262;418060.0646113077;475792.9767381155;446803.3304159217;437748.84731302515;188574.69595719432;227449.86971758792;473565.85517348704;203019.46007791444;201770.3856618305;274.38016830617;149321.54129011696;80461.98867982128;22766.38220117951;18859.672901067934;0;5;0;0;2;2;0;3;5;4;107412215855.19318;41258771105.039185;90387142470.08682;16943.848814210796;5095.290440966616;0.0;0.0;314916.83710186736;91714.11404082732;0.48116099246109745;31285.836798407003;1.8237935045362883;0.13101039523930944
496;2019-05-17 01:16:41.792;582;568;169;169;148;43;68;37;-10;41;710;181;2;66;242;215;226;508;138;117;67;39;562;358;364;137;364;312;563;206.0;80.0;413.0;99.0;0.0;0;0;87;1;0;0;0;0;0;0;1;0;1;0;0;14711.6025390625;9899.18359375;0.0;2384.67578125;547.0;205933;447.0;0.0;Calculated values ==>;1558048601.792;331.36;329.96000000000004;290.06;290.06;287.96000000000004;277.46000000000004;274.1680685717883;279.96000000000004;276.86;272.16;277.26000000000005;344.16;291.26000000000005;273.36;279.76000000000005;297.36;294.66;295.76000000000005;323.96000000000004;284.86;279.86;317.86;327.86;277.06;241.92719264551067;269.02936301313275;274.1680685717883;286.96000000000004;5620000.0;3579999.9999999995;3640000.0;1370000.0;3640000.0;3120000.0;5630000.0;0.034333333333333334;0.013333333333333334;0.06883333333333333;0.0165;0.0;0.034333333333333334;0.0;9899.18359375;0.0;2384.67578125;14711.6025390625;485207.7402987351;483160.37336410274;244548.17393465148;244548.17393465148;237580.14290693114;430280.9020939914;439162.0244259253;438111.57050704764;473176.1828425327;523737.78647380264;464428.65053458157;439979.7569071893;449327.4052308279;464620.0566218266;461934.76558694645;421481.4657040341;474612.60755240545;446995.602951207;438993.869243743;187738.9118479558;229540.68826423294;472980.6827117325;202469.46675803323;202469.46675803323;274.1575991442944;149561.4435148415;80625.0244579231;22806.447674839863;18859.672901067934;0;5;0;0;2;2;0;3;5;4;107630952305.15842;41340084655.02626;90574973770.05698;16220.031474723824;4463.435063236039;0.0;8120.6711520093695;315193.24883184273;91793.78336269066;0.48116099246109745;31353.520336706257;2.3448768673297544;0.09162956239753837
497;2019-05-17 01:17:41.773;575;563;169;170;151;40;75;35;-16;41;731;182;-17;53;241;215;223;485;138;117;74;36;554;356;361;138;361;310;556;223.0;-1.0;472.0;42.0;0.0;0;0;88;1;0;0;0;0;0;0;1;0;1;0;0;15148.5078125;9759.5419921875;0.0;2374.01391601562;554.0;205934;444.0;0.0;Calculated values ==>;1558048661.773;330.66;329.46000000000004;290.06;290.16;288.26000000000005;277.16;273.955091788801;280.66;276.66;271.56;277.26000000000005;346.26;291.36;271.46000000000004;278.46000000000004;297.26000000000005;294.66;295.46000000000004;321.66;284.86;280.56;317.56;328.56;276.76000000000005;242.14157278889297;268.7936212382143;273.955091788801;286.96000000000004;5540000.0;3560000.0;3610000.0;1380000.0;3610000.0;3100000.0;5560000.0;0.03716666666666667;0.0;0.07866666666666666;0.007;0.0;0.03716666666666667;0.0;9759.5419921875;0.0;2374.01391601562;15148.5078125;485141.6687946281;483265.7734764845;244824.99358240856;245178.77551234743;238754.21689012248;430412.23801567365;440975.2914610382;437618.5379703155;473045.8727645816;526107.9458622106;464846.4512574052;437460.313363465;447878.07164671243;464927.5523835209;462238.51792549907;423130.68344505393;472123.94591201475;447568.6055282521;440811.79925200954;186485.25045852014;232467.98657752166;472556.2466753328;201944.3561040378;201944.3561040378;273.94422511044047;149810.19897003626;80788.7952938009;22846.09086462841;18859.672901067934;0;5;0;0;2;2;0;3;5;4;107848383429.96481;41422558529.95283;90761514679.89088;18539.702306813844;1894.2832339990646;-0.0;8877.906636999616;315482.8215526891;91846.74757114162;0.48116099246109745;31495.130294130526;2.415770974277678;0.06969651922050567
498;2019-05-17 01:18:41.793;564;556;167;168;151;38;80;33;-9;39;745;182;-21;41;240;216;221;473;139;116;79;33;550;355;360;135;360;307;552;0.0;-1.0;728.0;80.0;19.0;0;0;88;1;0;0;0;0;0;0;1;0;1;0;0;15291.77734375;9736.9404296875;0.0;2361.79321289062;560.0;205935;441.0;0.0;Calculated values ==>;1558048721.793;329.56;328.76000000000005;289.86;289.96000000000004;288.26000000000005;276.96000000000004;273.8482719121499;281.16;276.46000000000004;272.26000000000005;277.06;347.66;291.36;271.06;277.26000000000005;297.16;294.76000000000005;295.26000000000005;320.46000000000004;284.76000000000005;281.06;317.26000000000005;329.16;276.46000000000004;241.49495122638035;268.43790593516167;273.8482719121499;287.06;5500000.0;3550000.0;3600000.0;1350000.0;3600000.0;3070000.0;5520000.0;0.0;0.0;0.12133333333333333;0.013333333333333334;0.0031666666666666666;0.0031666666666666666;0.0;9736.9404296875;0.0;2361.79321289062;15291.77734375;484085.30252861325;482755.57837661146;244280.37060982798;244632.6116782595;238880.49788242896;430477.46260093397;441998.2104767617;439381.6388549594;473241.2657668606;527811.1443744984;465283.8071159195;437514.20447033056;446752.8272820207;464942.4404991662;462522.44405874936;423795.6660563435;470866.781056002;447607.3795997669;441837.03258069186;185231.60634950487;234977.24436692704;472656.1521691498;201651.81612073138;244280.37060982798;273.8256775566921;150063.95256927202;80951.32013749382;22885.56907904322;18859.672901067934;0;5;0;0;2;2;0;3;5;4;108064755529.89606;41504485829.92679;90946676379.83205;28844.55182508633;3613.3911473122457;-0.0;625.596096241069;315877.82195992424;91892.66015673346;0.48116099246109745;31574.35254883439;2.7344629649677845;0.16202185448285858
499;2019-05-17 01:19:41.774;554;548;165;166;151;37;84;31;-16;38;754;183;-25;33;240;217;221;468;139;116;83;31;548;353;359;136;359;304;550;128.0;77.0;669.0;67.0;0.0;0;0;83;1;0;0;0;0;0;0;1;0;1;0;0;15021.5771484375;9460.916015625;0.0;2332.92065429688;564.0;205936;437.0;0.0;Calculated values ==>;1558048781.774;328.56;327.96000000000004;289.66;289.76000000000005;288.26000000000005;276.86;273.6339639331285;281.56;276.26000000000005;271.56;276.96000000000004;348.56000000000006;291.46000000000004;270.66;276.46000000000004;297.16;294.86;295.26000000000005;319.96000000000004;284.76000000000005;281.46000000000004;316.86;329.56;276.26000000000005;241.71165711629368;268.0796299477929;273.6339639331285;287.06;5480000.0;3529999.9999999995;3590000.0;1360000.0;3590000.0;3040000.0;5500000.0;0.021333333333333333;0.012833333333333334;0.1115;0.011166666666666667;0.0;0.021333333333333333;0.0;9460.916015625;0.0;2332.92065429688;15021.5771484375;482938.4905400773;481878.0895112225;243658.85615628987;244008.41153105663;238944.2795962181;430607.02586249536;442846.9158419669;438967.53409683413;473013.45329280203;528984.1077190351;465841.3709369655;437570.5891863215;446196.8478688148;465088.32681886124;462955.59896260384;424398.78027280566;470386.7645693473;447797.0007832092;442687.6176020984;183560.10687098323;236650.15891445865;472329.59916539915;201130.8271631512;201130.8271631512;273.61322578219705;150316.4838629077;81111.25161338563;22924.679305740032;18859.672901067934;0;5;0;0;2;2;0;3;5;4;108280387224.70407;41585760084.85442;91129918334.66888;26518.792823105647;3028.3862873584358;0.0;5153.211529364206;316339.0370672001;91947.99077506045;0.48116099246109745;31622.49402937367;2.9422478546210136;0.1335608372541719
500;2019-05-17 01:20:41.784;545;542;163;165;150;37;87;30;-25;37;761;184;-28;26;240;217;220;470;138;116;86;29;549;352;357;135;357;300;551;-1.0;-1.0;447.0;214.0;0.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;14458.6455078125;8953.7333984375;0.0;2302.54296875;566.0;205937;432.0;0.0;Calculated values ==>;1558048841.784;327.66;327.36;289.46000000000004;289.66;288.16;276.86;273.5264737036516;281.86;276.16;270.66;276.86;349.26;291.56;270.36;275.76000000000005;297.16;294.86;295.16;320.16;284.76000000000005;281.76000000000005;316.36;329.76000000000005;276.06;241.49495122638035;267.5978703862781;273.5264737036516;286.96000000000004;5490000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3000000.0;5510000.0;0.0;0.0;0.0745;0.035666666666666666;0.0;0.0;0.0;8953.7333984375;0.0;2302.54296875;14458.6455078125;481577.7489422138;480926.2893300634;242927.7573597619;243620.17751557872;238587.39616456104;430671.36484660726;443731.3529548978;438474.17998885084;473046.2935902154;530020.0969119953;466538.01411902596;438011.42202021845;445982.11402675457;465379.25235888857;463105.5069138693;423822.5841307327;470552.19600573246;448174.40348506876;443574.1447180856;181470.77258748977;237486.63934987856;472265.74392498133;200667.76820992553;201130.8271631512;273.4274557108549;150562.19332975778;81264.73260104706;22963.314607403205;18859.672901067934;0;5;0;0;2;2;0;3;5;4;108495223024.66992;41667073634.8415;91311148534.64008;17716.577677529935;9686.994467170325;-0.0;0.0;316707.7265926614;92053.9699415824;0.48116099246109745;31665.444616016448;2.434514865376154;0.20228106635399712
501;2019-05-17 01:21:41.795;539;537;162;164;150;38;89;29;-22;36;764;184;-18;24;239;218;220;469;138;116;89;28;546;352;358;136;358;298;548;350.0;76.0;591.0;217.0;0.0;0;0;63;1;0;0;0;0;0;0;1;0;1;0;0;13765.0078125;8350.390625;0.0;2272.99096679688;565.0;205938;428.0;0.0;Calculated values ==>;1558048901.795;327.06;326.86;289.36;289.56;288.16;276.96000000000004;273.5264737036516;282.06;276.06;270.96000000000004;276.76000000000005;349.56000000000006;291.56;271.36;275.56;297.06;294.96000000000004;295.16;320.06;284.76000000000005;282.06;315.96000000000004;329.66;275.96000000000004;241.71165711629368;267.35522164206344;273.5264737036516;286.96000000000004;5460000.0;3520000.0000000005;3579999.9999999995;1360000.0;3579999.9999999995;2980000.0;5480000.0;0.058333333333333334;0.012666666666666666;0.0985;0.036166666666666666;0.0;0.058333333333333334;0.0;8350.390625;0.0;2272.99096679688;13765.0078125;481094.25761489605;480580.74442649604;242695.79424756503;243387.87577464394;238682.33703136048;430671.36484660726;443842.2828788888;439375.8275022078;472818.15071447083;530484.3553738609;466823.3554041486;439980.03784828715;446088.689390659;465103.311480244;463236.97874712443;424723.8686390007;470801.0794905912;447986.0068486481;443842.2828788888;179799.33570027514;237068.3971897606;472036.2627623985;200773.95304979445;200773.95304979445;273.4690816507206;150797.4335608438;81408.96007180774;23001.451047364557;18859.672901067934;0;5;0;0;2;2;0;3;5;4;108709762350.22906;41748388540.05342;91490581425.10773;23502.284633562715;9810.653534605846;0.0;14178.98590669717;317051.28008607775;92216.48013009407;0.48116099246109745;31783.624494553176;4.470509099620205;0.1891396265173561
502;2019-05-17 01:22:41.805;535;532;161;163;151;38;91;29;-6;35;764;184;0;25;239;218;220;466;138;116;91;27;546;352;357;138;357;296;549;-2.0;78.0;476.0;154.0;0.0;0;0;50;1;0;0;0;0;0;0;1;0;1;0;0;13084.9326171875;7631.521484375;0.0;2260.96484375;563.0;205939;424.0;0.0;Calculated values ==>;1558048961.805;326.66;326.36;289.26000000000005;289.46000000000004;288.26000000000005;276.96000000000004;273.5264737036516;282.26000000000005;276.06;272.56;276.66;349.56000000000006;291.56;273.16;275.66;297.06;294.96000000000004;295.16;319.76000000000005;284.76000000000005;282.26000000000005;315.56;329.46000000000004;275.86;242.14157278889297;267.1113755279542;273.5264737036516;286.96000000000004;5460000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2960000.0;5490000.0;0.0;0.013000000000000001;0.07933333333333333;0.025666666666666667;0.0;0.0;0.0;7631.521484375;0.0;2260.96484375;13084.9326171875;480537.32292563474;479762.53057006834;242315.63448142636;243003.05349750287;238976.33335390146;430671.36484660726;444357.33609619254;442185.6423790409;472458.26935960614;530635.8695464459;467107.6220167955;443059.1894257166;446615.7736650954;465248.88870971405;463236.97874712443;424723.8686390007;470221.5045014175;448174.40348506876;444357.33609619254;178127.92459426197;236231.924509345;471673.81221397576;200728.71644896825;200773.95304979445;273.45135166827885;151021.2203559729;81542.16486979819;23039.24030960729;18859.672901067934;0;5;0;0;2;2;0;3;5;4;108924298100.19498;41830602240.04036;91668811125.0794;19155.582790452427;6954.257457968527;0.0;0.0;317406.8215615928;92356.21100627526;0.48116099246109745;31901.80240345952;2.6393607615295798;0.1981342498792099
503;2019-05-17 01:23:41.786;533;530;160;162;151;39;93;28;7;35;761;184;11;32;239;219;220;466;138;116;93;25;545;352;357;139;358;295;548;312.0;-2.0;656.0;226.0;0.0;0;0;40;1;0;0;0;0;0;0;1;0;1;0;0;12556.55078125;7027.419921875;0.0;2250.85913085938;562.0;205940;420.0;0.0;Calculated values ==>;1558049021.786;326.46000000000004;326.16;289.16;289.36;288.26000000000005;277.06;273.5264737036516;282.46000000000004;275.96000000000004;273.86;276.66;349.26;291.56;274.26000000000005;276.36;297.06;295.06;295.16;319.76000000000005;284.76000000000005;282.46000000000004;315.16;329.36;275.66;242.35481222062532;266.98899913490544;273.5264737036516;286.96000000000004;5450000.0;3520000.0000000005;3570000.0000000005;1390000.0;3579999.9999999995;2950000.0;5480000.0;0.052000000000000005;0.0;0.10933333333333332;0.03766666666666666;0.0;0.052000000000000005;0.0;7027.419921875;0.0;2250.85913085938;12556.55078125;480376.3737521848;479600.7544797671;242010.82168294943;242695.79424756503;239008.4967237887;430671.36484660726;444668.650842886;444269.02004884655;472326.8440106818;530399.9024695025;467249.355896234;444838.7892130624;447778.71899870766;465103.311480244;463368.3371447518;425020.0268128709;470354.7561003585;448174.40348506876;444668.650842886;176456.53798984195;235813.6939595721;471344.5575217925;200734.54571676473;200734.54571676473;273.4536366680712;151234.8317190774;81664.28403142394;23076.826936493413;18859.672901067934;0;5;0;0;2;2;0;3;5;4;109138430270.00432;41913675924.96639;91846054979.9216;26626.43586030761;10192.977111322709;-0.0;12684.573466558308;317788.2175696826;92499.05937791205;0.48116099246109745;32007.473709073434;5.3354707437474005;0.24602223718747704
504;2019-05-17 01:24:41.766;531;528;160;162;153;41;95;29;13;34;756;185;20;38;239;219;220;466;138;116;94;24;550;353;358;138;358;295;552;287.0;74.0;768.0;149.0;0.0;0;0;30;1;0;0;0;0;0;0;1;0;1;0;0;12140.55859375;6613.80908203125;0.0;2253.43530273438;560.0;205941;418.0;0.0;Calculated values ==>;1558049081.766;326.26000000000005;325.96000000000004;289.16;289.36;288.46000000000004;277.26000000000005;273.6339639331285;282.66;276.06;274.46000000000004;276.56;348.76;291.66;275.16;276.96000000000004;297.06;295.06;295.16;319.76000000000005;284.76000000000005;282.56;314.96000000000004;329.16;275.56;242.14157278889297;266.98899913490544;273.6339639331285;286.96000000000004;5500000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2950000.0;5520000.0;0.04783333333333333;0.012333333333333333;0.128;0.024833333333333332;0.0;0.04783333333333333;0.0;6613.80908203125;0.0;2253.43530273438;12140.55859375;479502.9980254604;478840.65246628964;241866.48278856056;242547.3360706146;239533.71215817897;430607.02586249536;444779.6431416286;445122.44547224283;472360.27449258295;529880.293064386;467369.91993573407;446108.99553390197;448603.97265113157;465103.311480244;463218.971569767;423517.7394676439;469820.5566758195;447986.0068486481;444624.11191510566;175620.85347054448;234977.24436692704;471379.3427040597;201062.4631354715;201062.4631354715;273.5864809247457;151440.57236085288;81777.92304752317;23114.35021152298;18859.672901067934;0;5;0;0;2;2;0;3;5;4;109352858770.07251;41996748224.99281;92022995979.97787;31239.67773910673;6712.869175953272;0.0;11650.3655332925;318270.2744439599;92639.89446966667;0.48116099246109745;32210.19727041721;5.59394895369894;0.2325226609179048
505;2019-05-17 01:25:41.777;532;528;159;162;153;43;96;29;18;34;752;185;28;45;240;219;221;472;139;117;95;23;552;354;359;137;359;296;555;124.0;-2.0;1079.0;218.0;0.0;0;0;22;1;0;0;0;0;0;0;1;0;1;0;0;11878.3115234375;6222.05224609375;0.0;2258.50146484375;559.0;205942;416.0;0.0;Calculated values ==>;1558049141.777;326.36;325.96000000000004;289.06;289.36;288.46000000000004;277.46000000000004;273.7412296467126;282.76000000000005;276.06;274.96000000000004;276.56;348.36;291.66;275.96000000000004;277.66;297.16;295.06;295.26000000000005;320.36;284.86;282.66;314.76000000000005;329.06;275.46000000000004;241.92719264551067;267.1113755279542;273.7412296467126;287.06;5520000.0;3540000.0;3590000.0;1370000.0;3590000.0;2960000.0;5550000.0;0.020666666666666667;0.0;0.17983333333333332;0.036333333333333336;0.0;0.020666666666666667;0.0;6222.05224609375;0.0;2258.50146484375;11878.3115234375;479405.3341277377;478479.82697213057;241423.16764897207;242437.49062207478;239436.38486064706;430542.39183029096;444735.510800086;445632.6607213546;472491.6353866644;529388.0150701234;467228.4080983265;447034.2773195115;449375.6615518123;465088.32681886124;463069.30017575866;423183.60070846253;470319.6127337793;447947.4875795486;444579.6943532492;174785.17458790913;234559.02529450474;471414.1961389312;201281.65525767382;201281.65525767382;273.676653596266;151640.76630705185;81884.90816878836;23151.956577771463;18859.672901067934;0;5;0;0;2;2;0;3;5;4;109567998204.77849;42079263349.88004;92200328484.73552;43942.45581588525;9814.815652019019;-0.0;5028.159474641891;318896.9070843213;92777.65042700777;0.48116099246109745;32349.21045970655;6.931791595957902;0.40538359651556144
506;2019-05-17 01:26:41.797;534;529;157;160;154;45;96;30;26;34;751;185;36;51;240;218;221;476;138;118;95;22;552;356;361;138;361;297;555;0.0;-1.0;757.0;236.0;0.0;0;0;15;1;0;0;0;0;0;0;1;0;1;0;0;11364.6259765625;5828.63330078125;0.0;2269.23217773438;555.0;205943;414.0;0.0;Calculated values ==>;1558049201.797;326.56;326.06;288.86;289.16;288.56;277.66;273.955091788801;282.76000000000005;276.16;275.76000000000005;276.56;348.26;291.66;276.76000000000005;278.26000000000005;297.16;294.96000000000004;295.26000000000005;320.76000000000005;284.96000000000004;282.66;314.56;328.66;275.36;242.14157278889297;267.23344911666527;273.955091788801;286.96000000000004;5520000.0;3560000.0;3610000.0;1380000.0;3610000.0;2970000.0;5550000.0;0.0;0.0;0.12616666666666668;0.03933333333333333;0.0;0.0;0.0;5828.63330078125;0.0;2269.23217773438;11364.6259765625;479686.97567533696;478621.7661933868;240754.91931619882;241759.6477901023;239763.8484198369;430412.23801567365;444334.5580357216;446563.11836973025;472360.27449258295;529207.4310226231;467086.63168658316;447954.47212068277;450008.9096296401;464796.26975366054;462636.5820206667;423183.60070846253;470917.58371041785;447719.8343900519;444177.6072395959;173949.5011765382;232886.18681767926;471182.93757713656;201692.44862864466;201281.65525767382;273.8460316796279;151834.5220165389;81985.36402244025;23189.700268485518;18859.672901067934;0;5;0;0;2;2;0;3;5;4;109784070204.70982;42161790849.85382;92378287784.67897;30894.516165666966;10599.959231974013;-0.0;0.0;319520.7563977804;92947.83025869497;0.48116099246109745;32391.125755758232;5.124125055884118;0.37952717919778695
507;2019-05-17 01:27:41.788;536;530;155;159;154;47;97;31;39;35;749;185;44;57;241;217;222;480;139;118;96;21;555;357;362;138;362;299;558;-2.0;75.0;872.0;229.0;0.0;0;0;13;1;0;0;0;0;0;0;1;0;1;0;0;11089.5537109375;5718.99560546875;0.0;2294.42456054688;554.0;205944;411.0;0.0;Calculated values ==>;1558049261.788;326.76000000000005;326.16;288.66;289.06;288.56;277.86;274.0616903277293;282.86;276.26000000000005;277.06;276.66;348.06000000000006;291.66;277.56;278.86;297.26000000000005;294.86;295.36;321.16;284.96000000000004;282.76000000000005;314.26000000000005;328.56;275.26000000000005;242.14157278889297;267.47669482898436;274.0616903277293;287.06;5550000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2990000.0;5580000.0;0.0;0.0125;0.14533333333333334;0.03816666666666667;0.0;0.0;0.0;5718.99560546875;0.0;2294.42456054688;11089.5537109375;479612.0090410768;478402.6461706341;239993.88866553456;241318.93989950768;239666.26956210527;430346.717906069;444290.2209761422;447993.4676947062;472458.26935960614;528845.737889843;466802.27948984667;448684.19816349365;450460.4171626848;464781.3556694665;462352.8576263787;422535.4814673496;471119.0598032159;447529.95785919396;444132.9807277582;172696.00095264515;232467.98657752166;471084.70712553355;201948.7919580052;201281.65525767382;273.95048693293825;152021.61211342402;82081.57982907096;23227.72503684483;18859.672901067934;0;5;0;0;2;2;0;3;5;4;110000937670.34418;42244578430.09598;92557060965.20189;35758.492873733885;10272.020762227332;0.0;0.0;320076.11482513853;93121.737335847;0.48116099246109745;32391.125755758232;5.744178226317583;0.41052343555239484
508;2019-05-17 01:28:41.778;539;531;154;157;152;49;87;32;49;36;749;185;50;62;241;217;222;487;138;119;89;21;556;359;364;138;364;301;559;-2.0;-1.0;870.0;289.0;0.0;0;0;13;1;0;0;0;0;0;0;1;0;1;0;0;10964.7060546875;5719.62939453125;0.0;2300.6875;552.0;205945;409.0;0.0;Calculated values ==>;1558049321.778;327.06;326.26000000000005;288.56;288.86;288.36;278.06;274.27422755570615;281.86;276.36;278.06;276.76000000000005;348.06000000000006;291.66;278.16;279.36;297.26000000000005;294.86;295.36;321.86;285.06;282.06;314.06;328.36;275.26000000000005;242.14157278889297;267.7187500070086;274.27422755570615;286.96000000000004;5560000.0;3590000.0;3640000.0;1380000.0;3640000.0;3010000.0;5590000.0;0.0;0.0;0.145;0.04816666666666667;0.0;0.0;0.0;5719.62939453125;0.0;2300.6875;10964.7060546875;479916.2265738047;478424.5366202284;239633.96571743998;240619.85336096145;238983.71167101018;430214.79039162316;442288.3316811734;449001.87712873524;472556.2466753328;528692.118982801;466516.8519203191;449139.50056535646;450778.10816522007;464488.10253275675;462049.59554772783;422221.1180888533;472030.24174008233;447300.80969654716;442610.33407865284;171860.34048652687;231631.59724164338;471084.70712553355;202391.14851934067;201281.65525767382;274.13175262575055;152205.36698058376;82176.88581710694;23266.011255255387;18859.672901067934;0;5;0;0;2;2;0;3;5;4;110218701370.3788;42327364630.10914;92737030965.2305;35758.55564836221;12942.073072864958;-0.0;0.0;320671.99090035;93315.15587603986;0.48116099246109745;32391.125755758232;6.07215766679173;0.45549644597087163
509;2019-05-17 01:29:41.779;541;533;152;155;151;51;41;33;55;36;750;184;55;66;241;215;223;492;138;120;41;20;564;359;364;139;365;304;567;-2.0;-1.0;677.0;250.0;0.0;0;0;17;1;0;0;0;0;0;0;1;0;1;0;0;11022.91015625;6038.21875;0.0;2313.07275390625;549.0;205946;406.0;0.0;Calculated values ==>;1558049381.779;327.26000000000005;326.46000000000004;288.36;288.66;288.26000000000005;278.26000000000005;274.27422755570615;277.26000000000005;276.46000000000004;278.66;276.76000000000005;348.16;291.56;278.66;279.76000000000005;297.26000000000005;294.66;295.46000000000004;322.36;285.16;277.26000000000005;313.76000000000005;328.06;275.16;242.35481222062532;268.0796299477929;274.27422755570615;286.96000000000004;5640000.0;3590000.0;3640000.0;1390000.0;3650000.0;3040000.0;5670000.0;0.0;0.0;0.11283333333333333;0.041666666666666664;0.0;0.0;0.0;6038.21875;0.0;2313.07275390625;11022.91015625;479248.53048730997;477743.8986154908;238735.4804597585;239703.37777996747;238415.43089447223;430214.79039162316;434473.7075064044;449275.13823886396;472424.9728513876;528565.9442730256;465964.0608480819;449275.13823886396;450782.5135501844;464341.04294382274;461782.40754588926;419921.0707713645;471733.5436954125;447453.0441045822;434473.7075064044;170606.85888663295;230377.04089860234;470852.7170844846;202334.0639623394;201281.65525767382;274.10955687920676;152388.60016928916;82274.86951789414;23304.459898124864;18859.672901067934;0;5;0;0;2;2;0;3;5;4;110437105010.11497;42410466015.00876;92918533990.01125;27863.18454753452;11188.277213422716;-0.0;0.0;321202.1809043615;93516.24547962022;0.48116099246109745;32391.125755758232;4.676098510355103;0.35970315028330196
510;2019-05-17 01:30:44.759;544;536;152;154;149;51;47;32;59;36;751;185;60;71;242;215;224;501;139;120;47;19;573;359;364;139;365;305;576;-1.0;-1.0;831.0;256.0;0.0;0;0;22;1;0;0;0;0;0;0;1;0;1;0;0;11295.7783203125;6422.15869140625;0.0;2330.97412109375;548.0;205947;404.0;0.0;Calculated values ==>;1558049444.759;327.56;326.76000000000005;288.36;288.56;288.06;278.26000000000005;274.27422755570615;277.86;276.36;279.06;276.76000000000005;348.26;291.66;279.16;280.26000000000005;297.36;294.66;295.56;323.26000000000005;285.16;277.86;313.56;327.96000000000004;275.06;242.35481222062532;268.19934244402924;274.27422755570615;287.06;5730000.0;3590000.0;3640000.0;1390000.0;3650000.0;3050000.0;5760000.0;0.0;0.0;0.1385;0.042666666666666665;0.0;0.0;0.0;6422.15869140625;0.0;2330.97412109375;11295.7783203125;478601.31238924124;477083.1030799868;238463.80856038243;239101.0240474571;237517.00877014553;430214.79039162316;435544.0976640484;449642.78568856575;472424.9728513876;528593.6297361357;465942.7239419126;449780.39048942225;451283.2480341371;464473.26053001377;461782.40754588926;417118.67395223223;471912.587578555;447453.0441045822;435544.0976640484;169771.2103021376;229958.8627652946;470754.2918620804;202364.61811137485;201281.65525767382;274.12143803446855;152583.82669716133;82383.8632083799;23345.08240816321;18859.672901067934;0;5;0;0;2;2;0;3;5;4;110666352210.1844;42498008215.03527;93110308090.06932;34248.02620944094;11451.29274669677;-0.0;0.0;321745.48146750854;93714.2788291369;0.48116099246109745;32391.125755758232;5.220910037018555;0.386306507508936
