;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
511;2019-05-17 01:31:41.810;550;540;152;154;147;51;51;32;63;36;752;185;63;72;242;215;225;508;140;121;51;17;581;360;365;136;365;307;584;-2.0;76.0;606.0;203.0;0.0;0;0;27;1;0;0;0;0;0;0;1;0;1;0;0;11545.2578125;6798.3330078125;0.0;2359.83203125;547.0;205948;402.0;0.0;Calculated values ==>;1558049501.81;328.16;327.16;288.36;288.56;287.86;278.26000000000005;274.38016830617;278.26000000000005;276.36;279.46000000000004;276.76000000000005;348.36;291.66;279.46000000000004;280.36;297.36;294.66;295.66;323.96000000000004;285.26000000000005;278.26000000000005;313.36;327.86;274.86;241.71165711629368;268.43790593516167;274.38016830617;287.16;5810000.0;3600000.0;3650000.0;1360000.0;3650000.0;3070000.0;5840000.0;0.0;0.012666666666666666;0.10099999999999999;0.03383333333333333;0.0;0.0;0.0;6798.3330078125;0.0;2359.83203125;11545.2578125;478506.72662385117;476689.3689767349;238228.7153542049;238860.2387641129;236669.80964816376;430148.3826014536;436011.88369366544;449828.21704553755;472818.15071447083;528544.5012437449;465653.99964710587;449828.21704553755;451062.10869650164;464473.26053001377;461629.7256903882;414475.5878201053;471930.49201442173;447414.7792100246;436011.88369366544;168935.5661677829;229540.68826423294;470959.3386274875;202553.033806397;201281.65525767382;274.19925034891725;152764.81335683752;82488.61907926094;23382.251183334556;18859.672901067934;0;5;0;0;2;2;0;3;5;4;110874303104.74641;42576453339.87005;93284884149.70163;24974.793507153194;9081.079979780228;0.0;0.0;322214.7482842495;93876.97221718566;0.48116099246109745;32391.125755758232;3.7186350477059804;0.2820454711023356
512;2019-05-17 01:32:41.790;557;545;152;154;145;51;58;32;65;37;755;186;66;77;242;215;227;516;140;121;58;16;589;360;365;134;365;307;592;-1.0;0.0;561.0;201.0;0.0;0;0;31;1;0;0;0;0;0;0;1;0;1;0;0;11739.2734375;7129.96435546875;0.0;2367.65454101562;545.0;205949;400.0;0.0;Calculated values ==>;1558049561.79;328.86;327.66;288.36;288.56;287.66;278.26000000000005;274.38016830617;278.96000000000004;276.36;279.66;276.86;348.66;291.76000000000005;279.76000000000005;280.86;297.36;294.66;295.86;324.76000000000005;285.26000000000005;278.96000000000004;313.16;327.66;274.76000000000005;241.2770596917726;268.43790593516167;274.38016830617;287.16;5890000.0;3600000.0;3650000.0;1340000.0;3650000.0;3070000.0;5920000.0;0.0;0.0;0.0935;0.033499999999999995;0.0;0.0;0.0;7129.96435546875;0.0;2367.65454101562;11739.2734375;478563.023347331;476444.87058589875;237999.33462950826;238625.4203695303;235841.97172286725;430148.3826014536;437232.3528014014;450103.56597486313;473176.5657117748;528858.648623613;465777.228111565;450240.99059172784;451741.99788995134;464473.26053001377;461629.7256903882;412011.90946539276;472108.103191964;447414.7792100246;437232.3528014014;168099.92630828856;228704.35009887922;471128.47311997804;202479.2151816531;201281.65525767382;274.1705669680298;152958.7864380624;82604.64953427695;23421.63377287548;18859.672901067934;0;5;0;0;2;2;0;3;5;4;111093230104.81604;42657426339.8958;93469022749.7602;23152.876799165137;8999.750140933884;-0.0;0.0;322615.67851562327;94027.59557704472;0.48116099246109745;32391.125755758232;3.3853355552095916;0.2608981127359389
513;2019-05-17 01:33:44.741;566;551;151;153;143;50;61;33;67;37;761;186;68;76;242;215;228;520;141;122;60;14;585;361;366;131;366;309;588;-1.0;0.0;821.0;193.0;0.0;0;0;38;1;0;0;0;0;0;0;1;0;0;0;0;10726.5234375;7494.43408203125;0.0;1105.99853515625;544.0;205950;397.0;0.0;Calculated values ==>;1558049624.741;329.76000000000005;328.26000000000005;288.26000000000005;288.46000000000004;287.46000000000004;278.16;274.4858918419099;279.26000000000005;276.46000000000004;279.86;276.86;349.26;291.76000000000005;279.96000000000004;280.76000000000005;297.36;294.66;295.96000000000004;325.16;285.36;279.16;312.86;327.56;274.56;240.61611355647437;268.67533136820026;274.4858918419099;287.26000000000005;5850000.0;3610000.0;3660000.0;1310000.0;3660000.0;3090000.0;5880000.0;0.0;0.0;0.13683333333333333;0.03216666666666666;0.0;0.0;0.0;7494.43408203125;0.0;1105.99853515625;10726.5234375;480334.2885058306;477810.35761833214;237800.64780981184;238427.13988058126;235337.7487205086;430081.6785162784;437519.93375924113;450015.31396708504;473566.1253818903;529333.9131714968;465487.85555157496;450153.2215199647;451250.5465610602;464326.1751738402;461476.7180717267;414011.99443962076;473224.8612077594;447376.64309987566;437347.38266317634;166846.47414792277;228286.1864045524;471332.97713222547;202855.5150832923;201281.65525767382;274.32127268088755;153155.20926841255;82732.51349339867;23452.004597141033;18859.672901067934;0;5;0;0;2;2;0;3;5;4;111323316009.72542;42740836414.862946;93662911829.68382;33819.69914726564;8636.025029240682;-0.0;0.0;323113.8008249276;94181.78858847532;0.48116099246109745;32391.125755758232;4.936463788072806;0.3475041913450104
514;2019-05-17 01:34:41.781;574;558;151;153;142;49;66;34;68;38;774;185;69;74;242;215;229;524;139;123;65;15;587;360;366;143;365;308;590;-1.0;-1.0;770.0;224.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;11092.5283203125;7727.7939453125;0.0;1368.79504394531;542.0;205951;396.0;0.0;Calculated values ==>;1558049681.781;330.56;328.96000000000004;288.26000000000005;288.46000000000004;287.36;278.06;274.38016830617;279.76000000000005;276.56;279.96000000000004;276.96000000000004;350.56000000000006;291.66;280.06;280.56;297.36;294.66;296.06;325.56;285.46000000000004;279.66;312.76000000000005;327.36;274.66;243.1966462407574;268.5567601203482;274.38016830617;287.06;5870000.0;3600000.0;3660000.0;1430000.0;3650000.0;3080000.0;5900000.0;0.0;0.0;0.12833333333333333;0.037333333333333336;0.0;0.0;0.0;7727.7939453125;0.0;1368.79504394531;11092.5283203125;481244.7786028989;478588.7238217254;237744.1360871084;238369.30149272212;234983.35286112645;430148.3826014536;438376.39602113876;450334.55684209295;472095.1348084983;530770.6932317939;465509.2170919401;450471.8913839166;451156.1242321242;464473.26053001377;461629.7256903882;413593.90200468426;473571.2167106198;447529.1425668424;438205.9282284037;166428.6587063909;227449.86971758792;469819.94228607416;202506.7406362414;201281.65525767382;274.1812640228883;153328.0646450005;82853.10736646797;23471.610461815693;18859.672901067934;0;5;0;0;2;2;0;3;5;4;111532082409.5858;42818981214.810684;93838880229.56613;31804.569746417616;9979.692861593758;-0.0;0.0;323633.6908659265;94329.26644233408;0.48116099246109745;32391.125755758232;4.593398982558686;0.3349110205554888
515;2019-05-17 01:35:41.782;579;563;152;152;139;47;70;34;68;39;787;184;69;71;242;215;228;525;139;124;69;15;579;360;365;147;365;309;582;-2.0;-1.0;765.0;213.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;11142.603515625;7915.62744140625;0.0;1356.01477050781;541.0;205952;394.0;0.0;Calculated values ==>;1558049741.782;331.06;329.46000000000004;288.36;288.36;287.06;277.86;274.38016830617;280.16;276.56;279.96000000000004;277.06;351.86;291.56;280.06;280.26000000000005;297.36;294.66;295.96000000000004;325.66;285.56;280.06;312.56;327.26000000000005;274.66;244.02132995426717;268.67533136820026;274.38016830617;287.06;5790000.0;3600000.0;3650000.0;1470000.0;3650000.0;3090000.0;5820000.0;0.0;0.0;0.1275;0.0355;0.0;0.0;0.0;7915.62744140625;0.0;1356.01477050781;11142.603515625;482873.15721529815;480256.8003550155;238286.9421269767;238286.9421269767;234280.30544137995;430148.3826014536;439276.2188446883;450153.2215199647;471664.89969118324;532054.7100592044;465240.3627947557;450290.96166142274;450565.94411689223;464473.26053001377;461629.7256903882;416290.70538489113;474728.3990173377;447870.78749936516;439108.08847079804;165593.03060630985;227031.71669481136;469275.6989400007;202499.11267504952;201281.65525767382;274.1782998049738;153513.36049902518;82983.47138441524;23494.317588778074;18859.672901067934;0;5;0;0;2;2;0;3;5;4;111751386065.1923;42905982665.0513;94023983315.07805;31575.898877726686;9470.568812405765;-0.0;0.0;324161.870242098;94491.35465815758;0.48116099246109745;32391.125755758232;4.427097891826298;0.31948032389937125
516;2019-05-17 01:36:41.782;581;567;153;154;140;46;75;35;60;40;786;181;65;72;242;215;227;519;139;124;74;15;576;360;365;147;365;310;578;-2.0;74.0;549.0;173.0;0.0;0;1;55;1;0;0;0;0;0;0;1;0;1;0;0;12856.4248046875;8262.1708984375;0.0;2820.34057617188;540.0;205953;392.0;0.0;Calculated values ==>;1558049801.782;331.26000000000005;329.86;288.46000000000004;288.56;287.16;277.76000000000005;274.38016830617;280.66;276.66;279.16;277.16;351.76;291.26000000000005;279.66;280.36;297.36;294.66;295.86;325.06;285.56;280.56;312.36;327.16;274.66;244.02132995426717;268.7936212382143;274.38016830617;287.06;5760000.0;3600000.0;3650000.0;1470000.0;3650000.0;3100000.0;5780000.0;0.0;0.012333333333333333;0.0915;0.028833333333333332;0.0;0.0;0.0;8262.1708984375;0.0;2820.34057617188;12856.4248046875;483494.8337894366;481293.56565868884;238721.75908906528;239040.2517003681;234684.91056126784;430148.3826014536;440111.22385748115;448859.9334821772;471764.18514258164;531875.2727941562;464722.1579103434;449555.86387678824;450522.9254513887;464473.26053001377;461629.7256903882;417042.9783690583;474342.34157386114;447870.78749936516;439944.96360051516;164757.40606591295;226613.5671989835;469275.6989400007;202423.1884531963;201281.65525767382;274.14878772513674;153713.35240169446;83118.28637058061;23529.120550000403;18859.672901067934;0;5;0;0;2;2;0;3;5;5;111970386065.1923;42994182665.0513;94209683315.07805;22548.962170151754;7694.24738570286;0.0;0.0;324612.9107508303;94634.39479314182;0.48116099246109745;32391.125755758232;2.7289129927944047;0.20288121799092615
517;2019-05-17 01:37:41.772;580;569;157;158;140;45;82;34;17;39;768;179;38;74;242;215;226;520;138;126;81;13;575;358;364;140;364;309;578;-1.0;-1.0;435.0;209.0;0.0;0;1;60;1;0;0;0;0;0;0;1;0;1;0;0;12705.2685546875;8584.96875;0.0;2359.9873046875;538.0;205954;390.0;0.0;Calculated values ==>;1558049861.772;331.16;330.06;288.86;288.96000000000004;287.16;277.66;274.1680685717883;281.36;276.56;274.86;277.06;349.96000000000004;291.06;276.96000000000004;280.56;297.36;294.66;295.76000000000005;325.16;285.76000000000005;281.26000000000005;312.16;326.96000000000004;274.46000000000004;242.56692532238324;268.67533136820026;274.1680685717883;286.96000000000004;5750000.0;3579999.9999999995;3640000.0;1400000.0;3640000.0;3090000.0;5780000.0;0.0;0.0;0.0725;0.034833333333333334;0.0;0.0;0.0;8584.96875;0.0;2359.9873046875;12705.2685546875;483468.3584035733;481576.9645391262;240003.25974418852;240326.85048976395;234684.91056126784;430280.9020939914;441477.67629999033;442878.363380793;472588.21769833704;530067.0567718833;464620.10995377705;445937.77994195605;450977.18947705167;464620.0566218266;461934.76558694645;417067.7436261792;474490.3351257032;448361.4024278057;441314.5531615306;163921.7849024954;225777.27872811773;470028.2500469368;201665.6259490116;201281.65525767382;273.84455700243495;153926.33101070454;83258.65580220151;23572.282754114593;18859.672901067934;0;5;0;0;2;2;0;3;5;5;112189049615.22707;43080268315.06499;94395352365.10756;17487.923463804153;9347.964739411062;-0.0;0.0;324946.49585771404;94776.38955780129;0.48116099246109745;32391.125755758232;2.4518954730496114;0.20256188823245574
518;2019-05-17 01:38:41.773;579;570;162;162;143;43;88;33;-12;39;754;181;-11;64;241;216;226;521;138;127;87;10;568;358;363;136;363;308;570;287.0;-1.0;546.0;286.0;0.0;0;1;62;1;0;0;0;0;0;0;1;0;1;0;0;12900.791015625;8592.1533203125;0.0;2357.06127929688;537.0;205955;389.0;0.0;Calculated values ==>;1558049921.773;331.06;330.16;289.36;289.36;287.46000000000004;277.46000000000004;274.1680685717883;281.96000000000004;276.46000000000004;271.96000000000004;277.06;348.56000000000006;291.26000000000005;272.06;279.56;297.26000000000005;294.76000000000005;295.76000000000005;325.26000000000005;285.86;281.86;312.06;326.86;274.16;241.71165711629368;268.5567601203482;274.1680685717883;286.96000000000004;5680000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3080000.0;5700000.0;0.04783333333333333;0.0;0.091;0.04766666666666666;0.0;0.04783333333333333;0.0;8592.1533203125;0.0;2357.06127929688;12900.791015625;484120.6817430538;482639.10369611793;241906.44564549206;241906.44564549206;235816.11245847543;430280.9020939914;442657.40752815985;438696.35173092526;473111.07959547755;528677.1384999253;465014.50054098107;438851.5721092266;449783.5560736587;464634.8729112105;462068.13665675744;419507.89132709935;475637.0396736154;448698.70791018114;442496.8743120531;163503.975529645;225359.1397227605;470272.87658027647;201771.0198100577;201771.0198100577;273.8856930608875;154139.71839659655;83401.80087165926;23611.592147412615;18859.672901067934;0;5;0;0;2;2;0;3;5;5;112407153249.96361;43163069694.964966;94580455449.88396;21560.205204798945;12798.588506047094;-0.0;11514.720040345444;325271.9023529105;94960.94724386734;0.48116099246109745;32487.083355245202;4.189662494406498;0.22336870201011402
519;2019-05-17 01:39:41.763;575;569;164;165;147;42;92;32;-9;39;754;184;-11;51;241;216;224;511;138;127;92;7;564;357;362;135;362;306;566;-2.0;76.0;286.0;185.0;0.0;0;1;62;1;0;0;0;0;0;0;1;0;1;0;0;13143.0810546875;8505.5703125;0.0;2351.03540039062;534.0;205956;388.0;0.0;Calculated values ==>;1558049981.763;330.66;330.06;289.56;289.66;287.86;277.36;274.0616903277293;282.36;276.36;272.26000000000005;277.06;348.56000000000006;291.56;272.06;278.26000000000005;297.26000000000005;294.76000000000005;295.56;324.26000000000005;285.86;282.36;311.96000000000004;326.56;273.86;241.49495122638035;268.3187672390254;274.0616903277293;286.96000000000004;5640000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;5660000.0;0.0;0.012666666666666666;0.04766666666666666;0.030833333333333334;0.0;0.0;0.0;8505.5703125;0.0;2351.03540039062;13143.0810546875;484017.8371746657;482957.0714224571;242718.7921158037;243058.01516285498;237176.40772295214;430346.717906069;443501.124914463;439601.1947501439;473241.2657668606;528830.7054929463;465675.42499568046;439294.3313615184;448349.023838983;464781.3556694665;462219.8900438566;420227.99065503787;474674.2739322386;448884.8576902355;443501.124914463;163086.1669317865;224104.74344509715;470113.5034453777;201005.9563203656;201771.0198100577;273.5820480795269;154356.7144918391;83544.25815511697;23650.81974739308;18859.672901067934;0;5;0;0;2;2;0;3;5;5;112624616999.99818;43244356144.97789;94764624749.91324;11373.039698486098;8297.482703021205;0.0;0.0;325546.30031986354;95136.71853720528;0.48116099246109745;32583.023362929944;1.811848281286614;0.1619374255884625
520;2019-05-17 01:40:41.804;569;565;165;166;148;40;97;31;0;38;758;185;11;43;241;217;223;501;137;129;97;4;557;355;360;133;360;304;559;-1.0;75.0;110.0;210.0;0.0;0;1;59;1;0;0;0;0;0;0;1;0;1;0;0;13018.5703125;8215.447265625;0.0;2339.6240234375;532.0;205957;387.0;0.0;Calculated values ==>;1558050041.804;330.06;329.66;289.66;289.76000000000005;287.96000000000004;277.16;273.8482719121499;282.86;276.26000000000005;273.16;276.96000000000004;348.96000000000004;291.66;274.26000000000005;277.46000000000004;297.26000000000005;294.86;295.46000000000004;323.26000000000005;286.06;282.86;311.86;326.36;273.56;241.05796691057077;268.0796299477929;273.8482719121499;286.86;5570000.0;3550000.0;3600000.0;1330000.0;3600000.0;3040000.0;5590000.0;0.0;0.0125;0.018333333333333333;0.035;0.0;0.0;0.0;8215.447265625;0.0;2339.6240234375;13018.5703125;483980.50390374084;483200.3527430287;243316.25749662568;243660.80680711486;237699.0707429203;430477.46260093397;444691.50070735835;441393.15733161947;473403.82665571757;529402.1194473583;466086.66874854936;443022.0508540321;447607.1325964645;465073.4646152595;462654.8538357037;422194.74059828167;474093.8230126246;449552.1487710988;444691.50070735835;162668.35908569003;223268.49639005636;470089.7988796333;199534.9174320534;201771.0198100577;272.9943778914099;154574.87722890067;83683.69518491675;23689.93528655241;18859.672901067934;0;5;0;0;2;2;0;3;5;5;112841365009.59882;43324811084.82965;94947749799.57584;4434.067731492045;9469.4208506653;0.0;0.0;325678.11622756557;95284.87723919158;0.48116099246109745;32583.023362929944;1.3172330343769996;0.14864647804463274
521;2019-05-17 01:41:41.774;561;560;164;165;149;40;102;30;10;38;763;185;22;45;240;217;221;482;137;130;101;3;551;354;359;131;359;304;553;-2.0;75.0;652.0;249.0;0.0;0;0;58;1;0;0;0;0;0;0;1;0;1;0;0;13022.3193359375;8035.05126953125;0.0;2349.76391601562;532.0;205958;386.0;0.0;Calculated values ==>;1558050101.774;329.26000000000005;329.16;289.56;289.66;288.06;277.16;273.7412296467126;283.36;276.16;274.16;276.96000000000004;349.46000000000004;291.66;275.36;277.66;297.16;294.86;295.26000000000005;321.36;286.16;283.26000000000005;311.76000000000005;326.36;273.46000000000004;240.61611355647437;268.0796299477929;273.7412296467126;286.86;5510000.0;3540000.0;3590000.0;1310000.0;3590000.0;3040000.0;5530000.0;0.0;0.0125;0.10866666666666666;0.0415;0.0;0.0;0.0;8035.05126953125;0.0;2349.76391601562;13022.3193359375;483559.673154526;483193.7653549378;243197.27333804927;243543.28708308292;238201.8307086709;430542.39183029096;445664.7202450452;442875.1821116291;473663.03176242136;529924.4241206498;466086.66874854936;444622.5063410642;447886.92588112364;465088.32681886124;462805.38187136047;423490.7755413732;472070.5730907988;449883.2528742092;445510.51833134005;162250.55196795813;223268.49639005636;470261.8718852021;200507.00535656672;201771.0198100577;273.3731157996724;154791.77613903425;83819.04829569707;23728.993980283405;18859.672901067934;0;5;0;0;2;2;0;3;5;5;113056957159.70168;43403971484.86742;95130058599.66281;26337.34187405011;11194.82696093837;0.0;0.0;325934.41642686067;95456.99320333784;0.48116099246109745;32583.023362929944;3.614139314412076;0.2805708315841159
522;2019-05-17 01:42:41.785;554;554;163;164;150;39;105;29;17;37;769;185;31;44;240;218;220;474;138;131;105;3;551;354;359;137;359;304;553;153.0;-1.0;545.0;210.0;3.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;12191.8564453125;8128.02734375;0.0;1358.24975585938;531.0;205959;386.0;0.0;Calculated values ==>;1558050161.785;328.56;328.56;289.46000000000004;289.56;288.16;277.06;273.7412296467126;283.66;276.06;274.86;276.86;350.06000000000006;291.66;276.26000000000005;277.56;297.16;294.96000000000004;295.16;320.56;286.26000000000005;283.66;311.76000000000005;326.26000000000005;273.46000000000004;241.92719264551067;268.0796299477929;273.7412296467126;286.96000000000004;5510000.0;3540000.0;3590000.0;1370000.0;3590000.0;3040000.0;5530000.0;0.025500000000000002;0.0;0.09083333333333334;0.035;0.0005;0.026000000000000002;0.0;8128.02734375;0.0;1358.24975585938;12191.8564453125;482593.8907313798;482363.52414431894;242853.05113924883;243197.27333804927;238524.6311786081;430542.39183029096;446125.76505605865;443898.39648781426;472785.1150065333;530550.887364893;466086.66874854936;445912.450752771;447747.1211392313;465088.32681886124;462937.3989142076;423210.6095353641;470883.5698372947;450030.6332733984;446125.76505605865;162250.55196795813;222850.3779558165;469449.5019888445;200675.49619137502;201486.60301729565;273.4392627791197;155001.93279274984;83953.76531141784;23759.899759317133;18859.672901067934;0;5;0;0;2;2;0;3;5;5;113272396650.26315;43484386225.076996;95312492040.13828;22092.746776926564;9407.090202911431;-0.0;6360.618213007839;326338.0744904174;95628.70732196867;0.48116099246109745;32636.038232454335;3.991076245749223;0.23181758804247235
523;2019-05-17 01:43:41.775;547;549;161;163;151;39;107;29;29;38;781;184;42;44;240;218;220;477;137;131;107;4;549;355;360;144;360;305;551;273.0;74.0;743.0;273.0;3.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12280.5224609375;8104.26416015625;0.0;1341.93737792969;530.0;205960;385.0;0.0;Calculated values ==>;1558050221.775;327.86;328.06;289.26000000000005;289.46000000000004;288.26000000000005;277.06;273.8482719121499;283.86;276.06;276.06;276.96000000000004;351.26;291.56;277.36;277.56;297.16;294.96000000000004;295.16;320.86;286.26000000000005;283.86;311.66;326.16;273.56;243.40439225979637;268.19934244402924;273.8482719121499;286.86;5490000.0;3550000.0;3600000.0;1440000.0;3600000.0;3050000.0;5510000.0;0.0455;0.012333333333333333;0.12383333333333332;0.0455;0.0005;0.046;0.0;8104.26416015625;0.0;1341.93737792969;12280.5224609375;481855.3764886104;481900.928699135;242242.44884229527;242927.7573597619;238912.33468982912;430477.46260093397;446237.683793668;445430.935595598;471963.08021786925;531727.8354950516;465819.88245258015;447276.8002363944;447557.86663498206;464942.4404991662;462787.14600039157;423822.5841307327;471592.265772998;449848.0173849151;446237.683793668;161832.74555500393;222432.26289678228;468590.4005405076;200995.44129283194;201443.77833141305;273.56909798114435;155205.83529425252;84089.01186245591;23782.397568509045;18859.672901067934;0;5;0;0;2;2;0;3;5;5;113488060700.29744;43568672175.09039;95495161590.16731;30269.26204449253;12175.57064576924;0.0;11260.519651263727;326774.35183898633;95808.53285315176;0.48116099246109745;32782.85657421068;5.685391331636534;0.2951301872950046
524;2019-05-17 01:44:41.796;542;546;161;163;152;40;109;29;49;38;785;183;53;47;240;218;221;483;136;132;108;6;559;354;359;147;359;305;562;170.0;-1.0;713.0;190.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;12502.0693359375;8482.3671875;0.0;1334.97326660156;526.0;205961;386.0;0.0;Calculated values ==>;1558050281.796;327.36;327.76000000000005;289.26000000000005;289.46000000000004;288.36;277.16;273.7412296467126;284.06;276.06;278.06;276.96000000000004;351.66;291.46000000000004;278.46000000000004;277.86;297.16;294.96000000000004;295.26000000000005;321.46000000000004;286.36;283.96000000000004;311.76000000000005;325.76000000000005;273.76000000000005;244.02132995426717;268.19934244402924;273.7412296467126;286.76000000000005;5590000.0;3540000.0;3590000.0;1470000.0;3590000.0;3050000.0;5620000.0;0.028333333333333332;0.0;0.11883333333333333;0.03166666666666666;0.0;0.028333333333333332;0.0;8482.3671875;0.0;1334.97326660156;12502.0693359375;479984.03836014366;480194.3078627565;241849.67620180742;242523.92116108953;238889.8579834661;430542.39183029096;446736.9255336155;448257.2920903231;471565.593789997;532145.1204599382;465696.958078356;448813.5830089952;447978.07099077606;465088.32681886124;462937.3989142076;420965.10870733985;471041.21671337984;450177.80367915705;446584.51148213923;162250.55196795813;220759.83610629753;468376.4423403215;200882.2339322984;200882.2339322984;273.52032965219314;155412.4291748041;84227.2821678169;23804.71296483548;18859.672901067934;0;5;0;0;2;2;0;3;5;5;113703836194.9683;43656002729.957184;95678225639.88808;29396.40274444527;8470.64993292073;-0.0;6961.564530578823;327271.7397363244;95980.64490918833;0.48116099246109745;32934.76042323986;4.566268982677075;0.2421646948838307
525;2019-05-17 01:45:44.776;542;545;161;163;152;41;110;29;60;37;778;180;60;55;240;219;222;496;135;133;110;7;567;355;360;143;360;305;569;296.0;-1.0;906.0;218.0;0.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;13596.6181640625;8560.37890625;0.0;2318.73657226562;524.0;205962;387.0;0.0;Calculated values ==>;1558050344.776;327.36;327.66;289.26000000000005;289.46000000000004;288.36;277.26000000000005;273.8482719121499;284.16;276.06;279.16;276.86;350.96000000000004;291.16;279.16;278.66;297.16;295.06;295.36;322.76000000000005;286.46000000000004;284.16;311.86;325.56;273.86;243.1966462407574;268.19934244402924;273.8482719121499;286.66;5670000.0;3550000.0;3600000.0;1430000.0;3600000.0;3050000.0;5690000.0;0.04933333333333333;0.0;0.151;0.036333333333333336;0.0;0.04933333333333333;0.0;8560.37890625;0.0;2318.73657226562;13596.6181640625;479032.99635534047;479222.5030422399;241607.88846088643;242275.5346124512;238674.42965493293;430477.46260093397;446696.4728273969;449780.39048942225;471996.43091952;531414.780835583;465327.683547362;449780.39048942225;449090.67229019303;464942.4404991662;462919.32119116804;418585.49465494126;472071.5351562274;450143.0350842623;446696.4728273969;162668.35908569003;219923.6425635755;469026.00599727634;201253.7251790882;201253.7251790882;273.6701898156372;155640.72019414406;84376.35885522098;23836.67277674125;18859.672901067934;0;5;0;0;2;2;0;3;5;6;113930249295.03688;43747323729.98484;95870314639.94626;37527.52646186044;9729.05953639417;-0.0;12108.50888398323;327857.1382172535;96139.84181234452;0.48116099246109745;33101.570593241646;5.456794258639288;0.2505855862627403
526;2019-05-17 01:46:41.797;548;546;160;162;152;43;109;30;65;36;758;178;65;64;240;218;223;505;136;133;109;6;572;357;362;137;362;304;575;-2.0;-1.0;893.0;250.0;0.0;0;0;62;1;0;0;0;0;0;0;1;0;1;0;0;13850.09375;8694.3505859375;0.0;2333.30834960938;521.0;205963;390.0;0.0;Calculated values ==>;1558050401.797;327.96000000000004;327.76000000000005;289.16;289.36;288.36;277.46000000000004;274.0616903277293;284.06;276.16;279.66;276.76000000000005;348.96000000000004;290.96000000000004;279.66;279.56;297.16;294.96000000000004;295.46000000000004;323.66;286.46000000000004;284.06;312.16;325.26000000000005;273.76000000000005;241.92719264551067;268.0796299477929;274.0616903277293;286.76000000000005;5720000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;5750000.0;0.0;0.0;0.14883333333333332;0.041666666666666664;0.0;0.0;0.0;8694.3505859375;0.0;2333.30834960938;13850.09375;479293.82175468357;478649.0390649168;241076.4546163381;241735.78092918446;238493.61112469644;430346.717906069;446155.5595720534;450646.29327626084;472687.3056196521;529402.1194473583;465226.67702375446;450646.29327626084;450509.9134233084;464649.81302044657;462485.70515263407;417144.83658453124;472641.48411012307;449777.9279416128;446155.5595720534;163921.7849024954;218669.37671819705;469744.696391452;201590.86760546776;201253.7251790882;273.8108784662987;155858.08671602447;84513.00912310908;23873.515034111293;18859.672901067934;0;5;0;0;2;2;0;3;5;6;114136095104.70638;43827153129.85667;96043943584.66748;37067.74918733637;11173.076199416008;-0.0;0.0;328447.90171808173;96305.37801788312;0.48116099246109745;33197.46493823679;4.374530049279224;0.31114011888847315
527;2019-05-17 01:47:41.787;556;551;159;161;152;44;100;31;66;36;748;181;66;71;241;217;225;515;136;134;102;5;582;358;363;133;364;304;584;-2.0;80.0;726.0;224.0;0.0;0;0;62;1;0;0;0;0;0;0;1;0;1;0;0;14049.947265625;8888.419921875;0.0;2342.85107421875;517.0;205964;399.0;0.0;Calculated values ==>;1558050461.787;328.76000000000005;328.26000000000005;289.06;289.26000000000005;288.36;277.56;274.1680685717883;283.16;276.26000000000005;279.76000000000005;276.76000000000005;347.96000000000004;291.26000000000005;279.76000000000005;280.26000000000005;297.26000000000005;294.86;295.66;324.66;286.56;283.36;313.06;324.86;273.66;241.05796691057077;268.0796299477929;274.1680685717883;286.76000000000005;5820000.0;3579999.9999999995;3629999.9999999995;1330000.0;3640000.0;3040000.0;5840000.0;0.0;0.013333333333333334;0.121;0.037333333333333336;0.0;0.0;0.0;8888.419921875;0.0;2342.85107421875;14049.947265625;479252.51682788413;478291.642437662;240460.39078590937;241109.46594680005;238228.7153542049;430280.9020939914;444560.2106271954;450782.5135501844;473209.4130839679;528356.8049577941;465595.7434684783;450782.5135501844;451461.2570380462;464488.10253275675;462201.38575610484;414084.9843433152;472984.7156714458;449743.0750631276;444873.2866390601;167682.10792650707;216997.06728235667;470187.556511304;201783.90093338443;201253.7251790882;273.890718765331;156090.54830780133;84659.50779018288;23912.476534650188;18859.672901067934;0;5;0;0;2;2;0;3;5;6;114353558854.74095;43908139629.86954;96226313184.69647;30128.83212663279;10020.403141575665;0.0;0.0;329007.7799005353;96481.96091036481;0.48116099246109745;33197.46493823679;3.5747721947206523;0.2601640516370109
528;2019-05-17 01:48:41.788;567;558;157;160;151;46;46;32;64;37;751;183;65;72;241;217;226;524;136;135;47;5;587;360;365;129;365;304;589;-2.0;-1.0;616.0;236.0;0.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;14013.73046875;8922.501953125;0.0;2363.03198242188;509.0;205965;422.0;0.0;Calculated values ==>;1558050521.788;329.86;328.96000000000004;288.86;289.16;288.26000000000005;277.76000000000005;274.38016830617;277.76000000000005;276.36;279.56;276.86;348.26;291.46000000000004;279.66;280.36;297.26000000000005;294.86;295.76000000000005;325.56;286.66;277.86;315.36;324.06;273.66;240.16925963744896;268.0796299477929;274.38016830617;286.76000000000005;5870000.0;3600000.0;3650000.0;1290000.0;3650000.0;3040000.0;5890000.0;0.0;0.0;0.10266666666666667;0.03933333333333333;0.0;0.0;0.0;8922.501953125;0.0;2363.03198242188;14013.73046875;480243.14360325906;478708.1226566785;239663.7253719047;240625.7028564296;237772.34957027636;430148.3826014536;435126.2553679777;450509.9134233084;473824.7944200122;528670.499479957;465841.3709369655;450646.29327626084;451596.54118503747;464341.04294382274;461897.48510764097;412450.7188404194;473697.91920764523;449524.75139369577;435304.343683834;177292.22831007556;213652.59903751023;470725.0692531593;202160.85075939648;201253.7251790882;274.04670417976536;156324.41618730093;84807.93461329085;23951.692880492184;18859.672901067934;0;5;0;0;2;2;0;3;5;6;114571962495.34497;43986740940.086914;96408716225.20093;25497.170433494957;10563.525927421335;-0.0;0.0;329471.3376489854;96653.4965119599;0.48116099246109745;33197.46493823679;3.195302638480688;0.24528777310952346
529;2019-05-17 01:49:41.778;578;566;154;156;148;48;39;32;49;38;759;184;55;70;242;215;227;529;137;136;38;6;582;361;366;138;366;304;585;-2.0;-1.0;580.0;223.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;12914.146484375;8919.6044921875;0.0;1360.97973632812;503.0;205966;462.0;0.0;Calculated values ==>;1558050581.778;330.96000000000004;329.76000000000005;288.56;288.76000000000005;287.96000000000004;277.96000000000004;274.4858918419099;277.06;276.36;278.06;276.96000000000004;349.06000000000006;291.56;278.66;280.16;297.36;294.66;295.86;326.06;286.76000000000005;276.96000000000004;319.36;323.46000000000004;273.76000000000005;242.14157278889297;268.0796299477929;274.4858918419099;286.86;5820000.0;3610000.0;3660000.0;1380000.0;3660000.0;3040000.0;5850000.0;0.0;0.0;0.09666666666666666;0.03716666666666667;0.0;0.0;0.0;8919.6044921875;0.0;1360.97973632812;12914.146484375;482389.15794634627;480334.2885058306;238830.56627568635;239466.16019065114;236951.7241013001;430081.6785162784;433616.79160117084;448444.3321323563;472752.1489716358;529506.5989332239;465964.0608480819;449275.13823886396;451325.8193632917;464326.1751738402;461476.7180717267;414812.2922909199;474945.7683138586;449490.0504249662;433433.583526483;194007.49548133422;211144.3756859795;469608.95739645907;202407.67072893903;201253.7251790882;274.14732791623624;156548.77776211686;84956.5940529887;23982.721139248202;18859.672901067934;0;5;0;0;2;2;0;3;5;6;114791225945.37982;44066827590.09965;96591085825.22992;23783.543935663667;9930.981154476163;-0.0;0.0;329881.941823357;96824.25560640969;0.48116099246109745;33197.46493823679;3.2794366877151457;0.2534675386566678
530;2019-05-17 01:50:41.799;584;571;152;153;143;47;42;33;22;39;774;183;36;62;242;215;227;530;137;136;41;7;578;360;365;144;365;303;580;-2.0;68.0;533.0;150.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12390.2734375;8670.2578125;0.0;1349.71142578125;495.0;205967;501.0;0.0;Calculated values ==>;1558050641.799;331.56;330.26000000000005;288.36;288.46000000000004;287.46000000000004;277.86;274.38016830617;277.36;276.46000000000004;275.36;277.06;350.56000000000006;291.46000000000004;276.76000000000005;279.36;297.36;294.66;295.86;326.16;286.76000000000005;277.26000000000005;323.26000000000005;322.66;273.86;243.40439225979637;267.9596281332873;274.38016830617;286.86;5780000.0;3600000.0;3650000.0;1440000.0;3650000.0;3030000.0;5800000.0;0.0;0.011333333333333334;0.08883333333333333;0.025;0.0;0.0;0.0;8670.2578125;0.0;1349.71142578125;12390.2734375;483688.13581035176;481628.86447869515;238345.53023472923;238662.09654032177;235547.31306675405;430148.3826014536;434408.92020770046;444821.6150417089;472061.9191754798;531148.0953184956;465985.50491965073;446814.236746235;450417.6927448154;464473.26053001377;461629.7256903882;416314.91540195997;475715.00634842727;449673.7556871527;434228.3108271235;210308.32490665457;207800.24178383037;468888.98623916827;202322.62268340972;201253.7251790882;274.10967499677594;156759.72173236884;85103.22754240248;24005.31813841387;18859.672901067934;0;5;0;0;2;2;0;3;5;6;115010602700.0452;44151457199.97056;96773249559.95206;21541.993821162247;6664.1590888939645;0.0;0.0;330259.786836906;96962.59684405246;0.48116099246109745;33197.46493823679;2.814993962485905;0.20247465978792636
531;2019-05-17 01:51:41.809;586;573;151;152;140;46;47;34;7;40;776;182;25;54;242;215;226;525;137;137;47;8;572;359;365;147;364;303;575;-2.0;75.0;363.0;129.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12004.080078125;8608.1630859375;0.0;1337.32568359375;483.0;205968;524.0;13.0;Calculated values ==>;1558050701.809;331.76000000000005;330.46000000000004;288.26000000000005;288.36;287.16;277.76000000000005;274.27422755570615;277.86;276.56;273.86;277.16;350.76;291.36;275.66;278.56;297.36;294.66;295.76000000000005;325.66;286.86;277.86;325.56;321.46000000000004;273.96000000000004;244.02132995426717;267.9596281332873;274.27422755570615;286.86;5720000.0;3590000.0;3650000.0;1470000.0;3640000.0;3030000.0;5750000.0;0.0;0.0125;0.0605;0.021500000000000002;0.0;0.0;0.032959666666377514;8608.1630859375;0.0;1337.32568359375;12004.080078125;484642.00481252256;482486.9218004113;238176.47471241007;238493.61112469644;234762.555275331;430214.79039162316;435304.343683834;442640.2954479828;471764.18514258164;531356.6340493629;465862.96658879216;445251.96559515793;449321.41302191373;464620.0566218266;461782.40754588926;418133.23819059646;475601.26060019067;449822.5411104487;435304.343683834;219923.6425635755;202784.37528459195;468576.4402621359;201922.2700017767;201253.7251790882;273.9491994993115;156963.04189267996;85247.23838100671;24027.713846317754;18859.672901067934;0;5;0;0;2;2;0;3;5;6;115229639200.01039;44238771749.95668;96955079859.92316;14563.440539495468;5733.064660597723;0.0;0.0;330560.7156029669;97065.92426031479;0.48116099246109745;33197.46493823679;2.040775035840677;0.15546067176774367
532;2019-05-17 01:52:41.800;583;572;153;154;139;44;56;34;5;40;769;180;22;49;242;215;225;521;136;139;56;9;570;358;363;144;363;304;572;-1.0;-1.0;164.0;209.0;0.0;0;0;58;1;0;0;0;0;0;0;1;0;1;0;0;12983.4384765625;8431.1533203125;0.0;2564.86279296875;469.0;205969;535.0;13.0;Calculated values ==>;1558050761.8;331.46000000000004;330.36;288.46000000000004;288.56;287.06;277.56;274.1680685717883;278.76000000000005;276.56;273.66;277.16;350.06000000000006;291.16;275.36;278.06;297.36;294.66;295.66;325.26000000000005;287.06;278.76000000000005;326.66;320.06;274.06;243.40439225979637;268.0796299477929;274.1680685717883;286.76000000000005;5700000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;5720000.0;0.0;0.0;0.02733333333333333;0.034833333333333334;0.0;0.0;0.03298003161776794;8431.1533203125;0.0;2564.86279296875;12983.4384765625;484450.34353976394;482690.23605118936;238903.0385954515;239223.75081309403;234535.94568338626;430280.9020939914;437348.5841517321;442137.2501143532;472160.7387857882;530550.887364893;465472.8050970547;444622.5063410642;448444.3321323563;464766.5650395172;461934.76558694645;418506.95841678075;475388.28352588386;450482.52649919456;437348.5841517321;224522.8720964353;196933.003932529;469087.9315675536;200774.66229130386;201253.7251790882;273.495706923816;157171.2399793524;85389.21138509766;24060.227205852734;18859.672901067934;0;5;0;0;2;2;0;3;5;7;115448006439.78128;44326058654.8651;97137152544.73213;6597.2440671633485;9346.245546456033;-0.0;0.0;330737.028190315;97191.56632943732;0.48116099246109745;33197.46493823679;1.449933271229246;0.15040886778097512
533;2019-05-17 01:53:41.790;579;569;155;156;140;42;64;33;10;39;750;178;26;50;241;216;224;519;136;140;63;6;565;357;362;144;362;304;567;275.0;75.0;734.0;288.0;0.0;0;0;60;1;0;0;0;0;0;0;1;0;1;0;0;12767.400390625;8423.177734375;0.0;2290.48071289062;453.0;205970;538.0;0.0;Calculated values ==>;1558050821.79;331.06;330.06;288.66;288.76000000000005;287.16;277.36;274.0616903277293;279.56;276.46000000000004;274.16;277.06;348.16;290.96000000000004;275.76000000000005;278.16;297.26000000000005;294.76000000000005;295.56;325.06;287.16;279.46000000000004;326.96000000000004;318.46000000000004;273.76000000000005;243.40439225979637;268.0796299477929;274.0616903277293;286.76000000000005;5650000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;5670000.0;0.04583333333333333;0.0125;0.12233333333333334;0.048;0.0;0.04583333333333333;0.0;8423.177734375;0.0;2290.48071289062;12767.400390625;484458.4233446971;482842.74631850957;239703.37777996747;240028.67527166515;234972.86474122872;430346.717906069;438934.9886892516;442875.1821116291;472061.9191754798;528565.9442730256;465226.67702375446;445197.9025426301;448583.2367254159;464781.3556694665;462219.8900438566;419894.9258401482;475717.9793605675;450810.0737372844;438766.78764047986;225777.27872811773;190246.288480595;468789.48013398366;201507.83493151193;201507.83493151193;273.7784458873792;157385.79453822575;85529.64073511591;24100.68165820868;18859.672901067934;0;5;0;0;2;2;0;3;5;7;115665470189.81586;44412444254.87883;97319522144.76112;29527.27213836767;12829.518969718645;0.0;10874.368665827697;331038.01565246977;97376.33356742855;0.48116099246109745;33288.069573843284;4.968532461243421;0.2650738171330946
534;2019-05-17 01:54:41.791;574;564;158;159;143;41;68;31;17;39;736;180;31;55;241;217;223;511;136;141;68;3;562;356;361;144;361;304;564;122.0;77.0;533.0;239.0;0.0;0;1;60;1;0;0;0;0;0;0;1;0;1;0;0;12835.455078125;8385.4140625;0.0;2303.20458984375;439.0;205971;537.0;0.0;Calculated values ==>;1558050881.791;330.56;329.56;288.96000000000004;289.06;287.46000000000004;277.26000000000005;273.955091788801;279.96000000000004;276.26000000000005;274.86;277.06;346.76;291.16;276.26000000000005;278.66;297.26000000000005;294.86;295.46000000000004;324.26000000000005;287.26000000000005;279.96000000000004;326.86;317.06;273.46000000000004;243.40439225979637;268.0796299477929;273.955091788801;286.76000000000005;5620000.0;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;5640000.0;0.02033333333333333;0.012833333333333334;0.08883333333333333;0.03983333333333334;0.0;0.02033333333333333;0.0;8385.4140625;0.0;2303.20458984375;12835.455078125;484105.4011907929;482488.7235953657;240783.03214741327;241113.8454885597;235981.2120247172;430412.23801567365;439823.520614965;443898.39648781426;472061.9191754798;527101.1448942289;465472.8050970547;445912.450752771;449275.13823886396;464927.5523835209;462504.01303383906;420584.3154911858;474925.4833640437;451136.02457736584;439823.520614965;225359.1397227605;184395.8529593127;468490.8268503873;201017.57081902353;201017.57081902353;273.582185454262;157599.1552228264;85669.71466778064;24138.963007030405;18859.672901067934;0;5;0;0;2;2;0;3;5;7;115882373804.55385;44498845694.77446;97501925184.54079;21575.91334691091;10654.351365249326;0.0;4855.720979184143;331463.88262866397;97572.03574829888;0.48116099246109745;33419.15583879471;3.4696705811664765;0.22309612229867437
535;2019-05-17 01:55:41.801;568;559;160;161;145;40;73;30;25;38;732;183;36;55;240;217;222;505;137;142;73;0;558;355;360;143;360;303;560;122.0;76.0;649.0;264.0;0.0;0;5;59;1;0;0;0;0;0;0;1;0;1;0;0;12779.427734375;8266.5986328125;0.0;2332.4208984375;431.0;205972;534.0;0.0;Calculated values ==>;1558050941.801;329.96000000000004;329.06;289.16;289.26000000000005;287.66;277.16;273.8482719121499;280.46000000000004;276.16;275.66;276.96000000000004;346.36;291.46000000000004;276.76000000000005;278.66;297.16;294.86;295.36;323.66;287.36;280.46000000000004;326.56;316.26000000000005;273.16;243.1966462407574;267.9596281332873;273.8482719121499;286.86;5580000.0;3550000.0;3600000.0;1430000.0;3600000.0;3030000.0;5600000.0;0.02033333333333333;0.012666666666666666;0.10816666666666667;0.044000000000000004;0.0;0.02033333333333333;0.0;8266.5986328125;0.0;2332.4208984375;12779.427734375;483729.20896272204;482251.626061062;241584.2098756176;241919.89716357476;236719.90570339304;430477.46260093397;440863.08308527886;445251.96559515793;472095.1348084983;526760.3159394548;465985.50491965073;446814.236746235;449459.0287276079;464942.4404991662;462654.8538357037;421584.8718149413;474552.19119468424;451460.40364669124;440863.08308527886;224104.74344509715;181052.91087944093;468330.1626717748;200749.40744117633;200749.40744117633;273.47264767657833;157812.64815663765;85808.50456856635;24177.599657948846;18859.672901067934;0;5;0;0;2;2;0;3;5;7;116098709855.37897;44584960045.102905;97684055535.23544;26447.02670698901;11773.553230146335;0.0;4882.311404763418;331864.14049583423;97758.96610384097;0.48116099246109745;33500.319634015475;4.066686660479755;0.26425915660897975
536;2019-05-17 01:56:41.772;564;553;161;162;147;41;76;30;22;37;731;185;35;59;240;218;221;490;136;142;75;-1;552;355;360;142;360;303;554;216.0;74.0;682.0;261.0;3.0;0;7;58;1;0;0;0;0;0;0;1;0;1;0;0;12857.46484375;8063.49267578125;0.0;2336.06079101562;427.0;205973;529.0;0.0;Calculated values ==>;1558051001.772;329.56;328.46000000000004;289.26000000000005;289.36;287.86;277.26000000000005;273.8482719121499;280.76000000000005;276.16;275.36;276.86;346.26;291.66;276.66;279.06;297.16;294.96000000000004;295.26000000000005;322.16;287.36;280.66;326.06;315.86;273.06;242.98782864720522;267.9596281332873;273.8482719121499;286.76000000000005;5520000.0;3550000.0;3600000.0;1420000.0;3600000.0;3030000.0;5540000.0;0.036000000000000004;0.012333333333333333;0.11366666666666667;0.0435;0.0005;0.036500000000000005;0.0;8063.49267578125;0.0;2336.06079101562;12857.46484375;483858.6885274377;482109.229879259;242133.71445348492;242473.9653837303;237530.0566661712;430477.46260093397;441351.550520343;444821.6150417089;472128.42060986464;526655.636851071;466230.3373497767;446673.19854750636;450007.8213432342;464942.4404991662;462787.14600039157;423183.60070846253;473119.5436636667;451460.40364669124;441189.06381045876;222014.15119762826;179381.48055642567;468368.779352971;200863.09900734836;201428.44990387076;273.5172356170733;158026.1856682596;85944.52288872625;24216.484868392374;18859.672901067934;0;5;0;0;2;2;0;3;5;7;116314605455.22104;44670418720.04039;97865767665.10252;27729.951322572317;11636.497095034585;0.0;8751.262407590462;332315.397099589;97953.9555659277;0.48116099246109745;33613.87783602972;4.626901624076936;0.25665855474677485
537;2019-05-17 01:57:41.862;558;548;161;162;149;40;79;29;-10;36;732;185;12;56;240;218;220;478;136;143;78;-1;548;355;360;142;360;302;550;161.0;9.0;771.0;265.0;0.0;0;13;55;1;0;0;0;0;0;0;1;0;1;0;0;12703.80078125;7816.80322265625;0.0;2348.93188476562;424.0;205974;525.0;0.0;Calculated values ==>;1558051061.862;328.96000000000004;327.96000000000004;289.26000000000005;289.36;288.06;277.16;273.8482719121499;281.06;276.06;272.16;276.76000000000005;346.36;291.66;274.36;278.76000000000005;297.16;294.96000000000004;295.16;320.96000000000004;287.46000000000004;280.96000000000004;325.66;315.56;273.06;242.98782864720522;267.8393353686513;273.8482719121499;286.76000000000005;5480000.0;3550000.0;3600000.0;1420000.0;3600000.0;3020000.0;5500000.0;0.026833333333333334;0.0015;0.1285;0.04416666666666667;0.0;0.026833333333333334;0.0;7816.80322265625;0.0;2348.93188476562;12703.80078125;483488.8702443463;481878.0895112225;242278.97131185452;242621.27591220505;238294.95543281117;430477.46260093397;441837.03258069186;440319.17732939526;472029.85167895287;526838.317763066;466373.7312450065;443576.6592147222;449779.38365072303;464942.4404991662;462787.14600039157;424125.1905138316;471870.91480534145;451605.77516384557;441675.5319146329;220341.7376933702;178127.92459426197;468368.779352971;200899.2350720676;200899.2350720676;273.53140092030566;158239.5157306502;86077.05719138932;24255.58503637648;18859.672901067934;0;5;0;0;2;2;0;3;5;7;116530929454.91205;44755746519.91851;98047539914.84288;30765.462580066607;11813.2382057399;0.0;6460.830631942169;332803.59007408743;98149.6631481792;0.48116099246109745;33740.83542900748;4.824002484773143;0.2892368696946517
538;2019-05-17 01:58:41.792;553;545;161;162;149;41;81;29;-7;36;733;185;1;51;240;218;219;467;136;144;80;-1;544;355;360;142;360;301;546;142.0;75.0;710.0;234.0;0.0;0;18;51;1;0;0;0;0;0;0;1;0;1;0;0;12621.9658203125;7578.75439453125;0.0;2374.673828125;423.0;205975;521.0;0.0;Calculated values ==>;1558051121.792;328.46000000000004;327.66;289.26000000000005;289.36;288.06;277.26000000000005;273.8482719121499;281.26000000000005;276.06;272.46000000000004;276.76000000000005;346.46000000000004;291.66;273.26000000000005;278.26000000000005;297.16;294.96000000000004;295.06;319.86;287.56;281.16;325.26000000000005;315.46000000000004;273.06;242.98782864720522;267.7187500070086;273.8482719121499;286.76000000000005;5440000.0;3550000.0;3600000.0;1420000.0;3600000.0;3010000.0;5460000.0;0.023666666666666666;0.0125;0.11833333333333333;0.039;0.0;0.023666666666666666;0.0;7578.75439453125;0.0;2374.673828125;12621.9658203125;483259.0499226896;481926.4224240994;242426.47966993015;242770.9006701555;238420.57787436055;430477.46260093397;442159.0684893813;440984.1951948389;472029.85167895287;527020.8155152382;466516.8519203191;442171.7392844028;449276.9549200224;464942.4404991662;462787.14600039157;425047.09542341094;470769.10031978204;451750.95120392385;441998.2104767617;218669.37671819705;177710.07569661198;468368.779352971;200920.8983219137;200920.8983219137;273.5398913518299;158450.3175631672;86205.20382597623;24294.9024934166;18859.672901067934;0;5;0;0;2;2;0;3;5;7;116746677455.15237;44840847120.013306;98228228865.04416;28407.490129962818;10430.467360211236;0.0;5705.496387664735;333296.1227212905;98334.81110318647;0.48116099246109745;33842.10320388209;4.475187129641206;0.2670477650700466
539;2019-05-17 01:59:41.793;548;541;161;162;150;41;84;28;2;35;734;185;9;47;240;218;219;461;136;145;84;0;545;354;359;141;359;300;548;132.0;75.0;667.0;227.0;0.0;0;19;44;1;0;0;0;0;0;0;1;0;1;0;0;12265.6875;7233.31494140625;0.0;2386.91870117188;422.0;205976;517.0;0.0;Calculated values ==>;1558051181.793;327.96000000000004;327.26000000000005;289.26000000000005;289.36;288.16;277.26000000000005;273.7412296467126;281.56;275.96000000000004;273.36;276.66;346.56000000000006;291.66;274.06;277.86;297.16;294.96000000000004;295.06;319.26000000000005;287.66;281.56;324.86;315.36;273.16;242.77792619122317;267.5978703862781;273.7412296467126;286.76000000000005;5450000.0;3540000.0;3590000.0;1410000.0;3590000.0;3000000.0;5480000.0;0.022000000000000002;0.0125;0.11116666666666666;0.03783333333333334;0.0;0.022000000000000002;0.0;7233.31494140625;0.0;2386.91870117188;12265.6875;482456.5011925178;481138.2932328126;242352.43949132445;242695.79424756503;238682.33703136048;430542.39183029096;442846.9158419669;442526.58117228496;472063.34231996303;527203.1308472293;466659.7008486289;443547.43308681657;448911.6385699624;465088.32681886124;462937.3989142076;424750.9899277326;469607.7039183938;452072.5685621261;442846.9158419669;216997.06728235667;177292.22831007556;468605.80246456154;200681.97627307815;200681.97627307815;273.44180537152266;158657.71813053777;86328.6397941918;24334.583092445104;18859.672901067934;0;5;0;0;2;2;0;3;5;7;116962381049.89182;44925748534.91075;98408531869.82635;26885.058577961823;10136.451424244457;0.0;5327.6286705155535;333756.90163948725;98506.2049493664;0.48116099246109745;33934.04744496768;4.402090452906367;0.26570522493788634
