;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
540;2019-05-17 02:00:44.793;544;539;160;162;151;41;88;28;11;35;734;186;19;47;240;219;219;465;136;146;87;0;549;353;359;140;359;299;552;137.0;-1.0;214.0;202.0;0.0;0;21;37;1;0;0;0;0;0;0;1;0;1;0;0;12117.841796875;6888.6923828125;0.0;2387.40673828125;421.0;205977;513.0;0.0;Calculated values ==>;1558051244.793;327.56;327.06;289.16;289.36;288.26000000000005;277.26000000000005;273.6339639331285;281.96000000000004;275.96000000000004;274.26000000000005;276.66;346.56000000000006;291.76000000000005;275.06;277.86;297.16;295.06;295.06;319.66;287.76000000000005;281.86;324.46000000000004;315.26000000000005;273.16;242.56692532238324;267.47669482898436;273.6339639331285;286.76000000000005;5490000.0;3529999.9999999995;3590000.0;1400000.0;3590000.0;2990000.0;5520000.0;0.022833333333333334;0.0;0.035666666666666666;0.033666666666666664;0.0;0.022833333333333334;0.0;6888.6923828125;0.0;2387.40673828125;12117.841796875;481438.7745123796;480389.0751735105;241866.48278856056;242547.3360706146;238880.49788242896;430607.02586249536;443481.0949305426;444038.8974165015;472195.2020149266;527280.8736911915;466923.66176119784;445184.6605037301;449096.5729453799;465088.32681886124;463218.971569767;423545.0645834816;469670.4510038579;452216.9490557991;443322.9970465634;215324.80838970217;176874.38241465177;468743.2512102924;199922.92792926537;199922.92792926537;273.1389874775413;158871.07401188544;86452.20735827871;24376.35844004032;18859.672901067934;0;5;0;0;2;2;0;3;5;7;117188551049.89182;45014263534.91075;98597216869.82635;8706.802911711422;9050.28421712791;-0.0;5557.634911511639;334068.3304275219;98674.0888862284;0.48116099246109745;34029.293501310414;2.5134188127996113;0.1602897086318526
541;2019-05-17 02:01:41.835;543;538;160;162;152;43;90;29;16;35;733;186;28;52;240;219;220;472;135;147;89;1;551;355;360;140;360;298;554;159.0;0.0;345.0;214.0;0.0;0;21;28;1;0;0;0;0;0;0;1;0;1;0;0;11869.712890625;6516.51220703125;0.0;2389.42578125;420.0;205978;511.0;0.0;Calculated values ==>;1558051301.835;327.46000000000004;326.96000000000004;289.16;289.36;288.36;277.46000000000004;273.8482719121499;282.16;276.06;274.76000000000005;276.66;346.46000000000004;291.76000000000005;275.96000000000004;278.36;297.16;295.06;295.16;320.36;287.86;282.06;324.26000000000005;315.16;273.26000000000005;242.56692532238324;267.35522164206344;273.8482719121499;286.66;5510000.0;3550000.0;3600000.0;1400000.0;3600000.0;2980000.0;5540000.0;0.026500000000000003;0.0;0.0575;0.035666666666666666;0.0;0.026500000000000003;0.0;6516.51220703125;0.0;2389.42578125;11869.712890625;481065.84987604956;480012.35307413037;241795.12640575235;242473.9653837303;239142.2403198925;430477.46260093397;443592.85282077984;444955.10376800725;472195.2020149266;527254.2373129539;467065.7465921938;446650.78172399435;449962.82048739213;464942.4404991662;462919.32119116804;423210.6095353641;470452.5362910219;452185.31981032476;443434.7502509792;214488.6975840042;176456.53798984195;468842.2228851183;200710.39226348058;200710.39226348058;273.45733925307724;159061.11541408143;86558.41009174474;24414.202895713002;18859.672901067934;0;5;0;0;2;2;0;3;5;7;117393617040.09067;45094122334.98819;98767487239.99147;14044.070911510284;9563.368625505078;-0.0;6432.195486668715;334248.57422556117;98821.55555101715;0.48116099246109745;34124.28293273211;3.372989466489807;0.1996674686820709
542;2019-05-17 02:02:41.825;544;538;158;161;153;44;91;29;25;34;733;186;37;55;240;219;220;481;135;148;91;4;557;355;360;139;360;300;560;272.0;-1.0;309.0;223.0;0.0;0;21;26;1;0;0;0;0;0;0;1;0;1;0;0;11784.1953125;6443.99560546875;0.0;2395.61181640625;418.0;205979;508.0;0.0;Calculated values ==>;1558051361.825;327.56;326.96000000000004;288.96000000000004;289.26000000000005;288.46000000000004;277.56;273.8482719121499;282.26000000000005;276.06;275.66;276.56;346.46000000000004;291.76000000000005;276.86;278.66;297.16;295.06;295.16;321.26000000000005;287.96000000000004;282.26000000000005;323.96000000000004;314.96000000000004;273.56;242.35481222062532;267.5978703862781;273.8482719121499;286.66;5570000.0;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;5600000.0;0.04533333333333334;0.0;0.0515;0.03716666666666667;0.0;0.04533333333333334;0.0;6443.99560546875;0.0;2395.61181640625;11784.1953125;480501.6763893098;479299.43922991015;240917.48537603518;241919.89716357476;239276.36946077182;430477.46260093397;443750.6622840181;445840.54513808986;472228.6972694908;527098.6659499448;466781.3093524719;447526.6763927691;450007.29870154505;464942.4404991662;462919.32119116804;421316.990288442;471005.16498297505;452329.7272228385;443750.6622840181;213234.55432191002;175620.85347054448;469275.5542788157;200890.65501717268;200890.65501717268;273.5280378379956;159258.1984631552;86666.39632282744;24454.07156314759;18859.672901067934;0;5;0;0;2;2;0;3;5;7;117609581040.125;45177808385.001495;98946857340.01999;12614.919341227234;9974.972089224399;-0.0;11009.653662763661;334470.69545132725;98984.34792041479;0.48116099246109745;34269.60745087666;3.8010223180350673;0.17813238657114733
543;2019-05-17 02:03:41.815;547;539;157;160;153;45;93;30;41;35;734;185;46;62;240;219;221;491;134;148;92;5;560;357;362;139;362;301;563;83.0;-1.0;815.0;237.0;0.0;0;21;26;1;0;0;0;0;0;0;1;0;1;0;0;11896.974609375;6509.310546875;0.0;2408.68212890625;417.0;205980;507.0;0.0;Calculated values ==>;1558051421.815;327.86;327.06;288.86;289.16;288.46000000000004;277.66;274.0616903277293;282.46000000000004;276.16;277.26000000000005;276.66;346.56000000000006;291.66;277.76000000000005;279.36;297.16;295.06;295.26000000000005;322.26000000000005;287.96000000000004;282.36;323.86;314.86;273.66;242.35481222062532;267.7187500070086;274.0616903277293;286.56;5600000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;5630000.0;0.013833333333333333;0.0;0.13583333333333333;0.0395;0.0;0.013833333333333333;0.0;6509.310546875;0.0;2408.68212890625;11896.974609375;480570.7801354695;479083.4056427353;240486.68091755616;241480.475960369;239181.64529257617;430346.717906069;443659.5280211563;447894.6635423884;472326.8440106818;527125.3449287468;466516.8519203191;448587.98087873193;450778.10816522007;464649.81302044657;462618.4332792204;420637.75505605823;472104.7849107186;451977.4124727858;443501.124914463;212816.51262364245;175203.01333496982;469374.27755306003;201617.95582930886;201617.95582930886;273.8214554192587;159455.50865535508;86774.3225500778;24494.100673401077;18859.672901067934;0;5;0;0;2;2;0;3;5;7;117826144940.15942;45261194485.014755;99127127290.04865;33452.58613102664;10576.37470808817;-0.0;3346.0505056779657;334854.5273476772;99155.58060021573;0.48116099246109745;34389.21838048801;5.312295386096237;0.3355771739966916
544;2019-05-17 02:04:41.785;551;541;155;158;153;47;92;31;51;35;735;185;52;65;241;218;222;499;134;149;91;2;569;358;363;139;363;302;572;-1.0;-1.0;624.0;208.0;0.0;0;21;26;1;0;0;0;0;0;0;1;0;1;0;0;11900.8193359375;6584.95556640625;0.0;2419.71044921875;416.0;205981;504.0;0.0;Calculated values ==>;1558051481.785;328.26000000000005;327.26000000000005;288.66;288.96000000000004;288.46000000000004;277.86;274.1680685717883;282.36;276.26000000000005;278.26000000000005;276.66;346.66;291.66;278.36;279.66;297.26000000000005;294.96000000000004;295.36;323.06;288.06;282.26000000000005;323.56;314.76000000000005;273.36;242.35481222062532;267.8393353686513;274.1680685717883;286.56;5690000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;5720000.0;0.0;0.0;0.10400000000000001;0.034666666666666665;0.0;0.0;0.0;6584.95556640625;0.0;2419.71044921875;11900.8193359375;480076.56734650186;478290.3069005125;239545.74755713914;240519.6899280232;238903.0385954515;430280.9020939914;443296.4455426071;449092.5406545863;472326.8440106818;527152.0999284992;466373.7312450065;449230.24535680655;451005.4113257816;464634.8729112105;462334.5135562977;417885.3123154929;472131.2863196377;451945.9500721777;443137.14487336105;211562.405474017;174785.17458790913;469078.045841938;201684.22336201608;201617.95582930886;273.85181773174816;159653.72444751914;86883.38687496504;24534.317159935563;18859.672901067934;0;5;0;0;2;2;0;3;5;7;118043536190.26314;45344552785.05452;99307936840.1349;25730.464998427302;9269.652512637293;-0.0;0.0;335347.47284461145;99320.88146868722;0.48116099246109745;34417.088192838186;3.886886804056029;0.28542431622415887
545;2019-05-17 02:05:41.796;556;545;153;156;151;48;92;31;55;36;737;185;56;71;241;217;224;508;135;149;91;0;576;359;364;138;364;302;579;-1.0;78.0;616.0;174.0;0.0;0;20;25;1;0;0;0;0;0;0;1;0;1;0;0;11786.884765625;6668.36865234375;0.0;2420.98486328125;414.0;205982;504.0;0.0;Calculated values ==>;1558051541.796;328.76000000000005;327.66;288.46000000000004;288.76000000000005;288.26000000000005;277.96000000000004;274.27422755570615;282.36;276.26000000000005;278.66;276.76000000000005;346.86;291.66;278.76000000000005;280.26000000000005;297.26000000000005;294.86;295.56;323.96000000000004;288.06;282.26000000000005;323.56;314.56;273.16;242.14157278889297;267.8393353686513;274.27422755570615;286.66;5760000.0;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;5790000.0;0.0;0.013000000000000001;0.10266666666666667;0.029;0.0;0.0;0.0;6668.36865234375;0.0;2420.98486328125;11786.884765625;479962.6547206351;478024.18373822066;238691.88077390852;239649.99187231486;238059.23107637634;430214.79039162316;443090.9874564743;449642.34892113024;472556.2466753328;527361.2381881134;466373.7312450065;449779.38365072303;451815.7256113659;464488.10253275675;462049.59554772783;416020.64747206774;472575.989638196;451768.9547489059;442931.079359405;211562.405474017;173949.5011765382;469017.4129134338;201978.64182455526;201617.95582930886;273.9711764653935;159851.15817097694;86993.85149143788;24574.663682991315;18859.672901067934;0;5;0;0;2;2;0;3;5;7;118261676174.96501;45427668019.940926;99489170059.8872;25426.80726191503;7744.124361577477;0.0;0.0;335773.86160314194;99462.68893571543;0.48116099246109745;34417.088192838186;3.6494269440032463;0.2588246438525195
546;2019-05-17 02:06:41.786;563;549;152;155;149;49;44;31;59;36;739;185;60;72;242;216;225;514;135;150;45;-4;579;360;365;138;365;304;582;-3.0;78.0;598.0;156.0;0.0;0;19;25;1;0;0;0;0;0;0;1;0;1;0;0;11651.7890625;6661.86865234375;0.0;2421.60620117188;414.0;205983;503.0;0.0;Calculated values ==>;1558051601.786;329.46000000000004;328.06;288.36;288.66;288.06;278.06;274.38016830617;277.56;276.26000000000005;279.06;276.76000000000005;347.06000000000006;291.66;279.16;280.36;297.36;294.76000000000005;295.66;324.56;288.16;277.66;323.46000000000004;314.56;272.76000000000005;242.14157278889297;268.0796299477929;274.38016830617;286.66;5790000.0;3600000.0;3650000.0;1380000.0;3650000.0;3040000.0;5820000.0;0.0;0.013000000000000001;0.09966666666666667;0.026000000000000002;0.0;0.0;0.0;6661.86865234375;0.0;2421.60620117188;11651.7890625;480608.4286819671;478242.1135570144;238286.9421269767;239238.13128394439;237346.28180783638;430148.3826014536;434768.59577993193;449825.5836211171;472556.2466753328;527415.194142179;466086.66874854936;449962.7772143524;451596.54118503747;464473.26053001377;461763.66765822354;415243.63620409736;473090.4582470559;451737.5325503327;434947.67464153876;211144.3756859795;173949.5011765382;468622.6396700515;202205.61035268384;201617.95582930886;274.06413373196153;160046.44789919537;87104.91828810945;24615.011882713916;18859.672901067934;0;5;0;0;2;2;0;3;5;7;118480339724.99977;45510454219.95409;99670939759.9161;24679.45733575385;6926.842762251561;0.0;0.0;336191.3442161547;99584.92661875687;0.48116099246109745;34417.088192838186;3.479538459422568;0.2422013235168062
547;2019-05-17 02:07:41.777;570;553;150;153;146;49;54;31;62;37;741;186;63;77;242;216;226;520;135;151;54;-6;583;360;365;137;365;305;586;-2.0;-1.0;567.0;212.0;0.0;0;17;27;1;0;0;0;0;0;0;1;0;1;0;0;11555.9462890625;6903.46435546875;0.0;2417.90258789062;413.0;205984;502.0;0.0;Calculated values ==>;1558051661.777;330.16;328.46000000000004;288.16;288.46000000000004;287.76000000000005;278.06;274.38016830617;278.56;276.26000000000005;279.36;276.86;347.26;291.76000000000005;279.46000000000004;280.86;297.36;294.76000000000005;295.76000000000005;325.16;288.26000000000005;278.56;323.36;314.46000000000004;272.56;241.92719264551067;268.19934244402924;274.38016830617;286.66;5830000.0;3600000.0;3650000.0;1370000.0;3650000.0;3050000.0;5860000.0;0.0;0.0;0.0945;0.035333333333333335;0.0;0.0;0.0;6903.46435546875;0.0;2417.90258789062;11555.9462890625;481139.01716382266;478341.7038843686;237545.28004615774;238485.33414858568;236307.27229725075;430148.3826014536;436537.6337574082;450055.099686846;472785.1150065333;527547.0033350008;466065.4829520719;450192.20628343086;452094.96522902895;464473.26053001377;461763.66765822354;414060.12626670656;473479.28532389435;451883.41264742217;436537.6337574082;210726.34883551928;173531.66647045466;468562.83405567316;201870.39260476636;201617.95582930886;273.933476773286;160239.81668391963;87217.94577305637;24655.335073194477;18859.672901067934;0;5;0;0;2;2;0;3;5;7;118699306874.77003;45592941844.86754;99853612354.72444;23453.454819256527;9423.132931265374;-0.0;0.0;336592.3916508855;99721.1559785903;0.48116099246109745;34417.088192838186;3.527013575400923;0.2673793495959767
548;2019-05-17 02:08:41.797;577;559;148;150;142;49;57;31;64;37;743;186;65;77;242;216;227;524;134;151;57;-9;578;361;366;136;366;306;580;-3.0;-1.0;662.0;168.0;0.0;0;10;33;1;0;0;0;0;0;0;1;0;1;0;0;11406.7578125;7073.35400390625;0.0;2387.50512695312;413.0;205985;503.0;0.0;Calculated values ==>;1558051721.797;330.86;329.06;287.96000000000004;288.16;287.36;278.06;274.4858918419099;278.86;276.26000000000005;279.56;276.86;347.46000000000004;291.76000000000005;279.66;280.86;297.36;294.76000000000005;295.86;325.56;288.26000000000005;278.86;323.46000000000004;314.46000000000004;272.26000000000005;241.71165711629368;268.3187672390254;274.4858918419099;286.56;5780000.0;3610000.0;3660000.0;1360000.0;3660000.0;3060000.0;5800000.0;0.0;0.0;0.11033333333333334;0.028;0.0;0.0;0.0;7073.35400390625;0.0;2387.50512695312;11406.7578125;482706.0191992631;479919.74862793874;237090.8905618371;237715.92539150882;235241.7159985082;430081.6785162784;436827.1314667219;450147.83784224367;472915.8103579757;527678.986846941;465921.49448112247;450285.02137613384;451918.7349716765;464326.1751738402;461610.94820493297;416314.91540195997;474830.87025261694;451706.240293589;436827.1314667219;211144.3756859795;173531.66647045466;468404.8657701933;202367.50337455902;201617.95582930886;274.1317019981848;160431.236336661;87334.45808384291;24695.393485826877;18859.672901067934;0;5;0;0;2;2;0;3;5;7;118918679974.70032;45674869144.84151;100036973454.66617;27338.430236267875;7449.04614707776;-0.0;0.0;337015.7984481166;99861.80433802924;0.48116099246109745;34417.088192838186;3.6769891510038524;0.25287365417513064
549;2019-05-17 02:09:41.788;582;563;147;149;140;48;62;31;67;38;747;185;68;80;242;216;226;524;134;152;61;-11;582;360;365;135;365;307;585;-2.0;-1.0;530.0;190.0;0.0;0;2;38;1;0;0;0;0;0;0;1;0;1;0;0;11527.26953125;7417.9658203125;0.0;2363.42797851562;413.0;205986;502.0;0.0;Calculated values ==>;1558051781.788;331.36;329.46000000000004;287.86;288.06;287.16;277.96000000000004;274.38016830617;279.36;276.26000000000005;279.86;276.96000000000004;347.86;291.66;279.96000000000004;281.16;297.36;294.76000000000005;295.76000000000005;325.56;288.36;279.26000000000005;323.36;314.46000000000004;272.06;241.49495122638035;268.43790593516167;274.38016830617;286.56;5820000.0;3600000.0;3650000.0;1350000.0;3650000.0;3070000.0;5850000.0;0.0;0.0;0.08833333333333333;0.03166666666666666;0.0;0.0;0.0;7417.9658203125;0.0;2363.42797851562;11527.26953125;482953.4358014442;479903.9835135239;236642.4543040697;237262.06891216096;234506.2463377856;430148.3826014536;437920.1706087636;450378.25010594085;473143.78782676667;528020.7248614025;465653.99964710587;450515.34560105274;452148.0785304921;464473.26053001377;461763.66765822354;414450.6606689472;474203.0823233983;452029.09594127483;437748.84731302515;210726.34883551928;173531.66647045466;468345.8528238868;201753.33834104336;201617.95582930886;273.887786717907;160622.324564217;87455.20096858147;24734.97865648852;18859.672901067934;0;5;0;0;2;2;0;3;5;7;119137947080.34167;45756156950.07928;100220845870.20401;21961.867205899278;8442.096291956708;-0.0;0.0;337426.5726359644;99994.21066148044;0.48116099246109745;34417.088192838186;3.1083467369955593;0.23191552904843363
550;2019-05-17 02:10:41.788;585;568;148;149;137;47;69;31;68;38;751;184;69;79;242;216;227;531;134;153;69;-12;582;360;365;134;365;307;585;-1.0;-1.0;617.0;181.0;0.0;0;1;41;1;0;0;0;0;0;0;1;0;1;0;0;11693.2734375;7644.7119140625;0.0;2354.06494140625;416.0;205987;503.0;0.0;Calculated values ==>;1558051841.788;331.66;329.96000000000004;287.96000000000004;288.06;286.86;277.86;274.38016830617;280.06;276.26000000000005;279.96000000000004;276.96000000000004;348.26;291.56;280.06;281.06;297.36;294.76000000000005;295.86;326.26000000000005;288.46000000000004;280.06;323.46000000000004;314.76000000000005;271.96000000000004;241.2770596917726;268.43790593516167;274.38016830617;286.56;5820000.0;3600000.0;3650000.0;1340000.0;3650000.0;3070000.0;5850000.0;0.0;0.0;0.10283333333333333;0.030166666666666668;0.0;0.0;0.0;7644.7119140625;0.0;2354.06494140625;11693.2734375;483375.48231740895;480620.55147574906;236951.7241013001;237262.06891216096;233605.2312012995;430148.3826014536;439108.08847079804;450515.34560105274;473273.9119493556;528439.7658042574;465530.6869382185;450652.27815009985;452012.8704365155;464473.26053001377;461763.66765822354;414812.2922909199;475241.8175038823;452174.5837827361;439108.08847079804;211144.3756859795;174785.17458790913;468385.4201070298;201910.66681543202;201617.95582930886;273.94918919877534;160815.82908895658;87580.72328303459;24774.291097487872;18859.672901067934;0;5;0;0;2;2;0;3;5;7;119356947080.34167;45836856950.07928;100405045870.20401;25564.847801787997;8038.655057629866;-0.0;0.0;337822.62859436177;100131.55025606032;0.48116099246109745;34417.088192838186;3.360761355629084;0.23887519213416167
551;2019-05-17 02:11:41.789;588;571;150;151;137;47;70;32;70;38;755;184;70;80;242;216;226;527;134;153;69;-13;574;360;366;132;365;308;576;-1.0;76.0;532.0;177.0;0.0;0;1;47;1;0;0;0;0;0;0;1;0;1;0;0;11806.9296875;7799.16552734375;0.0;2364.00463867188;422.0;205988;503.0;0.0;Calculated values ==>;1558051901.789;331.96000000000004;330.26000000000005;288.16;288.26000000000005;286.86;277.86;274.38016830617;280.16;276.36;280.16;276.96000000000004;348.66;291.56;280.16;281.16;297.36;294.76000000000005;295.76000000000005;325.86;288.46000000000004;280.06;323.46000000000004;315.36;271.86;240.83765695389522;268.5567601203482;274.38016830617;286.56;5740000.0;3600000.0;3660000.0;1320000.0;3650000.0;3080000.0;5760000.0;0.0;0.012666666666666666;0.08866666666666667;0.029500000000000002;0.0;0.0;0.0;7799.16552734375;0.0;2364.00463867188;11806.9296875;484695.56148083025;482090.4432063994;237831.43373326643;238147.02677214367;233828.20831879083;430148.3826014536;439054.2685956001;450609.06184826756;473533.532933398;528781.9076996768;465385.6667270264;450609.06184826756;451971.97322424507;464473.26053001377;461763.66765822354;417426.3719093978;475770.2879926874;451998.23903938825;438885.39219513495;211144.3756859795;177292.22831007556;468562.6788159988;201778.49931799955;201617.95582930886;273.8976107385421;161011.66737867877;87709.4244065405;24813.60899922847;18859.672901067934;0;5;0;0;2;2;0;3;5;7;119576250735.07677;45916658279.98288;100589548944.98114;22062.976544350433;7870.133295190979;0.0;0.0;338219.53374507575;100264.12570172762;0.48116099246109745;34417.088192838186;2.945253237974307;0.21575739143224798
552;2019-05-17 02:12:41.789;588;573;154;154;138;45;78;32;71;39;761;183;71;80;242;216;225;522;133;154;77;-14;570;359;364;129;364;308;573;-2.0;77.0;695.0;190.0;0.0;0;1;51;1;0;0;0;0;0;0;1;0;1;0;0;11991.634765625;7951.39697265625;0.0;2378.88208007812;431.0;205989;503.0;0.0;Calculated values ==>;1558051961.789;331.96000000000004;330.46000000000004;288.56;288.56;286.96000000000004;277.66;274.27422755570615;280.96000000000004;276.36;280.26000000000005;277.06;349.26;291.46000000000004;280.26000000000005;281.16;297.36;294.76000000000005;295.66;325.36;288.56;280.86;323.46000000000004;316.26000000000005;271.76000000000005;240.16925963744896;268.5567601203482;274.27422755570615;286.46000000000004;5700000.0;3590000.0;3640000.0;1290000.0;3640000.0;3080000.0;5730000.0;0.0;0.012833333333333334;0.11583333333333333;0.03166666666666666;0.0;0.0;0.0;7951.39697265625;0.0;2378.88208007812;11991.634765625;485142.30532593216;482715.9907418204;239192.91975358076;239192.91975358076;234206.42262547708;430214.79039162316;440823.14440679894;450746.0693079336;474018.0131486867;529410.3175314887;465262.0307979504;450746.0693079336;451971.97322424507;464620.0566218266;461916.06316538615;418506.95841678075;475410.2662166897;452495.32014613674;440658.6511082535;211144.3756859795;181052.91087944093;468876.6448923797;201654.28458465417;201617.95582930886;273.84461493016585;161209.9887491215;87840.67909404049;24853.13305521805;18859.672901067934;0;5;0;0;2;2;0;3;5;7;119795250735.07677;45994958279.98288;100774348944.98114;28853.131730446534;8462.04140974464;0.0;0.0;338643.83464736573;100400.22715760209;0.48116099246109745;34417.088192838186;3.6122134697139714;0.251266771292222
553;2019-05-17 02:13:41.780;587;574;158;158;140;43;86;31;71;39;768;182;71;79;241;217;224;519;134;155;85;-15;563;358;363;127;363;309;565;268.0;76.0;763.0;206.0;0.0;0;1;57;1;0;0;0;0;0;0;1;0;0;0;0;11386.703125;8163.6201171875;0.0;974.375854492188;444.0;205990;503.0;0.0;Calculated values ==>;1558052021.78;331.86;330.56;288.96000000000004;288.96000000000004;287.16;277.46000000000004;274.1680685717883;281.76000000000005;276.26000000000005;280.26000000000005;277.06;349.96000000000004;291.36;280.26000000000005;281.06;297.26000000000005;294.86;295.56;325.06;288.66;281.66;323.46000000000004;317.56;271.66;239.71726792356844;268.67533136820026;274.1680685717883;286.56;5630000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;3090000.0;5650000.0;0.04466666666666667;0.012666666666666666;0.12716666666666668;0.034333333333333334;0.0;0.04466666666666667;0.0;8163.6201171875;0.0;974.375854492188;11386.703125;485782.71751172293;483766.1437188497;240749.7134847059;240749.7134847059;235026.20042761866;430280.9020939914;442336.0261245639;450565.94411689223;474275.28757416795;530067.0567718833;464992.52412879263;450565.94411689223;451659.393192284;464634.8729112105;462201.38575610484;420558.20299006253;475966.01951547794;452814.5701129408;442174.86015567573;211144.3756859795;186485.25045852014;469052.88586360676;201626.72625717244;201626.72625717244;273.8293671518542;161404.77900841663;87974.95075921027;24881.07267973774;18859.672901067934;0;5;0;0;2;2;0;3;5;7;120013318019.84798;46071746759.90231;100959421179.78696;31656.770537827702;9181.631479820911;0.0;10744.483314133147;339148.0081950279;100547.23571026979;0.48116099246109745;34506.612123091225;5.644879412471456;0.2622560301989535
554;2019-05-17 02:14:41.790;583;572;162;162;144;42;91;31;69;40;781;182;70;75;241;217;222;507;134;156;91;-13;558;357;362;139;362;307;560;-2.0;76.0;447.0;141.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;11739.3916015625;8127.10986328125;0.0;1372.7890625;455.0;205991;502.0;0.0;Calculated values ==>;1558052081.79;331.46000000000004;330.36;289.36;289.36;287.56;277.36;274.0616903277293;282.26000000000005;276.26000000000005;280.06;277.16;351.26;291.36;280.16;280.66;297.26000000000005;294.86;295.36;323.86;288.76000000000005;282.26000000000005;323.36;318.66;271.86;242.35481222062532;268.43790593516167;274.0616903277293;286.56;5580000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3070000.0;5600000.0;0.0;0.012666666666666666;0.0745;0.0235;0.0;0.0;0.0;8127.10986328125;0.0;1372.7890625;11739.3916015625;485789.7118829089;484055.0724754765;242257.17848159157;242257.17848159157;236405.8442824524;430346.717906069;443342.4248480381;450652.27815009985;472817.310826017;531577.6874793656;465283.8071159195;450789.0488157485;451470.51037786005;464781.3556694665;462352.8576263787;421584.8718149413;474843.9948146024;453132.35556440166;443342.4248480381;210726.34883551928;191082.09718829524;467594.02958560036;200981.9614002853;201626.72625717244;273.57264267793533;161597.5285840167;88110.72946837313;24900.635647327505;18859.672901067934;0;5;0;0;2;2;0;3;5;7;120230854269.8134;46151560059.88963;101144251979.75758;18600.438597861183;6265.383602354904;0.0;0.0;339566.8880727714;100675.98229012174;0.48116099246109745;34596.1644069216;2.617482816868094;0.18911081282111808
555;2019-05-17 02:15:41.771;578;569;164;164;147;40;99;30;64;40;793;181;67;71;241;218;221;493;135;158;98;-12;550;355;360;143;360;305;552;88.0;79.0;536.0;104.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;11829.365234375;8007.478515625;0.0;1345.14782714844;465.0;205992;502.0;0.0;Calculated values ==>;1558052141.771;330.96000000000004;330.06;289.56;289.56;287.86;277.16;273.8482719121499;283.06;276.16;279.56;277.16;352.46000000000004;291.26000000000005;279.86;280.26000000000005;297.26000000000005;294.96000000000004;295.26000000000005;322.46000000000004;288.96000000000004;282.96000000000004;323.36;319.66;271.96000000000004;243.1966462407574;268.19934244402924;273.8482719121499;286.66;5500000.0;3550000.0;3600000.0;1430000.0;3600000.0;3050000.0;5520000.0;0.014666666666666666;0.013166666666666667;0.08933333333333333;0.017333333333333333;0.0;0.014666666666666666;0.0;8007.478515625;0.0;1345.14782714844;11829.365234375;485995.7439475911;484544.8597125805;243235.09045504167;243235.09045504167;237590.3204905783;430477.46260093397;445002.87759650644;450329.1489940466;472292.48545527144;532979.2823744582;465450.8590384549;450739.0044921324;451283.2480341371;465073.4646152595;462787.14600039157;423795.6660563435;473814.59194052126;453763.6178575058;444847.3262068442;210726.34883551928;195261.2709748474;467134.6902681946;200972.92027624056;200972.92027624056;273.56027548207095;161793.87269547748;88245.14179402501;24923.27794905429;18859.672901067934;0;5;0;0;2;2;0;3;5;7;120447385679.6206;46236133269.81433;101327793839.59416;22275.823098790675;4613.470679860537;0.0;3576.8246203155195;339907.41571869416;100766.61070097183;0.48116099246109745;34625.96183988828;3.2574933801891066;0.17157970248064758
556;2019-05-17 02:16:41.771;571;565;163;164;149;40;103;30;42;40;792;179;52;71;240;218;219;473;135;158;103;-11;544;354;360;145;359;306;547;-1.0;74.0;605.0;76.0;8.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;12033.5361328125;7916.14404296875;0.0;1341.9501953125;472.0;205993;501.0;0.0;Calculated values ==>;1558052201.771;330.26000000000005;329.66;289.46000000000004;289.56;288.06;277.16;273.7412296467126;283.46000000000004;276.16;277.36;277.16;352.36;291.06;278.36;280.26000000000005;297.16;294.96000000000004;295.06;320.46000000000004;288.96000000000004;283.46000000000004;323.26000000000005;320.36;272.06;243.61107973660833;268.3187672390254;273.7412296467126;286.66;5440000.0;3540000.0;3600000.0;1450000.0;3590000.0;3060000.0;5470000.0;0.0;0.012333333333333333;0.10083333333333333;0.012666666666666666;0.0013333333333333333;0.0013333333333333333;0.0;7916.14404296875;0.0;1341.9501953125;12033.5361328125;485712.7913399894;484560.8984049489;243078.94944334877;243426.45778177437;238389.01411904785;430542.39183029096;445622.38644066436;447086.0058300499;472028.77388759464;532800.6463866218;465058.7780355377;448488.4414509901;451104.7167215467;465088.32681886124;462937.3989142076;425047.09542341094;471525.32769681874;453763.6178575058;445622.38644066436;210308.32490665457;198186.82848740023;466954.01982655644;200880.60300730317;243078.94944334877;273.51969053882686;161992.7302068707;88377.83864867996;24945.670432574796;18859.672901067934;0;5;0;0;2;2;0;3;5;7;120663385679.6206;46322533269.81433;101511093839.59416;24825.71145129363;3370.263279710541;0.0;270.0579159964208;340299.92850661156;100833.14181730158;0.48116099246109745;34658.01919435755;3.074718393910545;0.18288046988091516
557;2019-05-17 02:17:41.762;563;561;162;164;150;39;109;29;-5;39;783;178;17;61;240;219;218;469;135;159;108;-11;548;353;358;147;358;304;550;-2.0;-1.0;731.0;63.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;12198.6689453125;7925.4951171875;0.0;1327.81384277344;479.0;205994;500.0;0.0;Calculated values ==>;1558052261.762;329.46000000000004;329.26000000000005;289.36;289.56;288.16;277.06;273.6339639331285;284.06;276.06;272.66;277.06;351.46000000000004;290.96000000000004;274.86;279.26000000000005;297.16;295.06;294.96000000000004;320.06;289.06;283.96000000000004;323.16;321.06;272.06;244.02132995426717;268.0796299477929;273.6339639331285;286.66;5480000.0;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;3040000.0;5500000.0;0.0;0.0;0.12183333333333332;0.0105;0.0;0.0;0.0;7925.4951171875;0.0;1327.81384277344;12198.6689453125;484174.587002286;483673.43711437174;242621.27591220505;243311.1771857396;238618.936610542;430607.02586249536;446929.4069308699;440642.64510116994;471664.89969118324;532011.391070236;465226.67702375446;443898.39648781426;450099.8059124212;465233.93026070396;463218.971569767;423572.74972026167;470535.8807108389;454247.80245584727;446777.5027135378;209890.3038832737;201112.50472608567;466672.5476016336;200787.73890126112;243078.94944334877;273.4788888049122;162194.63495952263;88509.83250668507;24967.91512908553;18859.672901067934;0;5;0;0;2;2;0;3;5;7;120878753370.25056;46410120130.070526;101694066390.12936;29222.322738688887;2791.790491353911;-0.0;0.0;340750.2612328026;100884.48456297675;0.48116099246109745;34660.26933942504;3.459747574469613;0.19885495666944258
558;2019-05-17 02:18:41.782;558;558;161;163;150;39;111;28;-7;38;772;177;6;49;240;219;219;480;134;160;111;-10;549;354;359;141;359;304;551;288.0;-1.0;633.0;165.0;0.0;0;0;54;1;0;0;0;0;0;0;1;0;1;0;0;13185.6669921875;7782.8740234375;0.0;2459.58984375;484.0;205995;499.0;0.0;Calculated values ==>;1558052321.782;328.96000000000004;328.96000000000004;289.26000000000005;289.46000000000004;288.16;277.06;273.7412296467126;284.26000000000005;275.96000000000004;272.46000000000004;276.96000000000004;350.36;290.86;273.76000000000005;278.06;297.16;295.06;295.06;321.16;289.16;284.26000000000005;323.06;321.56;272.16;242.77792619122317;268.0796299477929;273.7412296467126;286.56;5490000.0;3540000.0;3590000.0;1410000.0;3590000.0;3040000.0;5510000.0;0.048;0.0;0.1055;0.0275;0.0;0.048;0.0;7782.8740234375;0.0;2459.58984375;13185.6669921875;483374.8311921515;483146.38144644786;242242.44884229527;242927.7573597619;238587.39616456104;430542.39183029096;447041.01317347086;440340.5815783672;472358.58907936385;530863.9974095965;465103.48649095057;442285.3213856606;448444.3321323563;465088.32681886124;463069.30017575866;423545.0645834816;472035.7067992283;454218.98018392763;447041.01317347086;209472.28574929133;203202.34940748036;467613.20792741986;200725.96521709062;200725.96521709062;273.4590626052852;162406.24160431215;88640.77921717406;24999.48734702899;18859.672901067934;0;5;0;0;2;2;0;3;5;8;121093925070.18219;46496548930.04306;101876527190.07138;25279.34202611468;7339.3991745340545;-0.0;11823.12230190625;341204.59316587815;100968.9392856925;0.48116099246109745;34758.82820058266;4.3389817214711215;0.17361713126327194
559;2019-05-17 02:19:41.813;553;555;160;162;152;41;112;29;7;36;750;177;16;47;240;219;220;490;133;161;111;-10;556;354;359;133;359;303;559;279.0;0.0;1194.0;173.0;0.0;0;0;54;1;0;0;0;0;0;0;1;0;1;0;0;13243.25390625;7930.72802734375;0.0;2317.0244140625;487.0;205996;499.0;0.0;Calculated values ==>;1558052381.813;328.46000000000004;328.66;289.16;289.36;288.36;277.26000000000005;273.7412296467126;284.36;276.06;273.86;276.76000000000005;348.16;290.86;274.76000000000005;277.86;297.16;295.06;295.16;322.16;289.26000000000005;284.26000000000005;323.06;321.86;272.16;241.05796691057077;267.9596281332873;273.7412296467126;286.46000000000004;5560000.0;3540000.0;3590000.0;1330000.0;3590000.0;3030000.0;5590000.0;0.0465;0.0;0.19899999999999998;0.028833333333333332;0.0;0.0465;0.0;7930.72802734375;0.0;2317.0244140625;13243.25390625;481877.7357552146;481809.07283990213;241619.04007892645;242292.96961690646;238983.71167101018;430542.39183029096;447192.6905723509;442640.2954479828;473209.4130839679;528642.8357593152;465249.0376913574;443955.1368504969;448353.2992136279;465088.32681886124;463069.30017575866;421638.91656156344;472474.8838220152;454360.65208595496;447041.01317347086;209472.28574929133;204456.2876039246;468719.2324627281;200975.01582714097;200975.01582714097;273.5566774473179;162626.59640261525;88771.79355649656;25039.313031755082;18859.672901067934;0;5;0;0;2;2;0;3;5;8;121309436359.81927;46578791399.90457;102058721274.76457;48091.390644547515;7719.958246326096;-0.0;11442.068876604339;341816.3318388692;101094.4987695549;0.48116099246109745;34952.8049629834;6.562748090570491;0.28722272256363673
560;2019-05-17 02:20:41.803;551;553;158;160;151;42;112;29;19;36;741;179;25;47;240;219;221;502;134;161;112;-10;563;355;361;127;361;302;565;145.0;0.0;961.0;195.0;0.0;0;0;52;1;0;0;0;0;0;0;1;0;1;0;0;13301.69140625;7924.818359375;0.0;2333.46020507812;488.0;205997;497.0;0.0;Calculated values ==>;1558052441.803;328.26000000000005;328.46000000000004;288.96000000000004;289.16;288.26000000000005;277.36;273.8482719121499;284.36;276.06;275.06;276.76000000000005;347.26;291.06;275.66;277.86;297.16;295.06;295.26000000000005;323.36;289.26000000000005;284.36;322.86;321.96000000000004;272.16;239.71726792356844;267.8393353686513;273.8482719121499;286.56;5630000.0;3550000.0;3610000.0;1270000.0;3610000.0;3020000.0;5650000.0;0.024166666666666666;0.0;0.16016666666666665;0.0325;0.0;0.024166666666666666;0.0;7924.818359375;0.0;2333.46020507812;13301.69140625;480781.9476696248;480829.57862409146;240749.7134847059;241411.9412363984;238476.1289420021;430477.46260093397;446808.8369519566;444589.26801690354;473986.2994277851;527779.3963660207;465639.6508067808;445448.85450290097;448540.00715330127;464796.26975366054;462919.32119116804;419638.67306401575;473477.39382815134;454019.4663252484;446808.8369519566;208636.25808486674;204874.27233412856;469538.4130212834;201043.07802231636;201043.07802231636;273.5877553146028;162847.767412275;88903.901088148;25078.060611247663;18859.672901067934;0;5;0;0;2;2;0;3;5;8;121525400359.8536;46656778399.91697;102240191024.79343;39007.98143079971;8726.098387466429;-0.0;5939.339174132972;342542.0389682624;101231.52639977964;0.48116099246109745;35097.62588925139;5.232205253071181;0.2822497724435042
561;2019-05-17 02:21:41.824;552;553;155;158;150;43;110;30;30;37;751;182;34;44;240;219;222;509;135;162;110;-8;563;357;362;137;362;301;565;-1.0;74.0;951.0;139.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;11983.380859375;7624.24365234375;0.0;1342.45336914062;489.0;205998;496.0;0.0;Calculated values ==>;1558052501.824;328.36;328.46000000000004;288.66;288.96000000000004;288.16;277.46000000000004;274.0616903277293;284.16;276.16;276.16;276.86;348.26;291.36;276.56;277.56;297.16;295.06;295.36;324.06;289.36;284.16;322.76000000000005;322.06;272.36;241.92719264551067;267.7187500070086;274.0616903277293;286.66;5630000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;5650000.0;0.0;0.012333333333333333;0.1585;0.023166666666666665;0.0;0.0;0.0;7624.24365234375;0.0;1342.45336914062;11983.380859375;480922.7403340236;480829.57862409146;239767.17074919998;240749.7134847059;238156.59615296815;430346.717906069;446309.27618188073;446353.3190648992;472785.1150065333;528900.8604430988;466150.86799909524;446916.4327917079;448311.18344306457;464649.81302044657;462618.4332792204;419947.6313248482;474507.0575375544;453990.82321361953;446309.27618188073;208218.24852204052;205292.2597576877;468365.571043304;201670.88970122297;201043.07802231636;273.8421188675768;163058.55009562778;89033.52195614549;25108.703945734003;18859.672901067934;0;5;0;0;2;2;0;3;5;8;121742376274.52264;46736006119.79612;102421154339.5174;38782.16505414268;6178.426784424877;0.0;0.0;343190.5170759083;101355.7742475543;0.48116099246109745;35147.13770536623;5.014175423886985;0.3113444514480918
562;2019-05-17 02:22:41.814;554;553;154;156;148;44;111;31;31;38;766;182;36;45;241;218;222;513;135;162;110;-6;567;358;363;140;363;302;569;-2.0;-1.0;793.0;130.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;11786.6708984375;7692.80419921875;0.0;1337.70141601562;489.0;205999;495.0;0.0;Calculated values ==>;1558052561.814;328.56;328.46000000000004;288.56;288.76000000000005;287.96000000000004;277.56;274.1680685717883;284.26000000000005;276.26000000000005;276.26000000000005;276.96000000000004;349.76;291.36;276.76000000000005;277.66;297.26000000000005;294.96000000000004;295.36;324.46000000000004;289.36;284.16;322.66;322.06;272.56;242.56692532238324;267.8393353686513;274.1680685717883;286.66;5670000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;5690000.0;0.0;0.0;0.13216666666666665;0.021666666666666667;0.0;0.0;0.0;7692.80419921875;0.0;1337.70141601562;11786.6708984375;480736.5229934072;480360.30486189906;239316.85069420858;239964.50418559642;237404.53413802298;430280.9020939914;446268.6701892744;446301.07743510534;472489.9908694221;530389.4420248142;466007.05587678816;447005.8663255856;448262.69519083336;464634.8729112105;462334.5135562977;418585.49465494126;474590.344857131;453819.4738760611;446114.6860336456;207800.24178383037;205292.2597576877;468148.96880856965;201885.0113463355;201043.07802231636;273.93015365200586;163256.60084634693;89161.1427479179;25131.03484650999;18859.672901067934;0;5;0;0;2;2;0;3;5;8;121959840024.55722;46819092269.809326;102602024189.54614;32303.656734732413;5769.0524116817405;-0.0;0.0;343782.80019393505;101455.31998048324;0.48116099246109745;35147.13770536623;4.216010793701948;0.2672522604028802
563;2019-05-17 02:23:41.765;556;555;152;154;146;46;97;31;21;38;770;180;30;47;241;218;223;518;135;163;100;-3;567;359;364;144;365;303;569;-1.0;79.0;1017.0;139.0;0.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;11577.673828125;7613.6796875;0.0;1325.31201171875;488.0;206000;495.0;0.0;Calculated values ==>;1558052621.765;328.76000000000005;328.66;288.36;288.56;287.76000000000005;277.76000000000005;274.27422755570615;282.86;276.26000000000005;275.26000000000005;276.96000000000004;350.16;291.16;276.16;277.86;297.26000000000005;294.96000000000004;295.46000000000004;324.96000000000004;289.46000000000004;283.16;322.66;321.96000000000004;272.86;243.40439225979637;267.9596281332873;274.27422755570615;286.66;5670000.0;3590000.0;3640000.0;1440000.0;3650000.0;3030000.0;5690000.0;0.0;0.013166666666666667;0.1695;0.023166666666666665;0.0;0.0;0.0;7613.6796875;0.0;1325.31201171875;11577.673828125;481018.8086387091;480643.57456896384;238674.42965493293;239316.85069420858;236776.71050918946;430214.79039162316;443885.98883935984;444677.7423059734;471963.08021786925;530730.9130191435;465617.6436951076;445965.0840659671;448353.2992136279;464341.04294382274;462183.0053738274;418904.0770976594;475323.16270127654;453790.8838142899;444359.4506210067;207800.24178383037;204874.27233412856;467892.9037711648;202268.67412996327;201043.07802231636;274.08412176658084;163451.14471241544;89288.59261163491;25153.208501867626;18859.672901067934;0;5;0;0;2;2;0;3;5;8;122177761910.33374;46904222690.11267;102783375965.19235;41088.33705583373;6153.627986687836;0.0;0.0;344393.9006710762;101554.59451035957;0.48116099246109745;35147.13770536623;5.284932197291381;0.3246773737433281
564;2019-05-17 02:24:41.775;559;556;151;153;145;47;59;32;18;39;765;179;28;46;242;217;224;521;135;163;59;-1;573;359;364;146;364;303;575;-2.0;74.0;713.0;89.0;0.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;11518.7822265625;7699.1943359375;0.0;1318.37182617188;487.0;206001;493.0;0.0;Calculated values ==>;1558052681.775;329.06;328.76000000000005;288.26000000000005;288.46000000000004;287.66;277.86;274.27422755570615;279.06;276.36;274.96000000000004;277.06;349.66;291.06;275.96000000000004;277.76000000000005;297.36;294.86;295.56;325.26000000000005;289.46000000000004;279.06;322.46000000000004;321.86;273.06;243.81672145450628;267.9596281332873;274.27422755570615;286.66;5730000.0;3590000.0;3640000.0;1460000.0;3640000.0;3030000.0;5750000.0;0.0;0.012333333333333333;0.11883333333333333;0.014833333333333334;0.0;0.0;0.0;7699.1943359375;0.0;1318.37182617188;11518.7822265625;480741.8532313898;480080.5381524152;238176.47471241007;238811.96453060268;236298.0514312861;430214.79039162316;437634.38984935347;444244.8339766329;471797.4602824029;530209.2358670825;465494.8583239426;445680.44742188096;448214.2968835578;464620.0566218266;462049.59554772783;417118.67395223223;475013.95555023855;453790.8838142899;437634.38984935347;206964.23671620517;204456.2876039246;467814.82065856265;202316.11741067425;201043.07802231636;274.10257716334377;163643.64725791843;89416.22116302386;25175.24287229632;18859.672901067934;0;5;0;0;2;2;0;3;5;8;122396198310.29903;46991237190.09885;102965206265.16345;28749.195818588087;3938.2307648436777;0.0;0.0;344975.9771081773;101638.70734974612;0.48116099246109745;35147.13770536623;3.6248612980273993;0.2194339579160208
565;2019-05-17 02:25:41.766;561;558;150;152;142;47;69;32;22;39;757;177;31;46;242;217;224;525;135;164;68;0;575;359;364;148;364;303;578;0.0;83.0;763.0;76.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;11343.0673828125;7755.33447265625;0.0;1316.71142578125;485.0;206002;492.0;0.0;Calculated values ==>;1558052741.766;329.26000000000005;328.96000000000004;288.16;288.36;287.36;277.86;274.27422755570615;280.06;276.36;275.36;277.06;348.86;290.86;276.26000000000005;277.76000000000005;297.36;294.86;295.56;325.66;289.56;279.96000000000004;322.36;321.66;273.16;244.22491754036054;267.9596281332873;274.27422755570615;286.66;5750000.0;3590000.0;3640000.0;1480000.0;3640000.0;3030000.0;5780000.0;0.0;0.013833333333333333;0.12716666666666668;0.012666666666666666;0.0;0.0;0.0;7755.33447265625;0.0;1316.71142578125;11343.0673828125;480791.76516369707;480012.4822228037;237773.5022494836;238404.48418074273;235294.2665748675;430214.79039162316;439329.79719206213;444821.6150417089;471532.1168906075;529374.0820662462;465249.0376913574;446107.1014639255;448214.2968835578;464620.0566218266;462049.59554772783;416390.43252694333;475228.1299629149;453933.9225991938;439162.0244259253;206546.2383541025;203620.32615720207;467636.6709846157;202405.21597607507;201043.07802231636;274.13722110389165;163834.13409381802;89544.98958479936;25197.198605518828;18859.672901067934;0;5;0;0;2;2;0;3;5;8;122614565550.06992;47079423960.00632;103146978994.97273;30827.28541451311;3359.5984301081817;0.0;0.0;345472.37331399746;101699.5134706871;0.48116099246109745;35147.13770536623;3.7683764199770393;0.2204276715814411
566;2019-05-17 02:26:41.766;563;559;150;152;141;47;73;32;28;39;726;177;37;49;242;217;225;527;134;165;73;0;574;359;364;136;364;304;577;-2.0;78.0;658.0;79.0;0.0;0;0;44;1;0;0;0;0;0;0;1;1;0;0;0;12075.158203125;7673.4052734375;0.0;2350.25415039062;483.0;206003;491.0;0.0;Calculated values ==>;1558052801.766;329.46000000000004;329.06;288.16;288.36;287.26000000000005;277.86;274.27422755570615;280.46000000000004;276.36;275.96000000000004;277.06;345.76;290.86;276.86;278.06;297.36;294.86;295.66;325.86;289.66;280.46000000000004;322.26000000000005;321.46000000000004;273.16;241.71165711629368;268.0796299477929;274.27422755570615;286.56;5740000.0;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;5770000.0;0.0;0.013000000000000001;0.10966666666666666;0.013166666666666667;0.0;0.0;0.0;7673.4052734375;0.0;2350.25415039062;12075.158203125;481191.8609031909;480272.87565206;237802.42339140316;238434.09977547984;235015.18680945985;430214.79039162316;439997.1383431077;445484.3388220789;473111.07959547755;526053.6503552626;465103.48649095057;446763.26843288407;448444.3321323563;464620.0566218266;462049.59554772783;417092.97588838293;475646.346115226;454076.78323915164;439997.1383431077;206128.24275125185;202784.37528459195;469290.60212070297;202348.55915062525;201043.07802231636;274.1151937092934;164029.28597370084;89673.56241601681;25227.75665198693;18859.672901067934;0;5;0;0;2;2;0;3;6;8;122832965550.06992;47164623960.00632;103329078994.97273;26663.890503969415;3514.7368991060234;0.0;0.0;345951.4664466515;101756.79959843056;0.48116099246109745;35147.13770536623;3.0107395041111613;0.18003228469332594
567;2019-05-17 02:27:41.777;566;561;150;152;140;45;82;32;34;38;703;178;42;57;242;217;225;529;134;165;82;0;577;358;363;130;363;303;579;137.0;-1.0;559.0;67.0;0.0;0;0;44;1;0;0;0;0;0;0;1;1;0;0;0;12218.505859375;7784.68994140625;0.0;2356.54248046875;481.0;206004;490.0;0.0;Calculated values ==>;1558052861.777;329.76000000000005;329.26000000000005;288.16;288.36;287.16;277.66;274.1680685717883;281.36;276.36;276.56;276.96000000000004;343.46000000000004;290.96000000000004;277.36;278.86;297.36;294.86;295.66;326.06;289.66;281.36;322.16;321.26000000000005;273.16;240.39332010688793;267.9596281332873;274.1680685717883;286.56;5770000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3030000.0;5790000.0;0.022833333333333334;0.0;0.09316666666666666;0.011166666666666667;0.0;0.022833333333333334;0.0;7784.68994140625;0.0;2356.54248046875;12218.505859375;481267.9474092394;480323.2492989889;237744.6697626675;238374.96119293215;234659.17379046427;430280.9020939914;441689.4268647018;446531.9673155462;473792.32411537116;523720.34062578925;465371.9897930645;447656.4881179867;449733.7568600775;464766.5650395172;462201.38575610484;415995.02519494237;475691.9820172026;454247.4472455145;441689.4268647018;205710.24989127388;201948.4348523538;470104.43507593067;202172.5846792446;202172.5846792446;274.0421724881558;164231.77028926503;89802.40349249878;25266.98714812977;18859.672901067934;0;5;0;0;2;2;0;3;6;8;123051105534.77179;47244438589.89723;103511212379.72382;22766.14914894876;2991.9056627629943;-0.0;5468.967896567939;346363.4589613122;101811.03156040926;0.48116099246109745;35192.72079314295;3.0792137887424698;0.12911110713790036
568;2019-05-17 02:28:41.777;569;563;151;152;139;45;89;32;39;38;713;180;45;56;241;217;225;532;135;166;89;0;573;358;363;133;363;301;575;235.0;-1.0;594.0;148.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;10878.748046875;7402.685546875;0.0;1371.10314941406;479.0;206005;490.0;0.0;Calculated values ==>;1558052921.777;330.06;329.46000000000004;288.26000000000005;288.36;287.06;277.66;274.1680685717883;282.06;276.36;277.06;276.96000000000004;344.46000000000004;291.16;277.66;278.76000000000005;297.26000000000005;294.86;295.66;326.36;289.76000000000005;282.06;322.16;321.06;273.16;241.05796691057077;267.7187500070086;274.1680685717883;286.66;5730000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3010000.0;5750000.0;0.03916666666666667;0.0;0.099;0.024666666666666667;0.0;0.03916666666666667;0.0;7402.685546875;0.0;1371.10314941406;10878.748046875;482154.19623934326;481075.4343102056;238176.47471241007;238493.61112469644;234458.50409749767;430280.9020939914;442817.6285442694;447616.0868409365;473403.82665571757;524928.093250147;465906.47827027406;448449.6696078174;449961.7295482359;464634.8729112105;462201.38575610484;417451.62699607946;476623.70457304677;454389.7536915715;442817.6285442694;205710.24989127388;201112.50472608567;469698.58458213514;201935.1375133216;201935.1375133216;273.9496942845586;164424.24740515044;89928.96495490112;25298.050861712127;18859.672901067934;0;5;0;0;2;2;0;3;6;8;123268905534.77179;47323338589.89723;103692412379.72382;24322.41398343388;6604.8316943640675;-0.0;9434.564232045457;346755.86365408206;101891.00437171865;0.48116099246109745;35316.91689421473;4.600271479858494;0.1986522443677864
