;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
569;2019-05-17 02:29:41.788;572;565;151;153;140;44;95;32;44;39;739;181;49;56;241;218;225;528;135;167;94;2;571;357;362;138;362;301;574;204.0;-1.0;303.0;56.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;10632.4482421875;7242.9501953125;0.0;1359.67785644531;476.0;206006;488.0;0.0;Calculated values ==>;1558052981.788;330.36;329.66;288.26000000000005;288.46000000000004;287.16;277.56;274.0616903277293;282.66;276.36;277.56;277.06;347.06000000000006;291.26000000000005;278.06;278.76000000000005;297.26000000000005;294.96000000000004;295.66;325.96000000000004;289.86;282.56;321.96000000000004;320.76000000000005;273.36;242.14157278889297;267.7187500070086;274.0616903277293;286.66;5710000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;5740000.0;0.034;0.0;0.050499999999999996;0.009333333333333334;0.0;0.034;0.0;7242.9501953125;0.0;1359.67785644531;10632.4482421875;482804.64189250395;481474.69556883315;238206.01496062233;238842.2252100796;234788.58297602573;430346.717906069;443975.45344641636;448311.18344306457;472850.0741107318;527647.8443226948;466028.71343982156;449001.87712873524;449961.7295482359;464781.3556694665;462485.70515263407;418158.52651454724;476163.6891597688;454701.3540030205;443817.6366992229;204874.27233412856;199858.6285646581;469214.6757162112;201872.8802399961;201872.8802399961;273.92090431667737;164603.5402390209;90051.03429501432;25320.811542180145;18859.672901067934;0;5;0;0;2;2;0;3;6;8;123486445410.33875;47404653495.10916;103873045490.19458;12445.134311754957;2495.1900911113407;-0.0;8226.121719613711;347062.31606331724;101966.85178960634;0.48116099246109745;35464.116259132395;2.6929498733525175;0.07263784346092374
570;2019-05-17 02:30:41.788;573;566;152;153;139;43;103;31;48;40;755;180;53;56;241;218;224;526;135;168;102;3;566;356;361;141;361;301;569;258.0;77.0;310.0;59.0;0.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;10294.947265625;6901.306640625;0.0;1349.00964355469;473.0;206007;488.0;0.0;Calculated values ==>;1558053041.788;330.46000000000004;329.76000000000005;288.36;288.46000000000004;287.06;277.46000000000004;273.955091788801;283.46000000000004;276.26000000000005;277.96000000000004;277.16;348.66;291.16;278.46000000000004;278.76000000000005;297.26000000000005;294.96000000000004;295.56;325.76000000000005;289.96000000000004;283.36;321.96000000000004;320.46000000000004;273.46000000000004;242.77792619122317;267.7187500070086;273.955091788801;286.66;5660000.0;3560000.0;3610000.0;1410000.0;3610000.0;3010000.0;5690000.0;0.043000000000000003;0.012833333333333334;0.051666666666666666;0.009833333333333333;0.0;0.043000000000000003;0.0;6901.306640625;0.0;1349.00964355469;10294.947265625;483513.8796728433;482193.3895196457;238674.42965493293;238994.99828285052;234614.04505979858;430412.23801567365;445425.4242654712;448864.0834710752;472555.3283204977;529318.2321055314;465906.47827027406;449551.36088337604;449961.7295482359;464927.5523835209;462636.5820206667;419558.93856822106;476488.4829712201;455011.60331462673;445270.404877211;204874.27233412856;198604.77482894104;468903.15145096794;201628.593045941;201628.593045941;273.8211155834672;164777.935201586;90168.90310198047;25343.383938013478;18859.672901067934;0;5;0;0;2;2;0;3;6;8;123703345410.33875;47488353495.10916;104053645490.19458;12773.833671965269;2628.199824316098;0.0;10476.597908744612;347272.47412984824;102009.54670556824;0.48116099246109745;35619.972256035384;3.1366835541383167;0.06860088117127197
571;2019-05-17 02:31:41.788;573;565;153;154;140;42;106;31;52;40;758;178;56;60;241;218;223;517;135;168;106;4;560;356;361;141;361;301;563;241.0;77.0;243.0;56.0;0.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;9988.3798828125;6715.04833984375;0.0;1346.06884765625;470.0;206008;487.0;0.0;Calculated values ==>;1558053101.788;330.46000000000004;329.66;288.46000000000004;288.56;287.16;277.36;273.955091788801;283.76000000000005;276.26000000000005;278.36;277.16;348.96000000000004;290.96000000000004;278.76000000000005;279.16;297.26000000000005;294.96000000000004;295.46000000000004;324.86;289.96000000000004;283.76000000000005;321.86;320.16;273.56;242.77792619122317;267.7187500070086;273.955091788801;286.66;5600000.0;3560000.0;3610000.0;1410000.0;3610000.0;3010000.0;5630000.0;0.04016666666666667;0.012833333333333334;0.0405;0.009333333333333334;0.0;0.04016666666666667;0.0;6715.04833984375;0.0;1346.06884765625;9988.3798828125;484193.0758046153;482742.928964997;239181.64529257617;239505.8420807781;235079.8463642666;430412.23801567365;445888.8890948552;449414.24132049555;472555.3283204977;529631.1645758075;465661.7645198234;449961.7295482359;450506.6178912395;464927.5523835209;462636.5820206667;421236.40817448206;475923.59497332526;455011.60331462673;445888.8890948552;204456.2876039246;197350.94305643384;469002.22466039064;201603.788802777;201603.788802777;273.8114343604068;164946.96292782298;90282.3727268177;25365.842925440236;18859.672901067934;0;5;0;0;2;2;0;3;6;8;123919945410.33875;47572953495.10916;104234245490.19458;10036.323326967602;2495.7187346710607;0.0;9812.118195065143;347462.558771506;102052.24602689313;0.48116099246109745;35789.044890233796;2.771844117506672;0.05453256003024471
572;2019-05-17 02:32:41.769;571;564;154;155;141;42;111;30;56;39;756;177;58;61;240;219;222;506;134;169;110;5;556;355;360;141;360;302;559;286.0;75.0;641.0;49.0;0.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;9902.271484375;6499.95361328125;0.0;1347.16674804688;466.0;206009;485.0;0.0;Calculated values ==>;1558053161.769;330.26000000000005;329.56;288.56;288.66;287.26000000000005;277.36;273.8482719121499;284.26000000000005;276.16;278.76000000000005;277.06;348.76;290.86;278.96000000000004;279.26000000000005;297.16;295.06;295.36;323.76000000000005;290.06;284.16;321.66;319.76000000000005;273.66;242.77792619122317;267.8393353686513;273.8482719121499;286.56;5560000.0;3550000.0;3600000.0;1410000.0;3600000.0;3020000.0;5590000.0;0.04766666666666666;0.0125;0.10683333333333334;0.008166666666666666;0.0;0.04766666666666666;0.0;6499.95361328125;0.0;1347.16674804688;9902.271484375;484368.75271214417;483061.7010811169;239633.96571743998;239961.16640468707;235497.97586839032;430477.46260093397;446848.90192859794;449779.38365072303;472456.96783784614;529346.1196232733;465394.303379512;450052.96000731894;450462.1078894688;464942.4404991662;462919.32119116804;422221.1180888533;474823.968512878;455320.5203350088;446696.4728273969;203620.32615720207;195679.20071851107;469101.2764714543;201541.27595011567;201541.27595011567;273.78254198455016;165112.66586651644;90392.4628700739;25388.279448234964;18859.672901067934;0;5;0;0;2;2;0;3;6;8;124136176915.14621;47657526705.03386;104415088205.03357;26520.104506014886;2185.073337590932;0.0;11685.731051150404;347767.0992014918;102091.24027537041;0.48116099246109745;35968.136903357285;5.147226885139816;0.14250418419441838
573;2019-05-17 02:33:41.799;568;563;155;156;142;42;114;30;59;39;754;176;61;64;240;219;221;498;134;170;113;6;550;356;361;140;361;303;553;400.0;74.0;520.0;142.0;0.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;9756.21875;6386.3388671875;0.0;1360.08190917969;461.0;206010;484.0;0.0;Calculated values ==>;1558053221.799;329.96000000000004;329.46000000000004;288.66;288.76000000000005;287.36;277.36;273.955091788801;284.56;276.16;279.06;277.06;348.56000000000006;290.76000000000005;279.26000000000005;279.56;297.16;295.06;295.26000000000005;322.96000000000004;290.16;284.46000000000004;321.56;319.26000000000005;273.76000000000005;242.56692532238324;267.9596281332873;273.955091788801;286.56;5500000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;5530000.0;0.06666666666666667;0.012333333333333333;0.08666666666666667;0.023666666666666666;0.0;0.06666666666666667;0.0;6386.3388671875;0.0;1360.08190917969;9756.21875;484633.07195832086;483607.49351727084;240159.2177457252;240490.44586615753;235977.6309429711;430412.23801567365;447113.4766969863;450007.8213432342;472588.21769833704;529060.7471719419;465126.00160488195;450281.2308927748;450690.13586788916;464796.26975366054;462769.0328275246;423795.6660563435;474416.0787582494;455293.5464013049;446961.280138781;203202.34940748036;193589.57483703562;469336.76393192314;201537.50699009874;201537.50699009874;273.7855567035395;165276.56852876744;90499.9023335786;25410.851133903834;18859.672901067934;0;5;0;0;2;2;0;3;6;8;124352585065.04308;47741868854.99366;104596678954.94702;21534.093910605076;6337.915747623177;0.0;16361.584876578818;348167.75108059944;102162.30069683451;0.48116099246109745;36201.98139979328;5.710197756072725;0.1629387893226046
574;2019-05-17 02:34:41.820;564;560;156;157;145;43;114;31;62;39;754;176;63;66;241;219;220;487;133;170;114;7;551;356;361;140;361;304;553;427.0;74.0;662.0;66.0;0.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;9867.326171875;6501.1337890625;0.0;1359.01086425781;454.0;206011;482.0;0.0;Calculated values ==>;1558053281.82;329.56;329.16;288.76000000000005;288.86;287.66;277.46000000000004;273.955091788801;284.56;276.26000000000005;279.36;277.06;348.56000000000006;290.76000000000005;279.46000000000004;279.76000000000005;297.26000000000005;295.06;295.16;321.86;290.16;284.56;321.36;318.56;273.86;242.56692532238324;268.0796299477929;273.955091788801;286.46000000000004;5510000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;5530000.0;0.07116666666666666;0.012333333333333333;0.11033333333333334;0.011000000000000001;0.0;0.07116666666666666;0.0;6501.1337890625;0.0;1359.01086425781;9867.326171875;483972.05603174755;483193.7653549378;240490.44586615753;240823.17985096716;236923.50357908226;430412.23801567365;447113.4766969863;450236.6707993473;472588.21769833704;528984.1077190351;464980.21106864867;450373.3729486141;450782.5135501844;464927.5523835209;462769.0328275246;423210.6095353641;472807.53214048664;455293.5464013049;447113.4766969863;202366.40377179522;190664.19178205615;469435.60934050113;201792.1097629541;201792.1097629541;273.8848985445059;165440.1553048729;90607.33552734539;25433.518171001826;18859.672901067934;0;5;0;0;2;2;0;3;6;8;124569260874.71257;47825898254.865486;104778842689.66916;27411.71656768205;2944.0784953530183;0.0;17458.70394680529;348575.77559257665;102239.67772122449;0.48116099246109745;36483.91578206717;6.083157641334551;0.12837281095712863
575;2019-05-17 02:35:41.810;559;558;157;158;146;43;115;31;63;39;755;176;64;67;241;219;220;488;132;170;115;8;550;356;361;139;361;304;553;475.0;0.0;648.0;119.0;0.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;10017.0439453125;6541.357421875;0.0;1364.94360351562;448.0;206012;481.0;0.0;Calculated values ==>;1558053341.81;329.06;328.96000000000004;288.86;288.96000000000004;287.76000000000005;277.46000000000004;273.955091788801;284.66;276.26000000000005;279.46000000000004;277.06;348.66;290.76000000000005;279.56;279.86;297.26000000000005;295.06;295.16;321.96000000000004;290.16;284.66;321.26000000000005;317.96000000000004;273.96000000000004;242.35481222062532;268.0796299477929;273.955091788801;286.36;5500000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;5530000.0;0.07916666666666666;0.0;0.10800000000000001;0.01983333333333333;0.0;0.07916666666666666;0.0;6541.357421875;0.0;1364.94360351562;10017.0439453125;483398.35907204205;482917.43397310184;240823.17985096716;241157.45122844502;237241.20163114887;430412.23801567365;447265.42853054777;450373.3729486141;472719.2527797885;529088.6247878366;464980.21106864867;450509.9134233084;450918.5752778107;464927.5523835209;462769.0328275246;423517.7394676439;472954.4811940867;455293.5464013049;447265.42853054777;201948.4348523538;188156.80290529504;469670.3247129736;201680.13124357478;201680.13124357478;273.84122629645725;165605.83077202842;90716.00483954935;25456.214008300118;18859.672901067934;0;5;0;0;2;2;0;3;6;8;124785824774.747;47909584304.87879;104961212289.69815;26858.87010414425;5315.138837143077;-0.0;19442.169368552026;349027.9551057656;102308.49306120438;0.48116099246109745;36791.37180853108;6.528486348303339;0.1534039171961468
576;2019-05-17 02:36:41.801;556;554;157;158;146;44;115;31;48;39;756;175;55;68;241;219;220;486;133;171;115;8;547;357;362;139;362;304;549;175.0;1.0;474.0;114.0;3.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;10004.6826171875;6486.029296875;0.0;1356.19921875;443.0;206013;484.0;0.0;Calculated values ==>;1558053401.801;328.76000000000005;328.56;288.86;288.96000000000004;287.76000000000005;277.56;274.0616903277293;284.66;276.26000000000005;277.96000000000004;277.06;348.76;290.66;278.66;279.96000000000004;297.26000000000005;295.06;295.16;321.76000000000005;290.26000000000005;284.66;321.56;317.46000000000004;273.96000000000004;242.35481222062532;268.0796299477929;274.0616903277293;286.46000000000004;5470000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;5490000.0;0.029166666666666667;0.00016666666666666666;0.079;0.019;0.0005;0.029666666666666668;0.0;6486.029296875;0.0;1356.19921875;10004.6826171875;483328.1470741032;482823.7501570272;240961.19252209782;241297.34604790306;237361.02760794485;430346.717906069;447074.0585671541;448305.2499804515;472719.2527797885;529193.1324091097;464856.85033418046;449275.13823886396;451054.4794820238;464781.3556694665;462618.4332792204;424425.60404020624;473175.9689669351;455266.7001950955;447074.0585671541;203202.34940748036;186067.36719380575;469670.3247129736;201778.94190044358;202439.3169109209;273.8842767967157;165772.65346671233;90824.55011162303;25478.886797123454;18859.672901067934;0;5;0;0;2;2;0;3;6;8;125002692240.38135;47992971795.1227;105143584930.2316;19475.578338320625;5089.93627343807;0.0;7257.497335801585;349414.0175925215;102395.18901436892;0.48116099246109745;37013.835657134696;4.057904189371111;0.17300548628627435
577;2019-05-17 02:37:41.761;553;551;157;159;147;45;116;31;6;39;756;175;25;64;241;219;219;483;134;171;116;9;546;357;363;138;362;303;549;196.0;-1.0;359.0;130.0;8.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;9937.1181640625;6364.96337890625;0.0;1355.80126953125;439.0;206014;494.0;0.0;Calculated values ==>;1558053461.761;328.46000000000004;328.26000000000005;288.86;289.06;287.86;277.66;274.0616903277293;284.76000000000005;276.26000000000005;273.76000000000005;277.06;348.76;290.66;275.66;279.56;297.26000000000005;295.06;295.06;321.46000000000004;290.26000000000005;284.76000000000005;322.56;317.06;274.06;242.14157278889297;267.9596281332873;274.0616903277293;286.56;5460000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;3030000.0;5490000.0;0.03266666666666666;0.0;0.05983333333333333;0.021666666666666667;0.0013333333333333333;0.033999999999999996;0.0;6364.96337890625;0.0;1355.80126953125;9937.1181640625;483030.0967937173;482409.36000706925;240961.19252209782;241635.1137477648;237681.45085644198;430346.717906069;447034.7671162674;442493.0341924577;472850.0741107318;529269.6464291925;465002.8811168492;445251.96559515793;450690.13586788916;464781.3556694665;462618.4332792204;424452.7773701331;472736.6060665468;455098.7016729525;447034.7671162674;207382.2378540181;184395.8529593127;469904.45810332865;201675.46090621842;203216.07783233136;273.8439029711938;165938.7243515526;90931.57032249332;25501.47173444765;18859.672901067934;0;5;0;0;2;2;0;3;6;8;125220047239.65536;48076016394.84533;105325563529.62378;14408.918134959982;5811.6282726040545;-0.0;8289.835435653824;349696.20014832035;102485.97482103523;0.48116099246109745;37143.31038906008;3.6926888904698947;0.1525619119778549
578;2019-05-17 02:38:41.782;549;548;157;159;147;45;119;31;-2;39;756;175;13;57;241;219;219;480;134;172;119;10;542;358;363;138;363;303;544;372.0;-1.0;547.0;152.0;0.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;9965.5849609375;6238.45703125;0.0;1366.39587402344;436.0;206015;506.0;0.0;Calculated values ==>;1558053521.782;328.06;327.96000000000004;288.86;289.06;287.86;277.66;274.1680685717883;285.06;276.26000000000005;272.96000000000004;277.06;348.76;290.66;274.46000000000004;278.86;297.26000000000005;295.06;295.06;321.16;290.36;285.06;323.76000000000005;316.76000000000005;274.16;242.14157278889297;267.9596281332873;274.1680685717883;286.56;5420000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;5440000.0;0.062000000000000006;0.0;0.09116666666666666;0.025333333333333333;0.0;0.062000000000000006;0.0;6238.45703125;0.0;1366.39587402344;9965.5849609375;482939.3059793193;482571.7971968777;241136.58392363662;241815.4218228668;237835.33743137683;430280.9020939914;447491.43718633126;441306.1226980395;472850.0741107318;529269.6464291925;465002.8811168492;443518.9199794291;449733.7568600775;464634.8729112105;462467.52072328096;425633.1486709719;472943.3001501721;455239.982138536;447491.43718633126;212398.47392691602;183142.23651711168;470002.91871598386;202092.34482763652;202092.34482763652;274.01093742076165;166104.63826088436;91036.63558614458;25524.164650441133;18859.672901067934;0;5;0;0;2;2;0;3;6;8;125437923470.18849;48158845375.048004;105507427160.06879;21808.32274918507;6787.067871838133;-0.0;15214.743726239076;349998.11612337956;102591.00070202631;0.48116099246109745;37339.25043757786;5.760812851078681;0.18241613119718134
579;2019-05-17 02:39:41.772;545;543;157;159;149;45;123;31;9;39;756;175;20;49;241;219;219;475;135;173;122;10;549;356;361;138;361;303;551;277.0;0.0;218.0;22.0;3.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;9968.8330078125;6267.1259765625;0.0;1366.92553710938;422.0;206016;513.0;0.0;Calculated values ==>;1558053581.772;327.66;327.46000000000004;288.86;289.06;288.06;277.66;273.955091788801;285.46000000000004;276.26000000000005;274.06;277.06;348.76;290.66;275.16;278.06;297.26000000000005;295.06;295.06;320.66;290.46000000000004;285.36;324.46000000000004;315.36;274.16;242.14157278889297;267.9596281332873;273.955091788801;286.66;5490000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;5510000.0;0.04616666666666667;0.0;0.036333333333333336;0.0036666666666666666;0.0005;0.04666666666666667;0.0;6267.1259765625;0.0;1366.92553710938;9968.8330078125;481577.7489422138;481065.84987604956;240891.93509399393;241563.93860106144;238263.81101797207;430412.23801567365;448472.45437914884;442934.10434907244;472850.0741107318;529269.6464291925;465002.8811168492;444533.65563525405;448630.7726451126;464927.5523835209;462769.0328275246;423545.0645834816;471295.8776296372;455715.22267118655;448322.39440657466;215324.80838970217;177292.22831007556;470002.91871598386;201851.10326326062;202269.39789001847;273.9078937205737;166270.73072395872;91140.83140902763;25546.93853259112;18859.672901067934;0;5;0;0;2;2;0;3;6;8;125655087270.22302;48241631575.061165;105689196860.09769;8759.349039451163;983.2233233266519;-0.0;11482.473170772622;350252.80426655896;102655.74233659188;0.48116099246109745;37561.690165620406;2.7803120656886247;0.01216169795891419
580;2019-05-17 02:40:41.793;542;540;157;160;148;45;127;30;21;39;756;175;28;48;241;219;219;482;135;174;126;11;552;355;360;138;360;302;555;367.0;65.0;27.0;65.0;8.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;9971.4755859375;6202.2490234375;0.0;1355.84729003906;416.0;206017;516.0;0.0;Calculated values ==>;1558053641.793;327.36;327.16;288.86;289.16;287.96000000000004;277.66;273.8482719121499;285.86;276.16;275.26000000000005;277.06;348.76;290.66;275.96000000000004;277.96000000000004;297.26000000000005;295.06;295.06;321.36;290.56;285.76000000000005;324.76000000000005;314.76000000000005;274.26000000000005;242.14157278889297;267.8393353686513;273.8482719121499;286.66;5520000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;5550000.0;0.06116666666666667;0.010833333333333334;0.0045000000000000005;0.010833333333333334;0.0013333333333333333;0.0625;0.0;6202.2490234375;0.0;1355.84729003906;9971.4755859375;480808.98187544174;480175.2938814513;240754.91931619882;241759.6477901023;237819.52755278748;430477.46260093397;449255.41685757245;444876.6353584544;472850.0741107318;529346.1196232733;465148.62359049474;445875.8662196725;448678.4000570146;465073.4646152595;462919.32119116804;422616.7667783275;471809.82713054493;456021.5327257621;449106.72321829054;216578.99785978085;174785.17458790913;470101.35966640816;201320.49665927855;202161.7643426262;273.69629716782214;166436.95812121982;91244.77923621282;25569.636247536815;18859.672901067934;0;5;0;0;2;2;0;3;6;8;125871462974.89297;48324460554.93482;105870760384.82074;1096.0026241462915;2911.792682577238;0.0;15434.059929729021;350334.9609417393;102688.21216372158;0.48116099246109745;37786.0731143372;2.5723217104003426;-0.023615951302317303
581;2019-05-17 02:41:41.773;541;537;157;159;149;45;128;31;34;39;755;175;38;47;240;219;220;488;135;174;128;11;555;355;360;137;360;304;558;455.0;75.0;223.0;54.0;0.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;10167.83203125;6274.4208984375;0.0;1367.91833496094;413.0;206018;515.0;0.0;Calculated values ==>;1558053701.773;327.26000000000005;326.86;288.86;289.06;288.06;277.66;273.8482719121499;285.96000000000004;276.26000000000005;276.56;277.06;348.66;290.66;276.96000000000004;277.86;297.16;295.06;295.16;321.96000000000004;290.56;285.96000000000004;324.66;314.46000000000004;274.26000000000005;241.92719264551067;268.0796299477929;273.8482719121499;286.66;5550000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;5580000.0;0.07583333333333334;0.0125;0.03716666666666667;0.009000000000000001;0.0;0.07583333333333334;0.0;6274.4208984375;0.0;1367.91833496094;10167.83203125;480315.8287550651;479396.17764140404;240653.44017937605;241318.93989950768;238048.6479366309;430477.46260093397;449403.89151148876;446338.7475733018;472980.6827117325;529088.6247878366;464856.85033418046;446904.3873112669;448165.9890469976;464942.4404991662;462919.32119116804;421958.23811011127;472308.37081575784;456021.5327257621;449403.89151148876;216160.93158060662;173531.66647045466;470236.29553865286;201507.293368652;201507.293368652;273.7692749939441;166604.72974222858;91348.71682817838;25592.326728403405;18859.672901067934;0;5;0;0;2;2;0;3;6;8;126087390974.96164;48406933054.961044;106052499784.87854;9099.569047939483;2418.5610195300083;0.0;18798.825359165123;350419.8957180013;102732.61697138187;0.48116099246109745;38071.25206715398;3.966973265743543;0.000934598500908431
582;2019-05-17 02:42:41.784;540;536;156;159;150;46;130;31;46;38;757;176;47;52;240;220;221;495;136;174;129;12;565;356;361;137;361;306;568;414.0;-1.0;361.0;83.0;0.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;10570.373046875;6692.06982421875;0.0;1378.98095703125;410.0;206019;513.0;0.0;Calculated values ==>;1558053761.784;327.16;326.76000000000005;288.76000000000005;289.06;288.16;277.76000000000005;273.955091788801;286.16;276.26000000000005;277.76000000000005;276.96000000000004;348.86;290.76000000000005;277.86;278.36;297.16;295.16;295.26000000000005;322.66;290.56;286.06;324.46000000000004;314.16;274.36;241.92719264551067;268.3187672390254;273.955091788801;286.76000000000005;5650000.0;3560000.0;3610000.0;1370000.0;3610000.0;3060000.0;5680000.0;0.06899999999999999;0.0;0.06016666666666667;0.013833333333333333;0.0;0.06899999999999999;0.0;6692.06982421875;0.0;1378.98095703125;10570.373046875;478986.7810172944;478054.0149437122;239996.53554411646;240979.5271334639;238066.79488983197;430412.23801567365;449516.5683920647;447649.2082961263;472882.9073446267;529144.6053594125;464687.76280607015;447789.5392935794;448488.4414509901;464796.26975366054;462901.36609670473;418957.72231460025;472051.9061422539;455855.4553565791;449368.0733221987;215324.80838970217;172278.17009871884;470334.5574354778;201725.7401144682;201725.7401144682;273.8590177948357;166777.57980101227;91456.79072730253;25615.221752457077;18859.672901067934;0;5;0;0;2;2;0;3;6;8;126303730629.66597;48489148124.84868;106235533334.62839;14796.395335596428;3715.7553062739657;-0.0;17087.320991333403;350619.0652619819;102783.7456458992;0.48116099246109745;38370.358112389615;4.410760457102507;0.06893574002753475
583;2019-05-17 02:43:41.784;542;536;156;158;150;46;130;31;54;38;760;176;54;55;241;220;222;502;136;175;130;12;574;357;362;137;362;307;577;174.0;-1.0;802.0;166.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;11067.2783203125;7123.29443359375;0.0;1382.02478027344;406.0;206020;510.0;0.0;Calculated values ==>;1558053821.784;327.36;326.76000000000005;288.76000000000005;288.96000000000004;288.16;277.76000000000005;274.0616903277293;286.16;276.26000000000005;278.56;276.96000000000004;349.16;290.76000000000005;278.56;278.66;297.26000000000005;295.16;295.36;323.36;290.66;286.16;324.16;313.76000000000005;274.36;241.92719264551067;268.43790593516167;274.0616903277293;286.76000000000005;5740000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3070000.0;5770000.0;0.029;0.0;0.13366666666666666;0.027666666666666666;0.0;0.029;0.0;7123.29443359375;0.0;1382.02478027344;11067.2783203125;478193.46201844467;476961.0740641402;239712.06739025775;240358.72083425234;237802.42339140316;430346.717906069;449332.3825042731;448580.67754506104;472882.9073446267;529382.0332538435;464541.1018056076;448580.67754506104;448719.9929631818;464781.3556694665;462751.0426575283;416073.34741824545;471933.2045538642;455829.3850296311;449332.3825042731;214070.64678622372;170606.85888663295;470334.5574354778;201864.05727868542;201864.05727868542;273.91746509327265;166957.8935624055;91571.9187627843;25638.230133601282;18859.672901067934;0;5;0;0;2;2;0;3;6;8;126520630629.66597;48571348124.84868;106419433334.62839;32977.7882422722;7427.683837671255;-0.0;7176.581431542043;351017.18345846416;102876.6076387654;0.48116099246109745;38572.55729924691;5.5943877372535376;0.2820675396383481
584;2019-05-17 02:44:41.785;547;539;155;158;151;48;121;32;57;39;763;176;58;58;241;219;225;509;137;175;122;13;585;360;364;137;365;308;588;-1.0;77.0;913.0;174.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;11584.0078125;7615.818359375;0.0;1393.13928222656;403.0;206021;508.0;0.0;Calculated values ==>;1558053881.785;327.86;327.06;288.66;288.96000000000004;288.26000000000005;277.96000000000004;274.38016830617;285.26000000000005;276.36;278.86;277.06;349.46000000000004;290.76000000000005;278.96000000000004;278.96000000000004;297.26000000000005;295.06;295.66;324.06;290.66;285.36;323.96000000000004;313.46000000000004;274.46000000000004;241.92719264551067;268.5567601203482;274.38016830617;286.86;5850000.0;3600000.0;3640000.0;1370000.0;3650000.0;3080000.0;5880000.0;0.0;0.012833333333333334;0.15216666666666667;0.029;0.0;0.0;0.0;7615.818359375;0.0;1393.13928222656;11584.0078125;477589.93276247237;476051.6149607504;239058.23535523633;240013.86847425313;237800.64780981184;430148.3826014536;447605.03505672433;448812.73013968463;472980.6827117325;529619.7100872716;464394.14735077554;448951.9434487286;448951.9434487286;464341.04294382274;462164.74920835934;412885.0860351722;471562.95709820813;455495.84257983865;447756.78441579134;213234.55432191002;169353.38768963216;470432.8002255166;202611.61136346956;201864.05727868542;274.2220017745573;167146.65742671295;91694.7467501644;25661.356886292197;18859.672901067934;0;5;0;0;2;2;0;3;6;8;126738434260.26833;48653549495.07602;106603936410.13866;37463.603573780725;7766.814476999364;0.0;0.0;351604.2048420814;103003.2305687515;0.48116099246109745;38632.36314142258;5.020605030033118;0.33130498927644664
585;2019-05-17 02:45:44.785;555;543;153;155;149;49;42;34;57;39;766;176;59;60;242;217;226;514;136;175;42;14;583;362;367;137;367;308;586;-2.0;75.0;854.0;171.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;11747.5869140625;7867.65185546875;0.0;1390.7854003906198;399.0;206022;505.0;0.0;Calculated values ==>;1558053944.785;328.66;327.46000000000004;288.46000000000004;288.66;288.06;278.06;274.5913991737795;277.36;276.56;278.86;277.06;349.76;290.76000000000005;279.06;279.16;297.36;294.86;295.76000000000005;324.56;290.66;277.36;323.66;313.06;274.56;241.92719264551067;268.5567601203482;274.5913991737795;286.76000000000005;5830000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3080000.0;5860000.0;0.0;0.0125;0.1423333333333333;0.0285;0.0;0.0;0.0;7867.65185546875;0.0;1390.7854003906198;11747.5869140625;478989.5230257179;476884.3040306765;238485.33414858568;239117.82271645393;237234.16505017786;430014.67791919125;433916.0690215914;448812.73013968463;472980.6827117325;529933.7273312858;464394.14735077554;449090.9801531781;449229.84144978656;464178.7989486036;461592.2958648185;414060.12626670656;472578.02784717036;454992.33547233755;433916.0690215914;211980.4382156667;167682.10792650707;470531.02399546513;203132.71463615503;201864.05727868542;274.4333474535569;167350.80888057037;91830.22711454428;25685.716227265097;18859.672901067934;0;5;0;0;2;2;0;3;6;8;126968699260.26833;48739859495.07602;106797976410.13866;34968.455540002375;7620.851816740337;0.0;0.0;352237.985359327;103137.87264882172;0.48116099246109745;38632.36314142258;4.600053570573079;0.30489870127480634
586;2019-05-17 02:46:41.776;563;548;150;152;144;50;40;34;47;40;768;176;54;61;242;215;226;512;136;174;39;15;577;363;368;138;368;310;579;-2.0;77.0;510.0;137.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;11792.4482421875;8295.470703125;0.0;1394.88171386719;397.0;206023;504.0;0.0;Calculated values ==>;1558054001.776;329.46000000000004;327.96000000000004;288.16;288.36;287.56;278.16;274.69669130483857;277.16;276.56;277.86;277.16;349.96000000000004;290.76000000000005;278.56;279.26000000000005;297.36;294.66;295.76000000000005;324.36;290.56;277.06;323.56;312.86;274.66;242.14157278889297;268.7936212382143;274.69669130483857;286.76000000000005;5770000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3100000.0;5790000.0;0.0;0.012833333333333334;0.08499999999999999;0.022833333333333334;0.0;0.0;0.0;8295.470703125;0.0;1394.88171386719;11792.4482421875;480842.1920500256;478457.70421524;237744.6697626675;238374.96119293215;235880.75832551313;429947.3805835815;433299.8492016903;447029.15784969734;472947.9820155742;529991.0488446471;464099.3513597179;448018.8913512371;448999.47296598606;464031.1302349554;461169.71765311295;416339.60738719173;473174.6031522318;454681.0290992668;433115.1307267976;211562.405474017;166846.47414792277;470494.9286190506;203282.51901594474;201864.05727868542;274.4960115748008;167537.1380669743;91958.16496408865;25707.765943144725;18859.672901067934;0;5;0;0;2;2;0;3;6;8;127178141185.03702;48818222119.98947;106974078599.94417;20718.46430086897;6101.350019270917;0.0;0.0;352678.77053226397;103246.4895938179;0.48116099246109745;38632.36314142258;2.767682037354071;0.19580476573236213
587;2019-05-17 02:47:41.786;566;553;150;151;140;50;41;35;-6;40;769;177;0;59;243;215;226;513;137;174;40;16;580;362;367;137;367;310;582;-1.0;77.0;476.0;105.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12187.7099609375;8643.865234375;0.0;1389.380859375;395.0;206024;502.0;0.0;Calculated values ==>;1558054061.786;329.76000000000005;328.46000000000004;288.16;288.26000000000005;287.16;278.16;274.5913991737795;277.26000000000005;276.66;272.56;277.16;350.06000000000006;290.86;273.16;279.06;297.46000000000004;294.66;295.76000000000005;324.46000000000004;290.56;277.16;323.36;312.66;274.76000000000005;241.92719264551067;268.7936212382143;274.5913991737795;286.86;5800000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3100000.0;5820000.0;0.0;0.012833333333333334;0.07933333333333333;0.0175;0.0;0.0;0.0;8643.865234375;0.0;1389.380859375;12187.7099609375;480918.7976903176;478820.2483703522;237658.69886493596;237972.2457907288;234582.39239709967;430014.67791919125;433733.48194404994;439183.176753574;473078.44118532055;530095.8074964032;464224.09281831636;440107.37261156883;448720.21487353265;464311.4322414119;461323.382721853;415218.5922338149;472940.64316504315;454850.0993334802;433550.350954743;210726.34883551928;166010.84420003442;470727.4148199725;203116.50512446248;201864.05727868542;274.4270697508136;167737.0060244105;92099.34962373418;25730.97199828274;18859.672901067934;0;5;0;0;2;2;0;3;6;8;127398677935.00197;48900735869.97636;107160109599.91461;18727.955949242845;4683.190919671425;0.0;0.0;353007.5454876574;103336.37574682388;0.48116099246109745;38632.36314142258;2.33335718571657;0.16005600376811902
588;2019-05-17 02:48:41.777;568;557;152;153;138;48;45;36;-17;41;770;177;-18;43;242;215;226;519;137;175;44;17;578;361;367;137;366;309;581;215.0;-1.0;405.0;113.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;12234.2880859375;8874.341796875;0.0;1391.6882324218802;393.0;206025;500.0;0.0;Calculated values ==>;1558054121.777;329.96000000000004;328.86;288.36;288.46000000000004;286.96000000000004;277.96000000000004;274.4858918419099;277.66;276.76000000000005;271.46000000000004;277.26000000000005;350.16;290.86;271.36;277.46000000000004;297.36;294.66;295.76000000000005;325.06;290.66;277.56;323.16;312.46000000000004;274.86;241.92719264551067;268.67533136820026;274.4858918419099;286.86;5780000.0;3610000.0;3670000.0000000005;1370000.0;3660000.0;3090000.0;5810000.0;0.035833333333333335;0.0;0.06749999999999999;0.01883333333333333;0.0;0.035833333333333335;0.0;8874.341796875;0.0;1391.6882324218802;12234.2880859375;481435.3226553551;479514.85591027164;238316.19073465318;238632.40579686695;234004.1385222633;430081.6785162784;434460.63260662515;437688.5006598165;473176.1828425327;530276.4405350772;464371.3912419397;437530.6787186241;446652.2327064136;464326.1751738402;461476.7180717267;415969.8897160681;473963.75638617243;454992.33547233755;434279.63764931663;209890.3038832737;165175.21790254305;470825.5820460267;202918.1911104087;202918.1911104087;274.3455758088616;167940.4921470901;92245.31278441599;25754.144097687036;18859.672901067934;0;5;0;0;2;2;0;3;6;8;127618844904.77097;48982923539.89012;107345781744.7198;15846.995894585025;5045.589195954139;-0.0;8290.451834310868;353295.6268673639;103417.4367533939;0.48116099246109745;38701.43987690457;2.842679871534408;0.11418340692664179
589;2019-05-17 02:49:44.757;566;559;156;156;139;46;51;36;-10;41;771;177;-20;30;242;215;226;522;137;175;50;17;580;359;365;136;365;309;582;246.0;-1.0;0.0;19.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;12632.923828125;9200.3251953125;0.0;1395.61877441406;392.0;206026;500.0;0.0;Calculated values ==>;1558054184.757;329.76000000000005;329.06;288.76000000000005;288.76000000000005;287.06;277.76000000000005;274.27422755570615;278.26000000000005;276.76000000000005;272.16;277.26000000000005;350.26;290.86;271.16;276.16;297.36;294.66;295.76000000000005;325.36;290.66;278.16;323.16;312.36;274.86;241.71165711629368;268.67533136820026;274.27422755570615;286.86;5800000.0;3590000.0;3650000.0;1360000.0;3650000.0;3090000.0;5820000.0;0.041;0.0;0.0;0.0031666666666666666;0.0;0.041;0.0;9200.3251953125;0.0;1395.61877441406;12632.923828125;480918.7976903176;479683.6613784611;239557.63185601926;239557.63185601926;234280.30544137995;430214.79039162316;436011.88369366544;438784.29025187716;473306.2826088756;530381.1182833876;464371.3912419397;437214.0438153077;444783.8392473439;464473.26053001377;461782.40754588926;415218.5922338149;474283.4819389403;455328.4357522933;435835.70984594146;209890.3038832737;164757.40606591295;470959.3386274875;202589.8097041852;202589.8097041852;274.2089323711449;168158.01117581537;92403.4159132372;25778.52529148477;18859.672901067934;0;5;0;0;2;2;0;3;6;8;127849351704.84077;49068891239.91615;107540389944.77875;0.0;849.8368415904573;-0.0;9563.081905812007;353434.2440620505;103469.00535505459;0.48116099246109745;38857.608704028666;0.982726860122419;-0.025674531454897932
590;2019-05-17 02:50:41.778;562;558;159;159;141;43;59;36;-11;42;773;177;-9;22;241;216;226;524;137;176;58;18;579;358;363;134;363;306;581;258.0;76.0;125.0;59.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;12986.421875;9207.142578125;0.0;1382.64440917969;391.0;206027;499.0;0.0;Calculated values ==>;1558054241.778;329.36;328.96000000000004;289.06;289.06;287.26000000000005;277.46000000000004;274.1680685717883;279.06;276.76000000000005;272.06;277.36;350.46000000000004;290.86;272.26000000000005;275.36;297.26000000000005;294.76000000000005;295.76000000000005;325.56;290.76000000000005;278.96000000000004;323.06;312.26000000000005;274.96000000000004;241.2770596917726;268.3187672390254;274.1680685717883;286.86;5790000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3060000.0;5810000.0;0.043000000000000003;0.012666666666666666;0.020833333333333332;0.009833333333333333;0.0;0.043000000000000003;0.0;9207.142578125;0.0;1382.64440917969;12986.421875;480465.8985564765;479658.37550187926;240555.60434482223;240555.60434482223;234911.2435515995;430280.9020939914;437862.7576246094;439294.3313615184;473663.1379967309;530817.3057209284;464811.52113392844;439601.1947501439;444222.0935492395;464634.8729112105;462068.13665675744;415596.2573740478;474705.63575218216;455803.4427082957;437691.7838488006;209472.28574929133;164339.59507360373;471323.8536851003;202184.16549608845;202184.16549608845;274.04667923050874;168360.9057195793;92549.19538860006;25800.527978345843;18859.672901067934;0;5;0;0;2;2;0;3;6;8;128056908145.37537;49145869590.114426;107715729520.23036;4939.795122196458;2646.5402671919496;0.0;10126.827589166622;353473.36518127105;103496.69520500366;0.48116099246109745;39013.54458350158;1.6726647098558287;0.019660345363201336
591;2019-05-17 02:51:41.758;558;555;161;161;143;41;64;35;-3;42;774;176;9;21;241;217;225;520;137;177;64;18;570;356;362;140;362;304;572;84.0;76.0;0.0;188.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;12589.416015625;8972.470703125;0.0;1360.65930175781;390.0;206028;498.0;0.0;Calculated values ==>;1558054301.758;328.96000000000004;328.66;289.26000000000005;289.26000000000005;287.46000000000004;277.26000000000005;273.955091788801;279.56;276.66;272.86;277.36;350.56000000000006;290.76000000000005;274.06;275.26000000000005;297.26000000000005;294.86;295.66;325.16;290.86;279.56;322.96000000000004;312.16;274.96000000000004;242.56692532238324;268.0796299477929;273.955091788801;286.86;5700000.0;3560000.0;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;5720000.0;0.014;0.012666666666666666;0.0;0.03133333333333333;0.0;0.014;0.0;8972.470703125;0.0;1360.65930175781;12589.416015625;480950.9023001082;480291.3568127001;241506.10737160416;241506.10737160416;235761.72571221154;430412.23801567365;438934.9886892516;440943.6375800933;472882.7909566239;531072.693019601;464980.21106864867;442728.0766999201;444478.12225269125;464781.3556694665;462504.01303383906;418506.95841678075;475241.76315827353;456109.75032730796;438934.9886892516;209054.2704885073;163921.7849024954;470521.56202125014;200340.23293017084;200340.23293017084;273.31624824995447;168573.9666572279;92700.64166646419;25823.381222231994;18859.672901067934;0;5;0;0;2;2;0;3;6;8;128274335644.58025;49228042189.81392;107898668519.56136;0.0;8465.681644853817;0.0;3340.3265806271306;353514.5164188191;103589.2661866491;0.48116099246109745;39125.73345907801;1.142539406733695;0.1032088123289059
592;2019-05-17 02:52:41.799;553;551;162;162;145;39;73;33;6;42;767;176;21;25;240;217;224;510;138;178;73;19;564;354;360;149;359;302;566;149.0;76.0;360.0;169.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;12264.4814453125;8371.0517578125;0.0;1323.79528808594;391.0;206029;497.0;0.0;Calculated values ==>;1558054361.799;328.46000000000004;328.26000000000005;289.36;289.36;287.66;277.06;273.7412296467126;280.46000000000004;276.46000000000004;273.76000000000005;277.36;349.86;290.76000000000005;275.26000000000005;275.66;297.16;294.86;295.56;324.16;290.96000000000004;280.46000000000004;322.86;312.26000000000005;275.06;244.42749628697553;267.8393353686513;273.7412296467126;286.96000000000004;5640000.0;3540000.0;3600000.0;1490000.0;3590000.0;3020000.0;5660000.0;0.024833333333333332;0.012666666666666666;0.060000000000000005;0.028166666666666666;0.0;0.024833333333333332;0.0;8371.0517578125;0.0;1323.79528808594;12264.4814453125;480946.565197501;480429.86074093956;242045.2002915254;242045.2002915254;236548.86519679922;430542.39183029096;440863.08308527886;442699.92918233894;471697.8470272932;530493.7248521174;465271.505235373;444876.6353584544;445448.85450290097;465088.32681886124;462805.38187136047;420227.99065503787;474527.67057318595;456579.465419306;440863.08308527886;208636.25808486674;164339.59507360373;469402.53390457033;200874.81296939286;200874.81296939286;273.5174215338052;168781.22399898182;92845.26978233829;25845.76696367253;18859.672901067934;0;5;0;0;2;2;0;3;6;8;128491083655.04158;49314801434.99858;108080592749.94856;14509.506972776766;7563.530806340832;0.0;5959.708707877835;353635.51160076447;103722.93423482002;0.48116099246109745;39203.28671184823;2.8915099283443713;0.16185551370894338
593;2019-05-17 02:53:41.799;549;547;161;162;146;38;78;31;12;41;747;176;27;32;240;218;222;496;138;178;78;19;556;354;359;146;359;302;558;481.0;78.0;762.0;273.0;0.0;0;1;55;1;0;0;0;0;0;0;1;0;1;0;0;12873.9521484375;7989.61767578125;0.0;2379.3154296875;399.0;206030;496.0;0.0;Calculated values ==>;1558054421.799;328.06;327.86;289.26000000000005;289.36;287.76000000000005;276.96000000000004;273.7412296467126;280.96000000000004;276.26000000000005;274.36;277.26000000000005;347.86;290.76000000000005;275.86;276.36;297.16;294.96000000000004;295.36;322.76000000000005;290.96000000000004;280.96000000000004;322.76000000000005;313.06;275.06;243.81672145450628;267.8393353686513;273.7412296467126;286.96000000000004;5560000.0;3540000.0;3590000.0;1460000.0;3590000.0;3020000.0;5580000.0;0.08016666666666666;0.013000000000000001;0.127;0.0455;0.0;0.08016666666666666;0.0;7989.61767578125;0.0;2379.3154296875;12873.9521484375;481319.5249524274;480805.538242942;241990.63844532645;242328.89533363876;237093.550372919;430542.39183029096;441886.47173210006;443576.6592147222;471995.6991225075;528406.342065764;465271.505235373;445733.73098647315;446442.42112733104;465088.32681886124;462937.3989142076;422221.1180888533;473488.0218945091;456743.7428912312;441886.47173210006;208218.24852204052;167682.10792650707;469810.5336897695;201053.44579514812;201053.44579514812;273.58738621845276;168990.7109455964;92981.6086942849;25876.626219653976;18859.672901067934;0;5;0;0;2;2;0;3;6;9;128706783655.04158;49403301434.99858;108261792749.94856;30800.44810428591;12228.447499205275;0.0;19306.780912612314;354013.09455974;103887.86738736623;0.48116099246109745;39413.840792018986;6.011773427608151;0.24246204734767024
594;2019-05-17 02:54:41.810;545;542;160;161;148;39;80;30;16;38;692;177;33;44;240;218;220;479;137;179;79;18;552;354;359;140;359;301;554;364.0;77.0;348.0;254.0;0.0;0;1;53;1;0;0;0;0;0;0;1;0;1;0;0;12623.06640625;7848.5615234375;0.0;2292.02099609375;409.0;206031;494.0;0.0;Calculated values ==>;1558054481.81;327.66;327.36;289.16;289.26000000000005;287.96000000000004;277.06;273.7412296467126;281.16;276.16;274.76000000000005;276.96000000000004;342.36;290.86;276.46000000000004;277.56;297.16;294.96000000000004;295.16;321.06;291.06;281.06;322.56;314.06;274.96000000000004;242.56692532238324;267.7187500070086;273.7412296467126;286.86;5520000.0;3540000.0;3590000.0;1400000.0;3590000.0;3010000.0;5540000.0;0.06066666666666667;0.012833333333333334;0.058;0.042333333333333334;0.0;0.06066666666666667;0.0;7848.5615234375;0.0;2292.02099609375;12623.06640625;481227.89112421963;480573.9626798706;241795.12640575235;242133.71445348492;237849.8853277914;430542.39183029096;442207.87201947026;444357.3337933654;472489.9908694221;522726.1317267558;465539.28514194506;446775.9409123972;448311.18344306457;465088.32681886124;462937.3989142076;422901.1457024427;471495.59467024426;456882.49295791436;442047.3307318264;207382.2378540181;171860.34048652687;470521.56202125014;200929.36994145112;200929.36994145112;273.53879808625527;169203.2250537067;93113.61771798287;25915.561159912926;18859.672901067934;0;5;0;0;2;2;0;3;6;9;128922223144.74715;49489117164.8813;108442725914.70128;14118.821903411028;11412.736131378158;0.0;14627.822954616102;354387.49043595494;104084.91336916012;0.48116099246109745;39696.681001726356;3.9602637138504013;0.17064400112185707
595;2019-05-17 02:55:41.810;542;539;160;161;148;39;82;30;23;37;669;181;39;50;240;219;219;467;138;179;81;16;547;354;359;138;359;301;549;466.0;0.0;369.0;281.0;14.0;0;1;49;1;0;0;0;0;0;0;1;0;1;0;0;12351.2568359375;7519.119140625;0.0;2291.99194335938;419.0;206032;493.0;0.0;Calculated values ==>;1558054541.81;327.36;327.06;289.16;289.26000000000005;287.96000000000004;277.06;273.7412296467126;281.36;276.16;275.46000000000004;276.86;340.06000000000006;291.26000000000005;277.06;278.16;297.16;295.06;295.06;319.86;291.06;281.26000000000005;322.46000000000004;315.06;274.76000000000005;242.14157278889297;267.7187500070086;273.7412296467126;286.96000000000004;5470000.0;3540000.0;3590000.0;1380000.0;3590000.0;3010000.0;5490000.0;0.07766666666666668;0.0;0.0615;0.04683333333333333;0.0023333333333333335;0.08000000000000002;0.0;7519.119140625;0.0;2291.99194335938;12351.2568359375;481394.180409531;480742.27586470905;241974.5310058789;242315.63448142636;238003.16795453895;430542.39183029096;442528.0126940142;445360.3359981657;472654.2065195329;520308.6189010814;466028.71343982156;447616.0868409365;449139.50056535646;465088.32681886124;463069.30017575866;424152.4151980227;470370.6872509082;456882.49295791436;442368.09841364;206964.23671620517;176038.69501535743;470593.2725848416;200928.0216276177;202125.21148448362;273.53826987743275;169411.34441405826;93241.68172351673;25953.761267741702;18859.672901067934;0;5;0;0;2;2;0;3;6;9;129137623144.74715;49572517164.8813;108623325914.70128;15032.587333788702;12629.322586496652;-0.0;19219.430954332514;354630.41884626495;104285.26385847574;0.48116099246109745;39978.741450967595;4.778392627838736;0.1811817542773861
596;2019-05-17 02:56:41.761;539;536;160;161;149;40;83;30;24;36;676;183;38;55;240;219;218;455;138;179;83;16;545;354;359;137;359;301;548;361.0;-1.0;180.0;230.0;7.0;0;1;47;1;0;0;0;0;0;0;1;0;1;0;0;12197.748046875;7361.13232421875;0.0;2290.13037109375;428.0;206033;491.0;0.0;Calculated values ==>;1558054601.761;327.06;326.76000000000005;289.16;289.26000000000005;288.06;277.16;273.7412296467126;281.46000000000004;276.16;275.56;276.76000000000005;340.76;291.46000000000004;276.96000000000004;278.66;297.16;295.06;294.96000000000004;318.66;291.06;281.46000000000004;322.26000000000005;315.96000000000004;274.76000000000005;241.92719264551067;267.7187500070086;273.7412296467126;286.96000000000004;5450000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;5480000.0;0.06016666666666667;0.0;0.030000000000000002;0.03833333333333333;0.0011666666666666668;0.06133333333333334;0.0;7361.13232421875;0.0;2290.13037109375;12197.748046875;481211.3157890549;480441.0819347472;242010.82168294943;242352.43949132445;238357.5562735323;430542.39183029096;442687.6176020984;445502.79210206744;472687.3056196521;521045.05884324934;466272.94233991107;447476.5257139904;449825.1039078654;465088.32681886124;463069.30017575866;424480.2991266154;468705.856863537;456882.49295791436;442687.6176020984;206128.24275125185;179799.33570027514;470727.4148199725;200862.28591621446;201645.00262916865;273.51251213866334;169615.75238504726;93365.58255062782;25991.91443645839;18859.672901067934;0;5;0;0;2;2;0;3;6;9;129352847234.65813;49654949789.847206;108803778424.62665;7339.21518557559;10344.829941310723;-0.0;14783.947051673025;354816.6982813043;104476.55877759031;0.48116099246109745;40261.871522355774;3.3641185825693714;0.12885761857269434
