;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
597;2019-05-17 02:57:44.771;537;535;160;161;150;41;85;29;3;36;691;183;19;55;240;219;218;457;139;180;85;15;546;354;359;137;359;300;549;393.0;76.0;634.0;233.0;3.0;0;1;41;1;0;0;0;0;0;0;1;0;1;0;0;12034.7275390625;7083.666015625;0.0;2294.72387695312;437.0;206034;489.0;0.0;Calculated values ==>;1558054664.771;326.86;326.66;289.16;289.26000000000005;288.16;277.26000000000005;273.7412296467126;281.66;276.06;273.46000000000004;276.76000000000005;342.26;291.46000000000004;275.06;278.66;297.16;295.06;294.96000000000004;318.86;291.16;281.66;322.06;316.86;274.66;241.92719264551067;267.5978703862781;273.7412296467126;287.06;5460000.0;3540000.0;3590000.0;1370000.0;3590000.0;3000000.0;5490000.0;0.0655;0.012666666666666666;0.10566666666666666;0.03883333333333334;0.0005;0.066;0.0;7083.666015625;0.0;2294.72387695312;12034.7275390625;480816.0087594862;480183.09464663075;241974.5310058789;242315.63448142636;238650.58332190322;430542.39183029096;443005.9100809836;442673.11146970803;472687.3056196521;522701.80766640004;466416.24878488225;444986.9139214678;450007.29870154505;465088.32681886124;463069.30017575866;424179.9920847845;468871.57253228675;457021.0901305305;443005.9100809836;205292.2597576877;183560.10687098323;470629.2288316383;201066.3676749261;201376.27800319088;273.592444241586;169827.8202026082;93491.99459830223;26032.03827897585;18859.672901067934;0;5;0;0;2;2;0;3;6;9;129579053134.62389;49741273489.83414;108993123474.59799;25529.779260981955;10468.024441585658;0.0;15947.55571713432;355104.34763404937;104658.70016015529;0.48116099246109745;40530.814854184864;5.538835558629367;0.2294976143847708
598;2019-05-17 02:58:41.761;536;535;160;162;150;42;87;29;5;35;705;183;13;52;240;219;219;462;138;180;86;15;545;355;360;137;360;300;548;442.0;-1.0;318.0;271.0;13.0;0;1;36;1;0;0;0;0;0;0;1;0;1;0;0;11874.2041015625;6787.90478515625;0.0;2285.92797851562;443.0;206035;488.0;0.0;Calculated values ==>;1558054721.761;326.76000000000005;326.66;289.16;289.36;288.16;277.36;273.8482719121499;281.86;276.06;273.66;276.66;343.66;291.46000000000004;274.46000000000004;278.36;297.16;295.06;295.06;319.36;291.16;281.76000000000005;321.96000000000004;317.46000000000004;274.66;241.92719264551067;267.5978703862781;273.8482719121499;286.96000000000004;5450000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;5480000.0;0.07366666666666667;0.0;0.053000000000000005;0.04516666666666667;0.0021666666666666666;0.07583333333333334;0.0;6787.90478515625;0.0;2285.92797851562;11874.2041015625;480794.33556448796;480301.30829499004;242010.82168294943;242695.79424756503;238682.33703136048;430477.46260093397;443117.6556877094;442965.4704623134;472589.4791058512;524169.5245741291;466416.24878488225;444125.8159805091;449597.6657697971;464942.4404991662;462919.32119116804;424750.9899277326;469757.43645307084;456857.4943786723;442958.6585571427;204874.27233412856;186067.36719380575;470629.2288316383;201194.49323837087;202360.67405107312;273.64702113441086;170017.06603794533;93601.7919344229;26068.295410821247;18859.672901067934;0;5;0;0;2;2;0;3;6;9;129783932184.65817;49819349789.8472;109164093474.6266;12813.861792868955;12169.468890962578;-0.0;18245.347158376946;355407.8482040528;104837.88220810499;0.48116099246109745;40801.4611785184;4.764103435461082;0.18068927088565542
599;2019-05-17 02:59:41.782;536;534;160;162;152;43;88;30;12;35;717;183;19;49;240;219;219;467;137;181;88;15;553;354;359;137;359;300;556;409.0;-1.0;519.0;193.0;0.0;0;0;34;1;0;0;0;0;0;0;1;0;1;0;0;11860.888671875;6795.73095703125;0.0;2278.56616210938;446.0;206036;487.0;0.0;Calculated values ==>;1558054781.782;326.76000000000005;326.56;289.16;289.36;288.36;277.46000000000004;273.7412296467126;281.96000000000004;276.16;274.36;276.66;344.86;291.46000000000004;275.06;278.06;297.16;295.06;295.06;319.86;291.26000000000005;281.96000000000004;321.86;317.76000000000005;274.66;241.92719264551067;267.5978703862781;273.7412296467126;286.86;5530000.0;3540000.0;3590000.0;1370000.0;3590000.0;3000000.0;5560000.0;0.06816666666666667;0.0;0.08650000000000001;0.03216666666666666;0.0;0.06816666666666667;0.0;6795.73095703125;0.0;2278.56616210938;11860.888671875;479849.5801161511;479210.28857600695;241724.30085475688;242401.15475744795;239078.50866465352;430542.39183029096;443481.0949305426;443981.54984624276;472589.4791058512;525425.8662784594;466416.24878488225;444986.9139214678;449186.5519142498;465088.32681886124;463069.30017575866;422302.528255429;469434.1188749938;457159.53534223116;443481.0949305426;204456.2876039246;187321.02276691253;470629.2288316383;201109.45674563153;201109.45674563153;273.6093076493595;170214.92770556206;93715.02851815578;26106.34617519414;18859.672901067934;0;5;0;0;2;2;0;3;6;9;129999707680.18616;49901578560.0484;109344156475.0672;21008.436053202873;8669.55266876655;-0.0;16521.66666960477;355689.799335162;105011.60150200735;0.48116099246109745;41091.28769825109;5.091265448441638;0.1772465036130123
600;2019-05-17 03:00:41.792;537;535;160;162;153;44;90;30;20;35;725;183;27;52;240;219;220;481;137;181;89;14;560;355;360;137;360;301;562;499.0;-1.0;299.0;264.0;8.0;0;0;32;1;0;0;0;0;0;0;1;0;1;0;0;12038.6533203125;6831.9560546875;0.0;2285.169921875;449.0;206037;485.0;0.0;Calculated values ==>;1558054841.792;326.86;326.66;289.16;289.36;288.46000000000004;277.56;273.8482719121499;282.16;276.16;275.16;276.66;345.66;291.46000000000004;275.86;278.36;297.16;295.06;295.16;321.26000000000005;291.26000000000005;282.06;321.66;318.06;274.56;241.92719264551067;267.7187500070086;273.8482719121499;286.86;5600000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;5620000.0;0.08316666666666667;0.0;0.049833333333333334;0.044000000000000004;0.0013333333333333333;0.0845;0.0;6831.9560546875;0.0;2285.169921875;12038.6533203125;479157.59279699944;478633.6030656618;241514.92876085892;242185.99578985682;239213.1146265526;430477.46260093397;443592.85282077984;444931.73517570685;472589.4791058512;526184.2197016921;466272.94233991107;445928.9489011945;449414.24132049555;464942.4404991662;462919.32119116804;420334.96743056894;470741.3041781665;456996.27786778926;443434.7502509792;203620.32615720207;188574.69595719432;470531.02399546513;201198.04180498447;201834.2057017241;273.64840940753527;170414.12374927363;93828.6115039118;26144.383647743638;18859.672901067934;0;5;0;0;2;2;0;3;6;9;130215443630.15187;49983792260.03534;109524486525.03854;12146.062386307665;11850.651216381151;-0.0;20415.24601441206;355966.1328700285;105182.63170130625;0.48116099246109745;41399.146605169924;4.871267516898549;0.15968987432443066
601;2019-05-17 03:01:41.763;540;537;159;161;154;46;89;31;35;35;732;183;38;53;240;219;221;491;137;181;89;12;565;357;362;136;362;302;568;-3.0;-1.0;583.0;236.0;0.0;0;0;31;1;0;0;0;0;0;0;1;0;1;0;0;12109.37109375;6808.94189453125;0.0;2292.5419921875;453.0;206038;485.0;0.0;Calculated values ==>;1558054901.763;327.16;326.86;289.06;289.26000000000005;288.56;277.76000000000005;274.0616903277293;282.06;276.26000000000005;276.66;276.66;346.36;291.46000000000004;276.96000000000004;278.46000000000004;297.16;295.06;295.26000000000005;322.26000000000005;291.26000000000005;282.06;321.66;318.46000000000004;274.36;241.71165711629368;267.8393353686513;274.0616903277293;286.86;5650000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;5680000.0;0.0;0.0;0.09716666666666667;0.03933333333333333;0.0;0.0;0.0;6808.94189453125;0.0;2292.5419921875;12109.37109375;478986.7810172944;478197.57220445;240979.5271334639;241642.05749824285;239348.08846747907;430346.717906069;443024.1235409956;446865.2917148446;472720.47428543336;526838.317763066;466129.36155048787;447286.45025618136;449367.78088530374;464649.81302044657;462618.4332792204;418957.72231460025;471453.18217338825;456668.5671208292;443024.1235409956;203620.32615720207;190246.288480595;470469.1018322894;201585.73579286668;201834.2057017241;273.8088744767358;170615.26002303424;93942.23071089988;26182.51280899328;18859.672901067934;0;5;0;0;2;2;0;3;6;9;130431938939.9935;50065652674.97546;109705299089.90628;23832.996850418855;10576.079064217294;-0.0;0.0;356265.8134477934;105369.43079028874;0.48116099246109745;41569.19142709141;3.780600651817585;0.2966549653157961
602;2019-05-17 03:02:41.783;545;540;158;160;154;47;90;31;47;36;737;184;48;59;241;218;222;500;138;181;89;10;576;358;363;136;363;303;578;-2.0;75.0;765.0;198.0;0.0;0;0;31;1;0;0;0;0;0;0;1;0;1;0;0;12258.421875;6962.501953125;0.0;2308.28930664062;456.0;206039;484.0;0.0;Calculated values ==>;1558054961.783;327.66;327.16;288.96000000000004;289.16;288.56;277.86;274.1680685717883;282.16;276.26000000000005;277.86;276.76000000000005;346.86;291.56;277.96000000000004;279.06;297.26000000000005;294.96000000000004;295.36;323.16;291.26000000000005;282.06;321.56;318.76000000000005;274.16;241.71165711629368;267.9596281332873;274.1680685717883;286.96000000000004;5760000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;5780000.0;0.0;0.0125;0.1275;0.033;0.0;0.0;0.0;6962.501953125;0.0;2308.28930664062;12258.421875;478385.166006407;477420.54815439705;240326.85048976395;240978.0619350472;239040.2517003681;430280.9020939914;442977.54009388597;448353.2992136279;472818.15071447083;527283.559572098;466107.961707522;448492.1240640218;450007.8213432342;464634.8729112105;462334.5135562977;415321.7746386989;471501.69886771304;456504.1082933979;442817.6285442694;203202.34940748036;191500.00471740507;470272.87658027647;201973.0955121247;201834.2057017241;273.96448722736113;170818.39265268974;94057.03099693789;26220.8658498916;18859.672901067934;0;5;0;0;2;2;0;3;6;9;130649511439.92436;50147279874.94952;109886859589.84859;31413.475971941654;8853.892775249009;0.0;0.0;356726.35418359126;105531.40119437681;0.48116099246109745;41569.19142709141;4.3434662283841226;0.30748577460622356
603;2019-05-17 03:03:41.794;552;544;156;159;153;48;47;32;54;36;743;184;54;62;241;217;224;509;138;181;49;8;582;360;365;135;365;304;585;146.0;-1.0;711.0;260.0;0.0;0;0;31;1;0;0;0;0;0;0;1;0;1;0;0;12329.0517578125;7090.3916015625;0.0;2316.5947265625;457.0;206040;483.0;0.0;Calculated values ==>;1558055021.794;328.36;327.56;288.76000000000005;289.06;288.46000000000004;277.96000000000004;274.38016830617;277.86;276.36;278.56;276.76000000000005;347.46000000000004;291.56;278.56;279.36;297.26000000000005;294.86;295.56;324.06;291.26000000000005;278.06;321.46000000000004;318.86;273.96000000000004;241.49495122638035;268.0796299477929;274.38016830617;286.96000000000004;5820000.0;3600000.0;3650000.0;1350000.0;3650000.0;3040000.0;5850000.0;0.024333333333333332;0.0;0.11850000000000001;0.043333333333333335;0.0;0.024333333333333332;0.0;7090.3916015625;0.0;2316.5947265625;12329.0517578125;478675.90628558176;477152.3381169568;239466.16019065114;240428.8625243138;238514.5661048723;430148.3826014536;435304.343683834;449137.1035301482;472948.7829819323;527833.7864277182;465964.0608480819;449137.1035301482;450236.6707993473;464341.04294382274;461897.48510764097;413715.1197699117;471952.18616360176;456173.9696025402;435659.06545682263;202784.37528459195;191917.91438739494;470211.52306949627;202382.31811082995;202382.31811082995;274.1328952241957;171023.32583021227;94174.15991276536;26259.41361591066;18859.672901067934;0;5;0;0;2;2;0;3;6;9;130867951479.62582;50228594779.83839;110068992974.59967;29240.442072189217;11605.932214875542;-0.0;5676.4008520858215;357231.8961656429;105701.93099379409;0.48116099246109745;41616.50343973988;4.94555573021902;0.3084794719875753
604;2019-05-17 03:04:41.794;560;549;154;157;151;49;38;32;57;37;748;184;58;68;242;216;226;516;139;180;38;5;587;361;366;135;366;305;589;169.0;-1.0;648.0;212.0;0.0;0;0;35;1;0;0;0;0;0;0;1;0;1;0;0;12388.462890625;7369.9931640625;0.0;2330.3544921875;457.0;206041;482.0;0.0;Calculated values ==>;1558055081.794;329.16;328.06;288.56;288.86;288.26000000000005;278.06;274.4858918419099;276.96000000000004;276.36;278.86;276.86;347.96000000000004;291.56;278.96000000000004;279.96000000000004;297.36;294.76000000000005;295.76000000000005;324.76000000000005;291.16;276.96000000000004;321.36;318.86;273.66;241.49495122638035;268.19934244402924;274.4858918419099;287.06;5870000.0;3610000.0;3660000.0;1350000.0;3660000.0;3050000.0;5890000.0;0.028166666666666666;0.0;0.10800000000000001;0.035333333333333335;0.0;0.028166666666666666;0.0;7369.9931640625;0.0;2330.3544921875;12388.462890625;479235.52504379;477397.5044672299;238712.79679070265;239663.7253719047;237772.34957027636;430081.6785162784;433433.583526483;449367.07010041195;473046.2935902154;528279.7451289311;465819.88245258015;449505.0126014062;450875.30228954;464326.1751738402;461610.94820493297;412450.7188404194;472494.3653307928;455867.4181760276;433433.583526483;202366.40377179522;191917.91438739494;469917.4077512355;202635.93249694037;202635.93249694037;274.23604917657303;171229.30511894924;94294.66311914557;26298.138192733575;18859.672901067934;0;5;0;0;2;2;0;3;6;9;131087251479.62582;50309594779.83839;110251692974.59967;26646.962861174932;9443.945458985096;-0.0;6500.800503998784;357697.6245400876;105877.34664107626;0.48116099246109745;41717.98011770725;4.390740449051503;0.25200857860513437
605;2019-05-17 03:05:41.785;568;555;151;154;146;50;38;32;56;37;753;184;59;70;242;215;227;521;138;180;38;1;585;361;366;131;366;305;588;0.0;-1.0;529.0;147.0;0.0;0;0;36;1;0;0;0;0;0;0;1;0;1;0;0;12184.8154296875;7422.427734375;0.0;2339.83032226562;459.0;206042;481.0;0.0;Calculated values ==>;1558055141.785;329.96000000000004;328.66;288.26000000000005;288.56;287.76000000000005;278.16;274.4858918419099;276.96000000000004;276.36;278.76000000000005;276.86;348.46000000000004;291.56;279.06;280.16;297.36;294.66;295.86;325.26000000000005;291.16;276.96000000000004;321.26000000000005;319.06;273.26000000000005;240.61611355647437;268.19934244402924;274.4858918419099;286.96000000000004;5850000.0;3610000.0;3660000.0;1310000.0;3660000.0;3050000.0;5880000.0;0.0;0.0;0.08816666666666667;0.0245;0.0;0.0;0.0;7422.427734375;0.0;2339.83032226562;12184.8154296875;480620.55147574906;478392.2977601249;237800.64780981184;238742.10223152337;236253.56589080393;430081.6785162784;433433.583526483;449228.9570467634;473566.1253818903;528802.8376560764;465819.88245258015;449642.78568856575;451147.423042573;464326.1751738402;461476.7180717267;413640.7774147729;473374.99164439546;455867.4181760276;433433.583526483;201948.4348523538;192753.74022246967;470066.8993565604;202519.63566869672;202635.93249694037;274.1908631073359;171434.05172228618;94417.91480313361;26337.05056190349;18859.672901067934;0;5;0;0;2;2;0;3;6;9;131306818540.26807;50389382810.07177;110434665525.13487;21751.538501499545;6554.90796035266;-0.0;0.0;358100.8848878294;106010.65042139389;0.48116099246109745;41772.14532939838;2.8995798203262204;0.2083889365896032
606;2019-05-17 03:06:41.775;574;560;149;151;142;49;39;32;52;38;758;184;57;67;242;215;227;523;139;180;39;5;582;361;366;139;366;304;585;-2.0;74.0;483.0;135.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;10926.42578125;7414.80859375;0.0;1355.48718261719;461.0;206043;480.0;0.0;Calculated values ==>;1558055201.775;330.56;329.16;288.06;288.26000000000005;287.36;278.06;274.4858918419099;277.06;276.36;278.36;276.96000000000004;348.96000000000004;291.56;278.86;279.86;297.36;294.66;295.86;325.46000000000004;291.16;277.06;321.16;319.26000000000005;273.66;242.35481222062532;268.0796299477929;274.4858918419099;287.06;5820000.0;3610000.0;3660000.0;1390000.0;3660000.0;3040000.0;5850000.0;0.0;0.012333333333333333;0.0805;0.022500000000000003;0.0;0.0;0.0;7414.80859375;0.0;1355.48718261719;10926.42578125;481823.07945612754;479472.5718304689;237262.06891216096;237886.05614694656;235111.6315433286;430081.6785162784;433616.79160117084;448860.518063585;472621.17715536855;529402.1194473583;465964.0608480819;449550.6973594706;450918.5752778107;464326.1751738402;461476.7180717267;414812.2922909199;474054.0995985776;455867.4181760276;433616.79160117084;201530.46850934727;193589.57483703562;469374.27755306003;202571.28785313986;202635.93249694037;274.2109363075842;171626.6133001285;94541.53783194828;26367.83974206365;18859.672901067934;0;5;0;0;2;2;0;3;6;9;131526381940.30298;50470369310.08464;110617335075.16391;19826.28303194083;6003.0672682482045;0.0;0.0;358447.30898702214;106115.28277334993;0.48116099246109745;41772.14532939838;2.9450945508348645;0.21298869268122175
607;2019-05-17 03:07:41.786;578;564;149;151;139;47;45;33;49;39;767;184;55;64;242;215;227;526;138;181;45;4;584;359;364;140;364;304;586;424.0;78.0;496.0;105.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;10758.9658203125;7455.85791015625;0.0;1339.95092773438;463.0;206044;479.0;0.0;Calculated values ==>;1558055261.786;330.96000000000004;329.56;288.06;288.26000000000005;287.06;277.86;274.27422755570615;277.66;276.46000000000004;278.06;277.06;349.86;291.56;278.66;279.56;297.36;294.66;295.86;325.76000000000005;291.26000000000005;277.66;321.06;319.46000000000004;273.56;242.56692532238324;268.0796299477929;274.27422755570615;286.96000000000004;5840000.0;3590000.0;3640000.0;1400000.0;3640000.0;3040000.0;5860000.0;0.07066666666666667;0.013000000000000001;0.08266666666666667;0.0175;0.0;0.07066666666666667;0.0;7455.85791015625;0.0;1339.95092773438;10758.9658203125;482159.67740063334;479929.8625131822;237234.16505017786;237857.50058516508;234180.0091219196;430214.79039162316;435189.27008113236;448444.3321323563;472588.21769833704;530342.1025289536;465964.0608480819;449275.13823886396;450509.9134233084;464620.0566218266;461782.40754588926;414035.7959135908;474375.00724441017;456339.24340671574;435189.27008113236;201112.50472608567;194425.4183739577;469139.01059756253;202404.7477491313;202404.7477491313;274.13703909687536;171807.35802702056;94665.4827717186;26390.30584431632;18859.672901067934;0;5;0;0;2;2;0;3;6;9;131745422090.00362;50554084654.97023;110799768514.91458;20339.272309013268;4667.849599847547;0.0;16450.106244794744;358782.0833117821;106204.22338325216;0.48116099246109745;41909.25468002438;4.7132934466544905;0.11636887247991502
608;2019-05-17 03:08:41.776;582;567;150;152;138;45;52;33;49;40;770;182;55;62;241;216;227;529;138;181;52;1;580;358;364;141;363;304;583;452.0;-1.0;693.0;161.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;10638.630859375;7362.88720703125;0.0;1343.80444335938;466.0;206045;477.0;0.0;Calculated values ==>;1558055321.776;331.36;329.86;288.16;288.36;286.96000000000004;277.66;274.1680685717883;278.36;276.46000000000004;278.06;277.16;350.16;291.36;278.66;279.36;297.26000000000005;294.76000000000005;295.86;326.06;291.26000000000005;278.36;320.86;319.76000000000005;273.26000000000005;242.77792619122317;268.0796299477929;274.1680685717883;286.96000000000004;5800000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;3040000.0;5830000.0;0.07533333333333332;0.0;0.11549999999999999;0.026833333333333334;0.0;0.07533333333333332;0.0;7362.88720703125;0.0;1343.80444335938;10638.630859375;483180.99404870044;480711.2949282541;237630.21565695867;238257.78385164644;233954.25759753093;430280.9020939914;436422.9032701672;448444.3321323563;472555.3283204977;530655.2663078107;465718.59861231054;449275.13823886396;450236.6707993473;464634.8729112105;462068.13665675744;415571.6601510486;475195.1359466177;456339.24340671574;436422.9032701672;200276.58477070546;195679.20071851107;468704.9404502916;202021.757937048;202021.757937048;273.98344660452995;171985.6416138287;94788.95173279101;26412.666744974307;18859.672901067934;0;5;0;0;2;2;0;3;6;9;131963785690.03833;50638370604.98363;110982138114.94357;28461.807319558106;7155.998730772038;-0.0;17658.219615094975;359188.6911961409;106302.73903067809;0.48116099246109745;42193.443356227166;6.118974669676612;0.1998188727024989
609;2019-05-17 03:09:41.797;584;569;152;153;139;44;57;33;51;40;769;180;56;63;241;216;226;529;138;182;56;0;580;357;362;142;362;304;583;250.0;74.0;393.0;53.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;10543.798828125;7363.92138671875;0.0;1346.68383789062;469.0;206046;476.0;0.0;Calculated values ==>;1558055381.797;331.56;330.06;288.36;288.46000000000004;287.06;277.56;274.0616903277293;278.86;276.46000000000004;278.26000000000005;277.16;350.06000000000006;291.16;278.76000000000005;279.46000000000004;297.26000000000005;294.76000000000005;295.76000000000005;326.06;291.36;278.76000000000005;320.76000000000005;320.06;273.16;242.98782864720522;268.0796299477929;274.0616903277293;286.96000000000004;5800000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;5830000.0;0.041666666666666664;0.012333333333333333;0.0655;0.008833333333333334;0.0;0.041666666666666664;0.0;7363.92138671875;0.0;1346.68383789062;10543.798828125;483461.76012327033;480996.56133869046;238257.78385164644;238573.30244466854;234255.1284225252;430346.717906069;437749.2872906415;448721.9649698524;472424.0149512065;530550.887364893;465472.8050970547;449413.00246898126;450373.3729486141;464781.3556694665;462219.8900438566;415218.5922338149;475195.1359466177;456807.87835961964;437578.2834772544;199858.6285646581;196933.003932529;468468.1067229894;201933.2427841537;201933.2427841537;273.94442863285104;172162.22364304177;94911.71809074341;26435.095327874667;18859.672901067934;0;5;0;0;2;2;0;3;6;9;132181661919.706;50723300319.85408;111164601954.66525;16164.661303163266;2354.391298126382;0.0;9818.543362212527;359560.7085946296;106382.02001943556;0.48116099246109745;42422.49652124736;3.253229280032374;0.08643060361693833
610;2019-05-17 03:10:41.767;585;571;155;156;139;42;63;32;54;40;765;179;58;62;241;217;226;531;138;182;62;-1;578;356;361;142;361;304;581;210.0;-1.0;509.0;93.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;10409.57421875;7237.80908203125;0.0;1342.86853027344;473.0;206047;474.0;0.0;Calculated values ==>;1558055441.767;331.66;330.26000000000005;288.66;288.76000000000005;287.06;277.36;273.955091788801;279.46000000000004;276.36;278.56;277.16;349.66;291.06;278.96000000000004;279.36;297.26000000000005;294.86;295.76000000000005;326.26000000000005;291.36;279.36;320.56;320.46000000000004;273.06;242.98782864720522;268.0796299477929;273.955091788801;286.96000000000004;5780000.0;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;5810000.0;0.035;0.0;0.08483333333333333;0.015500000000000002;0.0;0.035;0.0;7237.80908203125;0.0;1342.86853027344;10409.57421875;483828.0064996278;481513.1548846461;239268.44816434447;239588.3189670799;234305.55169501065;430412.23801567365;438989.9883500334;449137.1035301482;472424.0149512065;530133.2815370072;465349.7830868261;449688.22403800517;450236.6707993473;464927.5523835209;462504.01303383906;415969.8897160681;475738.16825645365;456971.59247700404;438822.1517515752;199022.72361097817;198604.77482894104;468368.779352971;201507.80448853006;201507.80448853006;273.7739567412636;172336.7477794613;95033.3383374974;26457.49705781852;18859.672901067934;0;5;0;0;2;2;0;3;6;9;132398453469.80942;50808457719.89471;111346910754.75223;21007.218868697273;4136.3451103988355;-0.0;8306.00215420658;359870.3193800421;106436.08244479736;0.48116099246109745;42573.458881683226;3.8982429645574865;0.1530656361286561
611;2019-05-17 03:11:41.788;585;571;157;158;141;42;67;31;58;40;762;178;61;65;240;217;225;528;139;183;67;-2;574;355;360;141;360;305;577;267.0;75.0;612.0;71.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;10658.30078125;7357.40380859375;0.0;1350.79907226562;477.0;206048;473.0;0.0;Calculated values ==>;1558055501.788;331.66;330.26000000000005;288.86;288.96000000000004;287.26000000000005;277.36;273.8482719121499;279.86;276.26000000000005;278.96000000000004;277.16;349.36;290.96000000000004;279.26000000000005;279.66;297.16;294.86;295.66;325.96000000000004;291.46000000000004;279.86;320.46000000000004;320.86;272.96000000000004;242.77792619122317;268.19934244402924;273.8482719121499;287.06;5740000.0;3550000.0;3600000.0;1410000.0;3600000.0;3050000.0;5770000.0;0.0445;0.0125;0.10200000000000001;0.011833333333333333;0.0;0.0445;0.0;7357.40380859375;0.0;1350.79907226562;10658.30078125;484278.6504089817;481975.2368113123;240034.73513239573;240358.72083425234;235015.18680945985;430477.46260093397;439876.853395306;449505.0126014062;472555.3283204977;529743.8013911427;465081.07853800297;449917.82812037505;450465.9288920795;464942.4404991662;462654.8538357037;417092.97588838293;475792.9767381155;457273.3875626309;439876.853395306;198604.77482894104;200276.58477070546;468407.4610327971;201399.74965755423;201399.74965755423;273.7272703674382;172512.3748528598;95155.00768125457;26479.952144425133;18859.672901067934;0;5;0;0;2;2;0;3;6;9;132614829175.33887;50893387435.10252;111529674700.19943;25306.7368202729;3159.5912512737077;0.0;10612.231116329953;360256.40409409895;106496.90319444117;0.48116099246109745;42731.16600417063;4.487557274735897;0.1506175141124824
612;2019-05-17 03:12:41.788;583;572;159;160;144;41;71;30;61;39;760;178;63;65;240;218;225;526;139;184;70;-2;574;355;360;141;360;306;577;339.0;0.0;766.0;153.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;10829.3955078125;7507.8232421875;0.0;1350.18054199219;486.0;206049;471.0;0.0;Calculated values ==>;1558055561.788;331.46000000000004;330.36;289.06;289.16;287.56;277.26000000000005;273.8482719121499;280.26000000000005;276.16;279.26000000000005;277.06;349.16;290.96000000000004;279.46000000000004;279.66;297.16;294.96000000000004;295.66;325.76000000000005;291.56;280.16;320.26000000000005;321.76000000000005;272.96000000000004;242.77792619122317;268.3187672390254;273.8482719121499;287.06;5740000.0;3550000.0;3600000.0;1410000.0;3600000.0;3060000.0;5770000.0;0.0565;0.0;0.12766666666666668;0.025500000000000002;0.0;0.0565;0.0;7507.8232421875;0.0;1350.18054199219;10829.3955078125;484000.1904784171;482116.354069927;240684.04957093557;241010.74718874905;235934.6543233908;430477.46260093397;440535.73838924203;449735.29261782207;472456.96783784614;529458.4190747546;464935.19273318537;450010.4892693166;450285.02137613384;464942.4404991662;462787.14600039157;417092.97588838293;475499.5757155168;457411.71562222653;440371.54654177895;197768.88456892778;204038.30555042345;468407.4610327971;201217.24057571084;201217.24057571084;273.65591982525893;172691.438988602;95278.88457334442;26502.46030787728;18859.672901067934;0;5;0;0;2;2;0;3;6;9;132830829175.33887;50977987435.10252;111712974700.19943;31727.471310709538;6813.350621655701;-0.0;13512.21828708285;360731.6891618571;106580.01104338224;0.48116099246109745;42932.203082532404;5.876384960730579;0.2307293236343713
613;2019-05-17 03:13:41.799;582;571;161;162;146;41;73;30;64;39;758;178;65;68;240;218;225;528;139;184;72;-1;572;356;361;141;361;307;575;336.0;-1.0;1033.0;219.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;11259.1962890625;7805.3701171875;0.0;1358.45129394531;494.0;206050;469.0;0.0;Calculated values ==>;1558055621.799;331.36;330.26000000000005;289.26000000000005;289.36;287.76000000000005;277.26000000000005;273.955091788801;280.46000000000004;276.16;279.56;277.06;348.96000000000004;290.96000000000004;279.66;279.96000000000004;297.16;294.96000000000004;295.66;325.96000000000004;291.56;280.36;320.06;322.56;273.06;242.77792619122317;268.43790593516167;273.955091788801;287.06;5720000.0;3560000.0;3610000.0;1410000.0;3610000.0;3070000.0;5750000.0;0.056;0.0;0.17216666666666666;0.0365;0.0;0.056;0.0;7805.3701171875;0.0;1358.45129394531;11259.1962890625;484086.45925057714;482205.5246241391;241405.39702409288;241735.78092918446;236608.3165916804;430412.23801567365;440647.96367074497;449965.97516113834;472456.96783784614;529172.7083407035;464789.0179918443;450103.56597486313;450515.34560105274;464796.26975366054;462636.5820206667;417806.77927872614;476040.27319952624;457249.07238962216;440483.78149257216;196933.003932529;207382.2378540181;468506.6426915133;201427.47215766166;201427.47215766166;273.742572897281;172875.54433311737;95406.51791298797;26525.0363780001;18859.672901067934;0;5;0;0;2;2;0;3;6;9;133047168830.0432;51062602944.98688;111896908414.94806;42790.0456004319;9748.389724485583;-0.0;13387.153322754988;361352.7823148075;106718.05084873695;0.48116099246109745;43156.40560857015;7.194115390287042;0.3308520622436807
614;2019-05-17 03:14:41.809;580;571;162;163;150;42;73;31;67;39;758;178;68;68;240;218;225;529;138;184;73;0;576;357;362;141;362;307;578;186.0;-1.0;1095.0;177.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;11599.8310546875;8055.341796875;0.0;1355.63989257812;506.0;206051;467.0;0.0;Calculated values ==>;1558055681.809;331.16;330.26000000000005;289.36;289.46000000000004;288.16;277.36;274.0616903277293;280.46000000000004;276.26000000000005;279.86;277.06;348.96000000000004;290.96000000000004;279.96000000000004;279.96000000000004;297.16;294.96000000000004;295.66;326.06;291.56;280.46000000000004;319.86;323.76000000000005;273.16;242.77792619122317;268.43790593516167;274.0616903277293;286.96000000000004;5760000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3070000.0;5780000.0;0.031000000000000003;0.0;0.1825;0.029500000000000002;0.0;0.031000000000000003;0.0;8055.341796875;0.0;1355.63989257812;11599.8310546875;483354.8850136027;481859.90511117905;241634.8211640619;241965.34974421473;237773.5022494836;430346.717906069;440431.9404890446;450378.25010594085;472456.96783784614;529172.7083407035;464789.0179918443;450515.34560105274;450515.34560105274;464649.81302044657;462485.70515263407;416364.78016486886;475815.80281456874;457086.03604400606;440431.9404890446;196097.13278094304;212398.47392691602;468605.80246456154;201766.95461558862;201766.95461558862;273.8796012441289;173066.06797626743;95538.71254101736;26547.657574121957;18859.672901067934;0;5;0;0;2;2;0;3;6;9;133264104980.00873;51147217044.973434;112081139114.91878;45371.56142698928;7871.746011544701;-0.0;7398.614562077136;362087.58481992903;106864.90978559127;0.48116099246109745;43329.64921003828;6.443740302732974;0.33097614268954495
615;2019-05-17 03:15:41.830;580;570;162;164;150;43;75;31;69;39;756;178;69;70;240;218;225;533;137;184;74;0;579;357;362;141;362;306;581;91.0;75.0;1132.0;175.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;11834.1796875;8154.96533203125;0.0;1351.24499511719;519.0;206052;465.0;0.0;Calculated values ==>;1558055741.83;331.16;330.16;289.36;289.56;288.16;277.46000000000004;274.0616903277293;280.66;276.26000000000005;280.06;277.06;348.76;290.96000000000004;280.06;280.16;297.16;294.96000000000004;295.66;326.46000000000004;291.56;280.56;319.66;325.06;273.16;242.77792619122317;268.3187672390254;274.0616903277293;286.86;5790000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;5810000.0;0.015166666666666667;0.0125;0.18866666666666668;0.029166666666666667;0.0;0.015166666666666667;0.0;8154.96533203125;0.0;1351.24499511719;11834.1796875;483013.7453018171;481371.1884432916;241534.9125222533;242194.81286367602;237687.26860188873;430346.717906069;440760.6321181403;450832.1266395217;472456.96783784614;529039.9816895401;464935.19273318537;450832.1266395217;450968.501026286;464649.81302044657;462485.70515263407;415243.63620409736;476031.90186248353;457086.03604400606;440596.4608192194;195261.2709748474;217833.21561994078;468605.80246456154;201752.39855861335;201752.39855861335;273.8739232781202;173261.41974801902;95673.84571361459;26570.222843232586;18859.672901067934;0;5;0;0;2;2;0;3;6;9;133481380999.6773;51231846654.844345;112265103479.63817;46993.04203126471;7783.224280590155;0.0;3622.468277619192;362857.5592443334;106995.41353149002;0.48116099246109745;43421.52371172056;6.143219282945512;0.34888006175649594
616;2019-05-17 03:16:41.800;582;570;161;163;151;44;66;32;54;39;755;178;60;70;241;218;225;535;137;184;67;2;580;359;364;142;364;306;582;178.0;75.0;786.0;171.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;12018.3232421875;8233.2666015625;0.0;1348.88720703125;531.0;206053;463.0;0.0;Calculated values ==>;1558055801.8;331.36;330.16;289.26000000000005;289.46000000000004;288.26000000000005;277.56;274.27422755570615;279.76000000000005;276.36;278.56;277.06;348.66;290.96000000000004;279.16;280.16;297.26000000000005;294.96000000000004;295.66;326.66;291.56;279.86;319.46000000000004;326.26000000000005;273.36;242.98782864720522;268.3187672390254;274.27422755570615;286.86;5800000.0;3590000.0;3640000.0;1420000.0;3640000.0;3060000.0;5820000.0;0.029666666666666668;0.0125;0.131;0.0285;0.0;0.029666666666666668;0.0;8233.2666015625;0.0;1348.88720703125;12018.3232421875;483180.99404870044;481255.1665955205;241174.44339133432;241830.64078589878;237972.2457907288;430214.79039162316;438825.32783037116;448766.74113503785;472325.50216173066;528935.3484124116;464935.19273318537;449597.4423177968;450968.501026286;464488.10253275675;462183.0053738274;414861.75912801444;476202.08614826814;456758.77315419767;438993.869243743;194425.4183739577;222850.3779558165;468666.69496225734;202206.84236552508;202206.84236552508;274.0600607599455;173460.0912204323;95810.3460288266;26592.712694377045;18859.672901067934;0;5;0;0;2;2;0;3;6;9;133699072099.78116;51316704204.88483;112448611679.72571;32299.346738806176;7594.105799006869;0.0;7024.681797387132;363517.99876611255;107123.49387667244;0.48116099246109745;43510.20559926261;4.896407975952304;0.2517549821231039
617;2019-05-17 03:17:41.781;584;571;160;162;150;45;58;33;10;40;752;178;28;65;241;217;226;538;137;184;59;3;580;360;365;143;365;305;583;175.0;-1.0;777.0;182.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;12078.32421875;8359.9990234375;0.0;1338.18566894531;544.0;206054;461.0;0.0;Calculated values ==>;1558055861.781;331.56;330.26000000000005;289.16;289.36;288.16;277.66;274.38016830617;278.96000000000004;276.46000000000004;274.16;277.16;348.36;290.96000000000004;275.96000000000004;279.66;297.26000000000005;294.86;295.76000000000005;326.96000000000004;291.56;279.06;319.26000000000005;327.56;273.46000000000004;243.1966462407574;268.19934244402924;274.38016830617;286.86;5800000.0;3600000.0;3650000.0;1430000.0;3650000.0;3050000.0;5830000.0;0.029166666666666667;0.0;0.1295;0.030333333333333334;0.0;0.029166666666666667;0.0;8359.9990234375;0.0;1338.18566894531;12078.32421875;483461.76012327033;481281.35547714855;240816.28943264647;241468.87975966817;237630.21565695867;430148.3826014536;437232.3528014014;442668.9074931304;472292.48545527144;528698.2385210564;465081.07853800297;445287.5332964052;450465.9288920795;464341.04294382274;461897.48510764097;415218.5922338149;476518.9508411793;456594.54110271874;437404.9428379243;193589.57483703562;228286.1864045524;468628.5149305175;202431.41542579344;202431.41542579344;274.1519862881158;173660.83302738614;95948.57945446091;26615.09787743683;18859.672901067934;0;5;0;0;2;2;0;3;6;9;133917702844.58649;51402177129.80872;112631853634.56256;31110.75522272014;8074.645351643296;-0.0;6853.394549520483;364046.2489497748;107254.02545471831;0.48116099246109745;43625.81961268243;4.7471559455909205;0.25036230884760596
618;2019-05-17 03:18:41.761;586;571;157;159;147;46;46;33;-11;40;748;178;-19;53;242;217;226;535;136;184;47;5;571;361;366;144;366;305;573;190.0;-1.0;739.0;155.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;11764.16796875;8174.97705078125;0.0;1341.13146972656;555.0;206055;458.0;0.0;Calculated values ==>;1558055921.761;331.76000000000005;330.26000000000005;288.86;289.06;287.86;277.76000000000005;274.4858918419099;277.76000000000005;276.46000000000004;272.06;277.16;347.96000000000004;290.96000000000004;271.26000000000005;278.46000000000004;297.36;294.86;295.76000000000005;326.66;291.56;277.86;318.96000000000004;328.66;273.66;243.40439225979637;268.19934244402924;274.4858918419099;286.76000000000005;5710000.0;3610000.0;3660000.0;1440000.0;3660000.0;3050000.0;5730000.0;0.03166666666666666;0.0;0.12316666666666666;0.025833333333333333;0.0;0.03166666666666666;0.0;8174.97705078125;0.0;1341.13146972656;11764.16796875;484753.9721336374;482435.3138321295;240161.6874995558;240814.24535046564;236976.12348474297;430081.6785162784;434884.3229509934;439514.2332620205;472160.7387857882;528279.7451289311;465081.07853800297;438280.32711488655;448813.5830089952;464326.1751738402;461745.05252366984;418481.6591713722;477303.59306827147;456429.9049226635;435063.3416043607;192335.8262164488;232886.18681767926;468689.9516013245;202784.2778927302;202784.2778927302;274.2936377826366;173859.45423320017;96086.32499130077;26637.418077718587;18859.672901067934;0;5;0;0;2;2;0;3;6;9;134136929744.6562;51488248429.83609;112814792634.62073;29157.239502984256;6869.229904138686;-0.0;7355.5036842016325;364548.31482821883;107378.51623779148;0.48116099246109745;43744.18762883933;4.5587934393385385;0.22300281450450826
619;2019-05-17 03:19:41.772;583;569;156;157;145;45;49;33;-12;40;743;177;-13;39;242;216;224;524;136;184;49;6;570;359;364;144;364;304;572;194.0;-1.0;492.0;96.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;11683.9033203125;8229.2109375;0.0;1339.04577636719;563.0;206056;455.0;0.0;Calculated values ==>;1558055981.772;331.46000000000004;330.06;288.76000000000005;288.86;287.66;277.66;274.27422755570615;278.06;276.46000000000004;271.96000000000004;277.16;347.46000000000004;290.86;271.86;277.06;297.36;294.76000000000005;295.56;325.56;291.56;278.06;318.66;329.46000000000004;273.76000000000005;243.40439225979637;268.0796299477929;274.27422755570615;286.76000000000005;5700000.0;3590000.0;3640000.0;1440000.0;3640000.0;3040000.0;5720000.0;0.03233333333333333;0.0;0.082;0.016;0.0;0.03233333333333333;0.0;8229.2109375;0.0;1339.04577636719;11683.9033203125;484450.34353976394;482269.2656681066;239869.05295617197;240193.69187138428;236380.9079418203;430214.79039162316;435897.0153556221;439580.6144452378;472160.7387857882;527833.7864277182;465103.48649095057;439427.7774279336;447045.31445274205;464620.0566218266;461916.06316538615;418184.2614407254;475827.0103319968;456758.77315419767;435897.0153556221;191082.09718829524;236231.924509345;468789.48013398366;202344.21820475732;202344.21820475732;274.11350567540296;174054.8906512273;96223.05162017999;26659.75698287616;18859.672901067934;0;5;0;0;2;2;0;3;6;9;134355969895.22708;51574664270.06131;112997526130.09697;19453.3844917194;4263.124190867621;-0.0;7551.540441211295;364953.4776287951;107471.3028632549;0.48116099246109745;43868.43577152567;3.267894043695735;0.13178789891744774
620;2019-05-17 03:20:41.782;577;565;156;157;142;44;61;33;-6;41;739;176;7;33;241;216;223;519;136;185;60;8;565;357;363;144;362;303;567;174.0;78.0;347.0;112.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;11421.3828125;7960.1357421875;0.0;1331.09375;571.0;206057;451.0;0.0;Calculated values ==>;1558056041.782;330.86;329.66;288.76000000000005;288.86;287.36;277.56;274.0616903277293;279.26000000000005;276.46000000000004;272.56;277.26000000000005;347.06000000000006;290.76000000000005;273.86;276.46000000000004;297.26000000000005;294.76000000000005;295.46000000000004;325.06;291.66;279.16;318.26000000000005;330.26000000000005;273.96000000000004;243.40439225979637;267.9596281332873;274.0616903277293;286.76000000000005;5650000.0;3570000.0000000005;3629999.9999999995;1440000.0;3620000.0000000005;3030000.0;5670000.0;0.029;0.013000000000000001;0.057833333333333334;0.018666666666666668;0.0;0.029;0.0;7960.1357421875;0.0;1331.09375;11421.3828125;484181.8186423473;482283.51648645673;240028.67527166515;240355.3482867814;235588.75383454532;430346.717906069;438203.4745120459;440706.57273408404;472259.5391352755;527492.7868628803;465126.00160488195;442640.2954479828;446390.54166232125;464781.3556694665;462219.8900438566;419585.09613005974;475717.9793605675;457061.7909713768;438033.3197705455;189410.48811896544;239577.9089402584;468988.4700171027;201655.715558501;201655.715558501;273.8361961512051;174247.46679297864;96357.985327693;26682.011854119468;18859.672901067934;0;5;0;0;2;2;0;3;6;9;134574106245.19241;51661078670.04758;113179656480.06802;13825.107906654554;4990.211416560565;0.0;6854.950522149292;365230.84461886575;107548.42684515956;0.48116099246109745;43988.50987188315;2.762849617152302;0.11973532137815912
621;2019-05-17 03:21:41.793;569;558;158;158;143;42;68;33;3;41;735;176;18;32;241;217;222;505;135;185;68;9;557;356;362;144;361;302;560;184.0;75.0;199.0;73.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;11065.2939453125;7687.2841796875;0.0;1328.18115234375;575.0;206058;448.0;0.0;Calculated values ==>;1558056101.793;330.06;328.96000000000004;288.96000000000004;288.96000000000004;287.46000000000004;277.36;273.955091788801;279.96000000000004;276.46000000000004;273.46000000000004;277.26000000000005;346.66;290.76000000000005;274.96000000000004;276.36;297.26000000000005;294.86;295.36;323.66;291.66;279.96000000000004;317.96000000000004;330.66;274.06;243.40439225979637;267.8393353686513;273.955091788801;286.66;5570000.0;3560000.0;3620000.0000000005;1440000.0;3610000.0;3020000.0;5600000.0;0.03066666666666667;0.0125;0.033166666666666664;0.012166666666666666;0.0;0.03066666666666667;0.0;7687.2841796875;0.0;1328.18115234375;11065.2939453125;483980.50390374084;482112.1595344667;240917.48537603518;240917.48537603518;236092.93299016956;430412.23801567365;439603.98589291424;442258.39573455596;472259.5391352755;527152.0999284992;465271.505235373;444445.26436519914;446442.42112733104;464927.5523835209;462504.01303383906;421904.2668336314;474552.19119468424;457224.88438570796;439603.98589291424;188156.80290529504;241250.99604349316;469087.9315675536;201464.52338994763;201464.52338994763;273.75704988664603;174434.8901203493;96488.4043993108;26704.176541056473;18859.672901067934;0;5;0;0;2;2;0;3;6;9;134791646119.89511;51747494509.929474;113361189754.81993;7986.330099429509;3256.0847994942055;0.0;7302.943516757643;365412.63992503163;107617.15857870752;0.48116099246109745;44106.51395216199;2.057060587853534;0.061058487347283606
622;2019-05-17 03:22:41.773;561;550;160;160;144;40;78;32;10;40;731;176;25;37;240;217;220;487;137;186;77;10;553;355;360;143;360;302;556;285.0;79.0;364.0;102.0;14.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;11107.92578125;7517.65869140625;0.0;1328.96862792969;576.0;206059;444.0;0.0;Calculated values ==>;1558056161.773;329.26000000000005;328.16;289.16;289.16;287.56;277.16;273.8482719121499;280.96000000000004;276.36;274.16;277.16;346.26;290.76000000000005;275.66;276.86;297.16;294.86;295.16;321.86;291.76000000000005;280.86;317.56;330.76000000000005;274.16;243.1966462407574;267.8393353686513;273.8482719121499;286.86;5530000.0;3550000.0;3600000.0;1430000.0;3600000.0;3020000.0;5560000.0;0.0475;0.013166666666666667;0.06066666666666667;0.017;0.0023333333333333335;0.049833333333333334;0.0;7517.65869140625;0.0;1328.96862792969;11107.92578125;483331.7768021406;481459.2413521383;241724.30085475688;241724.30085475688;236520.27047518914;430477.46260093397;441675.5319146329;443285.3374463631;472292.48545527144;526733.7036220904;465271.505235373;445448.85450290097;447146.25206275086;464942.4404991662;462654.8538357037;422589.2976140166;472419.70141520887;457687.92273860215;441513.7055510032;186485.25045852014;241669.27786274583;469323.89381167525;201306.55728441387;203199.02688302525;273.69084784809814;174619.60535918572;96615.07002065777;26726.31207492751;18859.672901067934;0;5;0;0;2;2;0;3;6;9;135008173919.96396;51833565809.95685;113542329354.87753;14680.045996491588;4556.294720963444;0.0;11876.01482028757;365601.46343040187;107682.24004034446;0.48116099246109745;44266.28533013724;3.516860653747762;0.10136764433191528
623;2019-05-17 03:23:41.763;553;543;161;162;146;40;83;30;14;40;729;177;29;38;240;218;219;474;137;186;82;10;547;355;360;143;360;303;549;409.0;78.0;461.0;192.0;3.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;10971.30078125;7407.97265625;0.0;1329.06799316406;574.0;206060;439.0;0.0;Calculated values ==>;1558056221.763;328.46000000000004;327.46000000000004;289.26000000000005;289.36;287.76000000000005;277.16;273.8482719121499;281.46000000000004;276.16;274.56;277.16;346.06000000000006;290.86;276.06;276.96000000000004;297.16;294.96000000000004;295.06;320.56;291.76000000000005;281.36;317.06;330.56;274.16;243.1966462407574;267.9596281332873;273.8482719121499;286.86;5470000.0;3550000.0;3600000.0;1430000.0;3600000.0;3030000.0;5490000.0;0.06816666666666667;0.013000000000000001;0.07683333333333334;0.032;0.0005;0.06866666666666667;0.0;7407.97265625;0.0;1329.06799316406;10971.30078125;482915.4318854202;481299.69231812365;242315.63448142636;242658.462174649;237361.02760794485;430477.46260093397;442479.83621005784;443664.5507289629;472292.48545527144;526446.2480179393;465249.0376913574;445822.8665406856;447095.7395217318;464942.4404991662;462787.14600039157;424152.4151980227;471410.5717757024;457687.92273860215;442319.60946485755;184395.8529593127;240832.718256323;469323.89381167525;201173.05362567323;201472.63552510834;273.63863284813243;174803.56824831;96739.42955186448;26748.458688389284;18859.672901067934;0;5;0;0;2;2;0;3;6;9;135224137919.99829;51919351509.97049;113723799104.90639;18631.430027436087;8580.826885952065;0.0;16538.158877196114;365879.0127980398;107791.69780775059;0.48116099246109745;44503.0306468571;5.007463916688809;0.16891155939207358
624;2019-05-17 03:24:41.764;546;537;163;164;149;40;86;30;18;39;728;177;34;42;240;218;218;457;138;186;86;11;547;354;359;142;359;302;549;289.0;77.0;260.0;158.0;3.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;11143.3232421875;7372.71044921875;0.0;1333.24267578125;571.0;206061;434.0;0.0;Calculated values ==>;1558056281.764;327.76000000000005;326.86;289.46000000000004;289.56;288.06;277.16;273.7412296467126;281.76000000000005;276.16;274.96000000000004;277.06;345.96000000000004;290.86;276.56;277.36;297.16;294.96000000000004;294.96000000000004;318.86;291.76000000000005;281.76000000000005;316.56;330.26000000000005;274.26000000000005;242.98782864720522;267.8393353686513;273.7412296467126;286.96000000000004;5470000.0;3540000.0;3590000.0;1420000.0;3590000.0;3020000.0;5490000.0;0.04816666666666667;0.012833333333333334;0.043333333333333335;0.026333333333333334;0.0005;0.04866666666666667;0.0;7372.71044921875;0.0;1333.24267578125;11143.3232421875;481948.83254347753;480462.9079154341;243003.05349750287;243349.44934930894;238326.2036160404;430542.39183029096;443164.6029505043;444445.26436519914;472325.50216173066;526419.8004287556;465394.303379512;446724.52688641194;447845.39370153175;465088.32681886124;462937.3989142076;423877.4907937963;468871.57253228675;457849.5140682483;443164.6029505043;182306.50109390085;239577.9089402584;469559.26427123055;200828.75110606317;201262.04873337247;273.49936782830497;174987.8598530916;96862.60396380058;26770.644980369067;18859.672901067934;0;5;0;0;2;2;0;3;6;9;135439841514.73773;52004852934.8672;113905302129.68713;10556.715574562559;7076.570180016075;0.0;11772.590971900416;366122.2513983384;107922.17829111453;0.48116099246109745;44738.95749402983;3.377674598549949;0.12210234282035583
625;2019-05-17 03:25:44.795;540;534;163;165;150;40;91;29;27;38;727;177;40;44;240;219;218;456;138;187;91;11;546;353;359;142;359;301;548;402.0;77.0;134.0;228.0;12.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;11015.8388671875;7102.8642578125;0.0;1330.55798339844;568.0;206062;428.0;0.0;Calculated values ==>;1558056344.795;327.16;326.56;289.46000000000004;289.66;288.16;277.16;273.6339639331285;282.26000000000005;276.06;275.86;276.96000000000004;345.86;290.86;277.16;277.56;297.16;295.06;294.96000000000004;318.76000000000005;291.86;282.26000000000005;315.96000000000004;329.96000000000004;274.26000000000005;242.98782864720522;267.7187500070086;273.6339639331285;286.96000000000004;5460000.0;3529999.9999999995;3590000.0;1420000.0;3590000.0;3010000.0;5480000.0;0.06699999999999999;0.012833333333333334;0.022333333333333334;0.038;0.002;0.06899999999999999;0.0;7102.8642578125;0.0;1330.55798339844;11015.8388671875;481233.21943962475;480161.42298516486;243040.92586559296;243736.68700240715;238682.33703136048;430607.02586249536;443953.6364176086;445928.9489011945;472226.9707426428;526393.4292513079;465539.28514194506;447755.4656965252;448311.18344306457;465088.32681886124;463218.971569767;424179.9920847845;468856.58026768704;457987.06664988684;443953.6364176086;179799.33570027514;238323.1353838712;469559.26427123055;200387.73569139114;201624.06004426655;273.3219005881528;175181.8479294748;96989.3275681543;26793.964705329425;18859.672901067934;0;5;0;0;2;2;0;3;6;9;135666122805.23074;52094356955.06221;114095340595.10118;5483.753761685609;10228.518086033897;0.0;16720.7407697606;366262.6745684684;108073.67232179146;0.48116099246109745;44988.39682693561;3.8457712290263686;0.12501728236387294
