;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
626;2019-05-17 03:26:41.785;537;532;163;165;152;41;93;29;39;38;726;177;45;48;240;219;218;457;138;187;92;12;549;354;359;141;359;300;552;460.0;0.0;215.0;214.0;3.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;10870.1689453125;6784.65185546875;0.0;1318.33605957031;565.0;206063;423.0;0.0;Calculated values ==>;1558056401.785;326.86;326.36;289.46000000000004;289.66;288.36;277.26000000000005;273.7412296467126;282.46000000000004;276.06;277.06;276.96000000000004;345.76;290.86;277.66;277.96000000000004;297.16;295.06;294.96000000000004;318.86;291.86;282.36;315.46000000000004;329.66;274.36;242.77792619122317;267.5978703862781;273.7412296467126;286.96000000000004;5490000.0;3540000.0;3590000.0;1410000.0;3590000.0;3000000.0;5520000.0;0.07666666666666666;0.0;0.035833333333333335;0.035666666666666666;0.0005;0.07716666666666666;0.0;6784.65185546875;0.0;1318.33605957031;10870.1689453125;480462.9079154341;479405.3341277377;242890.33111755445;243581.65493261942;239206.40581346143;430542.39183029096;444267.2284727559;447805.08668736095;472358.58907936385;526367.1344692;465683.9845507449;448636.04472110956;449049.17973423813;465088.32681886124;463069.30017575866;423265.7217575671;468463.62505264627;457987.06664988684;444110.57439652376;177710.07569661198;237068.3971897606;469794.0480163998;200829.61244738416;201102.1441018345;273.4997054744698;175355.08176078636;97099.25111585268;26814.931437486932;18859.672901067934;0;5;0;0;2;2;0;3;6;9;135870716905.26498;52174997805.07571;114266595545.12984;8849.954493599169;9593.064868628224;-0.0;18752.150537740185;366376.1298509136;108230.56565689913;0.48116099246109745;45269.17461526238;4.590303020313499;0.12972127215610396
627;2019-05-17 03:27:41.805;537;531;163;165;154;42;95;29;47;38;725;177;49;51;240;219;219;465;137;188;94;12;553;354;359;141;359;299;555;430.0;-1.0;0.0;245.0;0.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;10807.8701171875;6563.005859375;0.0;1322.63806152344;564.0;206064;421.0;0.0;Calculated values ==>;1558056461.805;326.86;326.26000000000005;289.46000000000004;289.66;288.56;277.36;273.7412296467126;282.66;276.06;277.86;276.96000000000004;345.66;290.86;278.06;278.26000000000005;297.16;295.06;295.06;319.66;291.96000000000004;282.56;315.26000000000005;329.56;274.36;242.77792619122317;267.47669482898436;273.7412296467126;286.86;5530000.0;3540000.0;3590000.0;1410000.0;3590000.0;2990000.0;5550000.0;0.07166666666666667;0.0;0.0;0.04083333333333334;0.0;0.07166666666666667;0.0;6563.005859375;0.0;1322.63806152344;10807.8701171875;479990.1903772622;478905.28480871406;242778.92521024897;243467.01037849797;239763.8484198369;430542.39183029096;444579.6943532492;449096.5729453799;472358.58907936385;526340.9160658513;465828.4031637406;449370.6488032909;449644.06252484635;465088.32681886124;463069.30017575866;422302.528255429;469266.9236873315;458124.47357435315;444423.60101292573;176874.38241465177;236650.15891445865;469794.0480163998;200516.1151184274;200516.1151184274;273.3766939347362;175535.79230302494;97210.51867360133;26836.94689119494;18859.672901067934;0;5;0;0;2;2;0;3;6;9;136086188705.1965;52259626005.04881;114446355445.07271;0.0;10995.515593333876;-0.0;17480.036489105714;366449.90405487706;108402.19435119555;0.48116099246109745;45571.21015202074;3.6110623771603505;0.10719152934304517
628;2019-05-17 03:28:41.776;539;532;161;164;155;43;95;29;48;37;724;177;50;55;240;219;220;475;137;188;95;12;554;356;361;142;361;299;557;150.0;-1.0;92.0;252.0;0.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;10653.849609375;6261.083984375;0.0;1318.49084472656;561.0;206065;419.0;0.0;Calculated values ==>;1558056521.776;327.06;326.36;289.26000000000005;289.56;288.66;277.46000000000004;273.955091788801;282.66;276.06;277.96000000000004;276.86;345.56000000000006;290.86;278.16;278.66;297.16;295.06;295.16;320.66;291.96000000000004;282.66;315.06;329.26000000000005;274.36;242.98782864720522;267.47669482898436;273.955091788801;286.86;5540000.0;3560000.0;3610000.0;1420000.0;3610000.0;2990000.0;5570000.0;0.025;0.0;0.015333333333333334;0.042;0.0;0.025;0.0;6261.083984375;0.0;1318.49084472656;10653.849609375;480152.9256638138;478807.1737261246;242026.20671988875;243047.48424733183;240026.7243569645;430412.23801567365;444177.6072395959;449233.69419269334;472128.42060986464;526236.4267350426;465828.4031637406;449507.43788251607;450188.9382427248;464796.26975366054;462769.0328275246;422275.01310541516;470503.4016503791;457802.21972132334;444177.6072395959;176038.69501535743;235395.46725036926;469658.33171380573;200712.21346418615;200712.21346418615;273.462434845796;175714.5535242444;97317.33443630369;26858.945660850615;18859.672901067934;0;5;0;0;2;2;0;3;6;9;136302084305.03857;52344484969.98674;114625668734.94154;3810.662704503777;11295.736966484024;-0.0;6086.634844385244;366481.6442288888;108587.8650048465;0.48116099246109745;45767.50415834115;2.796071678585849;0.20414112679861485
629;2019-05-17 03:29:41.786;542;534;160;162;155;45;94;31;47;37;722;177;50;57;240;218;220;481;137;188;93;13;558;357;362;142;362;299;560;-1.0;75.0;312.0;238.0;0.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;10478.6142578125;6071.7919921875;0.0;1319.16967773438;560.0;206066;416.0;0.0;Calculated values ==>;1558056581.786;327.36;326.56;289.16;289.36;288.66;277.66;274.0616903277293;282.56;276.26000000000005;277.86;276.86;345.36;290.86;278.16;278.86;297.16;294.96000000000004;295.16;321.26000000000005;291.96000000000004;282.46000000000004;314.76000000000005;329.16;274.46000000000004;242.98782864720522;267.47669482898436;274.0616903277293;286.86;5580000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2990000.0;5600000.0;0.0;0.0125;0.052000000000000005;0.03966666666666666;0.0;0.0;0.0;6071.7919921875;0.0;1319.16967773438;10478.6142578125;480102.2963587102;478731.33521115815;241584.2098756176;242257.17848159157;239928.55677502623;430346.717906069;443817.6366992229;449096.5729453799;472128.42060986464;526027.4178794065;465828.4031637406;449507.43788251607;450460.4171626848;464649.81302044657;462485.70515263407;420992.3989026856;471005.16498297505;457640.5186074551;443659.5280211563;174785.17458790913;234977.24436692704;469757.3781218893;201208.4681728799;200712.21346418615;273.6613710677928;175890.68674042055;97420.12553175312;26880.929828618355;18859.672901067934;0;5;0;0;2;2;0;3;6;9;136519020455.0041;52429699169.9732;114805098634.91302;12890.18144817;10652.44009464404;0.0;0.0;366620.8411257558;108770.79696390609;0.48116099246109745;45818.23456902914;3.1853258877830006;0.292467197971256
630;2019-05-17 03:30:41.767;546;537;157;161;154;46;94;31;46;38;720;177;49;59;241;218;221;490;137;188;94;13;561;357;362;143;362;300;564;202.0;76.0;361.0;224.0;12.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;10286.50390625;6004.4189453125;0.0;1322.85534667969;557.0;206067;414.0;0.0;Calculated values ==>;1558056641.767;327.76000000000005;326.86;288.86;289.26000000000005;288.56;277.76000000000005;274.0616903277293;282.56;276.26000000000005;277.76000000000005;276.96000000000004;345.16;290.86;278.06;279.06;297.26000000000005;294.96000000000004;295.26000000000005;322.16;291.96000000000004;282.56;314.56;328.86;274.46000000000004;243.1966462407574;267.5978703862781;274.0616903277293;286.86;5610000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3000000.0;5640000.0;0.033666666666666664;0.012666666666666666;0.06016666666666667;0.037333333333333336;0.002;0.035666666666666666;0.0;6004.4189453125;0.0;1322.85534667969;10286.50390625;480312.21288836974;478678.72543587105;240453.67732011902;241779.96769041446;239474.08036674402;430346.717906069;443817.6366992229;448773.92728241725;472095.1348084983;525739.7147473749;465683.9845507449;449186.5519142498;450551.2222606441;464781.3556694665;462485.70515263407;420307.610133647;471825.7253986154;457640.5186074551;443817.6366992229;173949.5011765382;233722.59852315116;469621.5870000597;201530.44898436902;203713.059919084;273.78728064047294;176063.6745947941;97520.72875503052;26902.93973179173;18859.672901067934;0;5;0;0;2;2;0;3;6;9;136736151674.81078;52515172094.897095;114984741729.75308;14875.815944265902;10008.735819252455;0.0;8563.729905158289;366852.1511657715;108942.91890715442;0.48116099246109745;45889.576386110246;4.564900989885353;0.2481041572784591
631;2019-05-17 03:31:41.777;550;540;155;159;152;48;43;32;47;38;718;177;50;61;241;217;221;495;137;187;44;14;561;359;364;141;364;300;564;195.0;74.0;143.0;159.0;7.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;10001.72265625;5858.37060546875;0.0;1328.98461914062;555.0;206068;411.0;0.0;Calculated values ==>;1558056701.777;328.16;327.16;288.66;289.06;288.36;277.96000000000004;274.27422755570615;277.46000000000004;276.36;277.86;276.96000000000004;344.96000000000004;290.86;278.16;279.26000000000005;297.26000000000005;294.86;295.26000000000005;322.66;291.86;277.56;314.26000000000005;328.66;274.56;242.77792619122317;267.5978703862781;274.27422755570615;286.86;5610000.0;3590000.0;3640000.0;1410000.0;3640000.0;3000000.0;5640000.0;0.0325;0.012333333333333333;0.02383333333333333;0.026500000000000003;0.0011666666666666668;0.03366666666666667;0.0;5858.37060546875;0.0;1328.98461914062;10001.72265625;480875.47504960705;479106.2607467808;239799.22889811033;241113.8454885597;238827.80357880986;430214.79039162316;434832.48858899495;448911.6385699624;472358.58907936385;525530.4928016672;465683.9845507449;449323.756237676;450822.23689861054;464488.10253275675;462049.59554772783;420307.610133647;472569.70860196784;457176.8914327451;435011.12638877804;172696.00095264515;232886.18681767926;469991.7955662279;202000.8977216505;203310.74088123074;273.9798508999069;176232.77132754718;97619.60181070125;26925.042081281117;18859.672901067934;0;5;0;0;2;2;0;3;6;9;136953987974.77615;52600386294.88355;115164771729.72447;5884.7059902181;7101.758792881303;0.0;7800.57964542076;367025.1843492563;109085.53012680872;0.48116099246109745;46025.9683605511;2.892168785166721;0.13699961317548695
632;2019-05-17 03:32:41.808;554;543;154;157;151;49;40;33;49;39;719;177;52;61;241;216;222;501;138;187;40;14;566;359;364;138;364;302;569;-3.0;-1.0;273.0;168.0;2.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;9855.35546875;5887.23779296875;0.0;1348.01086425781;553.0;206069;409.0;0.0;Calculated values ==>;1558056761.808;328.56;327.46000000000004;288.56;288.86;288.26000000000005;278.06;274.27422755570615;277.16;276.46000000000004;278.06;277.06;345.06000000000006;290.86;278.36;279.26000000000005;297.26000000000005;294.76000000000005;295.36;323.26000000000005;291.86;277.16;314.06;328.46000000000004;274.56;242.14157278889297;267.8393353686513;274.27422755570615;286.96000000000004;5660000.0;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;5690000.0;0.0;0.0;0.0455;0.028;0.0003333333333333333;0.0003333333333333333;0.0;5887.23779296875;0.0;1348.01086425781;9855.35546875;480853.5866495741;478936.8490721231;239316.85069420858;240290.35579278102;238355.12136918298;430214.79039162316;434293.55171347444;448816.61916108726;472850.0741107318;525477.5352380896;465394.303379512;449230.24535680655;450462.1078894688;464488.10253275675;461916.06316538615;418930.68420593743;472816.86125786795;457176.8914327451;434293.55171347444;171860.34048652687;232049.79005350024;470396.5654319022;201823.41118656707;239316.85069420858;273.9106394932098;176398.33247472064;97717.53245228175;26947.36190297994;18859.672901067934;0;5;0;0;2;2;0;3;6;9;137172500815.27603;52684129540.07513;115345465040.13783;11238.190962840668;7520.048318869384;-0.0;64.99223367308862;367167.9488811091;109207.44147468837;0.48116099246109745;46091.54865868361;2.601601189833678;0.22636055613973205
633;2019-05-17 03:33:41.788;557;546;152;155;148;49;48;33;53;39;724;177;56;64;241;216;222;508;138;187;48;15;569;359;364;138;364;305;572;-1.0;77.0;437.0;162.0;0.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;9982.091796875;6138.330078125;0.0;1362.87561035156;551.0;206070;406.0;0.0;Calculated values ==>;1558056821.788;328.86;327.76000000000005;288.36;288.66;287.96000000000004;278.06;274.27422755570615;277.96000000000004;276.46000000000004;278.46000000000004;277.06;345.56000000000006;290.86;278.76000000000005;279.56;297.26000000000005;294.76000000000005;295.36;323.96000000000004;291.86;277.96000000000004;313.76000000000005;328.26000000000005;274.66;242.14157278889297;268.19934244402924;274.27422755570615;286.96000000000004;5690000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;5720000.0;0.0;0.012833333333333334;0.07283333333333333;0.027000000000000003;0.0;0.0;0.0;6138.330078125;0.0;1362.87561035156;9982.091796875;480926.3808669115;479007.7222572058;238583.58747847835;239545.74755713914;237317.94856429586;430214.79039162316;435720.79255775904;448813.5830089952;472850.0741107318;525765.4135414169;464957.64817713265;449228.9570467634;450329.1489940466;464488.10253275675;461916.06316538615;417885.3123154929;473472.3694893956;457176.8914327451;435720.79255775904;170606.85888663295;231213.40812182956;470494.9286190506;202121.1302919214;239316.85069420858;274.02669115716634;176563.5894312999;97817.71211355086;26969.94509336866;18859.672901067934;0;5;0;0;2;2;0;3;6;9;137390828015.34546;52766901940.10145;115527504340.19572;17967.43363956021;7246.092554832489;0.0;0.0;367411.2479594715;109330.45163161702;0.48116099246109745;46092.09008009708;3.361263141087574;0.2588358037879491
634;2019-05-17 03:34:41.769;560;549;152;154;147;49;53;34;57;39;731;177;59;64;241;216;223;514;138;188;53;15;579;359;364;136;364;306;582;152.0;78.0;390.0;136.0;0.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;10168.537109375;6581.55859375;0.0;1368.0185546875;550.0;206071;404.0;0.0;Calculated values ==>;1558056881.769;329.16;328.06;288.36;288.56;287.86;278.06;274.27422755570615;278.46000000000004;276.56;278.86;277.06;346.26;290.86;279.06;279.56;297.26000000000005;294.76000000000005;295.46000000000004;324.56;291.96000000000004;278.46000000000004;313.56;328.16;274.66;241.71165711629368;268.3187672390254;274.27422755570615;286.96000000000004;5790000.0;3590000.0;3640000.0;1360000.0;3640000.0;3060000.0;5820000.0;0.025333333333333333;0.013000000000000001;0.065;0.02266666666666667;0.0;0.025333333333333333;0.0;6581.55859375;0.0;1368.0185546875;10168.537109375;480180.4803419152;478242.1135570144;238286.9421269767;238919.86393242257;236724.76172690355;430214.79039162316;436597.2893215753;449182.8699582856;473111.07959547755;526421.1747980202;464811.52113392844;449459.42253551364;450147.83784224367;464488.10253275675;461916.06316538615;414526.9950400088;473090.4582470559;457315.95501684735;436597.2893215753;169771.2103021376;230795.22267914342;470763.29942817445;202287.14000495127;202287.14000495127;274.0913056502404;176731.4581634318;97923.67761934926;26992.69533819746;18859.672901067934;0;5;0;0;2;2;0;3;6;9;137609158855.15106;52849075910.02828;115710746295.03256;16048.22244696673;6085.459613593059;0.0;5935.857116021142;367694.6219964033;109441.51271910346;0.48116099246109745;46141.5398919525;3.530947451978378;0.18078719358844664
635;2019-05-17 03:35:41.779;564;553;152;154;145;48;60;33;60;40;738;177;62;67;241;216;225;521;137;188;60;15;588;358;364;136;364;306;591;288.0;0.0;368.0;138.0;0.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;10328.537109375;6831.62109375;0.0;1366.49914550781;549.0;206072;402.0;0.0;Calculated values ==>;1558056941.779;329.56;328.46000000000004;288.36;288.56;287.66;277.96000000000004;274.1680685717883;279.16;276.46000000000004;279.16;277.16;346.96000000000004;290.86;279.36;279.86;297.26000000000005;294.76000000000005;295.66;325.26000000000005;291.96000000000004;279.16;313.36;328.06;274.66;241.71165711629368;268.3187672390254;274.1680685717883;286.86;5880000.0;3579999.9999999995;3640000.0;1360000.0;3640000.0;3060000.0;5910000.0;0.048;0.0;0.06133333333333334;0.023;0.0;0.048;0.0;6831.62109375;0.0;1366.49914550781;10328.537109375;479694.1072739765;477740.36063825776;238027.7042180384;238654.45640996707;235868.1898200899;430280.9020939914;437805.7469987138;449597.4423177968;473208.68934220774;527155.0783913296;464811.52113392844;449872.9745629245;450558.8976513175;464488.10253275675;462068.13665675744;411639.54484571336;472992.79410840804;457315.95501684735;437805.7469987138;168935.5661677829;230377.04089860234;470763.29942817445;202071.4055136018;202071.4055136018;274.0027836865142;176902.29558338618;98035.47274614355;27015.486783636716;18859.672901067934;0;5;0;0;2;2;0;3;6;9;137827595255.11633;52930689510.01531;115894376895.00339;15181.596923990628;6179.913560035171;-0.0;11315.248391285377;367954.91386586905;109543.7411974413;0.48116099246109745;46285.3230643593;3.9858843151426453;0.14342672063278739
636;2019-05-17 03:36:41.810;570;557;151;153;143;48;61;34;53;40;745;177;58;67;242;216;226;524;137;188;60;15;581;360;365;135;365;307;584;-1.0;0.0;476.0;121.0;0.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;10317.0361328125;6970.208984375;0.0;1365.12109375;548.0;206073;400.0;0.0;Calculated values ==>;1558057001.81;330.16;328.86;288.26000000000005;288.46000000000004;287.46000000000004;277.96000000000004;274.38016830617;279.26000000000005;276.56;278.46000000000004;277.16;347.66;290.86;278.96000000000004;279.86;297.36;294.76000000000005;295.76000000000005;325.56;291.96000000000004;279.16;313.16;327.96000000000004;274.66;241.49495122638035;268.43790593516167;274.38016830617;286.86;5810000.0;3600000.0;3650000.0;1350000.0;3650000.0;3070000.0;5840000.0;0.0;0.0;0.07933333333333333;0.020166666666666666;0.0;0.0;0.0;6970.208984375;0.0;1365.12109375;10317.0361328125;481371.1884432916;479158.9468522095;237914.69851715938;238543.8886828561;235441.93830357396;430148.3826014536;437748.84731302515;448441.18314597476;473338.7274854557;527811.1443744984;464665.1037303537;449136.8774881625;450378.25010594085;464473.26053001377;461763.66765822354;414836.77017869544;474328.96403016255;457153.08725739754;437577.1061865502;168099.92630828856;229958.8627652946;470897.14156183373;202524.5992793244;202071.4055136018;274.18820329858823;177074.43091744377;98150.54742114698;27038.262046734875;18859.672901067934;0;5;0;0;2;2;0;3;6;9;138046408249.74786;53012031514.878334;116078371909.69354;19509.382320087592;5412.179602697272;-0.0;0.0;368244.154723021;109640.39188403577;0.48116099246109745;46379.66551922505;2.9898710296054496;0.2098002974155755
637;2019-05-17 03:37:41.800;575;561;150;152;141;47;65;34;16;40;750;176;34;66;242;216;226;525;136;188;64;15;582;360;365;135;365;307;584;86.0;74.0;396.0;120.0;0.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;10293.5869140625;7154.8408203125;0.0;1363.85070800781;545.0;206074;399.0;0.0;Calculated values ==>;1558057061.8;330.66;329.26000000000005;288.16;288.36;287.26000000000005;277.86;274.38016830617;279.66;276.56;274.76000000000005;277.16;348.16;290.76000000000005;276.56;279.76000000000005;297.36;294.76000000000005;295.76000000000005;325.66;291.96000000000004;279.56;313.06;327.66;274.66;241.49495122638035;268.43790593516167;274.38016830617;286.76000000000005;5820000.0;3600000.0;3650000.0;1350000.0;3650000.0;3070000.0;5840000.0;0.014333333333333333;0.012333333333333333;0.066;0.02;0.0;0.014333333333333333;0.0;7154.8408203125;0.0;1363.85070800781;10293.5869140625;481964.7697176223;479734.6253313945;237601.81845937195;238228.7153542049;234834.04749387663;430148.3826014536;438431.6763470592;443141.609673585;473338.7274854557;528335.0204821837;464541.1018056076;445755.06062311685;450240.99059172784;464473.26053001377;461763.66765822354;414450.6606689472;474477.57153687027;457153.08725739754;438261.5809124647;167682.10792650707;228704.35009887922;470897.14156183373;202532.76520941837;202532.76520941837;274.19137603946785;177246.157483663;98268.23655141336;27060.999688181193;18859.672901067934;0;5;0;0;2;2;0;3;6;9;138265371749.78268;53093018014.891205;116262541209.72282;15880.183734634997;5367.287527048307;0.0;3378.779691743664;368539.01862134883;109730.2058053158;0.48116099246109745;46407.81732391115;2.890849007920668;0.1657911110353624
638;2019-05-17 03:38:41.781;577;565;151;152;139;46;71;34;-4;40;755;176;17;57;242;216;226;528;136;188;70;15;578;360;365;134;365;306;581;250.0;-1.0;357.0;129.0;0.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;10329.44140625;7161.5732421875;0.0;1371.02661132812;544.0;206075;398.0;0.0;Calculated values ==>;1558057121.781;330.86;329.66;288.26000000000005;288.36;287.06;277.76000000000005;274.38016830617;280.26000000000005;276.56;272.76000000000005;277.16;348.66;290.76000000000005;274.86;278.86;297.36;294.76000000000005;295.76000000000005;325.96000000000004;291.96000000000004;280.16;312.96000000000004;327.56;274.66;241.2770596917726;268.3187672390254;274.38016830617;286.76000000000005;5780000.0;3600000.0;3650000.0;1340000.0;3650000.0;3060000.0;5810000.0;0.041666666666666664;0.0;0.0595;0.021500000000000002;0.0;0.041666666666666664;0.0;7161.5732421875;0.0;1371.02661132812;10329.44140625;482706.0191992631;480659.6035812548;238001.15176108008;238316.19073465318;234305.55169501065;430148.3826014536;439443.96783728903;440363.3734854717;473468.5566066367;528935.3484124116;464687.76280607015;443492.7161922392;449182.8699582856;464473.26053001377;461763.66765822354;415969.8897160681;475296.51207413385;457153.08725739754;439276.2188446883;167264.2905471822;228286.1864045524;471030.75637644227;202592.18259191568;202592.18259191568;274.2144566338791;177417.96163096567;98387.502222402;27083.783115451337;18859.672901067934;0;5;0;0;2;2;0;3;6;9;138484302399.58777;53173692459.819374;116446382974.55914;14147.385858166583;5771.429336367321;-0.0;9861.834843865527;368789.169128313;109822.99905192546;0.48116099246109745;46518.12083776577;3.4902199270635137;0.13064906318416847
639;2019-05-17 03:39:41.741;578;567;153;154;140;45;78;34;7;41;758;175;24;50;242;216;226;529;135;189;77;15;581;358;363;135;363;306;583;203.0;75.0;265.0;113.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;10467.8232421875;7340.431640625;0.0;1363.23767089844;543.0;206076;396.0;0.0;Calculated values ==>;1558057181.741;330.96000000000004;329.86;288.46000000000004;288.56;287.16;277.66;274.1680685717883;280.96000000000004;276.56;273.86;277.26000000000005;348.96000000000004;290.66;275.56;278.16;297.36;294.76000000000005;295.76000000000005;326.06;292.06;280.86;312.76000000000005;327.46000000000004;274.66;241.49495122638035;268.3187672390254;274.1680685717883;286.66;5810000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3060000.0;5830000.0;0.03383333333333333;0.0125;0.04416666666666667;0.01883333333333333;0.0;0.03383333333333333;0.0;7340.431640625;0.0;1363.23767089844;10467.8232421875;482503.71396789455;480711.2949282541;238573.30244466854;238890.00445383677;234556.94028983547;430280.9020939914;441037.5559757664;442016.3825157325;473436.17305719486;529249.2194570062;464563.9173149001;444512.27536222443;448209.4260714224;464766.5650395172;462068.13665675744;414836.77017869544;475195.1359466177;457617.00745002116;440873.7416961306;166428.6587063909;227868.02628245065;470897.14156183373;202002.6009438306;202002.6009438306;273.9759835530061;177591.15662945368;98508.27169647515;27106.553460793923;18859.672901067934;0;5;0;0;2;2;0;3;6;9;138702556799.72662;53254338659.87068;116629860574.67587;10600.608686092333;5064.180514972391;0.0;8081.80692878615;368995.2649274544;109913.23560291153;0.48116099246109745;46667.55149906753;2.7283431021915066;0.10373786037111722
640;2019-05-17 03:40:41.772;577;569;156;156;140;44;88;34;21;41;760;175;34;47;241;216;226;532;136;189;87;14;579;357;362;134;362;305;582;212.0;-1.0;170.0;29.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;10546.1923828125;7304.2421875;0.0;1358.47216796875;540.0;206077;396.0;0.0;Calculated values ==>;1558057241.772;330.86;330.06;288.76000000000005;288.76000000000005;287.16;277.56;274.0616903277293;281.96000000000004;276.56;275.26000000000005;277.26000000000005;349.16;290.66;276.56;277.86;297.26000000000005;294.76000000000005;295.76000000000005;326.36;292.06;281.86;312.76000000000005;327.16;274.56;241.2770596917726;268.19934244402924;274.0616903277293;286.76000000000005;5790000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;5820000.0;0.035333333333333335;0.0;0.028333333333333332;0.004833333333333333;0.0;0.035333333333333335;0.0;7304.2421875;0.0;1358.47216796875;10546.1923828125;482591.65038532595;481112.89771934034;239557.63185601926;239557.63185601926;234582.39239709967;430346.717906069;442864.51706562244;444277.7674123518;473565.85517348704;529534.7643434273;464710.52961456263;446144.86104575056;447978.07099077606;464781.3556694665;462219.8900438566;415596.2573740478;475761.46773245744;457778.76280914614;442704.60315965564;166428.6587063909;226613.5671989835;470933.0218839325;202048.71123025825;202048.71123025825;273.9894032058834;177766.3639037412;98630.37369877895;27129.246094642647;18859.672901067934;0;5;0;0;2;2;0;3;6;9;138920169175.22443;53335080355.05539;116813255280.09541;6863.156591825983;1299.607501492759;-0.0;8503.17484817204;369140.8714963151;109966.29456947964;0.48116099246109745;46805.83108841894;1.923870308729459;0.020092298467726165
641;2019-05-17 03:41:41.792;576;568;158;159;141;43;94;33;36;41;762;175;44;48;241;217;225;529;136;190;93;14;572;356;361;134;361;305;575;74.0;77.0;350.0;67.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;10447.6708984375;7200.30029296875;0.0;1373.14428710938;540.0;206078;395.0;0.0;Calculated values ==>;1558057301.792;330.76000000000005;329.96000000000004;288.96000000000004;289.06;287.26000000000005;277.46000000000004;273.955091788801;282.56;276.46000000000004;276.76000000000005;277.26000000000005;349.36;290.66;277.56;277.96000000000004;297.26000000000005;294.86;295.66;326.06;292.16;282.46000000000004;312.66;327.16;274.56;241.2770596917726;268.19934244402924;273.955091788801;286.76000000000005;5720000.0;3560000.0;3610000.0;1340000.0;3610000.0;3050000.0;5750000.0;0.012333333333333333;0.012833333333333334;0.058333333333333334;0.011166666666666667;0.0;0.012333333333333333;0.0;7200.30029296875;0.0;1373.14428710938;10447.6708984375;483250.0060098618;481782.5913446543;240422.78278349843;240748.92561181533;235067.60073673358;430412.23801567365;444020.37124934135;446429.01896656933;473565.85517348704;529743.8013911427;464710.52961456263;447557.86663498206;448117.77220923116;464927.5523835209;462504.01303383906;417806.77927872614;476186.3352362656;458077.9016770889;443862.8476542991;166010.84420003442;226613.5671989835;470933.0218839325;201612.9923549465;201612.9923549465;273.81502673299923;177941.37108064958;98751.28517647354;27152.01715291788;18859.672901067934;0;5;0;0;2;2;0;3;6;9;139137141475.1555;53415507155.02983;116996316280.03723;14280.934885677998;3007.4069964070104;0.0;2987.748215358682;369317.1309921591;110002.19832087989;0.48116099246109745;46901.62069981532;2.36498759723235;0.11829927405342723
642;2019-05-17 03:42:41.783;574;567;160;161;143;41;102;31;48;40;764;175;52;52;240;217;224;523;135;190;102;14;569;355;360;134;360;305;571;226.0;75.0;813.0;49.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;10594.0068359375;7179.6708984375;0.0;1362.05944824219;538.0;206079;394.0;0.0;Calculated values ==>;1558057361.783;330.56;329.86;289.16;289.26000000000005;287.46000000000004;277.26000000000005;273.8482719121499;283.36;276.26000000000005;277.96000000000004;277.16;349.56000000000006;290.66;278.36;278.36;297.16;294.86;295.56;325.46000000000004;292.16;283.36;312.56;326.96000000000004;274.56;241.2770596917726;268.19934244402924;273.8482719121499;286.66;5690000.0;3550000.0;3600000.0;1340000.0;3600000.0;3050000.0;5710000.0;0.03766666666666666;0.0125;0.1355;0.008166666666666666;0.0;0.03766666666666666;0.0;7179.6708984375;0.0;1362.05944824219;10594.0068359375;483312.1223836306;482103.37396446127;241209.23948640568;241539.91427897237;235788.8792292689;430477.46260093397;445467.9093677258;448117.77220923116;473468.5566066367;529952.8012266188;464710.52961456263;448674.77612511296;448674.77612511296;464942.4404991662;462654.8538357037;418532.6982247355;475804.9299773207;458238.56606086175;445467.9093677258;165593.03060630985;225777.27872811773;470933.0218839325;201595.55587939866;201595.55587939866;273.8037271987796;178116.69209282158;98871.10029464556;27174.807098350564;18859.672901067934;0;5;0;0;2;2;0;3;6;9;139353409029.9286;53495895094.94549;117179288829.84526;33403.760312692306;2199.589305703693;0.0;9185.85864806032;369714.4438458596;110045.58344793992;0.48116099246109745;47003.05220656215;5.243575534302206;0.18493028280201082
643;2019-05-17 03:43:41.783;571;566;161;162;145;41;106;30;55;40;766;175;57;55;240;218;223;519;134;191;106;13;563;355;361;133;361;304;566;322.0;76.0;732.0;151.0;0.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;10656.0146484375;7170.779296875;0.0;1362.44970703125;536.0;206080;394.0;0.0;Calculated values ==>;1558057421.783;330.26000000000005;329.76000000000005;289.26000000000005;289.36;287.66;277.26000000000005;273.8482719121499;283.76000000000005;276.16;278.66;277.16;349.76;290.66;278.86;278.66;297.16;294.96000000000004;295.46000000000004;325.06;292.26000000000005;283.76000000000005;312.56;326.76000000000005;274.46000000000004;241.05796691057077;268.0796299477929;273.8482719121499;286.56;5630000.0;3550000.0;3610000.0;1330000.0;3610000.0;3040000.0;5660000.0;0.05366666666666667;0.012666666666666666;0.12200000000000001;0.025166666666666667;0.0;0.05366666666666667;0.0;7170.779296875;0.0;1362.44970703125;10656.0146484375;483576.8709975398;482538.3473957923;241710.7639526912;242045.2002915254;236548.86519679922;430477.46260093397;445888.8890948552;449275.13823886396;473598.1776897576;530237.6965692197;464856.85033418046;449550.6973594706;449275.13823886396;464796.26975366054;462787.14600039157;420254.12051626033;475842.07825948065;458215.5228443124;445888.8890948552;165593.03060630985;224941.0041839467;470968.9690187135;201380.27885776208;201380.27885776208;273.7196623483763;178293.7756051914;98990.68737960649;27197.511341311176;18859.672901067934;0;5;0;0;2;2;0;3;6;9;139569709029.9286;53575995094.94549;117361988829.84526;30243.17284449443;6784.648702383945;0.0;13121.962082724;370244.8349555028;110120.45209800731;0.48116099246109745;47188.95071265202;5.876999621906941;0.221379633305476
644;2019-05-17 03:44:41.774;568;563;160;162;148;41;106;31;59;40;768;175;60;59;240;218;222;509;135;191;106;13;562;355;361;133;361;304;564;398.0;79.0;903.0;60.0;0.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;10762.88671875;7143.9228515625;0.0;1352.38879394531;535.0;206081;394.0;0.0;Calculated values ==>;1558057481.774;329.96000000000004;329.46000000000004;289.16;289.36;287.96000000000004;277.26000000000005;273.8482719121499;283.76000000000005;276.26000000000005;279.06;277.16;349.96000000000004;290.66;279.16;279.06;297.16;294.96000000000004;295.36;324.06;292.26000000000005;283.76000000000005;312.56;326.66;274.46000000000004;241.05796691057077;268.0796299477929;273.8482719121499;286.66;5620000.0;3550000.0;3610000.0;1330000.0;3610000.0;3040000.0;5640000.0;0.06633333333333333;0.013166666666666667;0.1505;0.01;0.0;0.06633333333333333;0.0;7143.9228515625;0.0;1352.38879394531;10762.88671875;483274.3842992631;482349.0763086669;241446.14709091754;242115.3390584685;237550.6453007193;430477.46260093397;445888.8890948552;449825.5836211171;473598.1776897576;530446.4994497097;464856.85033418046;449962.7772143524;449825.5836211171;464796.26975366054;462787.14600039157;420280.66074884206;474633.02410622773;458215.5228443124;445888.8890948552;165593.03060630985;224522.8720964353;470968.9690187135;201593.83888732202;201593.83888732202;273.8030571770506;178472.23967610399;99109.95867067398;27220.13160191412;18859.672901067934;0;5;0;0;2;2;0;3;6;9;139786276539.70135;53655783124.86177;117544361469.65392;37358.87758243616;2693.7513013139146;0.0;16204.9049970997;370808.1008725732;110199.42691662193;0.48116099246109745;47433.30461281032;6.621406585361589;0.18267426329769954
645;2019-05-17 03:45:41.774;566;563;161;163;149;42;117;29;59;39;769;175;61;60;239;218;223;515;134;191;116;12;607;348;353;133;354;303;611;-1.0;81.0;298.0;59.0;0.0;0;97;36;1;0;0;0;0;0;0;1;0;0;0;0;11484.1630859375;7791.0390625;0.0;1328.6328125;532.0;206082;395.0;0.0;Calculated values ==>;1558057541.774;329.76000000000005;329.46000000000004;289.26000000000005;289.46000000000004;288.06;277.36;273.0942459734351;284.86;276.06;279.06;277.06;350.06000000000006;290.66;279.26000000000005;279.16;297.06;294.96000000000004;295.46000000000004;324.66;292.26000000000005;284.76000000000005;312.66;326.36;274.36;241.05796691057077;267.9596281332873;273.0942459734351;286.56;6070000.0;3479999.9999999995;3529999.9999999995;1330000.0;3540000.0;3030000.0;6110000.0;0.0;0.013500000000000002;0.049666666666666665;0.009833333333333333;0.0;0.0;0.0;7791.0390625;0.0;1328.6328125;11484.1630859375;477722.8809278078;476794.9633387009;240272.79465711102;240906.615728546;236562.26648970207;430925.7729439634;449069.6595476732;450007.8213432342;473501.00995365425;530626.595412262;465002.8811168492;450281.2308927748;450144.6074466229;465683.9387588076;463832.4839081923;263866.0972056386;469467.98325031076;459487.90123405727;448922.0065350074;166010.84420003442;223268.49639005636;470871.3547390081;199429.35226081067;201593.83888732202;272.92295628034753;178657.63175780972;99234.4166866245;27242.473448634497;18859.672901067934;0;5;0;0;2;2;0;3;6;9;140000476539.70135;53735583124.86177;117726461469.65392;12445.397297760368;2669.179691035608;0.0;0.0;371223.13649657485;110244.11800822485;0.48116099246109745;47568.34548778615;1.6573597379342089;0.10826317502293716
646;2019-05-17 03:46:41.785;574;567;165;166;152;43;125;25;43;38;769;175;49;62;238;219;232;533;134;192;124;12;671;347;352;133;352;302;676;195.0;0.0;377.0;0.0;0.0;0;87;31;1;0;0;0;0;0;0;1;0;0;0;0;12627.375;8390.9619140625;0.0;1268.50268554688;530.0;206083;397.0;0.0;Calculated values ==>;1558057601.785;330.56;329.86;289.66;289.76000000000005;288.36;277.46000000000004;272.9856168485579;285.66;275.66;277.46000000000004;276.96000000000004;350.06000000000006;290.66;278.06;279.36;296.96000000000004;295.06;296.36;326.46000000000004;292.36;285.56;312.86;326.16;274.36;241.05796691057077;267.8393353686513;272.9856168485579;286.56;6709999.999999999;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;3020000.0;6759999.999999999;0.0325;0.0;0.06283333333333334;0.0;0.0;0.0325;0.0;8390.9619140625;0.0;1268.50268554688;12627.375;471019.9473746159;469238.2672160101;239708.8530439307;240009.39373433933;235878.22320113977;430988.63858405815;450424.69828467217;447984.6736389261;473403.82665571757;530702.2639863107;465148.62359049474;448816.61916108726;450598.1702979624;465843.3745391188;464110.6385826896;263151.7585752904;463545.80001268437;459779.9657738578;450279.1561124359;166846.47414792277;222432.26289678228;470871.3547390081;199599.05379143672;199599.05379143672;272.9856168485579;178858.59807945506;99369.29141761553;27264.12021235387;18859.672901067934;0;5;0;0;2;2;0;3;6;9;140212015315.2527;53815397755.069786;117907994745.12703;15606.896447083918;0.0;-0.0;8147.103325432474;371456.9484693956;110266.3652502882;0.48116099246109745;47636.250462638476;2.4591424843025957;0.04382491602763173
647;2019-05-17 03:47:41.805;600;579;171;171;158;44;131;23;12;37;767;175;20;57;237;219;246;553;134;192;130;11;771;346;351;134;352;300;775;274.0;-1.0;427.0;0.0;0.0;0;81;25;1;0;0;0;0;0;0;1;0;0;0;0;15123.7939453125;9242.1669921875;0.0;1218.34973144531;528.0;206084;398.0;0.0;Calculated values ==>;1558057661.805;333.16;331.06;290.26000000000005;290.26000000000005;288.96000000000004;277.56;272.8767566201714;286.26000000000005;275.46000000000004;274.36;276.86;349.86;290.66;275.16;278.86;296.86;295.06;297.76000000000005;328.46000000000004;292.36;286.16;312.96000000000004;325.96000000000004;274.26000000000005;241.2770596917726;267.5978703862781;272.8767566201714;286.56;7709999.999999999;3460000.0;3510000.0;1340000.0;3520000.0000000005;3000000.0;7750000.0;0.04566666666666667;0.0;0.07116666666666666;0.0;0.0;0.04566666666666667;0.0;9242.1669921875;0.0;1218.34973144531;15123.7939453125;462210.1663684392;457716.82825468323;239135.68148582862;239135.68148582862;235515.8946817592;431051.2098666511;451472.13719213445;443981.54984624276;473176.5657117748;530645.188653613;465439.25004773727;445129.6953370489;450279.57893523976;465714.0611519236;464258.20552668936;263015.6283303429;452609.0060886711;459936.72070397437;451328.1919913709;167264.2905471822;221596.04284303306;470639.7110939334;199333.85361727496;199333.85361727496;272.8767566201714;179089.9349071729;99516.28313936786;27284.850890412265;18859.672901067934;0;5;0;0;2;2;0;3;6;9;140422985615.18564;53895524455.04433;118088654945.06961;17410.761048294873;0.0;-0.0;11507.741452417049;371732.1873308182;110266.3652502882;0.48116099246109745;47800.09543252621;2.764538623161713;0.0354139740021793
648;2019-05-17 03:48:41.805;645;599;174;178;160;47;38;26;-2;36;763;175;1;52;238;216;256;573;135;185;39;11;782;355;360;135;360;299;785;219.0;0.0;1440.0;170.0;0.0;0;78;17;1;0;0;0;0;0;0;1;0;0;0;0;16849.15234375;8702.373046875;0.0;1200.04992675781;526.0;206085;400.0;0.0;Calculated values ==>;1558057721.805;337.66;333.06;290.56;290.96000000000004;289.16;277.86;273.8482719121499;276.96000000000004;275.76000000000005;272.96000000000004;276.76000000000005;349.46000000000004;290.66;273.26000000000005;278.36;296.96000000000004;294.76000000000005;298.76000000000005;330.46000000000004;291.66;277.06;313.16;325.76000000000005;274.26000000000005;241.49495122638035;267.47669482898436;273.8482719121499;286.66;7820000.0;3550000.0;3600000.0;1350000.0;3600000.0;2990000.0;7850000.0;0.0365;0.0;0.24000000000000002;0.028333333333333332;0.0;0.0365;0.0;8702.373046875;0.0;1200.04992675781;16849.15234375;468780.3132463136;460079.79478413326;239768.69732026246;240903.1785722089;235874.4533879782;430477.46260093397;434911.66494596965;442147.02957710525;472948.7829819323;530304.413884885;465584.1372130743;442587.06714554323;449780.52381404105;464680.0635916259;462522.44405874936;266182.32528125827;455072.93874079623;457549.89371207694;435089.031508698;168099.92630828856;220759.83610629753;470505.470076914;201482.649639686;201482.649639686;273.75965214326413;179356.37612624842;99665.82097302671;27305.00422089729;18859.672901067934;0;5;0;0;2;2;0;3;6;9;140636285615.18564;53976224455.04433;118268354945.06961;57759.45118498063;7622.31324572146;-0.0;8526.632938218938;372358.6057660955;110329.88452733589;0.48116099246109745;47967.04855244817;7.4636679897149385;0.36137597198668703
649;2019-05-17 03:49:41.796;693;620;171;177;166;50;31;28;1;36;757;175;0;44;239;212;264;592;134;48;32;11;831;359;364;136;364;299;835;119.0;-1.0;956.0;134.0;0.0;0;79;12;1;0;0;0;0;0;0;1;0;0;0;0;18112.154296875;8876.96484375;0.0;1187.24230957031;525.0;206086;400.0;0.0;Calculated values ==>;1558057781.796;342.46000000000004;335.16;290.26000000000005;290.86;289.76000000000005;278.16;274.27422755570615;276.26000000000005;275.96000000000004;273.26000000000005;276.76000000000005;348.86;290.66;273.16;277.56;297.06;294.36;299.56;332.36;277.96000000000004;276.36;313.16;325.66;274.26000000000005;241.71165711629368;267.47669482898436;274.27422755570615;286.56;8309999.999999999;3590000.0;3640000.0;1360000.0;3640000.0;2990000.0;8350000.0;0.01983333333333333;0.0;0.15933333333333335;0.022333333333333334;0.0;0.01983333333333333;0.0;8876.96484375;0.0;1187.24230957031;18112.154296875;471103.57642637717;457062.64693352213;237934.59954095635;239576.44164121852;236580.49314918314;430214.79039162316;432648.0798993152;442587.06714554323;472818.15071447083;529679.4811607535;465584.1372130743;442440.624843124;448684.19816349365;464223.8542375998;461380.6943720889;266653.24390617793;451357.3520306881;435720.79255775904;432833.13015370606;168099.92630828856;220341.7376933702;470370.9986153779;202486.85007485698;202486.85007485698;274.1689450725852;179647.6766463147;99812.29348112254;27324.895338730526;18859.672901067934;0;5;0;0;2;2;0;3;6;9;140853453034.9578;54057512259.95904;118447728034.88141;38255.967919929346;5982.745984071634;-0.0;4568.534554897173;373158.6142385232;110443.24301447453;0.48116099246109745;48076.158579150295;4.849587028104446;0.25132430487189333
650;2019-05-17 03:50:41.796;737;643;160;168;170;54;32;28;9;37;752;175;12;41;240;208;269;608;135;41;32;11;822;364;369;138;369;302;825;184.0;-1.0;951.0;76.0;0.0;0;80;13;1;0;0;0;0;0;0;1;0;0;0;0;16968.50390625;8858.642578125;0.0;1212.65563964844;525.0;206087;398.0;0.0;Calculated values ==>;1558057841.796;346.86;337.46000000000004;289.16;289.96000000000004;290.16;278.56;274.8017692304317;276.36;275.96000000000004;274.06;276.86;348.36;290.66;274.36;277.26000000000005;297.16;293.96000000000004;300.06;333.96000000000004;277.26000000000005;276.36;312.96000000000004;325.66;274.26000000000005;242.14157278889297;267.8393353686513;274.8017692304317;286.66;8220000.0;3640000.0;3690000.0;1380000.0;3690000.0;3020000.0;8250000.0;0.03066666666666667;0.0;0.1585;0.012666666666666666;0.0;0.03066666666666667;0.0;8858.642578125;0.0;1212.65563964844;16968.50390625;479561.12623439025;462852.34087667183;235144.9951504095;237305.70077872803;237850.90516185935;429879.7862731237;431545.0288538934;443139.33368828957;472654.2065195329;528928.5343954032;465148.62359049474;443576.6592147222;447705.9326627795;463616.4740235952;460066.2838712648;268951.73641046206;456116.67478172056;433233.1241697373;431545.0288538934;167264.2905471822;220341.7376933702;470101.35966640816;203902.01809385026;203902.01809385026;274.7400315033505;179940.01546467407;99960.09020963816;27344.89448830735;18859.672901067934;0;5;0;0;2;2;0;3;6;9;141073353034.9578;54139712259.95904;118628028034.88141;37919.11452171863;3371.8583265857337;-0.0;6981.0523299746565;373793.4065922036;110521.19805039668;0.48116099246109745;48172.40513652423;4.793029074751297;0.20461661581783594
651;2019-05-17 03:51:41.777;772;664;148;156;161;57;35;29;16;37;749;175;25;41;241;205;273;616;135;41;35;11;819;366;371;139;371;307;822;-2.0;0.0;855.0;57.0;0.0;0;83;23;1;0;0;0;0;0;0;1;0;0;0;0;16005.447265625;9551.8056640625;0.0;1258.76965332031;525.0;206088;392.0;0.0;Calculated values ==>;1558057901.777;350.36;339.56000000000006;287.96000000000004;288.76000000000005;289.26000000000005;278.86;275.0112864084945;276.66;276.06;274.76000000000005;276.86;348.06000000000006;290.66;275.66;277.26000000000005;297.26000000000005;293.66;300.46000000000004;334.76000000000005;277.26000000000005;276.66;312.36;325.66;274.26000000000005;242.35481222062532;268.43790593516167;275.0112864084945;286.66;8190000.000000001;3660000.0;3710000.0;1390000.0;3710000.0;3070000.0;8220000.0;0.0;0.0;0.14250000000000002;0.0095;0.0;0.0;0.0;9551.8056640625;0.0;1258.76965332031;16005.447265625;485489.83456730616;467082.3014639713;232008.10386690038;234127.2018768046;235466.49672227565;429743.705733735;431593.8739449759;443141.609673585;472523.0838727012;528230.265241673;464417.01177673007;444457.2815188539;446752.8272820207;463452.5210879812;459342.27611063566;270645.5217581213;458120.18135417387;432727.05303922435;431593.8739449759;164757.40606591295;220341.7376933702;469966.18980854325;204422.1940605466;203902.01809385026;274.94987737439186;180214.71137626842;100113.46202839253;27365.483177247013;18859.672901067934;0;5;0;0;2;2;0;3;6;9;141295282734.7602;54222785944.88507;118810670179.71878;34017.516724857975;2522.6679596059676;-0.0;0.0;374392.6886859479;110570.30354773796;0.48116099246109745;48230.56215033414;3.3800407112199973;0.18862877093128447
652;2019-05-17 03:52:41.798;799;680;142;147;150;56;38;31;21;38;748;175;33;43;241;204;277;630;135;42;38;11;834;364;369;140;369;308;837;606.0;-2.0;1114.0;51.0;0.0;0;87;32;1;0;0;0;0;0;0;1;0;0;0;0;15385.63671875;10442.6240234375;0.0;1279.97790527344;587.0;206089;383.0;19.0;Calculated values ==>;1558057961.798;353.06000000000006;341.16;287.36;287.86;288.16;278.76000000000005;274.8017692304317;276.96000000000004;276.26000000000005;275.26000000000005;276.96000000000004;347.96000000000004;290.66;276.46000000000004;277.46000000000004;297.26000000000005;293.56;300.86;336.16;277.36;276.96000000000004;311.46000000000004;331.86;274.26000000000005;242.56692532238324;268.5567601203482;274.8017692304317;286.66;8340000.000000001;3640000.0;3690000.0;1400000.0;3690000.0;3080000.0;8370000.0;0.10099999999999999;0.0;0.18566666666666667;0.0085;0.0;0.10099999999999999;0.047931375171130906;10442.6240234375;0.0;1279.97790527344;15385.63671875;488187.50476229144;468072.3824679849;230210.96381219392;231510.29053179483;232294.74072140342;429879.7862731237;432675.7974509262;443672.2141913368;472489.9908694221;528048.3146882235;464269.81132602115;445415.2873379444;446844.49984372937;463749.8801673841;459520.7761648076;271331.3252684811;458744.48891454487;433417.75616050424;432675.7974509262;160997.13474923553;246270.64818160105;469830.78476507135;203985.65185888682;203985.65185888682;274.7722681345312;180476.39530077347;100280.1405932828;27386.646811634128;18859.672901067934;0;5;0;0;2;2;0;3;6;9;141517360435.3036;54306515240.08995;118995234755.1704;44501.80507305822;2259.683629702569;-0.0;23097.70470479598;375047.24538388744;110610.17042627188;0.48116099246109745;48423.11039165064;5.959359008554063;0.132751109490853
653;2019-05-17 03:53:41.768;818;688;136;139;133;55;39;33;25;38;749;175;38;46;241;204;280;632;134;45;39;11;796;365;370;138;370;312;800;339.0;-1.0;999.0;44.0;0.0;0;85;44;1;0;0;0;0;0;0;1;0;0;0;0;14423.9365234375;10890.0380859375;0.0;1292.18176269531;697.0;206090;372.0;22.0;Calculated values ==>;1558058021.768;354.96000000000004;341.96000000000004;286.76000000000005;287.06;286.46000000000004;278.66;274.9066339382667;277.06;276.46000000000004;275.66;276.96000000000004;348.06000000000006;290.66;276.96000000000004;277.76000000000005;297.26000000000005;293.56;301.16;336.36;277.66;277.06;310.36;342.86;274.26000000000005;242.14157278889297;269.02936301313275;274.9066339382667;286.56;7959999.999999999;3650000.0;3700000.0;1380000.0;3700000.0;3120000.0;8000000.0;0.0565;0.0;0.1665;0.007333333333333333;0.0;0.0565;0.05516528095553259;10890.0380859375;0.0;1292.18176269531;14423.9365234375;494778.0824395845;473938.49391811166;229207.4662506318;229991.71550150137;228426.91345119497;429811.8947417682;432607.708960572;443447.30739667016;472752.1489716358;527844.2384791325;463678.02636070846;445349.6981463624;446502.0201951406;463601.3501589486;459363.1010175157;274994.3271492949;464141.02086423547;433720.1347006524;432607.708960572;156401.31544495918;292315.56762988004;470101.35966640816;204237.85187102426;204237.85187102426;274.87416574352704;180724.6842037012;100457.82389081384;27408.070758126963;18859.672901067934;0;5;0;0;2;2;0;3;6;9;141738949584.52835;54389873539.79832;119181141754.51999;39828.37434502004;1949.6657238328153;-0.0;12902.89692555945;375749.6455008331;110645.23079847304;0.48116099246109745;48722.96540168108;4.488585633311244;0.13849581129961175
654;2019-05-17 03:54:41.768;828;685;135;139;127;51;39;34;29;39;752;175;41;48;240;205;285;629;135;50;39;11;837;361;366;139;366;311;840;686.0;-1.0;792.0;59.0;0.0;0;86;53;1;0;0;0;0;0;0;1;0;0;0;0;15103.3271484375;12142.0390625;0.0;1282.89416503906;744.0;206091;360.0;25.0;Calculated values ==>;1558058081.768;355.96000000000004;341.66;286.66;287.06;285.86;278.26000000000005;274.4858918419099;277.06;276.56;276.06;277.06;348.36;290.66;277.26000000000005;277.96000000000004;297.16;293.66;301.66;336.06;278.16;277.06;309.16;347.56000000000006;274.26000000000005;242.35481222062532;268.91163127593666;274.4858918419099;286.66;8370000.0;3610000.0;3660000.0;1390000.0;3660000.0;3110000.0;8400000.0;0.11433333333333334;0.0;0.132;0.009833333333333333;0.0;0.11433333333333334;0.06251246907538334;12142.0390625;0.0;1282.89416503906;15103.3271484375;492359.23021601257;468596.00538788096;228366.0446676234;229392.62521855763;226330.20746167176;430081.6785162784;433616.79160117084;444238.1309280879;472719.2527797885;528236.5287653642;463826.4235204946;445978.6265330231;446979.90345957945;464061.0944748599;460127.33862395975;274287.5667527281;458130.63909399236;435597.4418445565;433616.79160117084;151387.74336342167;312009.6876057385;469966.18980854325;203174.88167681967;203174.88167681967;274.4450052762464;180970.74473430015;100649.75786705082;27429.529724191416;18859.672901067934;0;5;0;0;2;2;0;3;6;9;141959749584.52835;54472973539.79832;119368041754.51999;31820.34890116741;2623.4478632952814;-0.0;26347.19170135082;376346.71819455136;110683.34007836577;0.48116099246109745;49050.049473572;4.528215331537792;0.06292207446733164
