;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
655;2019-05-17 03:55:41.779;838;683;136;137;122;47;40;35;34;40;754;175;43;50;240;206;289;636;133;55;40;11;827;361;366;138;366;311;830;766.0;-2.0;695.0;42.0;0.0;0;85;58;1;0;0;0;0;0;0;1;0;0;0;0;15155.6455078125;12432.1318359375;0.0;1286.87512207031;763.0;206092;348.0;26.0;Calculated values ==>;1558058141.779;356.96000000000004;341.46000000000004;286.76000000000005;286.86;285.36;277.86;274.4858918419099;277.16;276.66;276.56;277.16;348.56000000000006;290.66;277.46000000000004;278.16;297.16;293.76000000000005;302.06;336.76000000000005;278.66;277.16;307.96000000000004;349.46000000000004;274.26000000000005;242.14157278889297;268.91163127593666;274.4858918419099;286.46000000000004;8270000.0;3610000.0;3660000.0;1380000.0;3660000.0;3110000.0;8300000.0;0.12766666666666668;0.0;0.11583333333333333;0.007;0.0;0.12766666666666668;0.0649370378879071;12432.1318359375;0.0;1286.87512207031;15155.6455078125;494820.4287564886;469469.5117555474;228764.56325130796;229022.11214021718;225197.1748483554;430081.6785162784;433799.4536676275;444967.1547298483;472947.9820155742;528446.4781772494;463826.4235204946;446265.723028881;447264.18199385295;464061.0944748599;460262.8667298895;276599.90241584444;460861.739167283;436478.0854860286;433799.4536676275;146374.1789457099;319975.17213553557;470101.35966640816;203201.01570499974;203201.01570499974;274.45511890156854;181222.94906941222;100854.58016894382;27450.948394342893;18859.672901067934;0;5;0;0;2;2;0;3;6;9;142179389845.10077;54556088775.01494;119554675965.00641;28004.577770378295;1868.302407729859;-0.0;29439.73391322881;376845.35065064067;110720.77819311814;0.48116099246109745;49515.02575159724;4.323389752107099;0.027584593916972145
656;2019-05-17 03:56:41.779;847;682;137;138;120;45;41;35;28;41;756;175;40;49;239;206;294;637;133;58;42;11;842;361;366;137;366;310;849;674.0;0.0;625.0;46.0;0.0;0;78;64;1;0;0;0;0;0;0;1;0;0;0;0;15556.9765625;13087.3955078125;0.0;1229.49499511719;777.0;206093;341.0;23.0;Calculated values ==>;1558058201.779;357.86;341.36;286.86;286.96000000000004;285.16;277.66;274.4858918419099;277.26000000000005;276.66;275.96000000000004;277.26000000000005;348.76;290.66;277.16;278.06;297.06;293.76000000000005;302.56;336.86;278.96000000000004;277.36;307.26000000000005;350.86;274.26000000000005;241.92719264551067;268.7936212382143;274.4858918419099;286.46000000000004;8420000.0;3610000.0;3660000.0;1370000.0;3660000.0;3100000.0;8490000.0;0.11233333333333334;0.0;0.10416666666666667;0.007666666666666667;0.0;0.11233333333333334;0.05739410356012867;13087.3955078125;0.0;1229.49499511719;15556.9765625;494763.8008845566;466938.09351507225;228751.57332697458;229007.43578091523;224455.02363715504;430081.6785162784;433981.5763581648;444292.79366492986;473176.1828425327;528733.1881184353;463974.5189117857;446029.80726630177;447312.8991861806;463928.38035923813;460262.8667298895;277643.2244034979;458447.2438808957;437000.986148985;434163.16617520025;143449.58454182083;325846.0620002231;470236.29553865286;203180.01570652766;203180.01570652766;274.446992235661;181478.88758666482;101067.24289680841;27471.918145319454;18859.672901067934;0;5;0;0;2;2;0;3;6;9;142398989845.10077;54638588775.01494;119740975965.00641;25115.9143706669;2047.4314787129597;-0.0;25947.10723598089;377288.0214184827;110753.4093088385;0.48116099246109745;49976.58276117399;3.7096360466326583;0.028708555074251085
657;2019-05-17 03:57:41.790;855;686;142;141;120;44;43;35;-13;41;758;174;-5;46;240;207;298;644;133;61;43;11;836;362;367;138;367;308;839;95.0;-1.0;456.0;151.0;0.0;0;79;65;1;0;0;0;0;0;0;1;0;0;0;0;15589.8583984375;13182.0849609375;0.0;1227.14099121094;784.0;206094;336.0;18.0;Calculated values ==>;1558058261.79;358.66;341.76;287.36;287.26000000000005;285.16;277.56;274.5913991737795;277.46000000000004;276.66;271.86;277.26000000000005;348.96000000000004;290.56;272.66;277.76000000000005;297.16;293.86;302.96000000000004;337.56000000000006;279.26000000000005;277.46000000000004;306.76000000000005;351.56000000000006;274.26000000000005;242.14157278889297;268.5567601203482;274.5913991737795;286.46000000000004;8359999.999999999;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3080000.0;8390000.0;0.01583333333333333;0.0;0.076;0.025166666666666667;0.0;0.01583333333333333;0.044897307019376526;13182.0849609375;0.0;1227.14099121094;15589.8583984375;496520.90250492544;468897.44214822754;230181.2998219466;229922.84383795297;224579.39865679358;430014.67791919125;434098.11877146957;438540.82570523745;473045.8727645816;529096.1564102576;464145.38579566014;439776.62843957054;447269.37293394975;463913.1838744076;460242.557883941;279811.76664197043;461167.326527661;437289.9340191577;434098.11877146957;141360.5748769579;328782.02776382567;470101.35966640816;202908.02547883222;202908.02547883222;274.34626905905697;181738.49212976012;101286.19536767725;27492.393865038073;18859.672901067934;0;5;0;0;2;2;0;3;6;9;142618930159.80017;54721103899.90217;119926409954.75298;17908.092817206798;6724.365577053995;-0.0;3660.5098104667577;377646.62054234697;110826.52101889325;0.48116099246109745;50223.358136749834;1.9635314415004381;0.11539433779342083
658;2019-05-17 03:58:41.780;862;700;162;158;124;46;42;36;-10;42;758;174;-16;35;240;206;303;642;132;62;42;11;779;363;368;138;368;310;784;383.0;-1.0;613.0;67.0;0.0;0;79;72;1;0;0;0;0;0;0;1;0;0;0;0;15738.802734375;12647.34375;0.0;1231.63488769531;796.0;206095;333.0;15.0;Calculated values ==>;1558058321.78;359.36;343.16;289.36;288.96000000000004;285.56;277.76000000000005;274.69669130483857;277.36;276.76000000000005;272.16;277.36;348.96000000000004;290.56;271.56;276.66;297.16;293.76000000000005;303.46000000000004;337.36;279.36;277.36;306.46000000000004;352.76;274.26000000000005;242.14157278889297;268.7936212382143;274.69669130483857;286.36;7790000.000000001;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3100000.0;7840000.000000001;0.06383333333333334;0.0;0.10216666666666667;0.011166666666666667;0.0;0.06383333333333334;0.03738588804033483;12647.34375;0.0;1231.63488769531;15738.802734375;502699.3077552751;477777.2277664809;236443.24521079176;235345.86357043026;226330.7421011783;429947.3805835815;433667.60643972526;438561.0797399928;473143.7464358393;528942.9299062806;463849.5950112669;437618.5379703155;445309.8209470371;463764.977612162;459950.50744786946;288504.37312911707;468003.6327168984;437232.5978198178;433667.60643972526;140107.1618478268;333815.9410454577;470101.35966640816;203610.1854511178;203610.1854511178;274.62268598153423;181999.52079387906;101501.40473276273;27512.880249065718;18859.672901067934;0;5;0;0;2;2;0;3;6;9;142839393409.8352;54803890099.91533;120111779054.78244;24004.14969984673;2975.8181120707422;-0.0;14685.332039772777;377995.83101859665;110907.34241050479;0.48116099246109745;50376.21467185689;3.002043661810047;0.06846419887193882
659;2019-05-17 03:59:41.761;854;709;177;169;129;39;49;32;1;42;758;174;15;32;237;208;309;614;133;73;49;11;802;349;354;137;354;309;805;707.0;-1.0;130.0;69.0;0.0;0;77;84;1;0;0;0;0;0;0;1;0;0;0;0;18043.763671875;14237.1728515625;0.0;1222.46398925781;809.0;206096;333.0;0.0;Calculated values ==>;1558058381.761;358.56000000000006;344.06000000000006;290.86;290.06;286.06;277.06;273.20264511476705;278.06;276.36;273.26000000000005;277.36;348.96000000000004;290.56;274.66;276.36;296.86;293.96000000000004;304.06;334.56;280.46000000000004;278.06;306.46000000000004;354.06000000000006;274.26000000000005;241.92719264551067;268.67533136820026;273.20264511476705;286.46000000000004;8020000.0;3490000.0;3540000.0;1370000.0;3540000.0;3090000.0;8050000.0;0.11783333333333333;0.0;0.021666666666666667;0.0115;0.0;0.11783333333333333;0.0;14237.1728515625;0.0;1222.46398925781;18043.763671875;499488.4288663365;476861.81174896203;240187.8734325615;237963.00479657642;227320.26874385317;430862.6128555636;438213.14896778873;440476.3296797733;473273.90776018414;529019.5636155247;463997.64030627004;442581.67753276543;445073.60678362066;465424.41340235074;462372.34750612703;288833.6802972379;460117.70716495893;442135.4130134234;438213.14896778873;140107.1618478268;339270.558843327;470236.29553865286;199897.1888617962;199897.1888617962;273.11164185118514;182280.9530319081;101725.37142565753;27533.324596927865;18859.672901067934;0;5;0;0;2;2;0;3;6;9;143055924819.6424;54886363974.841896;120297420249.61716;5212.548051056171;3108.8997267838513;-0.0;28081.563965822785;378239.2264000184;110958.0323355558;0.48116099246109745;50732.49261449962;2.354713252224831;-0.03235127004410198
660;2019-05-17 04:00:41.781;843;727;192;187;133;35;51;28;12;41;759;173;19;28;236;209;317;648;134;78;51;12;829;349;354;136;354;303;833;655.0;-1.0;207.0;0.0;0.0;0;69;71;1;0;0;0;0;0;0;1;0;0;0;0;22128.947265625;13588.9638671875;0.0;1158.51647949219;816.0;206097;335.0;0.0;Calculated values ==>;1558058441.781;357.46000000000004;345.86;292.36;291.86;286.46000000000004;276.66;273.20264511476705;278.26000000000005;275.96000000000004;274.36;277.26000000000005;349.06000000000006;290.46000000000004;275.06;275.96000000000004;296.76000000000005;294.06;304.86;337.96000000000004;280.96000000000004;278.26000000000005;306.66;354.76;274.36;241.71165711629368;267.9596281332873;273.20264511476705;286.56;8290000.000000001;3490000.0;3540000.0;1360000.0;3540000.0;3030000.0;8330000.0;0.10916666666666666;0.0;0.034499999999999996;0.0;0.0;0.10916666666666666;0.0;13588.9638671875;0.0;1158.51647949219;22128.947265625;495380.77701535064;476680.99018373963;243814.16378736237;242399.89078688156;227952.14998103763;430862.6128555636;438547.86740370444;443373.06176112994;473306.2826088756;529582.9255284944;464756.3852545531;444389.3534062185;445680.44742188096;465294.49394155305;462504.0309556943;289864.6625072235;462724.8734416886;442928.7182659256;438547.86740370444;140942.77119623325;342208.19576138764;470469.1018322894;200128.53018992607;200128.53018992607;273.20264511476705;182615.83721381123;101957.33319306429;27553.172714662443;18859.672901067934;0;5;0;0;2;2;0;3;6;9;143268395619.5749;54968291274.81586;120481081449.55879;8391.936339206533;0.0;-0.0;26027.444312504136;378352.63489346893;110983.94846910334;0.48116099246109745;51183.55131947644;2.3339160210822048;-0.046339831894940564
661;2019-05-17 04:01:41.782;846;739;189;190;154;37;33;28;20;40;756;173;30;29;237;206;325;667;133;80;33;12;799;354;359;137;359;299;802;821.0;-1.0;505.0;181.0;0.0;0;66;59;1;0;0;0;0;0;0;1;0;0;0;0;29492.689453125;12134.0439453125;0.0;1121.60559082031;817.0;206098;338.0;0.0;Calculated values ==>;1558058501.782;357.76;347.06000000000006;292.06;292.16;288.56;276.86;273.7412296467126;276.46000000000004;275.96000000000004;275.16;277.16;348.76;290.46000000000004;276.16;276.06;296.86;293.76000000000005;305.66;339.86;281.16;276.46000000000004;306.96000000000004;354.86;274.36;241.92719264551067;267.47669482898436;273.7412296467126;286.46000000000004;7990000.000000001;3540000.0;3590000.0;1370000.0;3590000.0;2990000.0;8020000.0;0.13683333333333333;0.0;0.08416666666666667;0.030166666666666668;0.0;0.13683333333333333;0.0;12134.0439453125;0.0;1121.60559082031;29492.689453125;498601.54128263827;482062.0922698211;243669.23190612416;243958.4139757869;233937.07843778585;430542.39183029096;434263.8640799596;445326.94577851886;473078.44118532055;529575.2947515756;465339.54624960537;446738.889340787;446598.56625971716;464695.37349921046;461345.36918359256;300894.42844273837;470107.95066274743;442207.87201947026;434263.8640799596;142196.1804015011;342627.88924589846;470334.5574354778;201117.3911698666;201117.3911698666;273.61241237720776;183046.0246906623;102171.6951647346;27572.174048651217;18859.672901067934;0;5;0;0;2;2;0;3;6;9;143482299185.16647;55050192640.042366;120661684460.05827;20554.304179561565;8121.384515679271;-0.0;31902.209043197723;378593.85758543696;111051.62780155792;0.48116099246109745;51666.30647789426;4.569968266987805;0.05960329262854175
662;2019-05-17 04:02:41.802;850;748;173;180;164;39;30;29;31;40;750;173;40;34;237;203;330;666;132;81;29;13;830;352;357;138;357;298;834;642.0;-1.0;270.0;109.0;0.0;0;66;51;1;0;0;0;0;0;0;1;0;0;0;0;30748.328125;11903.033203125;0.0;1110.9990234375;817.0;206099;340.0;0.0;Calculated values ==>;1558058561.802;358.16;347.96000000000004;290.46000000000004;291.16;289.56;277.06;273.5264737036516;276.16;276.06;276.26000000000005;277.16;348.16;290.46000000000004;277.16;276.56;296.86;293.46000000000004;306.16;339.76;281.26000000000005;276.06;307.16;354.86;274.46000000000004;242.14157278889297;267.35522164206344;273.5264737036516;286.36;8300000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2980000.0;8340000.000000001;0.107;0.0;0.045000000000000005;0.018166666666666668;0.0;0.107;0.0;11903.033203125;0.0;1110.9990234375;30748.328125;496331.548115489;480048.3206652935;238498.88915351368;240424.8664397333;236060.04134280016;430671.36484660726;434218.8704114113;447070.3672417847;472947.9820155742;529026.6721933438;465484.620802947;448319.2958729872;447488.2920017346;464987.84065055486;461252.63879300765;297789.95749515976;465920.0684955517;442783.7060152053;434039.8739435585;143031.78367518025;342627.88924589846;470298.1829359995;200637.5851771707;200637.5851771707;273.4156184726805;183548.20050648038;102372.07091056665;27590.785288776937;18859.672901067934;0;5;0;0;2;2;0;3;6;9;143697170785.0982;55132720140.01614;120840844160.00134;11089.475192907632;4898.834192618723;-0.0;24974.044898003493;378857.64364617754;111160.16579136676;0.48116099246109745;52140.43325018121;3.147552854519829;0.011936840177353386
663;2019-05-17 04:03:41.763;858;757;156;162;157;41;30;29;44;39;744;173;46;39;238;202;336;683;132;65;30;13;791;357;362;137;362;296;795;797.0;-1.0;478.0;214.0;0.0;0;65;37;1;0;0;0;0;0;0;1;0;0;0;0;25948.205078125;10281.5234375;0.0;1104.26782226562;817.0;206100;342.0;0.0;Calculated values ==>;1558058621.763;358.96000000000004;348.86;288.76000000000005;289.36;288.86;277.26000000000005;274.0616903277293;276.16;276.06;277.56;277.06;347.56000000000006;290.46000000000004;277.76000000000005;277.06;296.96000000000004;293.36;306.76000000000005;341.46000000000004;279.66;276.16;307.36;354.86;274.46000000000004;241.92719264551067;267.1113755279542;274.0616903277293;286.36;7909999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2960000.0;7950000.0;0.13283333333333333;0.0;0.07966666666666668;0.035666666666666666;0.0;0.13283333333333333;0.0;10281.5234375;0.0;1104.26782226562;25948.205078125;501058.234641621;485637.1499441517;234600.21066165573;236232.71121762999;234871.00804552584;430346.717906069;432971.4512641538;449239.2911386302;472980.6827117325;528555.4131325923;465773.9221903702;449511.86895490054;448554.955639772;464386.3924891542;460345.3573976857;321073.03624434065;473687.97240873106;439102.8052736417;432971.4512641538;143867.38493409872;342627.88924589846;470432.8002255166;201868.29967705725;201868.29967705725;273.9191188203921;184020.36451001457;102556.82204945093;27609.233846451818;18859.672901067934;0;5;0;0;2;2;0;3;6;9;143912730579.9748;55215166514.96893;121018928329.89938;19707.22231977198;9578.800519561717;-0.0;30698.20196915266;379114.11597652483;111280.7343267112;0.48116099246109745;52604.06708247151;5.2683404640004925;0.08637875093332437
664;2019-05-17 04:04:41.773;864;761;144;151;149;43;31;30;49;39;738;173;50;45;238;199;334;670;133;42;31;14;809;355;360;137;361;297;813;485.0;-1.0;254.0;99.0;0.0;0;62;34;1;0;0;0;0;0;0;1;0;0;0;0;22629.615234375;10263.5146484375;0.0;1095.20520019531;819.0;206101;344.0;0.0;Calculated values ==>;1558058681.773;359.56000000000006;349.26;287.56;288.26000000000005;288.06;277.46000000000004;273.8482719121499;276.26000000000005;276.16;278.06;277.06;346.96000000000004;290.46000000000004;278.16;277.66;296.96000000000004;293.06;306.56;340.16;277.36;276.26000000000005;307.56;355.06000000000006;274.56;241.92719264551067;267.23344911666527;273.8482719121499;286.46000000000004;8090000.000000001;3550000.0;3600000.0;1370000.0;3610000.0;2970000.0;8130000.0;0.08083333333333333;0.0;0.042333333333333334;0.0165;0.0;0.08083333333333333;0.0;10263.5146484375;0.0;1095.20520019531;22629.615234375;500303.65767071146;484381.87696807715;231099.73110113683;232948.2215705284;232417.87964711362;430477.46260093397;433656.0705203272;449737.1296419877;472980.6827117325;527853.2239239399;465629.4122611488;449873.09960744757;449191.6291527948;464533.37255708285;460252.8391778579;306580.52574238146;469273.54417851963;435618.25068350555;433656.0705203272;144702.98441171122;343467.2996937194;470531.02399546513;201420.34933801982;201420.34933801982;273.7353184587704;184425.24714841595;102728.05923491498;27627.565843126387;18859.672901067934;0;5;0;0;2;2;0;3;6;9;144129366679.94037;55297380214.95587;121196857979.87111;10512.077032867972;4440.326131847847;-0.0;18772.38746223651;379365.9854423392;111397.57985313029;0.48116099246109745;53016.39070348622;2.9690661515004795;0.02994898798012395
665;2019-05-17 04:05:41.784;867;767;139;144;139;44;33;30;52;39;735;173;52;49;238;199;337;688;132;54;32;14;818;355;360;139;360;298;821;629.0;-1.0;352.0;83.0;0.0;0;63;29;1;0;0;0;0;0;0;1;0;0;0;0;19599.064453125;9978.1748046875;0.0;1098.59289550781;821.0;206102;346.0;0.0;Calculated values ==>;1558058741.784;359.86;349.86;287.06;287.56;287.06;277.56;273.8482719121499;276.46000000000004;276.16;278.36;277.06;346.66;290.46000000000004;278.36;278.06;296.96000000000004;293.06;306.86;341.96000000000004;278.56;276.36;307.76000000000005;355.26;274.56;242.35481222062532;267.35522164206344;273.8482719121499;286.36;8180000.0;3550000.0;3600000.0;1390000.0;3600000.0;2980000.0;8209999.999999999;0.10483333333333333;0.0;0.058666666666666666;0.013833333333333333;0.0;0.10483333333333333;0.0;9978.1748046875;0.0;1098.59289550781;19599.064453125;499929.10603426216;484493.0931155343;229671.7694261146;230974.49536311344;229671.7694261146;430477.46260093397;434017.3760585396;449962.82048739213;472719.2527797885;527462.9001293234;465484.620802947;449962.82048739213;449554.17300267;464680.0635916259;460252.8391778579;306557.44835898234;471436.8678250833;437694.3850122894;433836.9858812755;145538.58233926608;344306.74156575615;470261.8752935162;201518.054239657;201518.054239657;273.7734764098915;184777.21732803583;102896.77090493044;27645.850845534904;18859.672901067934;0;5;0;0;2;2;0;3;6;9;144345406279.6451;55380195394.84269;121375390704.6271;14575.426286533793;3717.6228579117187;-0.0;24354.76800042967;379575.0862978452;111465.57522481853;0.48116099246109745;53375.849553893575;3.8502041659791417;0.01668444998881889
666;2019-05-17 04:06:41.794;871;773;136;140;131;44;33;31;55;40;732;173;54;54;238;199;338;699;132;58;33;14;809;357;362;140;363;298;812;402.0;-2.0;405.0;130.0;0.0;0;68;24;1;0;0;0;0;0;0;1;0;0;0;0;17210.287109375;9548.974609375;0.0;1127.48876953125;823.0;206103;348.0;0.0;Calculated values ==>;1558058801.794;360.26;350.46000000000004;286.76000000000005;287.16;286.26000000000005;277.56;274.0616903277293;276.46000000000004;276.26000000000005;278.66;277.16;346.36;290.46000000000004;278.56;278.56;296.96000000000004;293.06;306.96000000000004;343.06000000000006;278.96000000000004;276.46000000000004;307.96000000000004;355.46000000000004;274.56;242.56692532238324;267.35522164206344;274.0616903277293;286.36;8090000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3629999.9999999995;2980000.0;8120000.0;0.06699999999999999;0.0;0.06749999999999999;0.021666666666666667;0.0;0.06699999999999999;0.0;9548.974609375;0.0;1127.48876953125;17210.287109375;501314.4802652488;486368.38711955596;229027.41619858574;230068.17790012094;227735.37224578418;430346.717906069;433520.3008126533;450370.02740027104;472686.4266018815;527149.8914833459;465484.620802947;450234.4500892488;450234.4500892488;464239.1217830999;459940.4098768325;311317.058577609;474384.2906381971;437919.87830209354;433520.3008126533;146374.1789457099;345146.215005415;470126.95240123506;201879.37977805542;201879.37977805542;273.92343773631325;185084.01304844063;103059.52427106262;27664.404617854037;18859.672901067934;0;5;0;0;2;2;0;3;6;9;144562042379.6107;55463909344.829384;121554220504.5987;16773.118714499553;5812.030740168892;-0.0;15519.941709318058;379836.3677124581;111545.00224041991;0.48116099246109745;53708.194182963256;3.569074309688699;0.09014670401202005
667;2019-05-17 04:07:41.764;874;777;134;138;128;45;34;31;58;40;730;173;56;57;239;199;339;705;133;62;34;15;808;357;362;140;362;300;811;317.0;-1.0;412.0;100.0;0.0;0;72;22;1;0;0;0;0;0;0;1;0;0;0;0;15448.5283203125;9340.6201171875;0.0;1169.14050292969;825.0;206104;349.0;0.0;Calculated values ==>;1558058861.764;360.56000000000006;350.86;286.56;286.96000000000004;285.96000000000004;277.66;274.0616903277293;276.56;276.26000000000005;278.96000000000004;277.16;346.16;290.46000000000004;278.76000000000005;278.86;297.06;293.06;307.06;343.66;279.36;276.56;308.06;355.66;274.66;242.56692532238324;267.5978703862781;274.0616903277293;286.46000000000004;8080000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3000000.0;8109999.999999999;0.05283333333333333;0.0;0.06866666666666667;0.016666666666666666;0.0;0.05283333333333333;0.0;9340.6201171875;0.0;1169.14050292969;15448.5283203125;501835.03218126495;487093.0730046878;228524.05656196128;229562.076829809;226978.70182353936;430346.717906069;433702.1600636701;450415.47969397355;472686.4266018815;526785.212147766;465194.1870205866;450143.51895193453;450279.57893523976;464518.1588243853;459940.4098768325;313210.20636538067;475508.60726335284;438598.19827211706;433702.1600636701;146791.9768242716;345985.720156464;470225.6346856305;201937.64433160058;201937.64433160058;273.94614363404224;185356.03376542017;103216.858853881;27683.533625845037;18859.672901067934;0;5;0;0;2;2;0;3;6;9;144779133779.71426;55547867344.86944;121733530804.68423;17062.144694882943;4471.466505900498;-0.0;12244.891914511005;380118.18726073985;111630.6552029395;0.48116099246109745;53939.45210979872;3.2140126056379956;0.08950045119556542
668;2019-05-17 04:08:41.785;875;782;134;137;125;45;35;31;60;40;730;173;58;62;239;199;339;712;132;67;35;15;798;359;364;139;364;301;801;768.0;-1.0;541.0;190.0;0.0;0;72;22;1;0;0;0;0;0;0;1;0;0;0;0;14178.3212890625;9264.6494140625;0.0;1169.65417480469;827.0;206105;351.0;0.0;Calculated values ==>;1558058921.785;360.66;351.36;286.56;286.86;285.66;277.66;274.27422755570615;276.66;276.26000000000005;279.16;277.16;346.16;290.46000000000004;278.96000000000004;279.36;297.06;293.06;307.06;344.36;279.86;276.66;308.26000000000005;355.86;274.66;242.35481222062532;267.7187500070086;274.27422755570615;286.36;7980000.0;3590000.0;3640000.0;1390000.0;3640000.0;3010000.0;8009999.999999999;0.128;0.0;0.09016666666666667;0.03166666666666666;0.0;0.128;0.0;9264.6494140625;0.0;1169.65417480469;14178.3212890625;502862.74536351033;488876.9868998422;228671.7732867154;229453.19186195405;226348.8823879352;430214.79039162316;433384.8821390699;450506.6178912395;472817.310826017;526707.167555345;465048.54152079317;450234.49445270485;450778.10816522007;464223.8542375998;459626.5796145048;320671.16691782273;477809.38405736804;438993.869243743;433384.8821390699;147627.5718731643;346825.2571629905;470360.39762778033;202446.6645432671;202446.6645432671;274.15333060672094;185603.01059108065;103371.95703239039;27703.030403025008;18859.672901067934;0;5;0;0;2;2;0;3;6;9;144997010010.24738;55631596640.07432;121913893910.12556;22366.739126875516;8483.934881009583;-0.0;29560.091852262758;380446.8762943033;111738.65466801538;0.48116099246109745;54287.94890657723;5.789630840778174;0.09653482710667105
669;2019-05-17 04:09:41.746;876;786;133;136;124;46;35;32;62;40;731;173;59;62;239;198;337;711;132;68;35;15;802;358;363;140;363;304;806;422.0;0.0;590.0;89.0;0.0;0;73;25;1;0;0;0;0;0;0;1;0;0;0;0;13507.3681640625;9595.7607421875;0.0;1185.9697265625;828.0;206106;352.0;0.0;Calculated values ==>;1558058981.746;360.76;351.76;286.46000000000004;286.76000000000005;285.56;277.76000000000005;274.1680685717883;276.66;276.36;279.36;277.16;346.26;290.46000000000004;279.06;279.36;297.06;292.96000000000004;306.86;344.26;279.96000000000004;276.66;308.36;355.96000000000004;274.66;242.56692532238324;268.0796299477929;274.1680685717883;286.36;8020000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;8059999.999999999;0.07033333333333333;0.0;0.09833333333333334;0.014833333333333334;0.0;0.07033333333333333;0.0;9595.7607421875;0.0;1185.9697265625;13507.3681640625;502652.48152513034;488986.7710310413;228338.49353956187;229116.94823012844;226024.021102296;430280.9020939914;433634.880018922;450236.6707993473;472686.4266018815;526577.5264948038;464609.87122339837;449825.5836211171;450236.6707993473;464371.1518808695;459648.11820747575;313721.82506521104;477078.3714529568;439383.49124631356;433634.880018922;148045.36909915303;347245.03765724396;470225.6346856305;202297.50330334253;202297.50330334253;274.09076747749106;185833.57470557347;103529.02495638086;27722.647842562368;18859.672901067934;0;5;0;0;2;2;0;3;6;9;145214968245.1226;55715242235.02643;122095275935.02171;24380.684803773802;3974.2672821706046;-0.0;16270.728828995754;380836.18494495616;111842.40553738743;0.48116099246109745;54669.62416175716;4.13900913626845;0.09651678080167696
670;2019-05-17 04:10:41.796;876;793;134;136;122;45;35;32;64;40;734;173;61;66;239;199;338;723;133;74;35;15;814;357;362;139;362;305;818;619.0;-1.0;708.0;59.0;0.0;0;75;29;1;0;0;0;0;0;0;1;0;0;0;0;13453.2958984375;9983.1640625;0.0;1206.74206542969;828.0;206107;353.0;0.0;Calculated values ==>;1558059041.796;360.76;352.46000000000004;286.56;286.76000000000005;285.36;277.66;274.0616903277293;276.66;276.36;279.56;277.16;346.56000000000006;290.46000000000004;279.26000000000005;279.76000000000005;297.06;293.06;306.96000000000004;345.46000000000004;280.56;276.66;308.46000000000004;355.96000000000004;274.66;242.35481222062532;268.19934244402924;274.0616903277293;286.46000000000004;8140000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;8180000.0;0.10316666666666667;0.0;0.11800000000000001;0.009833333333333333;0.0;0.10316666666666667;0.0;9983.1640625;0.0;1206.74206542969;13453.2958984375;501590.31985629455;488859.74732192483;228422.22814114383;228938.8526307378;225353.85342083118;430346.717906069;433883.48505660606;450329.1489940466;472817.310826017;526813.769389227;464463.0643916602;449917.82812037505;450602.5470405252;464518.1588243853;459940.4098768325;309100.32910120767;477704.63729743724;440596.4608192194;433883.48505660606;148463.1661572838;347245.03765724396;470360.39762778033;202129.8957081556;202129.8957081556;274.02100423754865;186058.4341327495;103692.3186277125;27742.603723533903;18859.672901067934;0;5;0;0;2;2;0;3;6;9;145432649494.94974;55799011984.95991;122278128184.87651;29287.51188773514;2637.5999355429767;-0.0;23909.24530111514;381283.7926128403;111897.55034656916;0.48116099246109745;55004.7363068401;4.989707374312308;0.07003724849853761
671;2019-05-17 04:11:41.786;877;801;134;137;122;45;36;33;65;40;737;174;63;66;239;199;340;735;133;78;36;15;826;357;362;142;362;308;830;577.0;-1.0;1105.0;166.0;0.0;0;84;38;1;0;0;0;0;0;0;1;0;0;0;0;13965.494140625;10823.6748046875;0.0;1254.03540039062;829.0;206108;353.0;0.0;Calculated values ==>;1558059101.786;360.86;353.26;286.56;286.86;285.36;277.66;274.0616903277293;276.76000000000005;276.46000000000004;279.66;277.16;346.86;290.56;279.46000000000004;279.76000000000005;297.06;293.06;307.16;346.66;280.96000000000004;276.76000000000005;308.46000000000004;356.06000000000006;274.66;242.98782864720522;268.5567601203482;274.0616903277293;286.46000000000004;8259999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3080000.0;8300000.0;0.09616666666666666;0.0;0.18416666666666667;0.027666666666666666;0.0;0.09616666666666666;0.0;10823.6748046875;0.0;1254.03540039062;13965.494140625;500667.3731071009;488897.5351268647;228250.59562608472;229022.11214021718;225197.1748483554;430346.717906069;434064.28222162405;449921.5578654963;472424.0149512065;526894.5218336345;464145.38579566014;449645.38467992685;450059.3911822188;464518.1588243853;459940.4098768325;306908.8678095518;478348.4673247917;441251.0841643921;434064.28222162405;148463.1661572838;347664.82616959437;469955.4082113979;202012.7357800097;202012.7357800097;273.97539447737677;186286.8859681252;103865.68005324597;27763.106784672516;18859.672901067934;0;5;0;0;2;2;0;3;6;9;145649813294.98425;55883297934.973305;122461997534.90575;45656.54140074379;7413.080603935073;-0.0;22315.623716135244;381908.22230138065;111981.29205846626;0.48116099246109745;55389.87934750478;6.241683600681037;0.19211748399205994
672;2019-05-17 04:12:41.797;880;810;135;137;123;45;36;33;66;40;739;173;64;68;239;199;344;749;133;81;36;16;822;360;365;148;365;309;825;668.0;0.0;1304.0;229.0;0.0;0;99;43;1;0;0;0;0;0;0;1;0;0;0;0;14192.78515625;11212.06640625;0.0;1339.19653320312;830.0;206109;354.0;0.0;Calculated values ==>;1558059161.797;361.16;354.16;286.66;286.86;285.46000000000004;277.66;274.38016830617;276.76000000000005;276.46000000000004;279.76000000000005;277.16;347.06000000000006;290.46000000000004;279.56;279.96000000000004;297.06;293.06;307.56;348.06000000000006;281.26000000000005;276.76000000000005;308.56;356.16;274.76000000000005;244.22491754036054;268.67533136820026;274.38016830617;286.46000000000004;8220000.0;3600000.0;3650000.0;1480000.0;3650000.0;3090000.0;8250000.0;0.11133333333333333;0.0;0.21733333333333332;0.03816666666666667;0.0;0.11133333333333333;0.0;11212.06640625;0.0;1339.19653320312;14192.78515625;501458.39650959795;490776.0394644649;228579.0077097923;229094.83485360473;225515.08902693962;430148.3826014536;433317.3069910173;449877.23788744846;471631.5591433098;527026.5884343204;463872.8754058863;449600.5756309745;450153.2215199647;464076.26427514775;459469.1335377376;312817.9354800512;481186.7031267377;441101.27611480997;433317.3069910173;148880.963086281;348084.6227182084;469239.00548437104;202770.53014247736;202770.53014247736;274.2836818042134;186521.58131487176;104049.34489546852;27784.72101263838;18859.672901067934;0;5;0;0;2;2;0;3;6;9;145867953279.68613;55970313884.854385;122647131469.65273;53704.524483240384;10170.213475548942;-0.0;25667.541155804112;382736.3829842438;112127.8463722943;0.48116099246109745;55789.81236183736;7.134125031603787;0.235669128743727
673;2019-05-17 04:13:41.817;885;818;134;136;121;46;36;33;67;41;734;173;64;69;240;198;342;745;133;78;36;16;802;362;367;154;367;311;805;738.0;-1.0;1141.0;220.0;3.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;14555.166015625;11786.5771484375;0.0;1336.44506835938;831.0;206110;355.0;0.0;Calculated values ==>;1558059221.817;361.66;354.96000000000004;286.56;286.76000000000005;285.26000000000005;277.76000000000005;274.5913991737795;276.76000000000005;276.46000000000004;279.86;277.26000000000005;346.56000000000006;290.46000000000004;279.56;280.06;297.16;292.96000000000004;307.36;347.66;280.96000000000004;276.76000000000005;308.66;356.26;274.76000000000005;245.4256646245625;268.91163127593666;274.5913991737795;286.46000000000004;8020000.0;3620000.0000000005;3670000.0000000005;1540000.0;3670000.0000000005;3110000.0;8050000.0;0.123;0.0;0.19016666666666668;0.03666666666666667;0.0005;0.1235;0.0;11786.5771484375;0.0;1336.44506835938;14555.166015625;503934.04880513257;493919.50004768535;228612.36521955862;229131.96561467624;225272.58355947887;430014.67791919125;432812.2514932043;449650.15751397965;470931.46763589507;526345.1042883811;463575.979911776;449232.91051691235;449927.45428962645;463913.1838744076;459016.37217970134;323516.5099360194;482694.8252451489;440174.50196563883;432812.2514932043;149298.75990835467;348504.4273212152;468414.9026818722;203277.6236665825;203380.1934704407;274.4894387748109;186761.22742998114;104241.0641434843;27807.025458315427;18859.672901067934;0;5;0;0;2;2;0;3;6;9;146087626479.61633;56060944084.825584;122833193469.5936;46851.84351998002;9721.700230560622;-0.0;28334.859165811307;383574.632040582;112293.66757510837;0.48116099246109745;56239.98237104199;6.47018663183188;0.18652890892240956
674;2019-05-17 04:14:41.798;885;826;137;138;122;47;37;34;67;40;704;174;65;71;240;197;341;746;132;78;37;15;849;363;368;146;368;313;853;678.0;0.0;1261.0;233.0;0.0;0;0;69;1;0;0;0;0;0;0;1;1;0;0;0;17111.443359375;13766.1435546875;0.0;2373.759765625;830.0;206111;355.0;0.0;Calculated values ==>;1558059281.798;361.66;355.76;286.86;286.96000000000004;285.36;277.86;274.69669130483857;276.86;276.56;279.86;277.16;343.56000000000006;290.56;279.66;280.26000000000005;297.16;292.86;307.26000000000005;347.76;280.96000000000004;276.86;308.66;356.16;274.66;243.81672145450628;269.14681796795327;274.69669130483857;286.36;8490000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3130000.0;8530000.0;0.113;0.0;0.21016666666666667;0.03883333333333334;0.0;0.113;0.0;13766.1435546875;0.0;2373.759765625;17111.443359375;499787.18555495027;490505.98346170894;228695.7587194202;228951.19872540966;224905.59820105133;429947.3805835815;432743.97865350964;449282.7410444934;471896.58969717816;523024.1339735999;463403.6428423324;449003.0528735492;449839.99100129516;463764.977612162;458720.27757983824;301893.1901452675;477630.1253591234;439956.4483273626;432743.97865350964;149298.75990835467;348084.6227182084;469412.11918731505;203535.4244550238;203535.4244550238;274.5938079447568;187025.03227758955;104453.93605254286;27837.93404120899;18859.672901067934;0;5;0;0;2;2;0;3;7;9;146308056655.29626;56150915585.1031;123020334190.17084;51647.89436988686;10324.87831210398;-0.0;25900.5666244289;384395.20326233143;112460.66949611898;0.48116099246109745;56691.80113275847;5.444477427310781;0.17583207140514215
675;2019-05-17 04:15:41.788;889;837;146;144;122;50;38;35;62;40;675;176;60;76;241;195;345;762;131;44;38;16;840;365;370;143;370;315;843;422.0;-1.0;977.0;209.0;0.0;0;0;84;1;0;0;0;0;0;0;1;1;0;0;0;18525.6015625;14882.3359375;0.0;2404.49340820312;831.0;206112;356.0;0.0;Calculated values ==>;1558059341.788;362.06000000000006;356.86;287.76000000000005;287.56;285.36;278.16;274.9066339382667;276.96000000000004;276.66;279.36;277.16;340.66;290.76000000000005;279.16;280.76000000000005;297.26000000000005;292.66;307.66;349.36;277.56;276.96000000000004;308.76000000000005;356.26;274.76000000000005;243.1966462407574;269.38090353596624;274.9066339382667;286.26000000000005;8400000.0;3650000.0;3700000.0;1430000.0;3700000.0;3150000.0;8430000.0;0.07033333333333333;0.0;0.16283333333333333;0.034833333333333334;0.0;0.07033333333333333;0.0;14882.3359375;0.0;2404.49340820312;18525.6015625;501173.137506166;493155.54113966605;231158.18065618083;230639.4559769015;225030.9924545212;429811.8947417682;432420.26882306463;448208.08221042407;472292.48545527144;519789.71254810505;463357.10667600017;447924.78867057944;450170.49307170307;463601.3501589486;458124.62172241724;307328.0607241;481364.56996925594;433536.1482522121;432420.26882306463;149716.55665059228;348504.4273212152;469919.0881636273;204013.76487024646;204013.76487024646;274.78786664458767;187321.95815609;104692.63359212752;27877.746181201146;18859.672901067934;0;5;0;0;2;2;0;3;7;9;146529419755.33145;56237601135.11688;123208702790.20078;39762.97467355892;9262.3687613861;-0.0;16064.590778014877;385156.83354494086;112623.86935058085;0.48116099246109745;57041.45249289358;3.7652904943577115;0.1452606284115547
676;2019-05-17 04:16:41.789;893;841;171;165;127;50;39;37;17;40;685;179;44;73;241;195;341;747;131;44;38;17;772;358;363;142;363;319;775;0.0;-1.0;148.0;146.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;19544.498046875;15082.298828125;0.0;2427.1240234375;831.0;206113;357.0;-1.0;Calculated values ==>;1558059401.789;362.46000000000004;357.26;290.26000000000005;289.66;285.86;278.16;274.1680685717883;277.06;276.86;274.86;277.16;341.66;291.06;277.56;280.46000000000004;297.26000000000005;292.66;307.26000000000005;347.86;277.56;276.96000000000004;308.86;356.26;274.86;242.98782864720522;269.84581860846123;274.1680685717883;286.26000000000005;7720000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3190000.0;7750000.0;0.0;0.0;0.024666666666666667;0.024333333333333332;0.0;0.0;-0.0024867377321947624;15082.298828125;0.0;2427.1240234375;19544.498046875;507639.68042522314;500074.57161592424;239135.68148582862;237452.64101201386;227238.10325198362;430280.9020939914;434358.88782729313;440776.9900652135;472424.0149512065;520523.2806595116;463138.61742133566;444839.60299920186;449016.8553604325;464634.8729112105;459240.64650238265;373855.4348111463;486177.9679004124;435252.3847646943;434178.6716885159;150134.3533403004;348504.4273212152;470153.35528917355;201368.81640536935;204013.76487024646;273.72856140913365;187639.2142732987;104942.34304329424;27918.01033080749;18859.672901067934;0;5;0;0;2;2;0;3;7;9;146749323420.06583;56323102560.013596;123398905959.97101;5905.401616942823;6540.4237795059025;-0.0;0.0;385537.409689732;112755.56148309483;0.48116099246109745;57175.32631374182;0.7108072894211982;0.06840685363092192
677;2019-05-17 04:17:41.779;882;840;188;180;133;40;44;35;-10;41;708;180;-11;62;238;197;334;725;132;63;44;18;827;351;357;137;357;313;830;1745.0;0.0;-1.0;93.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;23593.673828125;16052.2412109375;0.0;2386.75439453125;832.0;206114;357.0;-1.0;Calculated values ==>;1558059461.779;361.36;357.16;291.96000000000004;291.16;286.46000000000004;277.16;273.4187578820637;277.56;276.66;272.16;277.26000000000005;343.96000000000004;291.16;272.06;279.36;296.96000000000004;292.86;306.56;345.66;279.46000000000004;277.56;308.86;356.36;274.96000000000004;241.92719264551067;269.14681796795327;273.4187578820637;286.36;8270000.0;3510000.0;3570000.0000000005;1370000.0;3570000.0000000005;3130000.0;8300000.0;0.29083333333333333;0.0;0.0;0.015500000000000002;0.0;0.29083333333333333;-0.002486573859328543;16052.2412109375;0.0;2386.75439453125;23593.673828125;501304.9941464876;494837.8848888238;242747.0236946124;240506.33316949097;227994.1706771285;430735.4089219946;436674.2638054423;437885.24362152646;473176.1828425327;523446.6722704005;464156.33264073107;437726.80943762243;448582.1641359116;465118.4183262364;460606.5286895085;301389.09640982916;476685.02167646337;439872.96186011756;436674.2638054423;150134.3533403004;348924.2399968048;470923.7305949869;200542.82079291868;200542.82079291868;273.3740602411745;187998.63912485325;105201.75430124428;27958.119298354693;18859.672901067934;0;5;0;0;2;2;0;3;7;9;146965287420.10016;56406788610.0269;123588474360.00114;0.0;4190.9041019320575;-0.0;68674.89467614228;385586.61316793435;112844.9743108323;0.48116099246109745;57747.52172100247;3.95172276934994;-0.1273721526342806
678;2019-05-17 04:18:41.790;878;846;194;193;148;38;38;31;-15;39;730;180;-19;38;238;197;340;758;133;67;39;20;834;355;360;134;360;308;837;2052.0;-1.0;643.0;372.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;33822.9921875;16125.642578125;0.0;2375.39672851562;834.0;206115;358.0;0.0;Calculated values ==>;1558059521.79;360.96000000000004;357.76;292.56;292.46000000000004;287.96000000000004;276.96000000000004;273.8482719121499;276.96000000000004;276.26000000000005;271.66;277.06;346.16;291.16;271.26000000000005;276.96000000000004;296.96000000000004;292.86;307.16;348.96000000000004;279.86;277.06;308.96000000000004;356.56000000000006;275.16;241.2770596917726;268.5567601203482;273.8482719121499;286.46000000000004;8340000.000000001;3550000.0;3600000.0;1340000.0;3600000.0;3080000.0;8370000.0;0.34199999999999997;0.0;0.10716666666666666;0.062000000000000006;0.0;0.34199999999999997;0.0;16125.642578125;0.0;2375.39672851562;33822.9921875;500098.8705524946;495081.5774589583;244292.95853135746;244008.37109461962;231771.36237640626;430477.46260093397;434911.66494596965;438228.8454132642;473371.24222306634;526159.6317994132;464890.6053524983;437601.09044165985;446132.43613918;464680.0635916259;459983.4243893901;304594.9719748462;481356.0335320625;439876.853395306;435089.031508698;150552.15000442808;349763.88963852916;471519.16422574193;201485.10746398717;201485.10746398717;273.7606119391765;188477.1990609025;105469.95249310904;27997.811166501164;18859.672901067934;0;5;0;0;2;2;0;3;7;9;147180426854.80612;56488103514.91577;123774808514.74649;25371.037250230853;16742.111519228798;-0.0;79892.5420232911;385798.07723937085;113019.44808843295;0.48116099246109745;58985.81066983369;6.594531732547531;0.010866758576590658
679;2019-05-17 04:19:41.810;882;849;175;180;162;41;32;32;-13;38;747;180;-24;25;239;194;343;770;132;58;32;22;812;358;364;132;364;305;815;1928.0;-1.0;717.0;320.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;35878.2890625;15773.00390625;0.0;2350.162109375;836.0;206116;358.0;-1.0;Calculated values ==>;1558059581.81;361.36;358.06000000000006;290.66;291.16;289.36;277.26000000000005;274.1680685717883;276.36;276.36;271.86;276.96000000000004;347.86;291.16;270.76000000000005;275.66;297.06;292.56;307.46000000000004;350.16;278.96000000000004;276.36;308.96000000000004;356.76;275.36;240.83765695389522;268.19934244402924;274.1680685717883;286.36;8120000.0;3579999.9999999995;3640000.0;1320000.0;3640000.0;3050000.0;8150000.0;0.32133333333333336;0.0;0.1195;0.05333333333333334;0.0;0.32133333333333336;-0.0024859170960452627;15773.00390625;0.0;2350.162109375;35878.2890625;502629.8042544052;497569.7267722491;239423.47602695393;240818.2248011482;235862.01168506374;430280.9020939914;432833.13015370606;439207.5311587726;473533.532933398;528175.0973908444;465327.683547362;437499.1961693786;444856.06423827005;464223.8542375998;459104.5488287171;316896.72858589207;485589.7327206761;437462.6136341284;432833.13015370606;150552.15000442808;350603.57178935205;471978.8095216074;202328.62813463275;202328.62813463275;274.10286932745146;189058.23668580464;105735.86315441235;28037.203950023395;18859.672901067934;0;5;0;0;2;2;0;3;7;9;147397699254.73706;56567930114.8904;123958769814.68803;28307.02891138471;14381.343007305315;-0.0;74068.7799821289;386245.5435629815;113278.89666344531;0.48116099246109745;60269.24935647657;6.442425777049993;0.012050795206345647
680;2019-05-17 04:20:41.771;882;849;151;154;149;43;33;34;-19;39;761;180;-14;20;239;192;340;755;132;38;33;23;811;357;362;133;362;302;814;458.0;-2.0;412.0;164.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30623.31640625;15795.9677734375;0.0;2323.53979492188;838.0;206117;359.0;-1.0;Calculated values ==>;1558059641.771;361.36;358.06000000000006;288.26000000000005;288.56;288.06;277.46000000000004;274.0616903277293;276.46000000000004;276.56;271.26000000000005;277.06;349.26;291.16;271.76000000000005;275.16;297.06;292.36;307.16;348.66;276.96000000000004;276.46000000000004;309.06;356.96000000000004;275.46000000000004;241.05796691057077;267.8393353686513;274.0616903277293;286.36;8109999.999999999;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3020000.0;8140000.000000001;0.07633333333333334;0.0;0.06866666666666667;0.02733333333333333;0.0;0.07633333333333334;-0.002485587952315465;15795.9677734375;0.0;2323.53979492188;30623.31640625;502717.78205972986;497661.8000275886;232931.5633721904;233730.0750698239;232401.4856089489;430346.717906069;433520.3008126533;438950.1900821458;473501.00995365425;529867.8939616912;465762.2009035468;439713.54161806765;444733.05781294516;464518.1588243853;458990.84683623374;312997.58266377077;483325.9038258542;434424.3181684167;433520.3008126533;150969.94666990405;351443.28659558244;471944.1597200548;201987.5550321733;201987.5550321733;273.9655872391983;189612.05651403085;105998.76691966261;28076.126149984935;18859.672901067934;0;5;0;0;2;2;0;3;7;9;147615357684.61243;56647378439.84491;124140751449.58383;16271.434273431445;7378.813861468761;-0.0;17673.66626124331;386616.7892893001;113460.1134363983;0.48116099246109745;61033.27280315006;2.2806312059111424;0.058818355359177996
681;2019-05-17 04:21:41.791;879;850;141;145;134;42;33;33;-9;39;768;180;5;23;239;192;340;765;131;50;33;24;826;355;360;133;361;299;829;1610.0;0.0;77.0;173.0;0.0;0;0;92;1;0;0;0;0;0;0;1;1;0;0;0;27018.150390625;15349.9462890625;0.0;2296.90600585938;840.0;206118;359.0;-1.0;Calculated values ==>;1558059701.791;361.06000000000006;358.16;287.26000000000005;287.66;286.56;277.36;273.8482719121499;276.46000000000004;276.46000000000004;272.26000000000005;277.06;349.96000000000004;291.16;273.66;275.46000000000004;297.06;292.36;307.16;349.66;278.16;276.46000000000004;309.06;357.16;275.56;241.05796691057077;267.47669482898436;273.8482719121499;286.26000000000005;8259999.999999999;3550000.0;3600000.0;1330000.0;3610000.0;2990000.0;8290000.000000001;0.26833333333333337;0.0;0.012833333333333334;0.028833333333333332;0.0;0.26833333333333337;-0.002485258301285588;15349.9462890625;0.0;2296.90600585938;27018.150390625;500958.16187399905;496424.2350341928;230071.09507534135;231111.9084877299;228264.75938251143;430477.46260093397;434017.3760585396;441111.7799768891;473501.00995365425;530824.951552773;466194.1996006348;443170.51094372873;445752.59130680247;464664.8766729168;459307.5724470408;306908.8678095518;483335.4483763646;437009.2976769699;434017.3760585396;150969.94666990405;352283.03420395456;472041.5853210863;201574.0059765419;201574.0059765419;273.79531724786676;190092.56218570433;106258.40271986222;28114.642699550874;18859.672901067934;0;5;0;0;2;2;0;3;7;9;147832029884.54358;56727205039.81954;124321111549.52652;3074.068099671122;7798.481871101029;-0.0;62372.30430533606;386778.0555465313;113586.63305995098;0.48116099246109745;61700.54490757774;4.150590317865663;-0.08215624373508192
682;2019-05-17 04:22:41.802;882;852;138;140;125;40;34;32;3;38;772;180;16;28;239;193;342;777;134;59;34;24;821;354;359;132;359;295;824;1766.0;-1.0;51.0;168.0;0.0;0;0;75;1;0;0;0;0;0;0;1;1;0;0;0;23116.671875;13932.412109375;0.0;2273.30078125;842.0;206119;359.0;-1.0;Calculated values ==>;1558059761.802;361.36;358.36;286.96000000000004;287.16;285.66;277.16;273.7412296467126;276.56;276.36;273.46000000000004;276.96000000000004;350.36;291.16;274.76000000000005;275.96000000000004;297.06;292.46000000000004;307.36;350.86;279.06;276.56;309.06;357.36;275.56;240.83765695389522;266.98899913490544;273.7412296467126;286.56;8209999.999999999;3540000.0;3590000.0;1320000.0;3590000.0;2950000.0;8240000.000000001;0.29433333333333334;0.0;0.0085;0.028;0.0;0.29433333333333334;-0.0024849281435202013;13932.412109375;0.0;2273.30078125;23116.671875;501836.0762907284;497182.7765157702;229368.06208134108;229886.44593086073;226035.5091536324;430542.39183029096;434442.7656083012;443695.89263299;473533.532933398;531542.310093567;466766.3507415508;445546.42809676647;447225.0572301721;464957.45143190527;459600.5238445695;310847.5792648138;485759.97829242924;438765.72347154043;434442.7656083012;150969.94666990405;353122.8147616358;472173.3745042847;201331.83185811172;201331.83185811172;273.69626355462196;190510.4289672076;106502.46711075507;28152.734738469764;18859.672901067934;0;5;0;0;2;2;0;3;7;9;148047769430.10583;56806719615.02678;124499344219.99103;2060.094516586466;7583.563194092843;-0.0;68612.3181671391;386820.84807897115;113714.84026950836;0.48116099246109745;62792.28354642247;4.828912890533157;-0.10596610532017212
