;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
683;2019-05-17 04:23:41.802;887;853;134;136;121;39;36;31;11;37;773;181;21;35;238;194;341;776;134;67;35;24;789;355;360;135;360;292;791;643.0;-1.0;585.0;306.0;3.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;18317.158203125;11843.380859375;0.0;1315.6376953125;843.0;206120;360.0;-1.0;Calculated values ==>;1558059821.802;361.86;358.46000000000004;286.56;286.76000000000005;285.26000000000005;277.06;273.8482719121499;276.76000000000005;276.26000000000005;274.26000000000005;276.86;350.46000000000004;291.26000000000005;275.26000000000005;276.66;296.96000000000004;292.56;307.26000000000005;350.76;279.86;276.66;309.16;357.46000000000004;275.56;241.49495122638035;266.62003547228215;273.8482719121499;286.56;7890000.000000001;3550000.0;3600000.0;1350000.0;3600000.0;2920000.0;7909999.999999999;0.10716666666666666;0.0;0.09749999999999999;0.051000000000000004;0.0005;0.10766666666666666;-0.0024847628747871526;11843.380859375;0.0;1315.6376953125;18317.158203125;505345.53718136705;500341.2144447507;228822.20593787008;229345.13162584323;225462.30059128068;430477.46260093397;434555.4581654633;445431.1177345627;473046.2935902154;531871.3404242063;467312.8264282668;446827.2005710551;448751.5396386482;464680.0635916259;459578.3138943328;344142.1143768177;488969.190369921;439876.853395306;434376.6058122323;151387.74336342167;353542.7174425113;471777.35084692197;201456.62138080766;201583.7061388126;273.74948702041064;190855.71088452532;106717.26538549465;28182.642559107786;18859.672901067934;0;5;0;0;2;2;0;3;7;9;148263469430.10583;56886819615.02678;124675444219.99103;23787.513394491118;13786.357202771831;-0.0;25064.035531504855;387036.24481156346;113892.92293948223;0.48116099246109745;63572.91982724451;4.760074307096023;0.15629870125380765
684;2019-05-17 04:24:41.783;885;850;133;136;121;38;37;31;14;38;766;182;25;35;238;195;337;759;135;75;37;25;810;352;357;143;357;292;813;1643.0;-1.0;147.0;74.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;16021.884765625;10845.947265625;0.0;1284.05017089844;843.0;206121;360.0;-1.0;Calculated values ==>;1558059881.783;361.66;358.16;286.46000000000004;286.76000000000005;285.26000000000005;276.96000000000004;273.5264737036516;276.86;276.26000000000005;274.56;276.96000000000004;349.76;291.36;275.66;276.66;296.96000000000004;292.66;306.86;349.06000000000006;280.66;276.86;309.16;357.46000000000004;275.66;243.1966462407574;266.62003547228215;273.5264737036516;286.66;8100000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;2920000.0;8130000.0;0.2738333333333333;0.0;0.0245;0.012333333333333333;0.0;0.2738333333333333;-0.0024847628747871526;10845.947265625;0.0;1284.05017089844;16021.884765625;503234.8054207715;497900.5131333821;228236.53910241387;229012.58881543347;225166.2227946858;430671.36484660726;435458.00827567605;445851.9225161238;472095.1348084983;531145.7929345559;467432.9492909722;447380.48842047976;448751.5396386482;465118.4183262364;460183.1353502939;309598.2100325841;484065.82454845274;441825.1629536205;435458.00827567605;151387.74336342167;353542.7174425113;470810.46499630326;200869.47179993865;200869.47179993865;273.50650257682076;191141.77895875793;106906.28324508548;28204.299764352836;18859.672901067934;0;5;0;0;2;2;0;3;7;9;148478501314.91437;56970193204.952545;124850588739.83508;6002.070042546537;3329.27224942183;-0.0;64238.160904939425;387284.41272858373;114035.50801854584;0.48116099246109745;64316.869138311886;6.065088107553091;-0.15782863990845553
685;2019-05-17 04:25:41.793;884;848;134;137;120;38;39;29;18;38;753;181;29;39;238;196;338;769;134;82;39;25;809;352;357;147;357;293;813;1309.0;-1.0;1.0;161.0;0.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;14077.025390625;9686.46484375;0.0;1268.74047851562;844.0;206122;360.0;-1.0;Calculated values ==>;1558059941.793;361.56000000000006;357.96000000000004;286.56;286.86;285.16;276.96000000000004;273.5264737036516;277.06;276.06;274.96000000000004;276.96000000000004;348.46000000000004;291.26000000000005;276.06;277.06;296.96000000000004;292.76000000000005;306.96000000000004;350.06000000000006;281.36;277.06;309.16;357.56000000000006;275.66;244.02132995426717;266.74333088950624;273.5264737036516;286.56;8090000.000000001;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;2930000.0;8130000.0;0.21816666666666668;0.0;0.00016666666666666666;0.026833333333333334;0.0;0.21816666666666668;-0.002484597479580314;9686.46484375;0.0;1268.74047851562;14077.025390625;503179.5322109703;497607.0301758303;228494.83207123633;229272.05930636957;224912.70478955185;430671.36484660726;435807.7667011844;446216.93017854425;471565.593789997;529721.0519968552;467171.2217386543;447742.50713419577;449111.07896416564;465118.4183262364;460317.26658201264;311317.058577609;485640.02484697505;442942.38852583955;435807.7667011844;151387.74336342167;353962.6284160805;470272.71409377275;200778.9677923371;200778.9677923371;273.47104681259066;191392.64501406203;107077.41519654212;28225.576565303807;18859.672901067934;0;5;0;0;2;2;0;3;7;9;148692737014.8803;57057207704.93872;125026117989.80719;40.90632706436786;7231.415525755189;-0.0;51275.44962861352;387334.7792580119;114123.52841761356;0.48116099246109745;65279.64299484201;5.3442879215088;-0.10373133080058682
686;2019-05-17 04:26:41.804;884;844;134;136;120;40;41;30;25;37;737;180;35;45;238;196;337;765;134;83;40;25;789;354;359;145;359;296;793;1260.0;-1.0;178.0;206.0;0.0;0;1;18;1;0;0;0;0;0;0;1;1;0;0;0;13644.3408203125;8871.3916015625;0.0;2379.72924804688;844.0;206123;360.0;-1.0;Calculated values ==>;1558060001.804;361.56000000000006;357.56000000000006;286.56;286.76000000000005;285.16;277.16;273.7412296467126;277.26000000000005;276.16;275.66;276.86;346.86;291.16;276.66;277.66;296.96000000000004;292.76000000000005;306.86;349.66;281.46000000000004;277.16;309.16;357.56000000000006;275.66;243.61107973660833;267.1113755279542;273.7412296467126;286.56;7890000.000000001;3540000.0;3590000.0;1450000.0;3590000.0;2960000.0;7930000.0;0.21;0.0;0.029666666666666668;0.034333333333333334;0.0;0.21;-0.002484597479580314;8871.3916015625;0.0;2379.72924804688;13644.3408203125;504923.95795202727;498861.42283365695;228791.89819035958;229314.3408889896;225179.35155886062;430542.39183029096;435681.3269337161;446615.7736650954;471731.79225593165;527826.4120056079;466623.7206881553;448004.43967047473;449375.6615518123;464826.4671830437;460005.1178186515;327226.5780051486;487081.72066182387;442687.6176020984;435505.82383528166;151387.74336342167;353962.6284160805;470542.0514489591;201297.86909709833;201297.86909709833;273.68299095377176;191623.69875092467;107232.09235232235;28255.98605370124;18859.672901067934;0;5;0;0;2;2;0;3;8;9;148907576394.5867;57144823764.81898;125202850384.56566;7277.764502183913;9244.05026074722;-0.0;49183.670495018494;387395.7793628083;114260.84913649724;0.48116099246109745;66116.95580727258;5.839905742389284;-0.03637981604131412
687;2019-05-17 04:27:41.764;883;841;135;139;124;41;42;30;37;36;724;179;41;54;239;196;336;763;134;88;41;22;835;353;358;139;359;298;839;236.0;74.0;681.0;240.0;0.0;0;1;19;1;0;0;0;0;0;0;1;1;0;0;0;13732.865234375;9360.3037109375;0.0;2275.2255859375;843.0;206124;360.0;-1.0;Calculated values ==>;1558060061.764;361.46000000000004;357.26;286.66;287.06;285.56;277.26000000000005;273.6339639331285;277.36;276.16;276.86;276.76000000000005;345.56000000000006;291.06;277.26000000000005;278.56;297.06;292.76000000000005;306.76000000000005;349.46000000000004;281.96000000000004;277.26000000000005;309.16;357.46000000000004;275.36;242.35481222062532;267.35522164206344;273.6339639331285;286.56;8350000.0;3529999.9999999995;3579999.9999999995;1390000.0;3590000.0;2980000.0;8390000.0;0.03933333333333333;0.012333333333333333;0.11349999999999999;0.04;0.0;0.03933333333333333;-0.0024847628747871526;9360.3037109375;0.0;2275.2255859375;13732.865234375;500740.4911268666;494140.6401569823;228380.06788183018;229407.08162289535;225585.3996514338;430607.02586249536;436093.27495369175;447904.5904251493;472424.9728513876;526314.7740244989;466216.0241976915;448457.1826467565;450234.4500892488;464957.45143190527;460161.36591575533;301141.244687252;481954.02452412265;443685.06607409747;435919.11457929364;151387.74336342167;353542.7174425113;471049.5101358118;200898.54113787066;200898.54113787066;273.5223054704694;191851.6900392696;107383.9218594936;28294.751483148917;18859.672901067934;0;5;0;0;2;2;0;3;8;9;149122532994.72345;57229966964.873146;125380931584.67896;28035.186594106122;10806.038759917645;0.0;9244.142555362636;387689.8577724028;114427.82182239223;0.48116099246109745;66603.52965070726;4.13263261881012;0.21579315510093525
688;2019-05-17 04:28:41.794;885;841;136;138;124;43;32;31;46;35;727;180;46;64;239;195;340;772;134;86;32;18;807;358;363;135;363;299;810;2150.0;-2.0;872.0;322.0;0.0;0;1;15;1;0;0;0;0;0;0;1;1;0;0;0;12965.5009765625;8828.4287109375;0.0;2301.98999023438;842.0;206125;360.0;-1.0;Calculated values ==>;1558060121.794;361.66;357.26;286.76000000000005;286.96000000000004;285.56;277.46000000000004;274.1680685717883;276.36;276.26000000000005;277.76000000000005;276.66;345.86;291.16;277.76000000000005;279.56;297.06;292.66;307.16;350.36;281.76000000000005;276.36;309.16;357.36;274.96000000000004;241.49495122638035;267.47669482898436;274.1680685717883;286.56;8070000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2990000.0;8100000.0;0.35833333333333334;0.0;0.14533333333333334;0.05366666666666667;0.0;0.35833333333333334;-0.0024849281435202013;8828.4287109375;0.0;2301.98999023438;12965.5009765625;503497.33825961215;496855.3435021185;229057.15174699752;229577.19208441122;225969.51629350128;430280.9020939914;433086.23799672595;448959.28394498833;472851.2559263234;526549.8647165829;466194.1996006348;448959.28394498833;451405.6982211055;464371.1518808695;459240.64650238265;315320.474349498;486418.19807236624;442336.0261245639;433086.23799672595;151387.74336342167;353122.8147616358;471190.70470879815;202336.5253288303;202336.5253288303;274.10593949869235;192074.2876674472;107535.57041598871;28332.914017997064;18859.672901067934;0;5;0;0;2;2;0;3;8;9;149338941144.6203;57312208064.833954;125560121134.59355;35842.5075855483;14428.507626724942;-0.0;82685.31370599594;388222.43804737186;114638.2148527906;0.48116099246109745;67369.99149192104;11.945312435036314;0.028216191317707463
689;2019-05-17 04:29:41.785;888;839;135;137;126;46;33;33;53;36;737;182;51;66;240;192;337;758;133;38;33;15;803;359;364;135;364;303;806;1656.0;-1.0;607.0;234.0;0.0;0;1;17;1;0;0;0;0;0;0;1;1;0;0;0;12814.9892578125;8932.720703125;0.0;2325.5341796875;843.0;206126;360.0;-1.0;Calculated values ==>;1558060181.785;361.96000000000004;357.06000000000006;286.66;286.86;285.76000000000005;277.76000000000005;274.27422755570615;276.46000000000004;276.46000000000004;278.46000000000004;276.76000000000005;346.86;291.36;278.26000000000005;279.76000000000005;297.16;292.36;306.86;348.96000000000004;276.96000000000004;276.46000000000004;309.16;357.46000000000004;274.66;241.49495122638035;267.9596281332873;274.27422755570615;286.46000000000004;8030000.0;3590000.0;3640000.0;1350000.0;3640000.0;3030000.0;8059999.999999999;0.27599999999999997;0.0;0.10116666666666667;0.039;0.0;0.27599999999999997;-0.0024847628747871526;8932.720703125;0.0;2325.5341796875;12814.9892578125;504272.72825908184;496932.80781445093;228857.0642359929;229377.23596325787;226535.71553792834;430214.79039162316;433017.6092021058;449183.62805661734;472948.7829819323;527283.559572098;465862.96658879216;448907.5457794879;450961.9451180683;464356.0352725641;458672.66196876654;313119.0747662458;484643.49713955703;433931.68165179034;433017.6092021058;151387.74336342167;353542.7174425113;470897.14156183373;202565.81680530834;202565.81680530834;274.19961644405373;192289.09286108252;107683.55779343534;28371.470935120647;18859.672901067934;0;5;0;0;2;2;0;3;8;9;149557008430.25815;57393195915.07085;125740694045.12173;24949.501904924095;10464.921665504491;-0.0;63604.69470151609;388728.9621379289;114845.62898071259;0.48116099246109745;68588.8920363718;8.795245737695364;-0.0009851643809884684
690;2019-05-17 04:30:41.795;889;841;135;137;125;47;34;33;58;37;748;183;55;72;240;192;337;761;133;37;34;12;814;360;365;135;365;305;818;1539.0;-1.0;578.0;222.0;0.0;0;1;24;1;0;0;0;0;0;0;1;1;0;0;0;13301.8681640625;9571.1328125;0.0;2336.97314453125;842.0;206127;360.0;-1.0;Calculated values ==>;1558060241.795;362.06000000000006;357.26;286.66;286.86;285.66;277.86;274.38016830617;276.56;276.46000000000004;278.96000000000004;276.86;347.96000000000004;291.46000000000004;278.66;280.36;297.16;292.36;306.86;349.26;276.86;276.56;309.16;357.36;274.36;241.49495122638035;268.19934244402924;274.38016830617;286.46000000000004;8140000.000000001;3600000.0;3650000.0;1350000.0;3650000.0;3050000.0;8180000.0;0.2565;0.0;0.09633333333333334;0.037000000000000005;0.0;0.2565;-0.0024849281435202013;9571.1328125;0.0;2336.97314453125;13301.8681640625;503456.82770539925;496110.7731846163;228680.34683583517;229197.74882898937;226116.0556747006;430148.3826014536;432949.0678229144;449505.0126014062;473046.2935902154;528279.7451289311;465696.958078356;449090.67229019303;451418.9174436385;464208.71106282185;458513.0163278268;307979.4136820122;483856.52748117526;433500.59072566376;432949.0678229144;151387.74336342167;353122.8147616358;470603.4154074653;202787.600754883;202787.600754883;274.29030349184245;192506.76961297664;107837.78227250425;28410.33163852091;18859.672901067934;0;5;0;0;2;2;0;3;8;9;149775744880.2234;57474209415.05797;125923124445.09274;23767.110674548403;9909.185142145545;-0.0;59036.416302950056;389135.00157132186;115015.44150145326;0.48116099246109745;69611.0716294563;7.785680817267245;0.003942513056239025
691;2019-05-17 04:31:41.796;891;844;137;139;125;49;35;32;62;37;758;182;59;73;240;192;339;773;132;38;35;9;841;363;368;134;368;306;843;2077.0;1.0;727.0;302.0;0.0;0;0;30;1;0;0;0;0;0;0;1;1;0;0;0;13746.345703125;10339.3916015625;0.0;2342.89086914062;841.0;206128;360.0;-1.0;Calculated values ==>;1558060301.796;362.26;357.56000000000006;286.86;287.06;285.66;278.06;274.69669130483857;276.66;276.36;279.36;276.86;348.96000000000004;291.36;279.06;280.46000000000004;297.16;292.36;307.06;350.46000000000004;276.96000000000004;276.66;309.16;357.26;274.06;241.2770596917726;268.3187672390254;274.69669130483857;286.36;8410000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3060000.0;8430000.0;0.3461666666666667;0.00016666666666666666;0.12116666666666666;0.050333333333333334;0.0;0.3461666666666667;-0.002485093285709689;10339.3916015625;0.0;2342.89086914062;13746.345703125;501376.68846954545;494216.97142590536;228836.03020321042;229349.40962067366;225785.83699586577;429947.3805835815;432370.4908045253;449872.9745629245;473176.5657117748;529249.2194570062;465429.02043352457;449459.42253551364;451376.6761187206;463764.977612162;458031.83721652924;302107.99463682814;483147.18574462784;432929.84295338165;432370.4908045253;151387.74336342167;352702.9203549205;470444.08031532593;203536.2618021768;203536.2618021768;274.5941314675152;192732.17515162728;108003.70607443829;28449.33115523551;18859.672901067934;0;5;0;0;2;2;0;3;8;9;149995648544.95776;57554910759.96048;126106427499.87132;29847.798362843925;13434.360198495175;0.0;79214.78227297965;389581.7999259422;115209.97428788268;0.48116099246109745;70763.18415108602;9.658903365170621;-0.004720298292015076
692;2019-05-17 04:32:41.776;895;849;141;141;123;50;36;33;65;38;766;181;61;75;241;190;342;782;132;39;36;5;839;363;368;136;368;309;842;189.0;-2.0;590.0;215.0;0.0;0;0;39;1;0;0;0;0;0;0;1;1;0;0;0;14563.44921875;11045.3876953125;0.0;2373.29809570312;841.0;206129;360.0;-1.0;Calculated values ==>;1558060361.776;362.66;358.06000000000006;287.26000000000005;287.26000000000005;285.46000000000004;278.16;274.69669130483857;276.76000000000005;276.46000000000004;279.66;276.96000000000004;349.76;291.26000000000005;279.26000000000005;280.66;297.26000000000005;292.16;307.36;351.36;277.06;276.76000000000005;309.16;357.26;273.66;241.71165711629368;268.67533136820026;274.69669130483857;286.36;8390000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3090000.0;8420000.0;0.0315;0.0;0.09833333333333334;0.035833333333333335;0.0;0.0315;-0.002485093285709689;11045.3876953125;0.0;2373.29809570312;14563.44921875;502134.7766274682;495065.01184133906;229878.8851694189;229878.8851694189;225295.0265244065;429947.3805835815;432557.5304485172;449738.9921546331;473013.45329280203;529857.6350902817;464868.4739984674;449184.2897663036;451113.9479700614;463898.11279319227;457755.4332411191;304984.40550184547;484694.3373371975;433115.1307267976;432557.5304485172;151387.74336342167;352702.9203549205;469781.98110882204;203102.98426070425;203102.98426070425;274.4264878294265;192968.01147106534;108181.85316647086;28488.619629430134;18859.672901067934;0;5;0;0;2;2;0;3;8;9;150216374945.02795;57635883759.98623;126290865999.92998;24252.54077623634;9555.997387057554;-0.0;7227.818204916107;390032.48580685805;115401.49673905212;0.48116099246109745;71483.29903696282;3.0581501800784086;0.16421703073082658
693;2019-05-17 04:33:41.787;900;854;153;151;123;51;38;34;68;39;772;181;62;75;241;189;342;785;132;41;38;2;811;366;371;135;371;311;815;215.0;-2.0;668.0;242.0;0.0;0;0;49;1;0;0;0;0;0;0;1;1;0;0;0;14970.1416015625;11497.421875;0.0;2370.23828125;841.0;206130;359.0;-1.0;Calculated values ==>;1558060421.787;363.16;358.56000000000006;288.46000000000004;288.26000000000005;285.46000000000004;278.26000000000005;275.0112864084945;276.96000000000004;276.56;279.96000000000004;277.06;350.36;291.26000000000005;279.36;280.66;297.26000000000005;292.06;307.36;351.66;277.26000000000005;276.96000000000004;309.06;357.26;273.36;241.49495122638035;268.91163127593666;275.0112864084945;286.36;8109999.999999999;3660000.0;3710000.0;1350000.0;3710000.0;3110000.0;8150000.0;0.035833333333333335;0.0;0.11133333333333333;0.04033333333333333;0.0;0.035833333333333335;-0.002485093285709689;11497.421875;0.0;2370.23828125;14970.1416015625;505282.34560591745;498303.3891181551;233446.55114290552;232914.93718354346;225647.544936033;429743.705733735;432163.2314376127;449788.8919136844;473241.2657668606;530334.2265421058;464575.55063975544;448953.8641575491;450755.27955468633;463452.5210879812;457129.41179851815;315945.9122822977;487926.3009365666;432727.05303922435;432163.2314376127;150969.94666990405;352702.9203549205;469623.12179888616;203803.6969704455;203803.6969704455;274.7115815192031;193214.1698483286;108369.74435303685;28528.156346253505;18859.672901067934;0;5;0;0;2;2;0;3;8;9;150438115589.7249;57717198664.8751;126476900099.67572;27386.351703680593;10721.38346808044;-0.0;8182.8833184068235;390462.8888030215;115570.50589194581;0.48116099246109745;71611.74509360896;3.338026600637829;0.17866613900338887
694;2019-05-17 04:34:41.777;899;854;174;167;128;48;38;35;71;40;778;181;65;76;240;190;334;752;131;45;38;0;784;352;357;136;357;316;787;854.0;-1.0;319.0;123.0;0.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;17705.853515625;13138.98828125;0.0;2418.14526367188;839.0;206131;359.0;-1.0;Calculated values ==>;1558060481.777;363.06000000000006;358.56000000000006;290.56;289.86;285.96000000000004;277.96000000000004;273.5264737036516;276.96000000000004;276.66;280.26000000000005;277.16;350.96000000000004;291.26000000000005;279.66;280.76000000000005;297.16;292.16;306.56;348.36;277.66;276.96000000000004;309.06;357.06000000000006;273.16;241.71165711629368;269.49753711883926;273.5264737036516;286.26000000000005;7840000.000000001;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3160000.0;7870000.0;0.1423333333333333;0.0;0.05316666666666667;0.0205;0.0;0.1423333333333333;-0.002485423190177681;13138.98828125;0.0;2418.14526367188;17705.853515625;507449.96256176283;500845.68855664314;239725.89936994453;237767.04579002238;227321.3928074166;430671.36484660726;435633.1181867728;449289.6654292451;473208.68934220774;530585.0416684743;463838.08817991475;448444.992767801;449988.5839486886;465379.25235888857;459510.5320478229;325262.0089420606;485696.11291777977;436846.2480136892;435633.1181867728;150969.94666990405;351863.15629032685;469290.60212070297;200548.61713993322;200548.61713993322;273.3807137883136;193486.42442435524;108575.0135538019;28568.05289193483;18859.672901067934;0;5;0;0;2;2;0;3;8;9;150656479189.75964;57798485114.88802;126664968749.70561;13224.732400715082;5509.21069210578;-0.0;33460.36064900016;390801.2580996618;115705.7383008103;0.48116099246109745;71958.714288887;3.355007758409206;-0.0023696745415055405
695;2019-05-17 04:35:41.798;888;856;187;178;132;40;43;30;71;39;784;181;69;74;238;193;333;757;134;56;42;-4;838;351;356;132;356;308;841;446.0;91.0;253.0;236.0;0.0;0;0;69;1;0;0;0;0;0;0;1;1;0;0;0;20834.134765625;13387.826171875;0.0;2367.16796875;839.0;206132;359.0;-1.0;Calculated values ==>;1558060541.798;361.96000000000004;358.76;291.86;290.96000000000004;286.36;277.16;273.4187578820637;277.46000000000004;276.16;280.26000000000005;277.06;351.56000000000006;291.26000000000005;280.06;280.56;296.96000000000004;292.46000000000004;306.46000000000004;348.86;278.76000000000005;277.36;309.06;357.06000000000006;272.76000000000005;240.83765695389522;268.5567601203482;273.4187578820637;286.56;8380000.0;3510000.0;3560000.0;1320000.0;3560000.0;3080000.0;8410000.0;0.07433333333333333;0.015166666666666667;0.042166666666666665;0.03933333333333333;0.0;0.07433333333333333;-0.002485423190177681;13387.826171875;0.0;2367.16796875;20834.134765625;501204.03494597616;496208.10704164725;242228.80117533598;239733.31380939463;227586.26484743814;430735.4089219946;436735.5502733607;450746.0693079336;473630.5699406402;531816.0763490046;465014.50054098107;450471.8913839166;451156.1242321242;465263.9689877527;460070.93865526;298375.66039566253;480763.05918080214;438934.2288957923;436563.54194264;150969.94666990405;351863.15629032685;469443.23309354973;199599.8807544536;199599.8807544536;273.00303424799205;193807.70340245095;108796.14771132785;28607.944459466216;18859.672901067934;0;5;0;0;2;2;0;3;8;9;150870454055.28323;57878913255.08482;126852234270.16383;10589.997617338408;10613.83852533778;0.0;17614.29881498852;390999.78364326054;115840.1440701781;0.48116099246109745;72384.4854198855;2.4638622275060262;0.08092995114744093
696;2019-05-17 04:36:41.808;888;858;189;188;146;40;31;30;71;39;787;182;68;72;238;190;335;762;134;52;31;-7;815;355;360;138;360;306;819;87.0;-1.0;555.0;188.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27234.63671875;12876.921875;0.0;1361.6318359375;839.0;206133;359.0;-1.0;Calculated values ==>;1558060601.808;361.96000000000004;358.96000000000004;292.06;291.96000000000004;287.76000000000005;277.16;273.8482719121499;276.26000000000005;276.16;280.26000000000005;277.06;351.86;291.36;279.96000000000004;280.36;296.96000000000004;292.16;306.66;349.36;278.36;276.26000000000005;309.06;357.06000000000006;272.46000000000004;242.14157278889297;268.3187672390254;273.8482719121499;286.56;8150000.0;3550000.0;3600000.0;1380000.0;3600000.0;3060000.0;8190000.000000001;0.0145;0.0;0.0925;0.03133333333333333;0.0;0.0145;-0.002485423190177681;12876.921875;0.0;1361.6318359375;27234.63671875;503226.37318012986;498524.17671305535;243276.06167969928;242991.09984587677;231530.09246820878;430477.46260093397;433656.0705203272;451104.7167215467;472850.0741107318;532279.0179507238;465429.02043352457;450695.592528704;451240.77474802;464680.0635916259;459036.2895090457;305549.8885664901;483910.0574963715;437352.68036330503;433656.0705203272;150969.94666990405;351863.15629032685;468326.34008773527;200685.09515249022;200685.09515249022;273.4474114042697;194208.34326027302;109015.05709050041;28639.022970055623;18859.672901067934;0;5;0;0;2;2;0;3;8;9;151085289855.24908;57959926755.071945;127036464970.13455;23163.814995137727;8386.092341304344;-0.0;3378.0791428336365;391281.1122952818;115998.50321616782;0.48116099246109745;72559.45105892005;2.453057184624404;0.1529228220190132
697;2019-05-17 04:37:41.919;892;861;180;184;162;41;31;30;70;39;785;183;68;69;238;189;337;772;133;53;31;-7;815;356;361;145;361;303;818;168.0;-1.0;1044.0;232.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;32034.978515625;12288.2314453125;0.0;1329.17346191406;839.0;206134;359.0;-1.0;Calculated values ==>;1558060661.919;362.36;359.26;291.16;291.56;289.36;277.26000000000005;273.955091788801;276.26000000000005;276.16;280.16;277.06;351.66;291.46000000000004;279.96000000000004;280.06;296.96000000000004;292.06;306.86;350.36;278.46000000000004;276.26000000000005;309.06;357.06000000000006;272.46000000000004;243.61107973660833;267.9596281332873;273.955091788801;286.46000000000004;8150000.0;3560000.0;3610000.0;1450000.0;3610000.0;3030000.0;8180000.0;0.028;0.0;0.174;0.03866666666666666;0.0;0.028;-0.002485423190177681;12288.2314453125;0.0;1329.17346191406;32034.978515625;503798.39756142505;499054.1577227411;240755.02221039138;241879.34929657428;235807.69835224695;430412.23801567365;433406.2193873385;451503.69442436536;471929.7997510953;532294.6338887725;465985.50491965073;451233.12863988744;451368.48825574096;464533.37255708285;458741.3219607375;307607.44192055846;485593.26936690626;437293.7973737539;433406.2193873385;150969.94666990405;351863.15629032685;467354.177109903;201237.11722419172;201237.11722419172;273.66814197283827;194703.1704590008;109225.15466366339;28661.48783071977;18859.672901067934;0;5;0;0;2;2;0;3;8;9;151301990009.60962;58044983819.820946;127219502964.59442;43546.38443283021;10289.85964891417;-0.0;6500.73486056811;391838.05907111254;116154.42406988605;0.48116099246109745;72641.92680708757;4.430872060673802;0.2418112978232344
698;2019-05-17 04:38:41.779;898;862;158;164;158;43;32;32;68;39;776;181;67;68;239;188;336;765;134;36;32;0;798;358;363;149;363;303;802;159.0;-2.0;829.0;179.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;29267.55859375;11873.5576171875;0.0;1320.02551269531;839.0;206135;359.0;-1.0;Calculated values ==>;1558060721.779;362.96000000000004;359.36;288.96000000000004;289.56;288.96000000000004;277.46000000000004;274.1680685717883;276.36;276.36;279.96000000000004;277.06;350.76;291.26000000000005;279.86;279.96000000000004;297.06;291.96000000000004;306.76000000000005;349.66;276.76000000000005;276.36;309.06;357.06000000000006;273.16;244.42749628697553;267.9596281332873;274.1680685717883;286.56;7980000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3030000.0;8020000.0;0.026500000000000003;0.0;0.13816666666666666;0.029833333333333333;0.0;0.026500000000000003;-0.002485423190177681;11873.5576171875;0.0;1320.02551269531;29267.55859375;506115.7174625022;500644.2905900672;235015.1456381011;236647.380226072;235015.1456381011;430280.9020939914;433086.23799672595;451233.12863988744;471399.1107851406;531356.6340493629;465740.3463148761;451097.61459203396;451233.12863988744;464371.1518808695;458285.0314232081;314706.95344535075;486154.003437827;433816.67410848953;433086.23799672595;150969.94666990405;351863.15629032685;467497.2088393978;201897.93066059626;201897.93066059626;273.9351905765044;195212.8329422719;109426.03309373383;28683.512976688355;18859.672901067934;0;5;0;0;2;2;0;3;8;9;151518683210.09296;58132978020.01721;127400878764.99896;34449.813187472064;7923.711799000912;-0.0;6126.490144407438;392486.5107933299;116305.84967951161;0.48116099246109745;72746.9081529881;3.676030586492481;0.19332219535976644
699;2019-05-17 04:39:41.770;898;863;147;154;150;44;33;31;51;39;752;179;57;74;239;188;336;770;134;37;33;-6;831;358;362;142;363;303;835;-2.0;1.0;733.0;221.0;0.0;0;1;58;1;0;0;0;0;0;0;1;0;1;0;0;27298.41796875;12432.796875;0.0;2325.1611328125;840.0;206136;359.0;-1.0;Calculated values ==>;1558060781.77;362.96000000000004;359.46000000000004;287.86;288.56;288.16;277.56;274.1680685717883;276.46000000000004;276.26000000000005;278.26000000000005;277.06;348.36;291.06;278.86;280.56;297.06;291.96000000000004;306.76000000000005;350.16;276.86;276.46000000000004;309.06;357.16;272.56;242.98782864720522;267.9596281332873;274.1680685717883;286.56;8309999.999999999;3579999.9999999995;3620000.0000000005;1420000.0;3629999.9999999995;3030000.0;8350000.0;0.0;0.00016666666666666666;0.12216666666666667;0.036833333333333336;0.0;0.0;-0.002485258301285588;12432.796875;0.0;2325.1611328125;27298.41796875;503267.2358903196;497800.89484948444;231541.23475851445;233379.22440788097;232326.41659545372;430280.9020939914;433520.3008126533;448907.5457794879;472325.50216173066;528851.8103742785;465494.8583239426;449733.7568600775;452043.0040018364;464371.1518808695;458285.0314232081;302044.4551742485;483505.0234795099;434244.55786418;433520.3008126533;150969.94666990405;352283.03420395456;467871.8059836037;201464.6966407156;201897.93066059626;273.76605610211254;195684.14537232753;109628.55566467979;28713.884975552413;18859.672901067934;0;5;0;0;2;2;0;3;8;10;151736150584.86478;58220264924.92563;127582651494.80824;30229.268069786678;9812.66186079638;0.0;0.0;393025.4222877234;116453.63062272113;0.48116099246109745;72797.95457935859;2.7132432487872538;0.19430697095952906
700;2019-05-17 04:40:41.760;902;865;139;142;135;45;34;31;7;38;703;178;27;70;240;188;337;777;134;36;34;-11;799;359;364;138;364;303;803;153.0;0.0;624.0;213.0;0.0;0;1;56;1;0;0;0;0;0;0;1;0;1;0;0;23485.6640625;11903.5966796875;0.0;2330.91455078125;841.0;206137;358.0;-1.0;Calculated values ==>;1558060841.76;363.36;359.66;287.06;287.36;286.66;277.66;274.27422755570615;276.56;276.26000000000005;273.86;276.96000000000004;343.46000000000004;290.96000000000004;275.86;280.16;297.16;291.96000000000004;306.86;350.86;276.76000000000005;276.56;308.96000000000004;357.26;272.06;242.14157278889297;267.9596281332873;274.27422755570615;286.56;7990000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;8030000.0;0.025500000000000002;0.0;0.10400000000000001;0.0355;0.0;0.025500000000000002;-0.002485093285709689;11903.5966796875;0.0;2330.91455078125;23485.6640625;506591.6601765447;500986.60705944384;229945.2473049926;230732.17510053192;228901.8472484531;430214.79039162316;433201.5241952028;442640.2954479828;472752.1489716358;523720.34062578925;465371.9897930645;445537.8252269786;451503.69442436536;464356.0352725641;458124.47357435315;315744.0865681509;487907.64902386785;433567.68989926;433201.5241952028;150552.15000442808;352702.9203549205;467930.97620543774;201720.7985339998;201720.7985339998;273.8705895074349;196107.27552254128;109831.32514378782;28752.67913948341;18859.672901067934;0;5;0;0;2;2;0;3;8;10;151953914284.89938;58304250924.93898;127764421194.83714;25055.627679054232;9450.461307336047;-0.0;5902.758504360677;393486.05296779284;116614.12989481002;0.48116099246109745;72847.1360352937;2.8387941697819903;0.16256896584514097
701;2019-05-17 04:41:41.770;902;863;135;138;128;45;35;30;0;38;694;179;20;66;240;188;334;766;131;36;34;-14;828;357;362;136;362;305;831;95.0;0.0;664.0;134.0;0.0;0;1;59;1;0;0;0;0;0;0;1;0;1;0;0;21636.150390625;12508.962890625;0.0;2346.00708007812;843.0;206138;358.0;-1.0;Calculated values ==>;1558060901.77;363.36;359.46000000000004;286.66;286.96000000000004;285.96000000000004;277.66;274.0616903277293;276.66;276.16;273.16;276.96000000000004;342.56000000000006;291.06;275.16;279.76000000000005;297.16;291.96000000000004;306.56;349.76;276.76000000000005;276.56;308.96000000000004;357.46000000000004;271.76000000000005;241.71165711629368;268.19934244402924;274.0616903277293;286.26000000000005;8280000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;8309999.999999999;0.01583333333333333;0.0;0.11066666666666666;0.022333333333333334;0.0;0.01583333333333333;-0.0024847628747871526;12508.962890625;0.0;2346.00708007812;21636.150390625;504102.1999222143;498165.7113371026;228493.14499881177;229265.46375998133;226704.00458419762;430346.717906069;433883.48505660606;441181.0962547605;473013.45329280203;522613.7820330044;465204.42352049466;444132.64570135507;450602.5470405252;464649.81302044657;458445.2132468918;301158.5998642618;483284.8003013484;434064.28222162405;433702.1600636701;150552.15000442808;353542.7174425113;467912.072879551;201468.9902286322;201468.9902286322;273.7632672520464;196483.35331211096;110034.79704650749;28791.659982125533;18859.672901067934;0;5;0;0;2;2;0;3;8;10;152171750584.86478;58386464624.92592;127946851594.80815;26528.1397335582;5950.562179203852;-0.0;3677.0251890547656;393915.9893402844;116742.49314748785;0.48116099246109745;72926.9808713146;2.4339145197279377;0.13104476765872694
702;2019-05-17 04:42:41.781;901;864;134;137;123;44;35;30;12;38;705;181;24;59;240;189;337;781;132;44;34;-16;813;358;363;134;363;304;816;158.0;-1.0;749.0;204.0;0.0;0;1;59;1;0;0;0;0;0;0;1;0;1;0;0;19763.73046875;12298.4853515625;0.0;2345.7451171875;845.0;206139;358.0;-1.0;Calculated values ==>;1558060961.781;363.26;359.56000000000006;286.56;286.86;285.46000000000004;277.56;274.1680685717883;276.66;276.16;274.36;276.96000000000004;343.66;291.26000000000005;275.56;279.06;297.16;292.06;306.86;351.26;277.56;276.56;308.96000000000004;357.66;271.56;241.2770596917726;268.0796299477929;274.1680685717883;286.36;8130000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;8159999.999999999;0.026333333333333334;0.0;0.12483333333333334;0.034;0.0;0.026333333333333334;-0.0024844319579692825;12298.4853515625;0.0;2345.7451171875;19763.73046875;505252.20926837623;499672.7570137499;228451.1917007776;229227.3922585458;225634.196743664;430280.9020939914;433634.880018922;443168.68479859125;473273.9119493556;523850.4489662542;465595.7434684783;444910.62925437774;449825.5836211171;464503.06872351485;458421.9707624873;308363.5887446212;487204.5767459697;435252.3847646943;433452.5470882844;150552.15000442808;354382.54770086217;467992.3154765687;201526.62481198914;201526.62481198914;273.79026146280194;196828.4155686188;110241.56368184462;28830.765085004048;18859.672901067934;0;5;0;0;2;2;0;3;8;10;152389290459.56747;58467479474.8152;128129585089.55841;30164.98382166083;9059.833482595706;-0.0;6107.382619942442;394388.5186504264;116867.60271038079;0.48116099246109745;73008.53255134562;3.0955672283999798;0.1685207328499045
703;2019-05-17 04:43:41.781;901;862;133;135;120;43;35;31;27;38;721;181;34;59;240;189;335;772;132;48;35;-18;799;358;363;132;363;306;803;131.0;-1.0;769.0;214.0;2.0;0;1;61;1;0;0;0;0;0;0;1;0;1;0;0;18395.01171875;12293.603515625;0.0;2355.9765625;848.0;206140;358.0;-1.0;Calculated values ==>;1558061021.781;363.26;359.36;286.46000000000004;286.66;285.16;277.46000000000004;274.1680685717883;276.66;276.26000000000005;275.86;276.96000000000004;345.26;291.26000000000005;276.56;279.06;297.16;292.06;306.66;350.36;277.96000000000004;276.66;308.96000000000004;357.96000000000004;271.36;240.83765695389522;268.3187672390254;274.1680685717883;286.36;7990000.000000001;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3060000.0;8030000.0;0.021833333333333333;0.0;0.12816666666666668;0.035666666666666666;0.0003333333333333333;0.022166666666666668;-0.0024839346354032124;12293.603515625;0.0;2355.9765625;18395.01171875;506451.3776859121;500554.38620748685;228382.58343083257;228901.8472484531;225044.876817896;430280.9020939914;433634.880018922;444945.90934977244;473533.532933398;525371.8439342339;465305.6914614192;445950.30100830784;449459.42253551364;464503.06872351485;458421.9707624873;312446.8645668545;487136.3089049657;435958.4241996531;433634.880018922;150552.15000442808;355642.35560766177;468072.80777723965;201447.4146605594;201852.4547924432;273.75929953648995;197146.40508684798;110446.49775573784;28869.946099001445;18859.672901067934;0;5;0;0;2;2;0;3;8;10;152607090459.56747;58547279474.8152;128312585089.55841;31208.39040266747;9509.639021161594;-0.0;5137.843759186947;394899.96343562915;117022.34831457876;0.48116099246109745;73102.2427711717;3.130183454984404;0.17903789826503394
704;2019-05-17 04:44:41.772;896;860;134;137;121;43;35;30;42;38;737;180;44;59;240;190;335;776;131;54;35;-18;830;357;362;131;362;305;833;377.0;0.0;723.0;234.0;0.0;0;0;64;1;0;0;0;0;0;0;1;0;1;0;0;18342.35546875;12936.1650390625;0.0;2360.26879882812;852.0;206141;358.0;-1.0;Calculated values ==>;1558061081.772;362.76;359.16;286.56;286.86;285.26000000000005;277.46000000000004;274.0616903277293;276.66;276.16;277.36;276.96000000000004;346.86;291.16;277.56;279.06;297.16;292.16;306.66;350.76;278.56;276.66;308.96000000000004;358.36;271.36;240.61611355647437;268.19934244402924;274.0616903277293;286.26000000000005;8300000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3050000.0;8330000.0;0.06283333333333334;0.0;0.12050000000000001;0.039;0.0;0.06283333333333334;-0.0024832697731715834;12936.1650390625;0.0;2360.26879882812;18342.35546875;503066.0965699262;497539.59474726074;228208.25378852733;228978.78886082632;224906.59681038334;430346.717906069;433883.48505660606;447276.8002363944;473663.03176242136;527128.0735748672;465327.683547362;447557.86663498206;449642.78568856575;464649.81302044657;458718.309999043;301485.8091354288;484671.31559593574;437235.0200923345;433883.48505660606;150552.15000442808;357322.216966979;468211.01432788745;201278.1320379034;201278.1320379034;273.6886346792319;197452.50389259684;110656.7142904311;28909.24224848742;18859.672901067934;0;5;0;0;2;2;0;3;8;10;152824557835.20358;58626167640.04595;128495857595.09448;29642.839517918168;10410.382409309377;-0.0;14615.36968134182;395406.9809557463;117188.32359362472;0.48116099246109745;73266.82819214073;3.5739435863247047;0.14698246702308126
705;2019-05-17 04:45:41.782;897;859;133;135;119;43;35;30;52;38;751;180;52;61;240;190;337;781;132;57;35;-19;810;358;363;133;363;304;813;152.0;-1.0;513.0;152.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;16348.13671875;12551.2705078125;0.0;1376.75109863281;856.0;206142;357.0;-1.0;Calculated values ==>;1558061141.782;362.86;359.06000000000006;286.46000000000004;286.66;285.06;277.46000000000004;274.1680685717883;276.66;276.16;278.36;276.96000000000004;348.26;291.16;278.36;279.26000000000005;297.16;292.16;306.86;351.26;278.86;276.66;308.86;358.76;271.26000000000005;241.05796691057077;268.0796299477929;274.1680685717883;286.36;8100000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3040000.0;8130000.0;0.025333333333333333;0.0;0.08549999999999999;0.025333333333333333;0.0;0.025333333333333333;-0.0024826028972466923;12551.2705078125;0.0;1376.75109863281;16348.13671875;504943.15539123473;499216.082450575;228236.53910241387;228753.51419725182;224659.53363164936;430280.9020939914;433634.880018922;448860.518063585;473403.82665571757;528670.499479957;465472.8050970547;448860.518063585;450099.8059124212;464503.06872351485;458558.7677456443;309598.2100325841;487509.6710897638;437520.3941472015;433634.880018922;150134.3533403004;359002.21368891856;467836.15003187745;201460.57609046434;201460.57609046434;273.76444519841425;197741.63950868588;110869.14498583734;28940.389271266722;18859.672901067934;0;5;0;0;2;2;0;3;8;10;153042094085.169;58705380840.03336;128678588045.06544;21152.69503870181;6748.181206515798;-0.0;5881.74903285426;395830.3476263377;117331.33545507223;0.48116099246109745;73437.66598295233;2.4255149965045053;0.12331767965617554
706;2019-05-17 04:46:41.773;896;856;133;134;118;43;35;32;57;39;766;180;55;58;240;190;334;770;133;60;35;-18;822;356;362;137;361;306;826;438.0;-1.0;61.0;8.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;16219.111328125;12811.55078125;0.0;1387.7236328125;861.0;206143;357.0;-1.0;Calculated values ==>;1558061201.773;362.76;358.76;286.46000000000004;286.56;284.96000000000004;277.46000000000004;273.955091788801;276.66;276.36;278.86;277.06;349.76;291.16;278.66;278.96000000000004;297.16;292.16;306.56;350.16;279.16;276.66;308.86;359.26;271.36;241.92719264551067;268.3187672390254;273.955091788801;286.46000000000004;8220000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3060000.0;8259999.999999999;0.073;0.0;0.010166666666666666;0.0013333333333333333;0.0;0.073;-0.0024817664771386648;12811.55078125;0.0;1387.7236328125;16219.111328125;503762.10821587656;497589.78121517785;228050.54404610192;228307.40107922215;224240.7415821926;430412.23801567365;433883.48505660606;449182.8699582856;472980.6827117325;530085.791799281;465182.2774696979;448905.6256390071;449321.23213236016;464796.26975366054;458877.4831168434;302614.5675358544;484446.71150901477;438259.8388448866;433883.48505660606;150134.3533403004;361102.401775943;467377.98515098984;201883.85332778012;201883.85332778012;273.92065565957256;198012.9925330651;111080.47012616452;28963.42310507785;18859.672901067934;0;5;0;0;2;2;0;3;8;10;153259561459.94083;58786368689.948395;128861560594.87347;2514.2066690768056;353.9921757642796;-0.0;16935.97311620429;396027.54222340183;117390.51135547909;0.48116099246109745;73627.78514517566;1.3947312646787056;-0.03846298760533457
707;2019-05-17 04:47:41.783;895;856;135;136;118;42;37;31;53;40;778;180;53;58;240;191;336;780;133;68;37;-17;825;357;362;137;362;304;828;288.0;0.0;571.0;127.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;16042.0546875;12968.708984375;0.0;1370.29125976562;864.0;206144;356.0;-1.0;Calculated values ==>;1558061261.783;362.66;358.76;286.66;286.76000000000005;284.96000000000004;277.36;274.0616903277293;276.86;276.26000000000005;278.46000000000004;277.16;350.96000000000004;291.16;278.46000000000004;278.96000000000004;297.16;292.26000000000005;306.76000000000005;351.16;279.96000000000004;276.86;308.76000000000005;359.56000000000006;271.46000000000004;241.92719264551067;268.0796299477929;274.0616903277293;286.46000000000004;8250000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;8280000.0;0.048;0.0;0.09516666666666666;0.021166666666666667;0.0;0.048;-0.0024812631214849077;12968.708984375;0.0;1370.29125976562;16042.0546875;503357.78072784015;497406.1843143823;228535.9621450223;228793.3527934106;224215.5294195583;430346.717906069;434244.55786418;448998.8971924048;473078.44118532055;531489.9788147744;465472.8050970547;448998.8971924048;449688.22403800517;464649.81302044657;458854.647995554;303542.0413456014;485820.648014723;439603.98589291424;434244.55786418;149716.55665059228;362362.6180328724;467476.8406507154;201512.97859372818;201512.97859372818;273.78045550115723;198281.8803903276;111295.3414300936;28986.410393088587;18859.672901067934;0;5;0;0;2;2;0;3;8;10;153476797659.9063;58868582389.93533;129044591094.84439;23552.409919974056;5629.568413539563;-0.0;11171.115804981688;396244.8002319102;117440.38267088284;0.48116099246109745;73862.04992377182;2.8142195028544537;0.10218674906053932
708;2019-05-17 04:48:41.774;898;857;136;137;118;42;38;31;45;40;782;178;47;58;240;192;336;781;133;71;38;-16;804;359;364;138;364;303;807;84.0;-1.0;658.0;196.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;15366.2294921875;12343.0498046875;0.0;1365.92431640625;866.0;206145;355.0;-1.0;Calculated values ==>;1558061321.774;362.96000000000004;358.86;286.76000000000005;286.86;284.96000000000004;277.36;274.27422755570615;276.96000000000004;276.26000000000005;277.66;277.16;351.36;290.96000000000004;277.86;278.96000000000004;297.16;292.36;306.76000000000005;351.26;280.26000000000005;276.96000000000004;308.66;359.76;271.56;242.14157278889297;267.9596281332873;274.27422755570615;286.46000000000004;8040000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;8070000.0;0.014;0.0;0.10966666666666666;0.03266666666666666;0.0;0.014;-0.0024809269256472364;12343.0498046875;0.0;1365.92431640625;15366.2294921875;505601.0538064167;499469.6096653679;229101.95823299975;229362.12825609033;224484.54805790412;430214.79039162316;433931.68165179034;448075.1158509465;472947.9820155742;531982.0436786455;465371.9897930645;448353.2992136279;449870.8715090784;464356.0352725641;458672.66196876654;311138.5930951593;488118.03566591145;439664.2104404854;433931.68165179034;149298.75990835467;363202.8056056646;467436.2840301193;201606.3830729416;201606.3830729416;273.82590194016404;198543.5768311952;111506.24111341602;29009.208769263296;18859.672901067934;0;5;0;0;2;2;0;3;8;10;153694564989.67783;58951070014.848785;129226663779.65337;27029.404361321205;8683.776764601138;-0.0;3252.5541801038826;396666.2521232109;117559.64265556075;0.48116099246109745;73982.22914393396;2.8423523862424074;0.17506708683289746
709;2019-05-17 04:49:41.774;898;856;137;138;119;43;38;32;41;40;782;177;44;56;241;192;333;771;132;73;37;-14;803;358;363;138;363;304;807;184.0;-1.0;474.0;62.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;15201.9873046875;12322.0087890625;0.0;1374.84948730469;868.0;206146;355.0;-1.0;Calculated values ==>;1558061381.774;362.96000000000004;358.76;286.86;286.96000000000004;285.06;277.46000000000004;274.1680685717883;276.96000000000004;276.36;277.26000000000005;277.16;351.36;290.86;277.56;278.76000000000005;297.26000000000005;292.36;306.46000000000004;350.26;280.46000000000004;276.86;308.66;359.96000000000004;271.76000000000005;242.14157278889297;268.0796299477929;274.1680685717883;286.36;8030000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;8070000.0;0.03066666666666667;0.0;0.079;0.010333333333333333;0.0;0.03066666666666667;-0.0024805902300945315;12322.0087890625;0.0;1374.84948730469;15201.9873046875;505686.9309565457;499324.3754110105;229362.12825609033;229622.70440420753;224737.9669178932;430280.9020939914;434178.6716885159;447326.59894302575;472947.9820155742;531907.1257792506;465103.48649095057;447747.1211392313;449413.00246898126;464634.8729112105;458831.93800034054;307791.5085486743;486571.053442807;440215.0024765854;433997.93586973246;149298.75990835467;364043.02807740064;467634.2265656527;202038.8495182366;202038.8495182366;273.9901042499829;198798.31197116917;111711.78326836394;29032.048550960888;18859.672901067934;0;5;0;0;2;2;0;3;8;10;153912664989.67783;59033870014.848785;129408763779.65337;19377.732204558342;2744.4855628233;-0.0;7113.411981445874;397052.9782612599;117654.87817495596;0.48116099246109745;74068.6121952802;2.134477057360753;0.07430707365936287
710;2019-05-17 04:50:41.775;895;857;141;141;120;42;39;31;39;40;781;176;42;56;241;193;333;777;132;77;39;-13;844;358;363;138;363;302;848;435.0;-1.0;406.0;107.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;15551.2099609375;12892.8515625;0.0;1354.33447265625;869.0;206147;354.0;-1.0;Calculated values ==>;1558061441.775;362.66;358.86;287.26000000000005;287.26000000000005;285.16;277.36;274.1680685717883;277.06;276.26000000000005;277.06;277.16;351.26;290.76000000000005;277.36;278.76000000000005;297.26000000000005;292.46000000000004;306.46000000000004;350.86;280.86;277.06;308.56;360.06000000000006;271.86;242.14157278889297;267.8393353686513;274.1680685717883;286.36;8440000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;8480000.0;0.0725;0.0;0.06766666666666667;0.017833333333333333;0.0;0.0725;-0.0024804216950864285;12892.8515625;0.0;1354.33447265625;15551.2099609375;501696.0566377304;495710.0181645773;229791.67015804903;229791.67015804903;224467.368507609;430280.9020939914;434358.88782729313;447426.4622216548;472947.9820155742;531952.7699279393;465271.505235373;447845.39370153175;449779.38365072303;464634.8729112105;458968.31293219293;297314.51320928853;483267.9216876062;440873.7416961306;434358.88782729313;148880.963086281;364463.1524481646;467733.16490160144;201907.83067720302;201907.83067720302;273.93905006813634;199054.59288703554;111921.91060727203;29054.792129743455;18859.672901067934;0;5;0;0;2;2;0;3;8;10;154130468620.28018;59116671395.07778;129590566810.15616;16613.42740117457;4740.551793668438;-0.0;16852.701643381533;397352.9095909093;117717.25452602109;0.48116099246109745;74268.33313799968;2.6817001437298575;0.05246843069258999
