;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
711;2019-05-17 04:51:41.785;898;858;149;148;124;44;37;33;38;41;778;175;41;53;241;192;336;787;131;76;37;-11;823;361;366;138;366;303;827;137.0;-1.0;598.0;104.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;14893.4375;12273.8671875;0.0;1357.24755859375;869.0;206148;353.0;-1.0;Calculated values ==>;1558061501.785;362.96000000000004;358.96000000000004;288.06;287.96000000000004;285.56;277.56;274.4858918419099;276.86;276.46000000000004;276.96000000000004;277.26000000000005;350.96000000000004;290.66;277.26000000000005;278.46000000000004;297.26000000000005;292.36;306.76000000000005;351.86;280.76000000000005;276.86;308.46000000000004;360.06000000000006;272.06;242.14157278889297;267.9596281332873;274.4858918419099;286.26000000000005;8230000.0;3610000.0;3660000.0;1380000.0;3660000.0;3030000.0;8270000.0;0.022833333333333334;0.0;0.09966666666666667;0.017333333333333333;0.0;0.022833333333333334;-0.0024804216950864285;12273.8671875;0.0;1357.24755859375;14893.4375;503961.78412849264;497793.3281010871;232191.16902474762;231928.45359016542;225742.03505996618;430081.6785162784;433249.8226776551;447095.7395217318;473045.8727645816;531565.1381811216;465002.8811168492;447516.57979027147;449183.62805661734;464193.69253965805;458352.99863763346;304086.4463695913;487021.239769764;440059.51220952015;433249.8226776551;148463.1661572838;364463.1524481646;467930.97620543774;202646.534335904;202646.534335904;274.2401667245206;199308.34056673563;112131.66821726474;29077.392412753103;18859.672901067934;0;5;0;0;2;2;0;3;8;10;154349205070.24542;59199485195.06462;129772097060.1273;24363.437450187503;4598.263659071918;-0.0;5265.441750469983;397694.44037692866;117795.0909586919;0.48116099246109745;74452.68171922941;2.5109569904792877;0.11629861861810951
712;2019-05-17 04:52:41.775;898;853;162;157;125;42;41;34;40;41;776;175;45;55;240;192;330;752;131;84;41;-8;797;350;355;138;355;306;800;-2.0;0.0;137.0;119.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;16099.2099609375;12743.7236328125;0.0;1386.02673339844;870.0;206149;352.0;-1.0;Calculated values ==>;1558061561.775;362.96000000000004;358.46000000000004;289.36;288.86;285.66;277.36;273.3108153835814;277.26000000000005;276.56;277.16;277.26000000000005;350.76;290.66;277.66;278.66;297.16;292.36;306.16;348.36;281.56;277.26000000000005;308.36;360.16;272.36;242.14157278889297;268.3187672390254;273.3108153835814;286.26000000000005;7970000.0;3500000.0;3550000.0;1380000.0;3550000.0;3060000.0;8000000.0;0.0;0.0;0.022833333333333334;0.01983333333333333;0.0;0.0;-0.0024802530353428224;12743.7236328125;0.0;1386.02673339844;16099.2099609375;506201.35498064937;499525.34277336707;236138.60215440957;234780.74159960626;226362.79515424892;430799.1582183253;436625.3330949991;446803.2587583881;473045.8727645816;531130.6756210164;464563.9173149001;447508.6907727563;448905.6256390071;465669.0585932454;460093.12463240925;306733.21960016695;484331.94544741546;443667.6704001035;436625.3330949991;148045.36909915303;364883.28560102184;468227.53121424763;198153.03550296425;202646.534335904;272.42548182887634;199566.56958360746;112340.11339414657;29100.24922175349;18859.672901067934;0;5;0;0;2;2;0;3;8;10;154565469020.27982;59282271395.07778;129954766610.15634;5677.513430998845;5356.477498273787;-0.0;0.0;397944.73991076875;117878.03330898691;0.48116099246109745;74496.55308737676;0.7809048739925849;0.07228116616857834
713;2019-05-17 04:53:41.806;892;854;175;170;128;38;44;28;43;40;775;174;45;53;238;194;330;760;132;94;45;-6;818;352;357;137;357;300;821;-1.0;-2.0;678.0;296.0;3.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;16646.7890625;11992.0224609375;0.0;1350.91625976562;871.0;206150;352.0;-1.0;Calculated values ==>;1558061621.806;362.36;358.56000000000006;290.66;290.16;285.96000000000004;276.96000000000004;273.5264737036516;277.56;275.96000000000004;277.46000000000004;277.16;350.66;290.56;277.66;278.46000000000004;296.96000000000004;292.56;306.16;349.16;282.56;277.66;308.36;360.26;272.56;241.92719264551067;267.5978703862781;273.5264737036516;286.36;8180000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3000000.0;8209999.999999999;0.0;0.0;0.113;0.04933333333333333;0.0005;0.0005;-0.002480084250927712;11992.0224609375;0.0;1350.91625976562;16646.7890625;503537.2153331188;497753.6951872503;239302.77186268105;237927.25015419195;226840.15631624573;430671.36484660726;436674.2638054423;448359.7611168141;473078.44118532055;531478.1602889443;465316.75980191655;448636.04472110956;449734.3731786205;465118.4183262364;460048.8752969512;300299.58298628486;483381.089628943;444823.89706435933;436846.2480136892;148045.36909915303;365303.4275551246;468562.83405567316;199548.17314281678;239302.77186268105;272.98688080636197;199839.59389806102;112546.3511123762;29123.06886405154;18859.672901067934;0;5;0;0;2;2;0;3;8;10;154779179379.91992;59364814019.93878;130136660539.85004;28115.7094410617;13271.38993836758;-0.0;98.77173807550406;398226.49559949327;118033.34574068218;0.48116099246109745;74497.37661045988;3.1092004532056072;0.2410327051341349
714;2019-05-17 04:54:41.806;893;855;179;178;138;39;30;28;46;39;773;174;47;55;239;192;332;768;133;94;29;-4;821;352;357;135;357;299;824;218.0;-1.0;647.0;153.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;18658.93359375;11357.2607421875;0.0;1349.14379882812;870.0;206151;351.0;-1.0;Calculated values ==>;1558061681.806;362.46000000000004;358.66;291.06;290.96000000000004;286.96000000000004;277.06;273.5264737036516;276.16;275.96000000000004;277.76000000000005;277.06;350.46000000000004;290.56;277.86;278.66;297.06;292.36;306.36;349.96000000000004;282.56;276.06;308.26000000000005;360.16;272.76000000000005;241.49495122638035;267.47669482898436;273.5264737036516;286.46000000000004;8209999.999999999;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2990000.0;8240000.000000001;0.036333333333333336;0.0;0.10783333333333332;0.025500000000000002;0.0;0.036333333333333336;-0.0024802530353428224;11357.2607421875;0.0;1349.14379882812;18658.93359375;503419.1151108973;497625.7432627181;240351.35200876836;240073.4159143648;229368.06208134108;430671.36484660726;434218.8704114113;448959.28394498833;473241.2657668606;531345.2757308856;465461.88255737204;449096.5729453799;450188.9382427248;465248.88870971405;459779.9657738578;301201.50114578626;484338.15263246454;444823.89706435933;434039.8739435585;147627.5718731643;364883.28560102184;469034.0285436012;200288.14720283484;200288.14720283484;273.2784124119023;200133.80825352977;112740.92847240224;29145.56936453982;18859.672901067934;0;5;0;0;2;2;0;3;8;10;154993379379.91992;59446414019.93878;130316360539.85004;26815.03757869555;6853.019974189543;-0.0;8492.97940491296;398684.2518246579;118201.04915662015;0.48116099246109745;74568.97453665144;3.3180933931156047;0.15030629725498387
715;2019-05-17 04:55:41.777;896;856;177;179;151;39;30;28;50;39;771;175;50;55;239;191;333;777;135;95;29;-1;829;353;358;135;359;298;832;492.0;-1.0;484.0;200.0;0.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;20269.35546875;10803.0810546875;0.0;1352.24670410156;871.0;206152;350.0;-1.0;Calculated values ==>;1558061741.777;362.76;358.76;290.86;291.06;288.26000000000005;277.06;273.6339639331285;276.16;275.96000000000004;278.16;277.06;350.26;290.66;278.16;278.66;297.06;292.26000000000005;306.46000000000004;350.86;282.66;276.06;308.16;360.26;273.06;241.49495122638035;267.35522164206344;273.6339639331285;286.66;8290000.000000001;3529999.9999999995;3579999.9999999995;1350000.0;3590000.0;2980000.0;8320000.0;0.082;0.0;0.08066666666666666;0.03333333333333333;0.0;0.082;-0.002480084250927712;10803.0810546875;0.0;1352.24670410156;20269.35546875;503153.23968742386;497038.41288635175;239635.8259886326;240188.39296723402;232637.09068607967;430607.02586249536;433972.159331108;449690.5506482974;473241.2657668606;531212.5610053532;465728.7424332417;449690.5506482974;450370.02740027104;464957.45143190527;459487.90123405727;300167.5831159168;484933.7783176331;444779.6431416286;433792.1832038272;147209.77445754013;365303.4275551246;469328.6628582418;200518.44886000987;200518.44886000987;273.37324442422;200458.05386764914;112925.50873030894;29168.07007144714;18859.672901067934;0;5;0;0;2;2;0;3;8;10;155207775704.7631;59527374869.87956;130495373974.71909;20099.882877588527;8960.340466607731;-0.0;19128.44621619302;399075.02053196705;118332.76346749534;0.48116099246109745;74799.04183036138;3.9644072555382857;0.120309014493383
716;2019-05-17 04:56:41.767;901;857;165;172;156;42;30;30;54;38;770;176;53;58;240;190;334;783;134;95;30;0;830;355;360;134;361;301;833;426.0;-1.0;887.0;160.0;0.0;0;95;37;1;0;0;0;0;0;0;1;0;0;0;0;20313.388671875;10750.0107421875;0.0;1331.63317871094;870.0;206153;349.0;-1.0;Calculated values ==>;1558061801.767;363.26;358.86;289.66;290.36;288.76000000000005;277.36;273.8482719121499;276.16;276.16;278.56;276.96000000000004;350.16;290.76000000000005;278.46000000000004;278.96000000000004;297.16;292.16;306.56;351.46000000000004;282.66;276.16;308.06;360.16;273.16;241.2770596917726;267.7187500070086;273.8482719121499;286.56;8300000.0;3550000.0;3600000.0;1340000.0;3610000.0;3010000.0;8330000.0;0.071;0.0;0.14783333333333332;0.02666666666666667;0.0;0.071;-0.0024802530353428224;10750.0107421875;0.0;1331.63317871094;20313.388671875;503785.653666471;497094.823913064;236346.97715343596;238244.87064219775;233941.5580493075;430477.46260093397;433474.6235842054;449688.3147142546;473273.9119493556;530882.0883741961;465416.7235597946;449551.36088337604;450234.49445270485;464796.26975366054;459036.2895090457;300710.65822460956;485780.21587380464;444379.0182747792;433474.6235842054;146791.9768242716;364883.28560102184;469562.8289471395;201306.64342123934;201306.64342123934;273.69088152304795;200796.18703728568;113105.08789379506;29190.43200952985;18859.672901067934;0;5;0;0;2;2;0;3;8;10;155423139804.79733;59608061419.89239;130675044024.74765;36719.090406150746;7153.498280690671;-0.0;16483.92659157059;399548.4330608328;118467.02307674591;0.48116099246109745;75095.76214217769;4.995720422947514;0.17526791027771413
717;2019-05-17 04:57:41.788;905;858;151;157;153;44;32;32;58;39;770;176;56;60;240;189;335;787;133;45;31;2;803;360;365;135;365;303;807;450.0;0.0;1050.0;228.0;0.0;0;92;39;1;0;0;0;0;0;0;1;0;0;0;0;17704.82421875;10573.150390625;0.0;1315.68591308594;869.0;206154;348.0;-1.0;Calculated values ==>;1558061861.788;363.66;358.96000000000004;288.26000000000005;288.86;288.46000000000004;277.56;274.38016830617;276.36;276.36;278.96000000000004;277.06;350.16;290.76000000000005;278.76000000000005;279.16;297.16;292.06;306.66;351.86;277.66;276.26000000000005;307.96000000000004;360.06000000000006;273.36;241.49495122638035;267.9596281332873;274.38016830617;286.46000000000004;8030000.0;3600000.0;3650000.0;1350000.0;3650000.0;3030000.0;8070000.0;0.075;0.0;0.175;0.038;0.0;0.075;-0.0024804216950864285;10573.150390625;0.0;1315.68591308594;17704.82421875;506671.88120927685;499614.7449292811;233048.84886083746;234655.88642130597;233582.63659986667;430148.3826014536;432578.5526393707;449870.8715090784;473241.2657668606;530730.9130191435;465126.00160488195;449596.476301459;450144.6074466229;464208.71106282185;458101.12438257574;310295.0561485719;489039.6555948915;434947.67464153876;432392.4233332471;146374.1789457099;364463.1524481646;469623.12179888616;202542.06608214002;202542.06608214002;274.194989538835;201113.11636527066;113282.84309622343;29212.500723362842;18859.672901067934;0;5;0;0;2;2;0;3;8;10;155640715930.3297;59688789665.08992;130856307445.1912;43282.54094971422;10149.080117236354;-0.0;17238.77679383303;400215.346661855;118611.26169626857;0.48116099246109745;75376.88302896214;5.944265364199252;0.23590899297617526
718;2019-05-17 04:58:41.788;905;858;141;146;143;46;33;32;60;39;770;176;59;63;240;187;332;773;133;37;33;4;821;359;364;137;364;307;825;1.0;0.0;1156.0;189.0;3.0;0;91;50;1;0;0;0;0;0;0;1;0;0;0;0;17018.869140625;11745.2109375;0.0;1327.83947753906;868.0;206155;347.0;-1.0;Calculated values ==>;1558061921.788;363.66;358.96000000000004;287.26000000000005;287.76000000000005;287.46000000000004;277.76000000000005;274.27422755570615;276.46000000000004;276.36;279.16;277.06;350.16;290.76000000000005;279.06;279.46000000000004;297.16;291.86;306.36;350.46000000000004;276.86;276.46000000000004;307.86;359.96000000000004;273.56;241.92719264551067;268.43790593516167;274.27422755570615;286.46000000000004;8209999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3070000.0;8250000.0;0.00016666666666666666;0.0;0.19266666666666668;0.0315;0.0005;0.0006666666666666666;-0.0024805902300945315;11745.2109375;0.0;1327.83947753906;17018.869140625;505133.5541181243;497976.32607125747;230131.15000059758;231435.56253791766;230651.6916525742;430214.79039162316;433017.6092021058;449413.9276720405;472980.6827117325;530428.089475615;464541.1018056076;449275.48907731444;449828.21704553755;464356.0352725641;457987.06664988684;301201.50114578626;485025.87803868373;433749.95420475816;433017.6092021058;145956.38079337095;364043.02807740064;469547.9199074341;202276.06617430417;223167.37904402422;274.08699763837615;201402.48047659878;113468.82944062447;29234.53010161805;18859.672901067934;0;5;0;0;2;2;0;3;8;10;155859415930.3297;59770389665.08992;131039307445.1912;47615.227981897195;8419.063392593593;-0.0;139.90015343872105;400972.82806961844;118765.99622551716;0.48116099246109745;75521.70533685607;4.296945987702111;0.2675668274692501
719;2019-05-17 04:59:41.779;903;861;137;141;135;48;34;33;57;40;771;176;58;65;241;187;333;784;135;38;34;6;825;362;367;138;367;309;828;465.0;-1.0;1080.0;195.0;0.0;0;96;57;1;0;0;0;0;0;0;1;0;0;0;0;16604.017578125;12331.044921875;0.0;1361.64599609375;866.0;206156;346.0;-1.0;Calculated values ==>;1558061981.779;363.46000000000004;359.26;286.86;287.26000000000005;286.66;277.96000000000004;274.5913991737795;276.56;276.46000000000004;278.86;277.16;350.26;290.76000000000005;278.96000000000004;279.66;297.26000000000005;291.86;306.46000000000004;351.56000000000006;276.96000000000004;276.56;307.76000000000005;359.76;273.76000000000005;242.14157278889297;268.67533136820026;274.5913991737795;286.66;8250000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3090000.0;8280000.0;0.0775;0.0;0.18000000000000002;0.0325;0.0;0.0775;-0.0024809269256472364;12331.044921875;0.0;1361.64599609375;16604.017578125;504504.2638597331;498144.31933939626;229051.12326295074;230086.0679502552;228535.9621450223;430014.67791919125;432439.757026355;448626.77982236113;472947.9820155742;530381.1182833876;464246.8977659505;448766.42471495393;449738.9921546331;464046.0497008609;457502.1247446576;301060.1448588369;486449.51416551945;433182.4302400453;432439.757026355;145538.58233926608;363202.8056056646;469608.95739645907;203167.1883724559;203167.1883724559;274.44669639098527;201682.6291703527;113669.43481058897;29256.939118684637;18859.672901067934;0;5;0;0;2;2;0;3;8;10;156078683035.09967;59852877290.00337;131224079724.99733;44182.72646098295;8659.357493280104;-0.0;17768.624070677182;401737.69627506356;118908.2950513907;0.48116099246109745;75670.92065291187;5.156817491022066;0.1948303644110824
720;2019-05-17 05:00:41.799;904;865;135;137;126;49;36;33;19;40;771;176;33;62;241;186;334;786;134;39;35;7;821;362;367;140;367;310;824;362.0;-1.0;853.0;172.0;0.0;0;99;67;1;0;0;0;0;0;0;1;0;0;0;0;16457.130859375;13002.2294921875;0.0;1386.50769042969;867.0;206157;345.0;-1.0;Calculated values ==>;1558062041.799;363.56000000000006;359.66;286.66;286.86;285.76000000000005;278.06;274.5913991737795;276.76000000000005;276.46000000000004;275.06;277.16;350.26;290.76000000000005;276.46000000000004;279.36;297.26000000000005;291.76000000000005;306.56;351.76;277.06;276.66;307.66;359.86;273.86;242.56692532238324;268.7936212382143;274.5913991737795;286.56;8209999.999999999;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3100000.0;8240000.000000001;0.060333333333333336;0.0;0.14216666666666666;0.028666666666666667;0.0;0.060333333333333336;-0.0024807586403029066;13002.2294921875;0.0;1386.50769042969;16457.130859375;504991.1693905978;499095.45489800855;228593.40733267384;229109.45766245396;226289.6722791505;430014.67791919125;432812.2514932043;442968.8239516501;472686.4266018815;530305.2962126539;464099.3513597179;445020.3376677628;449138.8345454023;464046.0497008609;457363.58031028823;302875.82322440745;487169.7634404139;433366.6693374496;432626.2974239531;145120.7835549124;363622.9124696232;469435.60934050113;203138.25994163397;203138.25994163397;274.4354949140882;201958.23057710106;113880.61580084574;29279.848033158625;18859.672901067934;0;5;0;0;2;2;0;3;8;10;156298956435.02966;59936305089.97686;131409841624.9383;34095.911850090626;7633.857349434192;-0.0;13845.778261433254;402390.2357014438;119044.11710063361;0.48116099246109745;75934.46182337996;3.8624339826081493;0.15063850063848494
721;2019-05-17 05:01:41.780;901;868;134;136;121;49;37;34;2;41;771;176;19;54;241;186;333;789;135;39;37;8;824;362;367;141;367;311;826;-2.0;0.0;758.0;142.0;0.0;0;99;76;1;0;0;0;0;0;0;1;0;0;0;0;16824.041015625;13698.2216796875;0.0;1366.90673828125;866.0;206158;344.0;-1.0;Calculated values ==>;1558062101.78;363.26;359.96000000000004;286.56;286.76000000000005;285.26000000000005;278.06;274.5913991737795;276.86;276.56;273.36;277.26000000000005;350.26;290.76000000000005;275.06;278.56;297.26000000000005;291.76000000000005;306.46000000000004;352.06000000000006;277.06;276.86;307.56;359.76;273.96000000000004;242.77792619122317;268.91163127593666;274.5913991737795;286.66;8240000.000000001;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3110000.0;8259999.999999999;0.0;0.0;0.12633333333333333;0.023666666666666666;0.0;0.0;-0.0024809269256472364;13698.2216796875;0.0;1366.90673828125;16824.041015625;504304.56857808505;499353.9189036835;228307.40107922215;228822.24501048913;224996.46510393068;430014.67791919125;432997.62667057913;440196.911670792;472653.6706096803;530229.4345438583;463951.50642466376;442762.7716994148;447830.4120205589;464046.0497008609;457363.58031028823;301294.2948296987;487434.83739537484;433366.6693374496;432997.62667057913;144702.98441171122;363202.8056056646;469398.3044737421;203027.76497257536;203138.25994163397;274.39269014606543;202235.48585049785;114103.04910088939;29302.785887422717;18859.672901067934;0;5;0;0;2;2;0;3;8;10;156519086704.83368;60020578394.901825;131596082629.77246;29962.36886620803;6304.102768194279;-0.0;0.0;402923.88566425256;119160.22998744904;0.48116099246109745;76049.80677131879;2.407312478740368;0.157534235747748
722;2019-05-17 05:02:41.780;897;870;136;138;119;47;38;35;12;41;770;176;25;45;241;187;334;799;134;40;37;9;829;361;366;141;366;309;833;335.0;0.0;729.0;175.0;0.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;17111.66015625;14270.400390625;0.0;1370.02905273438;865.0;206159;343.0;-1.0;Calculated values ==>;1558062161.78;362.86;360.16;286.76000000000005;286.96000000000004;285.06;277.86;274.4858918419099;276.96000000000004;276.66;274.36;277.26000000000005;350.16;290.76000000000005;275.66;277.66;297.26000000000005;291.86;306.56;353.06000000000006;277.16;276.86;307.46000000000004;359.66;274.06;242.77792619122317;268.67533136820026;274.4858918419099;286.56;8290000.000000001;3610000.0;3660000.0;1410000.0;3660000.0;3090000.0;8330000.0;0.05583333333333333;0.0;0.1215;0.029166666666666667;0.0;0.05583333333333333;-0.0024810950860628036;14270.400390625;0.0;1370.02905273438;17111.66015625;503297.2227198549;499015.23000402295;228721.57016380693;229236.38538462823;224403.78208310102;430081.6785162784;433433.583526483;442134.79477467417;472653.6706096803;530276.4405350772;464246.8977659505;444055.5555963059;446936.61044061894;464193.69253965805;457664.15716357983;300932.5114244176;488287.6211483446;433799.4536676275;433249.8226776551;144285.1848809924;362782.70746645995;469497.271648461;202834.74297579104;202834.74297579104;274.31321592963866;202518.28336026348;114336.12095147533;29325.59368568118;18859.672901067934;0;5;0;0;2;2;0;3;8;10;156738986704.83368;60105178394.901825;131782082629.77246;29074.9562935643;7777.657086286207;-0.0;12864.841950020742;403415.86337391735;119277.57798623639;0.48116099246109745;76157.01378756897;3.17877814735965;0.12675851512875833
723;2019-05-17 05:03:41.781;894;870;138;138;118;46;38;36;18;42;767;176;30;44;241;188;332;794;134;42;38;10;802;361;366;141;366;310;805;247.0;-1.0;601.0;116.0;0.0;0;99;85;1;0;0;0;0;0;0;1;0;0;0;0;17142.080078125;14332.3271484375;0.0;1379.30029296875;865.0;206160;342.0;-1.0;Calculated values ==>;1558062221.781;362.56000000000006;360.16;286.96000000000004;286.96000000000004;284.96000000000004;277.76000000000005;274.4858918419099;276.96000000000004;276.76000000000005;274.96000000000004;277.36;349.86;290.76000000000005;276.16;277.56;297.26000000000005;291.96000000000004;306.36;352.56000000000006;277.36;276.96000000000004;307.36;359.66;274.16;242.77792619122317;268.7936212382143;274.4858918419099;286.56;8020000.0;3610000.0;3660000.0;1410000.0;3660000.0;3100000.0;8050000.0;0.04116666666666667;0.0;0.10016666666666667;0.01933333333333333;0.0;0.04116666666666667;-0.0024810950860628036;14332.3271484375;0.0;1379.30029296875;17142.080078125;505208.5389109992;501527.02679077204;229653.18559149472;229653.18559149472;224510.67284035313;430081.6785162784;433433.583526483;442820.52857386705;472751.9947874012;529886.28061756;464099.3513597179;444584.47720753064;446602.07072580856;464193.69253965805;457802.21972132334;307031.6149467684;490307.14656478865;434163.16617520025;433433.583526483;143867.38493409872;362782.70746645995;469596.2179012159;202900.82125097583;202900.82125097583;274.3388415075739;202803.73595266903;114574.48098661397;29348.50514538566;18859.672901067934;0;5;0;0;2;2;0;3;8;10;156958590364.56842;60189779804.79963;131967785724.54814;24031.95735017627;5156.11100190464;-0.0;9490.265380341712;403858.4283630408;119385.36118319779;0.48116099246109745;76343.3094533063;2.4617649493451053;0.09594064522017397
724;2019-05-17 05:04:41.761;888;869;144;144;120;43;37;36;15;42;764;176;27;42;241;189;332;791;134;46;37;10;845;362;367;141;367;307;847;-2.0;-1.0;777.0;221.0;0.0;0;99;86;1;0;0;0;0;0;0;1;0;0;0;0;17570.26171875;15034.9267578125;0.0;1360.38427734375;863.0;206161;342.0;-1.0;Calculated values ==>;1558062281.761;361.96000000000004;360.06000000000006;287.56;287.56;285.16;277.46000000000004;274.5913991737795;276.86;276.76000000000005;274.66;277.36;349.56000000000006;290.76000000000005;275.86;277.36;297.26000000000005;292.06;306.36;352.26;277.76000000000005;276.86;307.36;359.46000000000004;274.16;242.77792619122317;268.43790593516167;274.5913991737795;286.56;8450000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3070000.0;8470000.0;0.0;0.0;0.1295;0.036833333333333336;0.0;0.0;-0.002481431031848443;15034.9267578125;0.0;1360.38427734375;17570.26171875;500584.14059711003;497597.2044674505;230579.96482270907;230579.96482270907;224479.7338227033;430014.67791919125;432997.62667057913;442994.2643117957;472751.9947874012;529800.5685820328;464541.1018056076;444747.180057976;446894.5695448119;464046.0497008609;457778.76280914614;296505.5832827443;485613.38138677366;434641.1085770802;432997.62667057913;143867.38493409872;361942.53728597105;469596.2179012159;202842.56506682868;202900.82125097583;274.32087571043644;203092.90904456328;114819.12652687189;29371.328239910606;18859.672901067934;0;5;0;0;2;2;0;3;8;10;157178417064.63834;60274351604.82652;132152824024.60698;31099.64505222323;9825.426212733262;-0.0;0.0;404317.7052398668;119510.16571131164;0.48116099246109745;76422.36863631934;2.496144853684166;0.1776180995019537
725;2019-05-17 05:05:41.772;890;868;159;156;125;44;37;36;15;43;760;176;29;41;241;189;332;786;133;49;37;11;770;357;363;141;362;310;770;531.0;-2.0;127.0;27.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;17542.15625;14510.5556640625;0.0;1393.70397949219;864.0;206162;341.0;-1.0;Calculated values ==>;1558062341.772;362.16;359.96000000000004;289.06;288.76000000000005;285.66;277.56;274.0616903277293;276.86;276.76000000000005;274.66;277.46000000000004;349.16;290.76000000000005;276.06;277.26000000000005;297.26000000000005;292.06;306.36;351.76;278.06;276.86;307.26000000000005;359.56000000000006;274.26000000000005;242.77792619122317;268.7936212382143;274.0616903277293;286.46000000000004;7700000.0;3570000.0000000005;3629999.9999999995;1410000.0;3620000.0000000005;3100000.0;7700000.0;0.0885;0.0;0.021166666666666667;0.0045000000000000005;0.0;0.0885;-0.0024812631214849077;14510.5556640625;0.0;1393.70397949219;17542.15625;507395.7878196313;504337.65485720424;235887.56728826335;235061.80027747454;226791.91938477047;430346.717906069;433997.93586973246;442374.1672774083;472850.300935316;529152.6319816954;464099.3513597179;444438.7475628198;446173.179037303;464781.3556694665;458581.8320255698;356377.58658523887;492557.29302304314;436133.76305498433;433997.93586973246;143449.58454182083;362362.6180328724;469695.1433260035;202110.1190456505;202110.1190456505;274.01330770505035;203385.56617237083;115065.3840199608;29394.283183078904;18859.672901067934;0;5;0;0;2;2;0;3;8;10;157397457215.2092;60358967115.04705;132337957960.08948;5085.589020905541;1204.1326092615886;-0.0;20522.071788931255;404619.3041409254;119602.09555244939;0.48116099246109745;76593.41725483813;1.685824679677186;-0.02851108270405535
726;2019-05-17 05:06:41.802;881;860;172;167;128;38;42;33;19;42;758;176;31;41;239;192;325;746;133;64;42;11;809;350;356;140;355;305;812;431.0;-1.0;0.0;9.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;19004.61328125;14874.544921875;0.0;1361.40270996094;862.0;206163;340.0;-1.0;Calculated values ==>;1558062401.802;361.26;359.16;290.36;289.86;285.96000000000004;276.96000000000004;273.3108153835814;277.36;276.46000000000004;275.06;277.36;348.96000000000004;290.76000000000005;276.26000000000005;277.26000000000005;297.06;292.36;305.66;347.76;279.56;277.36;307.16;359.36;274.26000000000005;242.56692532238324;268.19934244402924;273.3108153835814;286.46000000000004;8090000.000000001;3500000.0;3560000.0;1400000.0;3550000.0;3050000.0;8120000.0;0.07183333333333333;0.0;0.0;0.0015;0.0;0.07183333333333333;-0.0024815988170881864;14874.544921875;0.0;1361.40270996094;19004.61328125;502750.512078113;499452.3619885441;238652.9123043786;237278.15567549726;226964.73763213382;430799.1582183253;436563.54194264;443987.30161898106;472882.7909566239;529325.6898092299;464834.1320121998;445717.11843896436;447135.984043247;465539.2008351387;460093.12463240925;298400.54172057967;482103.634727776;440255.1772525097;436563.54194264;143031.78367518025;361522.46520663094;469830.78476507135;200330.38405862966;200330.38405862966;273.2863035962382;203690.2748631924;115310.38229597929;29417.25388509127;18859.672901067934;0;5;0;0;2;2;0;3;8;10;157613265065.10635;60443309265.00685;132522550210.0015;0.0;404.2506010596626;-0.0;16969.415174668073;404661.705239367;119615.50544745906;0.48116099246109745;76906.00252724816;1.0700740215286801;-0.04083598480395837
727;2019-05-17 05:07:41.792;876;862;182;180;136;35;43;29;26;41;756;175;32;40;238;193;327;768;135;71;43;12;818;351;356;138;356;299;820;340.0;-1.0;451.0;151.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;20703.75390625;13559.7392578125;0.0;1343.529296875;861.0;206164;339.0;-1.0;Calculated values ==>;1558062461.792;360.76;359.36;291.36;291.16;286.76000000000005;276.66;273.4187578820637;277.46000000000004;276.06;275.76000000000005;277.26000000000005;348.76;290.66;276.36;277.16;296.96000000000004;292.46000000000004;305.86;349.96000000000004;280.26000000000005;277.46000000000004;307.06;359.26;274.36;242.14157278889297;267.47669482898436;273.4187578820637;286.66;8180000.0;3510000.0;3560000.0;1380000.0;3560000.0;2990000.0;8200000.0;0.056666666666666664;0.0;0.07516666666666666;0.025166666666666667;0.0;0.056666666666666664;-0.0024817664771386648;13559.7392578125;0.0;1343.529296875;20703.75390625;501234.8610980751;499018.8871296563;241273.3378750607;240713.11911619428;228909.54369852867;430735.4089219946;436735.5502733607;446176.45202680735;473045.8727645816;529575.2947515756;465584.1372130743;447018.97109551297;448131.96318365866;465263.9689877527;460070.93865526;297994.1958714432;484755.576700562;441392.7043185635;436735.5502733607;142613.9823049181;361102.401775943;470199.78104355885;200200.5707978449;200200.5707978449;273.23964309364;204021.12277263086;115547.29517211966;29439.791228301812;18859.672901067934;0;5;0;0;2;2;0;3;8;10;157826829465.14032;60526695365.02011;132703720010.0303;18489.187072377008;6794.980124517134;-0.0;13403.648836945893;404815.7561189014;119675.48903791684;0.48116099246109745;77159.06920924071;2.595928261768565;0.08827531011356936
728;2019-05-17 05:08:41.803;880;863;176;178;150;36;42;28;34;40;753;175;37;41;239;193;327;767;135;74;42;12;796;352;357;137;357;298;799;-2.0;-1.0;309.0;65.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;21583.048828125;12478.0791015625;0.0;1339.52319335938;858.0;206165;339.0;-1.0;Calculated values ==>;1558062521.803;361.16;359.46000000000004;290.76000000000005;290.96000000000004;288.16;276.76000000000005;273.5264737036516;277.36;275.96000000000004;276.56;277.16;348.46000000000004;290.66;276.86;277.26000000000005;297.06;292.46000000000004;305.86;349.86;280.56;277.36;307.06;358.96000000000004;274.36;241.92719264551067;267.35522164206344;273.5264737036516;286.66;7959999.999999999;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2980000.0;7990000.000000001;0.0;0.0;0.0515;0.010833333333333334;0.0;0.0;-0.0024822687054969804;12478.0791015625;0.0;1339.52319335938;21583.048828125;503748.9615331422;501057.41976479074;240033.79577248215;240596.93047550152;232917.5607103759;430671.36484660726;436328.9944427473;447488.2920017346;473078.44118532055;529339.1788879137;465728.7424332417;447904.5904251493;448457.1826467565;465248.88870971405;459914.4856856361;303771.77541222866;486773.5106938242;441664.3054848871;436328.9944427473;142613.9823049181;359842.2631860435;470334.5574354778;200443.59444830476;200200.5707978449;273.33948539497453;204373.57739977314;115764.3167714848;29462.154098131174;18859.672901067934;0;5;0;0;2;2;0;3;8;10;158040768679.84793;60609210489.90734;132882852844.78549;12722.801924001637;2923.818765694374;-0.0;0.0;405075.90371183224;119756.49387672286;0.48116099246109745;77270.78676052608;1.1323687247422307;0.07545935945009725
729;2019-05-17 05:09:41.783;881;864;165;171;156;37;41;28;40;39;751;176;42;44;239;193;327;771;133;77;40;12;831;352;357;135;357;295;834;-3.0;-1.0;941.0;168.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;20487.845703125;12036.126953125;0.0;1327.03503417969;856.0;206166;339.0;-1.0;Calculated values ==>;1558062581.783;361.26;359.56000000000006;289.66;290.26000000000005;288.76000000000005;276.86;273.5264737036516;277.26000000000005;275.96000000000004;277.16;277.06;348.26;290.76000000000005;277.36;277.56;297.06;292.46000000000004;305.86;350.26;280.86;277.16;307.06;358.76;274.36;241.49495122638035;266.98899913490544;273.5264737036516;286.46000000000004;8309999.999999999;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2950000.0;8340000.000000001;0.0;0.0;0.15683333333333332;0.028;0.0;0.0;-0.0024826028972466923;12036.126953125;0.0;1327.03503417969;20487.845703125;500804.4403514905;498040.0143721424;236329.04603832593;237953.3931732445;233924.87548104147;430671.36484660726;436155.6998607666;448877.69767373585;473241.2657668606;529360.4697901148;466282.1298426061;449150.7580285749;449423.1625057149;465248.88870971405;459914.4856856361;295592.60318956827;483769.9316823254;442145.923611016;435981.958921699;142613.9823049181;359002.21368891856;470603.4154074653;200520.8704215665;200200.5707978449;273.36982398586974;204724.0513240491;115968.53372698865;29484.368009594877;18859.672901067934;0;5;0;0;2;2;0;3;8;10;158254897279.91602;60690783289.93328;133060693544.84204;38950.62907404856;7562.311259605166;-0.0;0.0;405506.37209964456;119843.84916548917;0.48116099246109745;77270.78676052608;3.4806837167612037;0.22159341824037768
730;2019-05-17 05:10:41.834;885;866;150;155;149;40;31;30;45;38;750;176;45;49;240;192;327;770;134;77;31;12;801;354;359;135;359;295;804;129.0;-2.0;324.0;26.0;0.0;0;97;40;1;0;0;0;0;0;0;1;0;0;0;0;16753.568359375;10615.2490234375;0.0;1309.39624023438;854.0;206167;340.0;-1.0;Calculated values ==>;1558062641.834;361.66;359.76;288.16;288.66;288.06;277.16;273.7412296467126;276.26000000000005;276.16;277.66;276.96000000000004;348.16;290.76000000000005;277.66;278.06;297.16;292.36;305.86;350.16;280.86;276.26000000000005;307.16;358.56000000000006;274.36;241.49495122638035;266.98899913490544;273.7412296467126;286.56;8009999.999999999;3540000.0;3590000.0;1350000.0;3590000.0;2950000.0;8040000.000000001;0.021500000000000002;0.0;0.054000000000000006;0.004333333333333333;0.0;0.021500000000000002;-0.0024829365866503835;10615.2490234375;0.0;1309.39624023438;16753.568359375;504021.2643905678;501041.01417529007;232832.9951787133;234170.7335664931;232566.8481081304;430542.39183029096;433904.5296488982;449559.12148998346;473143.78782676667;529256.4791125885;466282.1298426061;449559.12148998346;450101.36038230936;465088.32681886124;459465.39392178826;302169.1407489643;486724.1034635645;441725.292161973;433904.5296488982;143031.78367518025;358162.1983326704;470603.4154074653;201309.0577627803;201309.0577627803;273.6873637858532;205034.66023519787;116157.45564107854;29506.356944979823;18859.672901067934;0;5;0;0;2;2;0;3;8;10;158469879860.33936;60771852140.092926;133237843995.19089;13405.503441268971;1166.9422164603016;-0.0;5000.8026455515355;405943.0440607374;119916.65477681188;0.48116099246109745;77312.49553833989;1.6414113686811462;0.051338553373897707
731;2019-05-17 05:11:41.784;888;866;143;148;142;41;31;30;49;38;749;175;49;52;240;191;326;766;135;79;31;13;813;355;360;136;360;298;816;232.0;-1.0;588.0;93.0;0.0;0;95;38;1;0;0;0;0;0;0;1;0;0;0;0;15661.8818359375;10644.599609375;0.0;1307.51831054688;850.0;206168;340.0;-1.0;Calculated values ==>;1558062701.784;361.96000000000004;359.76;287.46000000000004;287.96000000000004;287.36;277.26000000000005;273.8482719121499;276.26000000000005;276.16;278.06;276.96000000000004;348.06000000000006;290.66;278.06;278.36;297.16;292.26000000000005;305.76000000000005;349.76;281.06;276.26000000000005;307.16;358.16;274.46000000000004;241.71165711629368;267.35522164206344;273.8482719121499;286.66;8130000.0;3550000.0;3600000.0;1360000.0;3600000.0;2980000.0;8159999.999999999;0.03866666666666666;0.0;0.098;0.015500000000000002;0.0;0.03866666666666666;-0.0024836024562703164;10644.599609375;0.0;1307.51831054688;15661.8818359375;503401.18294367753;499963.72192814195;230790.57880189156;232104.67779414493;230529.02574310932;430477.46260093397;433656.0705203272;449554.17300267;473013.45329280203;528922.4852633635;465728.7424332417;449554.17300267;449962.82048739213;464942.4404991662;459171.99905845977;298295.2328458015;484856.9010817772;441837.03258069186;433656.0705203272;143031.78367518025;356482.2694418079;470567.18631662737;201460.56652945784;201460.56652945784;273.75102787431564;205304.56387867374;116334.47340795107;29528.146393149294;18859.672901067934;0;5;0;0;2;2;0;3;8;10;158685400109.65366;60853084389.83448;133415595744.62537;24313.173434374792;4171.152606701127;-0.0;8978.226154313614;406257.1044317792;119961.10183009387;0.48116099246109745;77428.89036804622;3.1343860934426244;0.11859251345317298
732;2019-05-17 05:12:41.805;889;869;140;144;137;42;32;31;53;39;749;175;53;57;240;191;328;780;135;81;32;14;834;356;361;138;361;300;838;522.0;-1.0;653.0;67.0;0.0;0;96;38;1;0;0;0;0;0;0;1;0;0;0;0;15072.76171875;10862.3876953125;0.0;1326.15795898438;842.0;206169;342.0;-1.0;Calculated values ==>;1558062761.805;362.06000000000006;360.06000000000006;287.16;287.56;286.86;277.36;273.955091788801;276.36;276.26000000000005;278.46000000000004;277.06;348.06000000000006;290.66;278.46000000000004;278.86;297.16;292.26000000000005;305.96000000000004;351.16;281.26000000000005;276.36;307.36;357.36;274.56;242.14157278889297;267.5978703862781;273.955091788801;286.66;8340000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;8380000.0;0.087;0.0;0.10883333333333334;0.011166666666666667;0.0;0.087;-0.0024849281435202013;10862.3876953125;0.0;1326.15795898438;15072.76171875;501702.6453238153;498415.259101784;229679.36542562587;230714.42613282835;228907.09421014105;430412.23801567365;433588.14229367237;449734.3731786205;472850.0741107318;528768.9491469198;465439.25004773727;449734.3731786205;450279.57893523976;464796.26975366054;459013.50581512303;295742.4561803205;484789.40171491035;441949.20867466513;433588.14229367237;143867.38493409872;353122.8147616358;470396.5654319022;201839.9036739044;201839.9036739044;273.90352888408853;205560.77555163344;116513.76103130847;29550.101377004896;18859.672901067934;0;5;0;0;2;2;0;3;8;10;158901775815.1831;60935313160.03569;133595058535.0645;26979.1814310966;2998.882722964309;-0.0;20162.096759919812;406684.69032607274;120020.87303725706;0.48116099246109745;77671.81138553441;4.113711540006793;0.07520182425149252
733;2019-05-17 05:13:41.795;894;872;136;139;129;45;33;32;56;39;749;175;55;59;241;190;328;784;134;44;32;14;790;360;365;139;366;302;794;423.0;-1.0;805.0;75.0;0.0;0;99;37;1;0;0;0;0;0;0;1;0;0;0;0;13689.7841796875;10287.78515625;0.0;1355.60888671875;822.0;206170;371.0;-1.0;Calculated values ==>;1558062821.795;362.56000000000006;360.36;286.76000000000005;287.06;286.06;277.66;274.38016830617;276.46000000000004;276.36;278.76000000000005;277.06;348.06000000000006;290.66;278.66;279.06;297.26000000000005;292.16;305.96000000000004;351.56000000000006;277.56;276.36;310.26000000000005;355.36;274.56;242.35481222062532;267.8393353686513;274.38016830617;286.56;7900000.0;3600000.0;3650000.0;1390000.0;3660000.0;3020000.0;7940000.000000001;0.07050000000000001;0.0;0.13416666666666668;0.0125;0.0;0.07050000000000001;-0.002488206849574625;10287.78515625;0.0;1355.60888671875;13689.7841796875;506240.5991969383;502788.81469323544;229298.98830280182;230085.4347931848;227478.4018175492;430148.3826014536;432764.09833711403;449779.38365072303;472719.2527797885;528615.2473456069;465148.62359049474;449642.34892113024;450189.5037919261;464193.69253965805;458238.56606086175;307336.29823292064;489883.29360988206;434768.59577993193;432578.5526393707;155983.51637300098;344726.4743306794;470261.8752935162;202878.01471224258;202878.01471224258;274.32536270681913;205800.4234861781;116689.9830965261;29572.4457093798;18859.672901067934;0;5;0;0;2;2;0;3;8;10;159119539515.2177;61018399310.0489;133775628435.0932;33125.933665912795;3342.2982572659203;-0.0;16193.887923862536;407185.48280596756;120073.7074049049;0.48116099246109745;77974.72743019092;4.522918287631347;0.12161250817953494
734;2019-05-17 05:14:41.766;894;872;135;139;128;46;34;32;59;39;748;176;58;64;241;189;326;772;134;39;34;15;829;358;364;141;364;305;833;364.0;-1.0;491.0;45.0;0.0;0;99;44;1;0;0;0;0;0;0;1;0;0;0;0;14387.3310546875;11310.7294921875;0.0;1355.55554199219;801.0;206171;537.0;15.0;Calculated values ==>;1558062881.766;362.56000000000006;360.36;286.66;287.06;285.96000000000004;277.76000000000005;274.1680685717883;276.56;276.36;279.06;277.06;347.96000000000004;290.76000000000005;278.96000000000004;279.56;297.26000000000005;292.06;305.76000000000005;350.36;277.06;276.56;326.86;353.26;274.66;242.77792619122317;268.19934244402924;274.1680685717883;286.56;8290000.000000001;3579999.9999999995;3640000.0;1410000.0;3640000.0;3050000.0;8330000.0;0.06066666666666667;0.0;0.08183333333333334;0.007500000000000001;0.0;0.06066666666666667;0.03737391567811565;11310.7294921875;0.0;1355.55554199219;14387.3310546875;502864.99632488156;499309.1020605535;228464.72616794915;229494.3629024052;226677.0556982082;430280.9020939914;433201.5241952028;449642.78568856575;472456.96783784614;528279.7451289311;464834.1320121998;449505.0126014062;450329.1489940466;464488.10253275675;458421.9707624873;295275.737881249;484034.26467846404;434112.87870749587;433201.5241952028;225359.1397227605;335913.7198600519;470090.63861072535;202378.106442846;202378.106442846;274.1221022818783;206034.28635791267;116869.88372444749;29595.027826301368;18859.672901067934;0;5;0;0;2;2;0;3;8;10;159338133810.0578;61102358709.98748;133957640419.96005;20234.492918274733;2007.8439912590952;-0.0;14003.287343642978;407629.93810323696;120118.27037442595;0.48116099246109745;78226.24892972465;2.861582867855002;0.05424937007642689
735;2019-05-17 05:15:41.776;895;874;136;138;124;47;35;33;59;40;746;176;58;64;241;189;328;786;134;40;35;16;810;361;366;142;366;304;813;484.0;-1.0;691.0;88.0;0.0;0;99;43;1;0;0;0;0;0;0;1;0;0;0;0;13840.6650390625;11005.2978515625;0.0;1351.63525390625;787.0;206172;680.0;15.0;Calculated values ==>;1558062941.776;362.66;360.56000000000006;286.76000000000005;286.96000000000004;285.56;277.86;274.4858918419099;276.66;276.46000000000004;279.06;277.16;347.76;290.76000000000005;278.96000000000004;279.56;297.26000000000005;292.06;305.96000000000004;351.76;277.16;276.66;341.16;351.86;274.76000000000005;242.98782864720522;268.0796299477929;274.4858918419099;286.56;8100000.0;3610000.0;3660000.0;1420000.0;3660000.0;3040000.0;8130000.0;0.08066666666666666;0.0;0.11516666666666667;0.014666666666666666;0.0;0.08066666666666666;0.03740731533816586;11005.2978515625;0.0;1351.63525390625;13840.6650390625;504659.3054256019;501390.7564389549;229012.58881543347;229531.9290970593;225928.88579155153;430081.6785162784;432880.6149027872;449825.5836211171;472424.0149512065;528147.6268721176;464980.21106864867;449688.22403800517;450509.9134233084;464193.69253965805;457940.1342629907;300597.7815409319;488282.7001039484;433799.4536676275;432880.6149027872;285195.4229665811;330040.4071292106;470054.39208017604;203115.45767338277;203115.45767338277;274.4220022467416;206269.55886420666;117055.8816134316;29617.591509584152;18859.672901067934;0;5;0;0;2;2;0;3;8;10;159557170310.02298;61187272859.97398;134140370869.93102;28412.782838314073;3915.1043712996347;-0.0;18534.389349838624;408035.39963347156;120167.6365037566;0.48116099246109745;78497.4414266782;4.116092247593576;0.09442909441196996
736;2019-05-17 05:16:41.786;896;873;137;138;122;47;36;34;54;40;744;176;55;66;242;189;326;775;134;39;36;16;839;359;364;142;364;307;843;626.0;-1.0;467.0;21.0;0.0;0;99;50;1;0;0;0;0;0;0;1;0;0;0;0;14578.591796875;11928.6435546875;0.0;1360.35949707031;772.0;206173;738.0;15.0;Calculated values ==>;1558063001.786;362.76;360.46000000000004;286.86;286.96000000000004;285.36;277.86;274.27422755570615;276.76000000000005;276.56;278.56;277.16;347.56000000000006;290.76000000000005;278.66;279.76000000000005;297.36;292.06;305.76000000000005;350.66;277.06;276.76000000000005;346.96000000000004;350.36;274.76000000000005;242.98782864720522;268.43790593516167;274.27422755570615;286.56;8390000.0;3590000.0;3640000.0;1420000.0;3640000.0;3070000.0;8430000.0;0.10433333333333333;0.0;0.07783333333333334;0.0035;0.0;0.10433333333333333;0.037442674053934095;11928.6435546875;0.0;1360.35949707031;14578.591796875;502279.9858283556;498553.8958687939;228836.03020321042;229092.53451088318;225030.9924545212;430214.79039162316;433567.68989926;448580.67754506104;472424.0149512065;527706.3390002913;464541.1018056076;448719.9929631818;450240.99059172784;464620.0566218266;458261.73571072373;293721.3297362971;483469.13634126616;434112.87870749587;433567.68989926;309494.7701623936;323749.15769815433;470054.39208017604;202713.41142849257;202713.41142849257;274.2569011492296;206506.42547565856;117247.02964448303;29640.195232498074;18859.672901067934;0;5;0;0;2;2;0;3;8;10;159776206809.98816;61272487059.96044;134323701419.90189;19136.668879406247;935.6934322808921;-0.0;24085.796387116734;408431.71110529476;120208.06655599919;0.48116099246109745;78852.66883579879;3.32290981699811;0.004345389651257178
737;2019-05-17 05:17:41.797;897;874;141;142;122;47;37;34;50;41;741;175;52;64;242;189;328;788;134;40;37;16;826;363;368;143;368;306;829;451.0;0.0;798.0;106.0;0.0;0;99;50;1;0;0;0;0;0;0;1;0;0;0;0;14412.7548828125;11799.6689453125;0.0;1364.10656738281;754.0;206174;763.0;16.0;Calculated values ==>;1558063061.797;362.86;360.56000000000006;287.26000000000005;287.36;285.36;277.86;274.69669130483857;276.86;276.56;278.16;277.26000000000005;347.26;290.66;278.36;279.56;297.36;292.06;305.96000000000004;351.96000000000004;277.16;276.86;349.46000000000004;348.56000000000006;274.76000000000005;243.1966462407574;268.3187672390254;274.69669130483857;286.56;8259999.999999999;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3060000.0;8290000.000000001;0.07516666666666666;0.0;0.133;0.017666666666666667;0.0;0.07516666666666666;0.039983483735428794;11799.6689453125;0.0;1364.10656738281;14412.7548828125;503558.07334578794;499961.62415617076;230071.09507534135;230330.69715711405;225210.10966105855;429947.3805835815;432743.97865350964;448209.4260714224;472391.1323836129;527469.4539350944;464563.9173149001;448488.4414509901;450147.83784224367;464031.1302349554;457617.00745002116;297146.41283518774;486974.51904813224;433299.8492016903;432743.97865350964;319975.17213553557;316201.74473053816;469919.0881636273;203608.5595328563;203608.5595328563;274.62205808851513;206748.0643233276;117444.80183330129;29662.903278716192;18859.672901067934;0;5;0;0;2;2;0;3;8;10;159995847069.688;61358002734.84357;134507635134.65051;32531.91524962929;4704.819339143621;-0.0;17223.345670569106;408862.36157722946;120255.07944648022;0.48116099246109745;79196.9747969982;4.1371170608933605;0.1166532968294778
738;2019-05-17 05:18:41.797;901;875;155;153;124;47;38;35;51;41;739;176;52;64;242;188;328;790;134;40;38;16;822;364;369;143;369;309;825;513.0;0.0;801.0;141.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;15392.888671875;12372.853515625;0.0;1378.39489746094;717.0;206175;781.0;17.0;Calculated values ==>;1558063121.797;363.26;360.66;288.66;288.46000000000004;285.56;277.86;274.8017692304317;276.96000000000004;276.66;278.26000000000005;277.26000000000005;347.06000000000006;290.76000000000005;278.36;279.56;297.36;291.96000000000004;305.96000000000004;352.16;277.16;276.96000000000004;351.26;344.86;274.76000000000005;243.1966462407574;268.67533136820026;274.8017692304317;286.56;8220000.0;3640000.0;3690000.0;1430000.0;3690000.0;3090000.0;8250000.0;0.08549999999999999;0.0;0.1335;0.0235;0.0;0.08549999999999999;0.042577606137563985;12372.853515625;0.0;1378.39489746094;15392.888671875;504477.2232218418;500465.59308677504;233810.1290149455;233279.38200099816;225768.45365441169;429879.7862731237;432675.7974509262;447785.0797391884;472391.1323836129;527026.5884343204;464246.8977659505;447925.825488537;449600.5756309745;463883.1673987136;457315.95501684735;297917.073221998;487691.65658717835;433047.9251940826;432675.7974509262;327523.71359711495;300694.37409284414;469919.0881636273;203822.6708629467;203822.6708629467;274.7094304216186;206996.44468628333;117646.23952047576;29685.75745758989;18859.672901067934;0;5;0;0;2;2;0;3;8;10;160216947069.688;61443802734.84357;134692135134.65051;32568.981584978275;6253.265806565995;-0.0;19566.942323272247;409404.8690508512;120346.39682269446;0.48116099246109745;79503.56053028021;4.246101005582322;0.12050562915327097
