;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
739;2019-05-17 05:19:41.788;899;870;170;163;127;43;41;35;54;42;740;176;57;64;241;191;323;758;134;54;41;16;805;350;355;143;355;311;809;-2.0;-1.0;133.0;73.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;17105.716796875;13436.69921875;0.0;1386.53967285156;672.0;206176;795.0;16.0;Calculated values ==>;1558063181.788;363.06000000000006;360.16;290.16;289.46000000000004;285.86;277.46000000000004;273.3108153835814;277.26000000000005;276.66;278.56;277.36;347.16;290.76000000000005;278.86;279.56;297.26000000000005;292.26000000000005;305.46000000000004;348.96000000000004;278.56;277.26000000000005;352.66;340.36;274.76000000000005;243.1966462407574;268.91163127593666;273.3108153835814;286.56;8050000.0;3500000.0;3550000.0;1430000.0;3550000.0;3110000.0;8090000.000000001;0.0;0.0;0.022166666666666668;0.012166666666666666;0.0;0.0;0.04017790306014606;13436.69921875;0.0;1386.53967285156;17105.716796875;505656.30696913984;501170.3633719652;238160.15472452083;236243.36047579255;226750.2514313389;430799.1582183253;436625.3330949991;447830.4120205589;472489.7604950056;526975.9613632496;463951.50642466376;448253.09115680074;449232.91051691235;465798.81223944406;459959.07838641404;297728.6129057913;484328.55182150385;438824.2089657564;436625.3330949991;333396.4077044029;281845.32903042674;469919.0881636273;199481.84504931;203822.6708629467;272.95218655638195;207267.22577605813;117861.28686528366;29708.795122908334;18859.672901067934;0;5;0;0;2;2;0;3;8;10;160434114490.3232;61529589865.0945;134878107235.19449;5505.059901196018;3290.3197912241935;-0.0;0.0;409722.10513827874;120425.91477342663;0.48116099246109745;79666.59392477313;0.5933507350679905;0.04952843393543474
740;2019-05-17 05:20:41.788;891;870;186;180;131;38;38;30;47;41;742;175;51;61;239;192;324;773;135;66;38;16;818;353;357;141;358;304;820;649.0;0.0;498.0;266.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;19665.19140625;12888.1357421875;0.0;1360.38098144531;631.0;206177;799.0;-1.0;Calculated values ==>;1558063241.788;362.26;360.16;291.76000000000005;291.16;286.26000000000005;276.96000000000004;273.6339639331285;276.96000000000004;276.16;277.86;277.26000000000005;347.36;290.66;278.26000000000005;279.26000000000005;297.06;292.36;305.56;350.46000000000004;279.76000000000005;276.96000000000004;353.06000000000006;336.26000000000005;274.76000000000005;242.77792619122317;268.0796299477929;273.6339639331285;286.66;8180000.0;3529999.9999999995;3570000.0000000005;1410000.0;3579999.9999999995;3040000.0;8200000.0;0.10816666666666667;0.0;0.083;0.044333333333333336;0.0;0.10816666666666667;-0.002516839918240548;12888.1357421875;0.0;1360.38098144531;19665.19140625;503394.00886262447;500185.82316912926;242401.0534359359;240713.11911619428;227621.9594327537;430607.02586249536;435633.1181867728;448165.9890469976;472653.6706096803;527729.1532524921;464856.85033418046;448721.9649698524;450099.8059124212;465103.311480244;459622.85760126676;295853.439478338;485543.6409708874;440365.605568416;435633.1181867728;335074.5858427641;264681.4149301396;470189.461290968;200719.96531781266;200719.96531781266;273.4523175400485;207573.65001108416;118080.66048995814;29731.68612836081;18859.672901067934;0;5;0;0;2;2;0;3;8;10;160647714490.3232;61614789865.0945;135062607235.19449;20538.019969522353;11946.480988143221;-0.0;25409.772701992522;409939.13080386806;120552.8881132547;0.48116099246109745;79878.34203062307;4.063178980843231;0.11538179150928482
741;2019-05-17 05:21:41.799;891;866;186;184;148;39;30;30;14;40;740;175;27;57;239;190;324;764;137;67;30;15;820;353;358;140;359;303;824;-2.0;75.0;384.0;95.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;25592.015625;12672.2529296875;0.0;1364.03344726562;624.0;206178;792.0;-1.0;Calculated values ==>;1558063301.799;362.26;359.76;291.76000000000005;291.56;287.96000000000004;277.06;273.6339639331285;276.16;276.16;274.56;277.16;347.16;290.66;275.86;278.86;297.06;292.16;305.56;349.56000000000006;279.86;276.16;352.36;335.56;274.66;242.56692532238324;267.9596281332873;273.6339639331285;286.86;8200000.0;3529999.9999999995;3579999.9999999995;1400000.0;3590000.0;3030000.0;8240000.000000001;0.0;0.0125;0.064;0.01583333333333333;0.0;0.0;-0.0025177921893838663;12672.2529296875;0.0;1364.03344726562;25592.015625;503219.45770231925;499241.857559852;242313.3492281624;241749.77954787426;231976.15418565687;430607.02586249536;433972.159331108;443664.5507289629;472686.4266018815;527597.3856186717;465002.8811168492;445537.8252269786;449733.7568600775;464957.45143190527;459352.8116281962;295493.7877094698;483702.23052800645;440312.6254761609;433972.159331108;332137.8522128359;261751.83340796042;470225.6346856305;200695.80901680287;200719.96531781266;273.4428441041058;207950.8625454509;118293.70277919307;29754.39374420219;18859.672901067934;0;5;0;0;2;2;0;3;8;10;160862253815.03;61699105319.97926;135244740619.94557;15549.99946957824;4267.55557308977;0.0;0.0;410239.91943325696;120688.02985585836;0.48116099246109745;80090.12895666964;1.4118802160667971;0.09883491253282846
742;2019-05-17 05:22:41.789;893;864;177;181;159;40;31;30;-1;40;740;176;12;49;240;189;325;774;136;69;30;15;812;356;361;139;361;301;815;670.0;-1.0;654.0;222.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;30934.529296875;11950.654296875;0.0;1360.03479003906;611.0;206179;780.0;-1.0;Calculated values ==>;1558063361.789;362.46000000000004;359.56000000000006;290.86;291.26000000000005;289.06;277.16;273.955091788801;276.26000000000005;276.16;273.06;277.16;347.16;290.76000000000005;274.36;278.06;297.16;292.06;305.66;350.56000000000006;280.06;276.16;351.16;334.26000000000005;274.66;242.35481222062532;267.7187500070086;273.955091788801;286.76000000000005;8120000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;8150000.0;0.11166666666666666;0.0;0.109;0.037000000000000005;0.0;0.11166666666666666;-0.0025195414059581236;11950.654296875;0.0;1360.03479003906;30934.529296875;504201.6599330109;499763.0244231275;239979.62476352675;241098.9503061173;235052.5327625452;430412.23801567365;433406.2193873385;441876.3466884435;472817.310826017;527752.314917636;465416.7235597946;443779.4857613598;449001.87712873524;464796.26975366054;458741.3219607375;297749.73346228694;486215.97766514606;439989.1224034124;433223.753696834;327104.2899505934;256311.7953858065;470360.39762778033;201619.45497626273;201619.45497626273;273.81754912665554;208421.8385774512;118498.85947429812;29777.090529421894;18859.672901067934;0;5;0;0;2;2;0;3;8;10;161077917865.06427;61782791369.99257;135425910419.97437;26188.001196627705;9943.414878106152;-0.0;25862.48002379713;410587.6781360853;120806.43487217819;0.48116099246109745;80305.61370345773;4.657452044273059;0.12347560291288906
743;2019-05-17 05:23:41.810;895;862;157;164;157;43;32;32;7;40;739;176;18;44;240;187;324;765;135;36;31;15;811;357;362;138;362;303;815;188.0;-1.0;743.0;154.0;8.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;26821.84375;11962.9951171875;0.0;1364.45935058594;597.0;206180;767.0;-1.0;Calculated values ==>;1558063421.81;362.66;359.36;288.86;289.56;288.86;277.46000000000004;274.0616903277293;276.36;276.36;273.86;277.16;347.06000000000006;290.76000000000005;274.96000000000004;277.56;297.16;291.86;305.56;349.66;276.76000000000005;276.26000000000005;349.86;332.86;274.66;242.14157278889297;267.9596281332873;274.0616903277293;286.66;8109999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;8150000.0;0.03133333333333333;0.0;0.12383333333333332;0.025666666666666667;0.0013333333333333333;0.03266666666666666;-0.0025213968435032607;11962.9951171875;0.0;1364.45935058594;26821.84375;504572.82107019366;499471.9036517777;234515.31370558223;236404.15352140914;234515.31370558223;430346.717906069;433337.9007451696;442640.2954479828;472947.9820155742;527492.7868628803;465126.00160488195;444244.8339766329;447935.7548802551;464649.81302044657;458308.45282757154;297209.7812320548;484803.59373188094;434064.28222162405;433154.95317096787;321652.42942325486;250454.15340279948;470494.9286190506;201886.30760142504;203218.10376894166;273.9261379784875;208903.3101415288;118698.20963392203;29799.802593667035;18859.672901067934;0;5;0;0;2;2;0;3;8;10;161294893779.7333;61865920454.86577;135607173839.69788;29813.368828332066;6894.28793945239;-0.0;7511.270413799522;411054.51955624373;120946.79817207696;0.48116099246109745;80583.82563011876;3.3178824424805144;0.160251323621921
744;2019-05-17 05:24:41.800;893;863;147;153;149;44;33;33;22;40;741;176;30;42;240;187;324;774;136;36;33;16;822;359;364;139;364;302;825;630.0;0.0;776.0;211.0;2.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;23973.98828125;12094.70703125;0.0;1358.86743164062;588.0;206181;755.0;-1.0;Calculated values ==>;1558063481.8;362.46000000000004;359.46000000000004;287.86;288.46000000000004;288.06;277.56;274.27422755570615;276.46000000000004;276.46000000000004;275.36;277.16;347.26;290.76000000000005;276.16;277.36;297.16;291.86;305.56;350.56000000000006;276.76000000000005;276.46000000000004;348.66;331.96000000000004;274.76000000000005;242.35481222062532;267.8393353686513;274.27422755570615;286.76000000000005;8220000.0;3590000.0;3640000.0;1390000.0;3640000.0;3020000.0;8250000.0;0.105;0.0;0.12933333333333333;0.035166666666666666;0.0003333333333333333;0.10533333333333333;-0.0025225739325953;12094.70703125;0.0;1358.86743164062;23973.98828125;503331.9610347525;498711.535329342;231697.68281224143;233279.38200099816;232223.1905382058;430214.79039162316;433017.6092021058;445020.00224024826;472817.310826017;527779.3963660207;465271.505235373;446159.5380015785;447845.39370153175;464356.0352725641;457987.06664988684;295145.036908718;485183.8716414023;433567.68989926;433017.6092021058;316620.98725437425;246688.97952812296;470458.9003634767;202450.33557652566;202542.8904728412;274.15475719049914;209326.5381920898;118898.65707171567;29822.49320112422;18859.672901067934;0;5;0;0;2;2;0;3;8;10;161512657479.7679;61949006604.878975;135788643589.72673;31372.34355517479;9424.967861674446;-0.0;24276.67037281587;411564.3155126979;121082.76930480824;0.48116099246109745;80848.68098679824;4.836928800532568;0.1407827729028019
745;2019-05-17 05:25:41.771;893;862;139;143;135;45;34;33;36;40;741;176;41;46;241;187;324;770;135;37;34;16;796;359;364;138;364;303;799;365.0;-1.0;550.0;159.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;20400.501953125;11729.578125;0.0;1364.32385253906;574.0;206182;746.0;-1.0;Calculated values ==>;1558063541.771;362.46000000000004;359.36;287.06;287.46000000000004;286.66;277.66;274.27422755570615;276.56;276.46000000000004;276.76000000000005;277.16;347.26;290.76000000000005;277.26000000000005;277.76000000000005;297.26000000000005;291.86;305.56;350.16;276.86;276.56;347.76;330.56;274.76000000000005;242.14157278889297;267.9596281332873;274.27422755570615;286.66;7959999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;7990000.000000001;0.06083333333333333;0.0;0.09166666666666666;0.026500000000000003;0.0;0.06083333333333333;-0.002524380258257526;11729.578125;0.0;1364.32385253906;20400.501953125;505584.6795883835;500913.7250724087;230007.26259285017;231059.35357578096;228961.9406957881;430214.79039162316;433201.5241952028;446814.236746235;472947.9820155742;527701.9744961296;465126.00160488195;447516.57979027147;448214.2968835578;464488.10253275675;457987.06664988684;300827.99110502074;487236.88875305135;433749.95420475816;433201.5241952028;312848.0458788934;240832.718256323;470593.2725848416;202409.4789252958;202409.4789252958;274.1388781523661;209696.14687985354;119097.09682227961;29845.175493399787;18859.672901067934;0;5;0;0;2;2;0;3;8;10;161730951919.60822;62032066439.818214;135970055864.59402;22403.769466919424;7106.870531977964;-0.0;14039.849420586008;412012.23318932136;121220.46803808332;0.48116099246109745;81167.83098774952;3.3260130932848564;0.11659943436367791
746;2019-05-17 05:26:41.771;890;861;137;141;129;45;34;33;44;40;742;176;48;49;241;187;323;769;137;37;35;16;837;358;363;139;363;304;840;531.0;-1.0;153.0;145.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;19489.134765625;12507.0732421875;0.0;1365.92346191406;626.0;206183;741.0;13.0;Calculated values ==>;1558063601.771;362.16;359.26;286.86;287.26000000000005;286.06;277.66;274.1680685717883;276.56;276.46000000000004;277.56;277.16;347.36;290.76000000000005;277.96000000000004;278.06;297.26000000000005;291.86;305.46000000000004;350.06000000000006;276.86;276.66;347.26;335.76000000000005;274.76000000000005;242.35481222062532;268.0796299477929;274.1680685717883;286.86;8370000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;8400000.0;0.0885;0.0;0.025500000000000002;0.024166666666666666;0.0;0.0885;0.032727771054734456;12507.0732421875;0.0;1365.92346191406;19489.134765625;501583.63764055364;497046.29858207883;228878.5934331159;229908.1647345928;226837.05881712708;430280.9020939914;433452.5470882844;447747.1211392313;472817.310826017;527729.1532524921;464980.21106864867;448305.2499804515;448444.3321323563;464634.8729112105;458147.9488794607;292231.46973971475;482818.1334620708;433997.93586973246;433634.880018922;310752.19949742197;262588.8327430989;470458.9003634767;202083.91443970465;202083.91443970465;274.00765477403655;210028.56051917645;119299.06891700617;29867.927554353562;18859.672901067934;0;5;0;0;2;2;0;3;8;10;161949051919.60822;62115166439.818214;136152155864.59402;6264.411770837931;6485.7288264911585;-0.0;20492.260453760733;412251.134699636;121333.73969940389;0.48116099246109745;81455.59857003574;2.396194691033242;0.028452335570573514
747;2019-05-17 05:27:41.802;890;859;136;138;124;45;35;33;49;40;742;176;51;54;241;187;324;776;137;38;35;16;803;359;364;139;365;303;806;167.0;-1.0;440.0;174.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;17401.677734375;11806.9609375;0.0;1364.84094238281;742.0;206184;736.0;12.0;Calculated values ==>;1558063661.802;362.16;359.06000000000006;286.76000000000005;286.96000000000004;285.56;277.66;274.27422755570615;276.66;276.46000000000004;278.06;277.16;347.36;290.76000000000005;278.26000000000005;278.56;297.26000000000005;291.86;305.56;350.76;276.96000000000004;276.66;346.76;347.36;274.76000000000005;242.35481222062532;267.9596281332873;274.27422755570615;286.86;8030000.0;3590000.0;3640000.0;1390000.0;3650000.0;3030000.0;8059999.999999999;0.02783333333333333;0.0;0.07333333333333333;0.029;0.0;0.02783333333333333;0.03000964028927188;11806.9609375;0.0;1364.84094238281;17401.677734375;504556.25231618446;499850.2329812883;229116.94823012844;229637.93097715732;226024.021102296;430214.79039162316;433384.8821390699;448630.7726451126;472817.310826017;527806.5535311698;465126.00160488195;448907.5457794879;449321.41302191373;464341.04294382274;457987.06664988684;298991.1434141817;487448.2300953969;433931.68165179034;433384.8821390699;308656.51637580903;311171.3556482807;470458.9003634767;202232.64784257617;202232.64784257617;274.0701037863809;210336.1427928228;119501.79055439225;29890.695681899306;18859.672901067934;0;5;0;0;2;2;0;3;8;10;162167264605.10742;62198609530.0091;136334349950.01082;18069.19581885267;7778.561323106117;-0.0;6433.737187919075;412454.0195330469;121452.67019994963;0.48116099246109745;81680.09781560871;2.45080321008936;0.1327545894598392
748;2019-05-17 05:28:41.792;890;855;135;137;121;44;35;34;46;41;741;176;49;56;241;188;322;764;137;42;35;16;817;357;362;139;362;305;821;591.0;-1.0;255.0;87.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;16827.361328125;12253.7958984375;0.0;1372.72961425781;809.0;206185;730.0;-1.0;Calculated values ==>;1558063721.792;362.16;358.66;286.66;286.86;285.26000000000005;277.56;274.0616903277293;276.66;276.56;277.76000000000005;277.26000000000005;347.26;290.76000000000005;278.06;278.76000000000005;297.26000000000005;291.96000000000004;305.36;349.56000000000006;277.36;276.66;346.16;354.06000000000006;274.76000000000005;242.35481222062532;268.19934244402924;274.0616903277293;286.86;8170000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;8209999.999999999;0.0985;0.0;0.042499999999999996;0.0145;0.0;0.0985;-0.002490310591375424;12253.7958984375;0.0;1372.72961425781;16827.361328125;503338.0377368686;497900.86618329387;228636.7605419998;229153.4839986268;225061.31191202224;430346.717906069;433883.48505660606;447838.18717396184;472915.35137376806;527547.0033350008;464834.1320121998;448257.2920903231;449228.9570467634;464781.3556694665;458445.2132468918;294674.63634664094;484017.45783133275;435138.326120535;433883.48505660606;306141.9092990094;339270.558843327;470458.9003634767;202005.4247894295;202005.4247894295;273.972547203036;210621.3372447236;119702.26344367245;29913.504967693607;18859.672901067934;0;5;0;0;2;2;0;3;8;10;162385028305.14203;62281995630.022354;136516719550.03981;10447.892401342624;3892.5753958236846;-0.0;22839.98893631689;412691.6223278527;121549.91346271073;0.48116099246109745;81924.0048753965;2.728535362799827;0.010239983919449688
749;2019-05-17 05:29:41.822;890;856;136;139;120;42;34;33;39;41;741;177;44;57;241;189;323;775;138;49;34;16;820;358;362;140;363;303;822;302.0;0.0;520.0;187.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;16152.599609375;12218.8251953125;0.0;1357.05981445312;839.0;206186;718.0;-1.0;Calculated values ==>;1558063781.822;362.16;358.76;286.76000000000005;287.06;285.16;277.36;274.1680685717883;276.56;276.46000000000004;277.06;277.26000000000005;347.26;290.86;277.56;278.86;297.26000000000005;292.06;305.46000000000004;350.66;278.06;276.56;344.96000000000004;357.06000000000006;274.76000000000005;242.56692532238324;267.9596281332873;274.1680685717883;286.96000000000004;8200000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;3030000.0;8220000.0;0.050333333333333334;0.0;0.08666666666666667;0.03116666666666667;0.0;0.050333333333333334;-0.002485423190177681;12218.8251953125;0.0;1357.05981445312;16152.599609375;503075.93592225516;497956.3980034022;228880.33985872703;229656.8382905608;224795.66769798714;430280.9020939914;433702.1600636701;447236.20680083364;472784.61766108364;527701.9744961296;465249.0376913574;447935.7548802551;449733.7568600775;464634.8729112105;458421.9707624873;294824.41457634914;485651.5876237404;436369.3260602679;433702.1600636701;301113.3779324612;351863.15629032685;470324.29699050833;202040.44672442248;202040.44672442248;273.9907263687053;210896.30766890896;119906.30392194435;29936.264587044636;18859.672901067934;0;5;0;0;2;2;0;3;8;10;162602336905.03845;62365737479.982445;136699210749.95284;21250.2992066223;8361.513333293009;-0.0;11660.306238075462;412955.90600025817;121652.08192744105;0.48116099246109745;82211.6510862759;3.0401052121686547;0.13195858993422624
750;2019-05-17 05:30:41.793;893;857;136;137;119;42;35;33;37;41;740;177;42;56;241;190;322;770;138;53;35;16;794;357;362;140;362;303;798;347.0;-1.0;451.0;165.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;15133.962890625;11696.7529296875;0.0;1364.19689941406;854.0;206187;707.0;-1.0;Calculated values ==>;1558063841.793;362.46000000000004;358.86;286.76000000000005;286.86;285.06;277.36;274.0616903277293;276.66;276.46000000000004;276.86;277.26000000000005;347.16;290.86;277.36;278.76000000000005;297.26000000000005;292.16;305.36;350.16;278.46000000000004;276.66;343.86;358.56000000000006;274.76000000000005;242.56692532238324;267.9596281332873;274.0616903277293;286.96000000000004;7940000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;7980000.0;0.057833333333333334;0.0;0.07516666666666666;0.0275;0.0;0.057833333333333334;-0.0024829365866503835;11696.7529296875;0.0;1364.19689941406;15133.962890625;505756.8232108549;500284.14475372125;229237.8611359723;229499.10235334848;224857.14160772768;430346.717906069;433883.48505660606;446955.08328484115;472784.61766108364;527597.3856186717;465249.0376913574;447656.4881179867;449596.476301459;464781.3556694665;458718.309999043;299573.50541819725;487339.23403581005;437062.7516608749;433883.48505660606;296504.67125881097;358162.1983326704;470324.29699050833;201812.93265156262;201812.93265156262;273.89753268683;211156.90300756381;120105.50407953952;29958.930765692963;18859.672901067934;0;5;0;0;2;2;0;3;8;10;162819431924.87964;62449696879.92103;136880922879.81992;18426.518322601434;7384.062519321007;-0.0;13421.41361409168;413286.38633668935;121783.23163976971;0.48116099246109745;82420.56439463062;3.0037627407923995;0.11006528224658502
751;2019-05-17 05:31:41.773;891;858;137;139;120;41;37;33;40;41;739;177;43;55;241;191;321;767;139;59;37;16;832;355;360;140;360;302;835;475.0;0.0;0.0;79.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;15075.955078125;12049.671875;0.0;1377.12841796875;863.0;206188;698.0;-1.0;Calculated values ==>;1558063901.773;362.26;358.96000000000004;286.86;287.06;285.16;277.26000000000005;273.8482719121499;276.86;276.46000000000004;277.16;277.26000000000005;347.06000000000006;290.86;277.46000000000004;278.66;297.26000000000005;292.26000000000005;305.26000000000005;349.86;279.06;276.86;342.96000000000004;359.46000000000004;274.76000000000005;242.56692532238324;267.8393353686513;273.8482719121499;287.06;8320000.0;3550000.0;3600000.0;1400000.0;3600000.0;3020000.0;8350000.0;0.07916666666666666;0.0;0.0;0.013166666666666667;0.0;0.07916666666666666;-0.002481431031848443;12049.671875;0.0;1377.12841796875;15075.955078125;502168.68037309026;497059.4276069351;228950.0347451285;229465.16524198645;224629.73149483267;430477.46260093397;434733.80906377075;447566.28926109587;472784.61766108364;527570.3369048043;465394.303379512;447984.6736389261;449642.34892113024;465073.4646152595;459171.99905845977;291752.6140166856;483023.57954873267;438541.5298815537;434733.80906377075;292734.4514702754;361942.53728597105;470324.29699050833;201358.90820888948;201358.90820888948;273.71131089743517;211408.56840761128;120303.3249906837;29981.767528552533;18859.672901067934;0;5;0;0;2;2;0;3;8;10;163035959724.9485;62533668879.94773;137062362379.87761;0.0;3541.3776189579817;-0.0;18475.512984344765;413439.88947132;121874.24662583949;0.48116099246109745;82686.28351379487;1.6397719577934284;-0.017898866909794784
752;2019-05-17 05:32:41.814;891;858;138;139;119;41;38;32;44;41;737;177;45;56;241;191;322;775;138;64;38;16;795;357;362;139;362;300;798;247.0;83.0;693.0;205.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;13773.7392578125;10763.740234375;0.0;1362.21166992188;869.0;206189;686.0;0.0;Calculated values ==>;1558063961.814;362.26;358.96000000000004;286.96000000000004;287.06;285.06;277.26000000000005;274.0616903277293;276.96000000000004;276.36;277.56;277.26000000000005;346.86;290.86;277.66;278.76000000000005;297.26000000000005;292.26000000000005;305.36;350.66;279.56;276.96000000000004;341.76;360.06000000000006;274.76000000000005;242.35481222062532;267.5978703862781;274.0616903277293;286.96000000000004;7950000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3000000.0;7980000.0;0.04116666666666667;0.013833333333333333;0.11549999999999999;0.034166666666666665;0.0;0.04116666666666667;0.0;10763.740234375;0.0;1362.21166992188;13773.7392578125;505389.49947164784;500428.1945193736;229760.76029074556;230022.83867969425;224857.14160772768;430346.717906069;434424.3181684167;448497.9897238959;472915.35137376806;527516.46693144;465683.9845507449;448636.04472110956;450143.51895193453;464781.3556694665;458854.647995554;299308.1923053069;488107.9820032751;438934.9886892516;434424.3181684167;287708.2272785495;364463.1524481646;470458.9003634767;201794.68164963703;201794.68164963703;273.8904154251509;211649.1468096158;120493.56666761915;30004.610961596143;18859.672901067934;0;5;0;0;2;2;0;3;8;10;163252707734.54913;62617426074.79341;137243085789.54462;28494.2320825769;9179.360806056187;0.0;9576.58670335643;413677.5036637253;121980.32521672407;0.48116099246109745;82920.21075188459;3.896616114339545;0.1945592977071991
753;2019-05-17 05:33:41.774;892;855;140;141;121;40;40;32;49;40;735;177;49;56;241;192;320;763;139;71;40;15;813;355;360;139;360;300;816;405.0;0.0;624.0;181.0;2.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;13649.3701171875;10820.6865234375;0.0;1365.15234375;873.0;206190;672.0;0.0;Calculated values ==>;1558064021.774;362.36;358.66;287.16;287.26000000000005;285.26000000000005;277.16;273.8482719121499;277.16;276.36;278.06;277.16;346.66;290.86;278.06;278.76000000000005;297.26000000000005;292.36;305.16;349.46000000000004;280.26000000000005;277.16;340.36;360.46000000000004;274.66;242.35481222062532;267.5978703862781;273.8482719121499;287.06;8130000.0;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;8159999.999999999;0.06749999999999999;0.0;0.10400000000000001;0.030166666666666668;0.0003333333333333333;0.06783333333333333;0.0;10820.6865234375;0.0;1365.15234375;13649.3701171875;503972.3136554419;498358.44007733295;230007.15669672345;230267.88624772948;225126.71298885648;430477.46260093397;435265.9143433108;449186.5519142498;472817.310826017;527307.5859527251;465683.9845507449;449186.5519142498;450143.51895193453;465073.4646152595;459307.5724470408;294029.69633642054;484383.355226628;440535.73838924203;435265.9143433108;281845.32903042674;366143.7379439427;470360.39762778033;201342.2264337609;201483.0860419327;273.70479102597676;211877.5203706118;120673.31697723329;30027.32384303556;18859.672901067934;0;5;0;0;2;2;0;3;8;10;163469163334.68683;62700770474.846436;137422965789.65906;25775.809849970847;8115.381497686253;-0.0;15858.268519776815;414129.45251321775;122124.3519874452;0.48116099246109745;83132.02657412755;4.082563409023323;0.1503441272925484
754;2019-05-17 05:34:41.775;893;854;142;143;123;40;41;31;54;40;734;177;52;60;241;193;321;771;139;76;41;15;832;355;360;138;360;300;834;480.0;-1.0;435.0;189.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;13560.775390625;10694.4404296875;0.0;1363.05395507812;876.0;206191;657.0;-1.0;Calculated values ==>;1558064081.775;362.46000000000004;358.56000000000006;287.36;287.46000000000004;285.46000000000004;277.16;273.8482719121499;277.26000000000005;276.26000000000005;278.56;277.16;346.56000000000006;290.86;278.36;279.16;297.26000000000005;292.46000000000004;305.26000000000005;350.26;280.76000000000005;277.26000000000005;338.86;360.76;274.66;242.14157278889297;267.5978703862781;273.8482719121499;287.06;8320000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;8340000.000000001;0.08;0.0;0.0725;0.0315;0.0;0.08;-0.0024792384610036835;10694.4404296875;0.0;1363.05395507812;13560.775390625;502458.1664815731;496556.7046643772;230255.66080978428;230515.0789734054;225397.79688587505;430477.46260093397;435442.3189386135;449870.91713141825;472947.9820155742;527203.1308472293;465683.9845507449;449597.6657697971;450686.8076578895;465073.4646152595;459443.0104646142;291752.6140166856;483769.9316823254;441351.550520343;435442.3189386135;275564.83829863765;367404.27001748665;470494.9286190506;201289.7960840734;201289.7960840734;273.68429475341657;212104.2753629909;120852.61269055061;30050.059274506213;18859.672901067934;0;5;0;0;2;2;0;3;8;10;163685166935.2842;62783871860.07626;137602968790.15686;18022.1312759325;8479.96167485178;-0.0;18732.20182836321;414494.4414399904;122262.64881917427;0.48116099246109745;83420.28529872459;3.751550142648213;0.11388749091076694
755;2019-05-17 05:35:41.755;896;853;145;145;124;42;35;32;59;40;734;177;55;60;241;193;321;768;139;78;35;15;802;357;362;138;362;301;806;-2.0;77.0;134.0;175.0;0.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;12543.2998046875;9942.220703125;0.0;1367.19189453125;876.0;206192;640.0;-1.0;Calculated values ==>;1558064141.755;362.76;358.46000000000004;287.66;287.66;285.56;277.36;274.0616903277293;276.66;276.36;279.06;277.16;346.56000000000006;290.86;278.66;279.16;297.26000000000005;292.46000000000004;305.26000000000005;349.96000000000004;280.96000000000004;276.66;337.16;360.76;274.66;242.14157278889297;267.7187500070086;274.0616903277293;287.06;8020000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;8059999.999999999;0.0;0.012833333333333334;0.022333333333333334;0.029166666666666667;0.0;0.0;-0.0024792384610036835;9942.220703125;0.0;1367.19189453125;12543.2998046875;505490.82130923745;498979.2581138033;231474.50804482517;231474.50804482517;226024.021102296;430346.717906069;433883.48505660606;450370.6358326275;472947.9820155742;527125.3449287468;465539.28514194506;449825.1039078654;450506.6178912395;464781.3556694665;459126.9073351851;296837.8757406304;486207.44972154417;441251.0841643921;433883.48505660606;268448.3696465944;367404.27001748665;470494.9286190506;200845.2131992717;201289.7960840734;273.5190138145095;212321.736811701;121024.52754265335;30072.80373924394;18859.672901067934;0;5;0;0;2;2;0;3;8;10;163901694735.35306;62866644260.102585;137783208690.21417;5572.734438811613;7864.783366410218;0.0;0.0;414690.9997797155;122398.80962582519;0.48116099246109745;83576.33494678327;1.188171152939155;0.12452572736416291
756;2019-05-17 05:36:41.806;898;854;149;150;128;43;35;33;63;40;735;177;58;65;242;193;320;768;138;80;35;16;840;360;365;138;365;302;842;645.0;-1.0;854.0;253.0;0.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;13060.064453125;10499.1669921875;0.0;1375.35559082031;876.0;206193;623.0;-1.0;Calculated values ==>;1558064201.806;362.96000000000004;358.56000000000006;288.06;288.16;285.96000000000004;277.46000000000004;274.38016830617;276.66;276.46000000000004;279.46000000000004;277.16;346.66;290.86;278.96000000000004;279.66;297.36;292.46000000000004;305.16;349.96000000000004;281.16;276.66;335.46000000000004;360.76;274.76000000000005;242.14157278889297;267.8393353686513;274.38016830617;286.96000000000004;8400000.0;3600000.0;3650000.0;1380000.0;3650000.0;3020000.0;8420000.0;0.1075;0.0;0.1423333333333333;0.042166666666666665;0.0;0.1075;-0.0024792384610036835;10499.1669921875;0.0;1375.35559082031;13060.064453125;502482.7972108917;495816.0111032959;231954.7773808757;232216.06387234668;226556.92470139556;430148.3826014536;433133.46834165603;450734.07432656095;472947.9820155742;527152.0999284992;465394.303379512;450052.96000731894;451005.4113257816;464473.26053001377;458650.0266283497;290153.74180063757;482445.28529039497;440937.14457736025;433133.46834165603;261333.34086894934;367404.27001748665;470593.2725848416;202679.42498317966;202679.42498317966;274.24832962673975;212535.2795372523;121195.01723293598;30095.67772795412;18859.672901067934;0;5;0;0;2;2;0;3;8;10;164119980119.91626;62949514639.93676;137964262454.85187;35306.4450898746;11297.033907203411;-0.0;24773.809661036208;415031.949169294;122558.62716565786;0.48116099246109745;83782.95884136355;6.010960706770106;0.20096039301566015
757;2019-05-17 05:37:41.766;902;856;159;157;131;47;35;36;66;41;737;177;60;65;242;190;321;771;137;42;35;16;784;363;368;138;368;305;786;644.0;83.0;628.0;209.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;13068.5263671875;10129.5478515625;0.0;1390.3864746093802;876.0;206194;606.0;-1.0;Calculated values ==>;1558064261.766;363.36;358.76;289.06;288.86;286.26000000000005;277.86;274.69669130483857;276.66;276.76000000000005;279.76000000000005;277.26000000000005;346.86;290.86;279.16;279.66;297.36;292.16;305.26000000000005;350.26;277.36;276.66;333.76000000000005;360.76;274.76000000000005;242.14157278889297;268.19934244402924;274.69669130483857;286.86;7840000.000000001;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3050000.0;7859999.999999999;0.10733333333333334;0.013833333333333333;0.10466666666666667;0.034833333333333334;0.0;0.10733333333333334;-0.0024792384610036835;10129.5478515625;0.0;1390.3864746093802;13068.5263671875;507866.33927724074;501221.50437962887;235581.7271758333;235035.8211812903;228115.38991337677;429947.3805835815;432370.4908045253;450602.5470405252;473045.8727645816;527128.0735748672;464957.64817713265;449780.39048942225;450465.9288920795;464031.1302349554;457755.4332411191;301612.5757467579;488714.0357992297;433667.60643972526;432370.4908045253;254219.67992080047;367404.27001748665;470593.2725848416;203455.83148484703;203455.83148484703;274.5630476885483;212752.87263538878;121366.80858610517;30118.710213280323;18859.672901067934;0;5;0;0;2;2;0;3;8;10;164339733520.05606;63032259439.9894;138146241054.96765;25868.02289482765;9305.287531649812;0.0;24570.173433645472;415541.3965446685;122730.19872041613;0.48116099246109745;84193.88456750792;5.186095872473253;0.13993447896804173
758;2019-05-17 05:38:41.767;899;855;168;162;132;44;40;35;68;41;741;178;65;69;240;192;317;738;138;59;40;16;804;352;357;138;357;309;807;1202.0;-1.0;0.0;102.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;15073.4990234375;11708.86328125;0.0;1407.47912597656;876.0;206195;592.0;-1.0;Calculated values ==>;1558064321.767;363.06000000000006;358.66;289.96000000000004;289.36;286.36;277.56;273.5264737036516;277.16;276.66;279.96000000000004;277.26000000000005;347.26;290.96000000000004;279.66;280.06;297.16;292.36;304.86;346.96000000000004;279.06;277.16;332.36;360.76;274.76000000000005;242.14157278889297;268.67533136820026;273.5264737036516;286.96000000000004;8040000.000000001;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3090000.0;8070000.0;0.20033333333333334;0.0;0.0;0.017;0.0;0.20033333333333334;-0.0024792384610036835;11708.86328125;0.0;1407.47912597656;15073.4990234375;505742.1166135401;499179.0417786362;237648.55485121452;236008.47105252577;228065.26960833877;430671.36484660726;435981.958921699;450153.2215199647;473045.8727645816;527236.5498040328;464495.79515444196;449738.9921546331;450290.96166142274;465379.25235888857;459779.9657738578;293574.48428630875;481361.22648821527;439211.0954833023;435981.958921699;248362.34728340767;367404.27001748665;470593.2725848416;200728.62814753532;200728.62814753532;273.45131705458203;212987.39342197534;121548.79837843809;30142.026148516154;18859.672901067934;0;5;0;0;2;2;0;3;8;10;164557237144.79333;63115060819.88938;138330444124.74515;0.0;4587.698955434207;-0.0;47129.083931757465;415756.96699464595;122845.9755372501;0.48116099246109745;84791.38833639471;3.942927172951651;-0.09654521320138426
759;2019-05-17 05:39:41.787;894;861;180;175;135;42;41;30;67;40;746;177;66;68;240;193;318;756;138;68;41;16;834;353;358;138;358;305;837;347.0;-1.0;454.0;270.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;16702.7578125;11840.98046875;0.0;1391.1760253906198;875.0;206196;580.0;-1.0;Calculated values ==>;1558064381.787;362.56000000000006;359.26;291.16;290.66;286.66;277.36;273.6339639331285;277.26000000000005;276.16;279.86;277.16;347.76;290.86;279.76000000000005;279.96000000000004;297.16;292.46000000000004;304.96000000000004;348.76;279.96000000000004;277.26000000000005;331.16;360.66;274.76000000000005;242.14157278889297;268.19934244402924;273.6339639331285;286.96000000000004;8340000.000000001;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3050000.0;8370000.0;0.057833333333333334;0.0;0.07566666666666667;0.045000000000000005;0.0;0.057833333333333334;-0.0024794078678241358;11840.98046875;0.0;1391.1760253906198;16702.7578125;502427.74459576356;497321.4404894187;240364.22415171086;238988.31905708535;228408.18817389515;430607.02586249536;435919.11457929364;450739.0044921324;472947.9820155742;528070.4398255501;464957.64817713265;450602.5470405252;450875.30228954;465233.93026070396;459757.68149621814;289793.8241446465;481030.51082741335;440476.48395510943;435919.11457929364;243342.44575359824;366984.0837685546;470593.2725848416;200590.23329170313;200590.23329170313;273.40142337719647;213252.28382957075;121745.11249252502;30165.35604881222;18859.672901067934;0;5;0;0;2;2;0;3;8;10;164771808644.72516;63197888419.86306;138514705524.68658;18927.92368749915;12150.13676819123;-0.0;13609.853634465651;415914.75226955744;122985.50399555742;0.48116099246109745;85297.71486855668;3.3772207961676126;0.16133387637672783
760;2019-05-17 05:40:41.807;897;866;181;181;146;42;33;31;64;40;747;177;63;69;240;191;320;772;137;70;33;16;800;358;363;137;363;303;803;1342.0;-1.0;536.0;293.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;18113.39453125;10904.8701171875;0.0;1379.20349121094;875.0;206197;569.0;0.0;Calculated values ==>;1558064441.807;362.86;359.76;291.26000000000005;291.26000000000005;287.76000000000005;277.36;274.1680685717883;276.46000000000004;276.26000000000005;279.56;277.16;347.86;290.86;279.46000000000004;280.06;297.16;292.26000000000005;305.16;350.36;280.16;276.46000000000004;330.06;360.66;274.76000000000005;241.92719264551067;267.9596281332873;274.1680685717883;286.86;8000000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;8030000.0;0.22366666666666665;0.0;0.08933333333333333;0.04883333333333333;0.0;0.22366666666666665;0.0;10904.8701171875;0.0;1379.20349121094;18113.39453125;505803.60544676153;501130.49107429484;241358.29550446037;241358.29550446037;231787.44428348824;430280.9020939914;433269.66867335857;450690.13586788916;473078.44118532055;528329.302319711;465249.0376913574;450553.9940556073;451368.48825574096;464503.06872351485;458695.4232136809;296501.0628282299;487136.3089049657;439717.1983153084;433269.66867335857;238741.38928724395;366984.0837685546;470727.4148199725;202179.1263933559;202179.1263933559;274.04471827578146;213542.5151438774;121934.72443026587;30188.45024027522;18859.672901067934;0;5;0;0;2;2;0;3;8;10;164988180744.6564;63280415919.83684;138697166324.6286;22200.316846391637;13114.10808483311;-0.0;51687.25128996059;416257.60185234353;123196.10954772362;0.48116099246109745;85842.0387902676;7.08247760431064;0.06963925549270066
761;2019-05-17 05:41:41.778;899;866;174;177;156;44;33;33;54;40;747;178;57;69;240;189;317;753;137;38;32;16;811;358;363;138;363;305;815;587.0;-1.0;536.0;164.0;0.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;19380.79296875;11226.6728515625;0.0;1389.7902832031198;873.0;206198;559.0;-1.0;Calculated values ==>;1558064501.778;363.06000000000006;359.76;290.56;290.86;288.76000000000005;277.56;274.1680685717883;276.46000000000004;276.46000000000004;278.56;277.16;347.86;290.96000000000004;278.86;280.06;297.16;292.06;304.86;348.46000000000004;276.96000000000004;276.36;329.06;360.46000000000004;274.76000000000005;242.14157278889297;268.19934244402924;274.1680685717883;286.86;8109999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;8150000.0;0.09783333333333334;0.0;0.08933333333333333;0.02733333333333333;0.0;0.09783333333333334;-0.002479746308337725;11226.6728515625;0.0;1389.7902832031198;19380.79296875;505140.61268330575;500053.7483192153;239146.25881649423;239979.62476352675;234247.42034592564;430280.9020939914;433269.66867335857;448952.2146688218;472947.9820155742;528175.0973908444;465081.07853800297;449367.07010041195;451011.4414654121;464503.06872351485;458421.9707624873;292408.305574612;482901.2440085124;434178.6716885159;433086.23799672595;234559.02529450474;366143.7379439427;470593.2725848416;202196.36669080643;202196.36669080643;274.0514270315252;213854.8156891353;122119.0648146665;30211.514035578566;18859.672901067934;0;5;0;0;2;2;0;3;8;10;165205875475.3626;63362876045.10434;138879478165.22003;22043.522419369372;7336.182094436959;-0.0;22588.72574276246;416626.12230973446;123366.44626387913;0.48116099246109745;86460.70610041758;4.119096588438154;0.09681800111258007
762;2019-05-17 05:42:41.798;899;870;163;170;159;45;34;33;15;40;748;178;32;67;240;189;318;768;138;45;34;17;827;359;364;138;364;305;830;1338.0;0.0;830.0;235.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;19090.265625;11623.16796875;0.0;1387.49328613281;872.0;206199;551.0;0.0;Calculated values ==>;1558064561.798;363.06000000000006;360.16;289.46000000000004;290.16;289.06;277.66;274.27422755570615;276.56;276.46000000000004;274.66;277.16;347.96000000000004;290.96000000000004;276.36;279.86;297.16;292.06;304.96000000000004;349.96000000000004;277.66;276.56;328.26000000000005;360.36;274.86;242.14157278889297;268.19934244402924;274.27422755570615;286.96000000000004;8270000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;8300000.0;0.223;0.0;0.13833333333333334;0.03916666666666667;0.0;0.223;0.0;11623.16796875;0.0;1387.49328613281;19090.265625;503758.40775100305;499286.04563792696;235862.29927319792;237756.35790283364;234790.65611441154;430214.79039162316;433201.5241952028;443403.66687243717;472947.9820155742;528279.7451289311;465081.07853800297;445859.90203062753;450739.0044921324;464356.0352725641;458261.73571072373;290692.0134751844;483709.83272541116;435189.27008113236;433201.5241952028;231213.40812182956;365723.5783296823;470691.5974162874;202537.4193280636;202537.4193280636;274.18858843085405;214175.51470803298;122309.5436265553;30234.665779992258;18859.672901067934;0;5;0;0;2;2;0;3;8;10;165424048175.29327;63445703645.07802;139062539165.16187;33319.83091030501;10502.705308455432;-0.0;51438.09538537204;417087.6373744277;123515.15321132098;0.48116099246109745;87077.80190634794;7.321736362045537;0.08347561238440641
763;2019-05-17 05:43:41.779;902;874;149;154;148;47;35;34;-4;40;748;179;1;59;241;188;318;770;139;38;35;17;797;361;366;139;366;308;801;778.0;-1.0;585.0;193.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;17200.05859375;11814.08203125;0.0;1393.08459472656;870.0;206200;544.0;-1.0;Calculated values ==>;1558064621.779;363.36;360.56000000000006;288.06;288.56;287.96000000000004;277.86;274.4858918419099;276.66;276.56;272.76000000000005;277.16;347.96000000000004;291.06;273.26000000000005;279.06;297.26000000000005;291.96000000000004;304.96000000000004;350.16;276.96000000000004;276.66;327.56;360.16;274.86;242.35481222062532;268.5567601203482;274.4858918419099;287.06;7970000.0;3610000.0;3660000.0;1390000.0;3660000.0;3080000.0;8009999.999999999;0.12966666666666668;0.0;0.09749999999999999;0.03216666666666666;0.0;0.12966666666666668;-0.0024802530353428224;11814.08203125;0.0;1393.08459472656;17200.05859375;506762.1273130648;502455.16083498654;232617.08119458842;233954.55085835457;232350.98768311713;430081.6785162784;432880.6149027872;439929.7848208182;472817.310826017;528048.3146882235;464766.6228786185;440691.34818141814;449090.9801531781;464193.69253965805;457802.21972132334;295617.4526330527;487031.98660113453;433433.583526483;432880.6149027872;228286.1864045524;364883.28560102184;470557.3835890923;203000.2497265893;203000.2497265893;274.3773795905269;214477.83831012002;122504.7921947495;30257.829924676054;18859.672901067934;0;5;0;0;2;2;0;3;8;10;165642978825.09833;63528777330.00405;139246380929.99817;23100.62967168732;8606.421139243845;-0.0;29807.820684513663;417557.6589915326;123674.34550471528;0.48116099246109745;87754.6368073825;4.6576887562283105;0.09103262500599228
764;2019-05-17 05:44:41.769;900;877;144;148;140;47;36;34;3;41;749;179;12;47;241;187;318;775;139;39;35;17;834;360;365;139;365;308;837;156.0;-1.0;527.0;170.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;17039.65234375;12734.3603515625;0.0;1399.3486328125;868.0;206201;538.0;-1.0;Calculated values ==>;1558064681.769;363.16;360.86;287.56;287.96000000000004;287.16;277.86;274.38016830617;276.76000000000005;276.56;273.46000000000004;277.26000000000005;348.06000000000006;291.06;274.36;277.86;297.26000000000005;291.86;304.96000000000004;350.66;277.06;276.66;326.96000000000004;359.96000000000004;274.86;242.35481222062532;268.5567601203482;274.38016830617;287.06;8340000.000000001;3600000.0;3650000.0;1390000.0;3650000.0;3080000.0;8370000.0;0.026000000000000002;0.0;0.08783333333333333;0.028333333333333332;0.0;0.026000000000000002;-0.0024805902300945315;12734.3603515625;0.0;1399.3486328125;17039.65234375;503294.7436448552;499683.6654156082;230729.50179365708;231771.36237640626;229693.98477166757;430148.3826014536;433317.3069910173;440994.04979356076;472915.35137376806;528153.1436717134;464766.6228786185;442343.2040964072;447410.61151515384;464341.04294382274;457825.80360019417;289793.8241446465;484095.8782857577;433865.5205784961;433133.46834165603;225777.27872811773;364043.02807740064;470557.3835890923;202549.52511496615;202549.52511496615;274.1978873036084;214763.12167949046;122709.32845291327;30281.09632319643;18859.672901067934;0;5;0;0;2;2;0;3;8;10;165862242275.13318;63612163430.0173;139431150130.02753;20943.377417603228;7593.555990100241;-0.0;5995.182523893937;417924.6312117696;123809.3228141797;0.48116099246109745;88052.94544110664;2.4432451502838437;0.13513654139230413
765;2019-05-17 05:45:41.800;899;881;140;143;130;46;37;35;13;41;749;178;26;43;241;188;319;786;138;39;36;17;821;360;365;140;365;308;825;138.0;-1.0;710.0;138.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;16380.7041015625;12795.919921875;0.0;1401.50671386719;866.0;206202;532.0;-1.0;Calculated values ==>;1558064741.8;363.06000000000006;361.26;287.16;287.46000000000004;286.16;277.76000000000005;274.38016830617;276.86;276.66;274.46000000000004;277.26000000000005;348.06000000000006;290.96000000000004;275.76000000000005;277.46000000000004;297.26000000000005;291.96000000000004;305.06;351.76;277.06;276.76000000000005;326.36;359.76;274.86;242.56692532238324;268.5567601203482;274.38016830617;286.96000000000004;8209999.999999999;3600000.0;3650000.0;1400000.0;3650000.0;3080000.0;8250000.0;0.023;0.0;0.11833333333333333;0.023;0.0;0.023;-0.0024809269256472364;12795.919921875;0.0;1401.50671386719;16380.7041015625;504277.9323225054;501337.2555647972;229871.4803088864;230651.6916525742;227296.03093550235;430148.3826014536;433500.59072566376;442491.83973573893;472784.61766108364;528153.1436717134;464642.55268149753;444402.3695586691;446844.49984372937;464341.04294382274;457963.5371873117;292125.49737424374;487068.1892088974;433865.5205784961;433317.3069910173;223268.49639005636;363202.8056056646;470422.9394058528;202688.92093063061;202688.92093063061;274.2520153886217;215041.76854260018;122922.19071020687;30304.448843617734;18859.672901067934;0;5;0;0;2;2;0;3;8;10;166081355424.7642;63695906674.87628;139616045609.7162;28376.67872527115;6157.88242493011;-0.0;5304.452879388894;418335.84402917617;123923.97734169394;0.48116099246109745;88147.15772051667;2.806072892766001;0.14767062395168798
766;2019-05-17 05:46:41.780;897;882;139;141;125;45;37;35;19;41;749;179;35;44;241;188;318;786;138;43;37;17;815;360;365;141;365;309;819;-2.0;-1.0;604.0;70.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;16263.708984375;13268.5654296875;0.0;1396.5478515625;863.0;206203;528.0;-1.0;Calculated values ==>;1558064801.78;362.86;361.36;287.06;287.26000000000005;285.66;277.66;274.38016830617;276.86;276.66;275.06;277.26000000000005;348.06000000000006;291.06;276.66;277.56;297.26000000000005;291.96000000000004;304.96000000000004;351.76;277.46000000000004;276.86;325.96000000000004;359.46000000000004;274.86;242.77792619122317;268.67533136820026;274.38016830617;286.96000000000004;8150000.0;3600000.0;3650000.0;1410000.0;3650000.0;3090000.0;8190000.000000001;0.0;0.0;0.10066666666666667;0.011666666666666665;0.0;0.0;-0.002481431031848443;13268.5654296875;0.0;1396.5478515625;16263.708984375;504511.4238700838;502012.7603466164;229701.71313644742;230222.05689933387;226102.57325777144;430148.3826014536;433500.59072566376;443174.07890385523;472653.6706096803;528075.9802630969;464620.10995377705;445506.6431651295;446794.52036748576;464341.04294382274;457963.5371873117;292414.19842512376;487676.6377407247;434589.01295012434;433500.59072566376;221596.04284303306;361942.53728597105;470288.2636984603;202773.79467170464;202688.92093063061;274.28494817174976;215313.71463947758;123139.32235352407;30327.758192629935;18859.672901067934;0;5;0;0;2;2;0;3;8;10;166300282424.8338;63780178574.903076;139801083909.77502;24200.295279369828;3121.0021386454823;-0.0;0.0;418773.8394322041;124001.27560506898;0.48116099246109745;88191.3467599343;1.8630130496807553;0.11377553723142769
