;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
767;2019-05-17 05:47:41.761;891;882;141;142;123;43;36;35;33;42;748;179;42;48;241;189;317;792;139;49;36;17;834;358;363;141;363;309;837;1211.0;0.0;649.0;45.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;16885.890625;14009.9609375;0.0;1401.2060546875;859.0;206204;525.0;-1.0;Calculated values ==>;1558064861.761;362.26;361.36;287.26000000000005;287.36;285.46000000000004;277.46000000000004;274.1680685717883;276.76000000000005;276.66;276.46000000000004;277.36;347.96000000000004;291.06;277.36;277.96000000000004;297.26000000000005;292.06;304.86;352.36;278.06;276.76000000000005;325.66;359.06000000000006;274.86;242.77792619122317;268.67533136820026;274.1680685717883;287.06;8340000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3090000.0;8370000.0;0.20183333333333334;0.0;0.10816666666666667;0.007500000000000001;0.0;0.20183333333333334;-0.00248210142140906;14009.9609375;0.0;1401.2060546875;16885.890625;501992.9719119568;500416.4197644359;229952.2810694663;230210.96381219392;225359.0954722387;430280.9020939914;433816.67410848953;445218.16594836477;472751.9947874012;527971.0873810626;464620.10995377705;446509.7460264576;447361.7092104105;464634.8729112105;458421.9707624873;289246.82396081026;486789.93721442146;436133.76305498433;433816.67410848953;220341.7376933702;360262.30078455864;470288.2636984603;202438.22453202234;202438.22453202234;274.1454627575444;215589.87382453308;123366.5714213815;30351.065425532903;18859.672901067934;0;5;0;0;2;2;0;3;8;10;166518613264.6394;63864751784.827774;139986425199.61;26260.696996534374;2008.8752937482845;-0.0;46699.88373951696;419194.21453984384;124044.01104645766;0.48116099246109745;88580.3892216129;4.864619017353096;-0.017053153088739812
768;2019-05-17 05:48:41.761;891;882;144;144;123;42;36;35;43;42;747;179;47;49;241;191;318;800;140;55;36;17;804;360;365;141;365;309;806;83.0;-1.0;1063.0;168.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;16890.849609375;13965.0625;0.0;1404.20593261719;854.0;206205;522.0;-1.0;Calculated values ==>;1558064921.761;362.26;361.36;287.56;287.56;285.46000000000004;277.36;274.38016830617;276.76000000000005;276.66;277.46000000000004;277.36;347.86;291.06;277.86;278.06;297.26000000000005;292.26000000000005;304.96000000000004;353.16;278.66;276.76000000000005;325.36;358.56000000000006;274.86;242.77792619122317;268.67533136820026;274.38016830617;287.16;8040000.000000001;3600000.0;3650000.0;1410000.0;3650000.0;3090000.0;8059999.999999999;0.013833333333333333;0.0;0.17716666666666667;0.028;0.0;0.013833333333333333;-0.0024829365866503835;13965.0625;0.0;1404.20593261719;16890.849609375;504611.24830158515;503157.0293462147;231210.85863330908;231210.85863330908;225768.72258458225;430148.3826014536;433317.3069910173;446652.2327064136;472751.9947874012;527866.1843082734;464620.10995377705;447220.2034694722;447503.02293430583;464341.04294382274;458375.86308939266;294260.17071438365;491118.59711509343;436711.97675382043;433317.3069910173;219087.46209138638;358162.1983326704;470288.2636984603;202704.46249576673;202704.46249576673;274.25804720654696;215871.34665981954;123599.696616694;30374.44385876044;18859.672901067934;0;5;0;0;2;2;0;3;8;10;166737013264.6394;63949351784.827774;140171825199.61;43219.413288986274;7492.346433675421;-0.0;3190.1443488509663;419773.21545888984;124123.1878941862;0.48116099246109745;88996.13945568264;3.5071223010927564;0.20580937936884294
769;2019-05-17 05:49:41.772;889;880;148;148;125;42;36;35;46;42;746;180;49;53;241;191;316;788;140;60;36;17;831;357;363;137;362;311;835;1302.0;-1.0;318.0;90.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;18386.841796875;15499.53515625;0.0;1418.4777832031198;846.0;206206;525.0;-1.0;Calculated values ==>;1558064981.772;362.06000000000006;361.16;287.96000000000004;287.96000000000004;285.66;277.36;274.0616903277293;276.76000000000005;276.66;277.76000000000005;277.36;347.76;291.16;278.06;278.46000000000004;297.26000000000005;292.26000000000005;304.76000000000005;351.96000000000004;279.16;276.76000000000005;325.66;357.76;274.86;241.92719264551067;268.91163127593666;274.0616903277293;287.16;8309999.999999999;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;3110000.0;8350000.0;0.217;0.0;0.053000000000000005;0.015000000000000001;0.0;0.217;-0.0024842663100233197;15499.53515625;0.0;1418.4777832031198;18386.841796875;501966.8356901052;500302.155047902;231802.54810461862;231802.54810461862;225889.9784070739;430346.717906069;433816.67410848953;446694.8343252789;473273.90776018414;527606.4334747927;464450.9229654613;447122.1408429034;447689.1419628553;464781.3556694665;458854.647995554;289064.5695115041;486364.00388993317;438033.3197705455;433816.67410848953;220341.7376933702;354802.47531532554;470825.5820460267;202105.62367410838;202105.62367410838;274.0115580929849;216165.3813187776;123845.27994649365;30397.970535553715;18859.672901067934;0;5;0;0;2;2;0;3;8;10;166955453305.2087;64032767075.04517;140357859300.09485;12963.228164512037;4030.7993755787747;-0.0;50281.29794426071;420241.4899734805;124219.23171431973;0.48116099246109745;89441.81650176806;3.9765500667908937;-0.045658882942477115
770;2019-05-17 05:50:41.782;887;882;154;154;127;41;38;34;41;42;751;180;46;53;241;193;317;797;141;67;38;16;805;359;364;131;364;309;807;263.0;-1.0;987.0;0.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;18064.912109375;15106.951171875;0.0;1418.6555175781198;820.0;206207;549.0;0.0;Calculated values ==>;1558065041.782;361.86;361.36;288.56;288.56;285.86;277.26000000000005;274.27422755570615;276.96000000000004;276.56;277.26000000000005;277.36;348.26;291.16;277.76000000000005;278.46000000000004;297.26000000000005;292.46000000000004;304.86;352.86;279.86;276.96000000000004;328.06;355.16;274.76000000000005;240.61611355647437;268.67533136820026;274.27422755570615;287.26000000000005;8050000.0;3590000.0;3640000.0;1310000.0;3640000.0;3090000.0;8070000.0;0.04383333333333333;0.0;0.16449999999999998;0.0;0.0;0.04383333333333333;0.0;15106.951171875;0.0;1418.6555175781198;18064.912109375;503956.6392656912;503069.265415417;233850.23300337445;233850.23300337445;226778.1375597825;430214.79039162316;433931.68165179034;446367.0588809091;474050.5081408163;528285.7356010654;464744.33608710737;447078.50434123585;448066.3845579902;464488.10253275675;458809.3534931262;293400.25731166865;490565.1557170871;438993.869243743;433931.68165179034;230377.04089860234;343887.0166927713;471527.5025985663;202758.08115945454;202758.08115945454;274.27422755570615;216469.19656205073;124100.37650819628;30421.617253519384;18859.672901067934;0;5;0;0;2;2;0;3;8;10;167173589655.17404;64113180475.032394;140543890300.06528;40073.67683517927;0.0;-0.0;10133.109488247384;420683.5378441091;124252.82730744335;0.48116099246109745;89945.35380585815;3.0381206128710145;0.10089310803841267
771;2019-05-17 05:51:41.793;885;878;160;160;132;41;39;34;33;42;760;180;40;51;241;193;314;780;142;72;39;16;804;357;362;130;362;309;808;1184.0;-1.0;305.0;23.0;0.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;18657.134765625;15679.08203125;0.0;1296.78698730469;789.0;206208;643.0;12.0;Calculated values ==>;1558065101.793;361.66;360.96000000000004;289.16;289.16;286.36;277.26000000000005;274.0616903277293;277.06;276.56;276.46000000000004;277.36;349.16;291.16;277.16;278.26000000000005;297.26000000000005;292.46000000000004;304.56;351.16;280.36;277.06;337.46000000000004;352.06000000000006;274.76000000000005;240.39332010688793;268.67533136820026;274.0616903277293;287.36;8040000.000000001;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3090000.0;8080000.0;0.19733333333333333;0.0;0.05083333333333333;0.0038333333333333336;0.0;0.19733333333333333;0.02992205392971686;15679.08203125;0.0;1296.78698730469;18657.134765625;503759.4911460199;502408.9787221621;235447.79836093524;235447.79836093524;228050.7652878793;430346.717906069;434603.5697922251;445218.16594836477;474179.22265781194;529229.1397569913;464744.33608710737;446224.1698070488;447785.0797391884;464781.3556694665;459126.9073351851;291603.82590276503;487862.57744926465;440267.06782150705;434603.5697922251;269704.110367413;330879.36315565393;471660.0667768931;202196.16242932438;202196.16242932438;274.0467862448223;216775.26972205125;124356.9738187557;30444.25008962186;18859.672901067934;0;5;0;0;2;2;0;3;8;10;167391429584.8763;64191494829.92536;140729324289.81186;12353.618512217885;1032.9449666656803;-0.0;45861.72838627907;421120.51206866367;124261.43676026417;0.48116099246109745;90412.06300184366;3.4901477974649797;-0.0598432919622462
772;2019-05-17 05:52:41.773;880;876;166;165;136;39;41;33;19;42;769;180;31;47;241;194;314;787;141;81;41;17;824;355;360;138;360;307;827;1334.0;-2.0;502.0;111.0;0.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;19298.04296875;15969.888671875;0.0;1369.31823730469;765.0;206209;741.0;2.0;Calculated values ==>;1558065161.773;361.16;360.76;289.76000000000005;289.66;286.76000000000005;277.06;273.8482719121499;277.26000000000005;276.46000000000004;275.06;277.36;350.06000000000006;291.16;276.26000000000005;277.86;297.26000000000005;292.56;304.56;351.86;281.26000000000005;277.26000000000005;347.26;349.66;274.86;242.14157278889297;268.43790593516167;273.8482719121499;287.26000000000005;8240000.000000001;3550000.0;3600000.0;1380000.0;3600000.0;3070000.0;8270000.0;0.22233333333333333;0.0;0.08366666666666665;0.018500000000000003;0.0;0.22233333333333333;0.004994536344128207;15969.888671875;0.0;1369.31823730469;19298.04296875;501280.98981305835;500432.5047325378;236725.84170342897;236455.32053223503;228807.7860304651;430477.46260093397;435442.3189386135;443582.2324138357;473143.7464358393;530323.525911165;465036.58527324186;445324.3809667724;447600.3881133133;465073.4646152595;459578.3138943328;288822.35083632264;487021.239769764;442159.0684893813;435442.3189386135;310752.19949742197;320813.78693149507;470691.5974162874;201569.94921754565;201569.94921754565;273.79373394896123;217091.457438889;124620.62732755808;30466.460227319487;18859.672901067934;0;5;0;0;2;2;0;3;8;10;167607957384.94516;64271868029.95092;140914062689.8706;20248.361027422932;4978.750491676723;-0.0;51997.62353465075;421392.1046705261;124311.5175232789;0.48116099246109745;91227.28576991087;4.4537639730722764;-0.01758416352711871
773;2019-05-17 05:53:41.773;883;875;167;168;140;37;43;31;12;42;767;179;25;43;241;195;315;798;141;88;43;18;828;355;360;147;360;304;831;655.0;-1.0;537.0;256.0;0.0;0;99;97;1;0;0;0;0;0;0;1;0;0;0;0;19493.8984375;15876.669921875;0.0;1353.67626953125;750.0;206210;773.0;-1.0;Calculated values ==>;1558065221.773;361.46000000000004;360.66;289.86;289.96000000000004;287.16;276.86;273.8482719121499;277.46000000000004;276.26000000000005;274.36;277.36;349.86;291.06;275.66;277.46000000000004;297.26000000000005;292.66;304.66;352.96000000000004;281.96000000000004;277.46000000000004;350.46000000000004;348.16;274.96000000000004;244.02132995426717;268.0796299477929;273.8482719121499;287.26000000000005;8280000.0;3550000.0;3600000.0;1470000.0;3600000.0;3040000.0;8309999.999999999;0.10916666666666666;0.0;0.0895;0.042666666666666665;0.0;0.10916666666666666;-0.002499581753787056;15876.669921875;0.0;1353.67626953125;19493.8984375;501361.5211575545;499928.5198945096;236923.29612423872;237194.21485537023;229782.2531086292;430477.46260093397;435793.71486953663;443168.68479859125;471962.6950587572;530342.1025289536;465349.7830868261;445054.37130637356;447607.1325964645;465073.4646152595;459713.48351275333;288882.12937153375;488332.3345002752;443276.3520570671;435793.71486953663;324168.52440917626;314524.84189198195;469575.0378571016;201287.62092003698;201287.62092003698;273.6834442825463;217414.7236172744;124886.01531583932;30489.151848209785;18859.672901067934;0;5;0;0;2;2;0;3;8;10;167823957384.94516;64357368029.95092;141097362689.8706;21648.355217130607;11446.929789314756;-0.0;25600.248589487044;421741.24397256406;124448.39819228716;0.48116099246109745;91873.93470427868;3.406520852448525;0.10136755312252839
774;2019-05-17 05:54:41.794;890;877;164;165;144;38;45;31;12;41;751;178;25;41;241;195;316;804;142;92;45;18;829;355;361;152;361;301;832;792.0;79.0;853.0;224.0;0.0;0;99;90;1;0;0;0;0;0;0;1;0;0;0;0;18866.58203125;15189.5126953125;0.0;1316.0576171875;742.0;206211;773.0;-1.0;Calculated values ==>;1558065281.794;362.16;360.86;289.56;289.66;287.56;276.96000000000004;273.8482719121499;277.66;276.26000000000005;274.36;277.26000000000005;348.26;290.96000000000004;275.66;277.26000000000005;297.26000000000005;292.66;304.76000000000005;353.56000000000006;282.36;277.66;350.46000000000004;347.36;274.96000000000004;245.02929689885198;267.7187500070086;273.8482719121499;287.36;8290000.000000001;3550000.0;3610000.0;1520000.0;3610000.0;3010000.0;8320000.0;0.132;0.013166666666666667;0.14216666666666666;0.037333333333333336;0.0;0.132;-0.002500803357439323;15189.5126953125;0.0;1316.0576171875;18866.58203125;502287.39060725307;500131.46429890284;236095.64971398667;236364.9440940423;230805.29273247859;430477.46260093397;435906.5852007355;443779.4857613598;471198.87375816196;528900.8604430988;465661.7645198234;445645.04530121887;447894.6635423884;464927.5523835209;459713.48351275333;289309.06496230053;489163.03122873866;443705.0340120716;435906.5852007355;324168.52440917626;311171.3556482807;468891.79905463033;201433.24482485396;201433.24482485396;273.7403560605508;217734.50617209423;125144.99078028683;30511.407417288996;18859.672901067934;0;5;0;0;2;2;0;3;8;10;168040333089.6151;64447099424.81405;141278926214.59366;34453.557253139916;9985.119357911652;0.0;30950.480929616362;422208.92353968095;124627.0611117182;0.48116099246109745;92345.35572251322;4.567497887884202;0.12190911109497174
775;2019-05-17 05:55:41.784;896;878;155;157;140;39;42;32;15;40;710;179;27;45;241;195;315;792;141;93;43;17;803;356;361;144;361;302;807;224.0;-1.0;579.0;130.0;0.0;0;0;86;1;0;0;0;0;0;0;1;0;1;0;0;18502.291015625;14377.021484375;0.0;2281.9892578125;734.0;206212;773.0;-1.0;Calculated values ==>;1558065341.784;362.76;360.96000000000004;288.66;288.86;287.16;277.06;273.955091788801;277.36;276.36;274.66;277.16;344.16;291.06;275.86;277.66;297.26000000000005;292.66;304.66;352.36;282.46000000000004;277.46000000000004;350.46000000000004;346.56000000000006;274.86;243.40439225979637;267.8393353686513;273.955091788801;287.26000000000005;8030000.0;3560000.0;3610000.0;1440000.0;3610000.0;3020000.0;8070000.0;0.037333333333333336;0.0;0.0965;0.021666666666666667;0.0;0.037333333333333336;-0.002502016338352135;14377.021484375;0.0;2281.9892578125;18502.291015625;505404.7689283077;502497.2406007042;234118.30372662705;234655.88642130597;230145.08942208343;430412.23801567365;435378.9101572175;444011.9539437932;472160.7387857882;524534.4152528003;465639.6508067808;445733.73098647315;448262.69519083336;464927.5523835209;459556.22810200317;292411.6327598205;489804.0248867069;443862.8476542991;435555.27144483227;324168.52440917626;307818.28838856175;469882.8356051178;201654.86608583486;201654.86608583486;273.8313684112592;218045.8615463218;125391.33750052591;30541.38614396477;18859.672901067934;0;5;0;0;2;2;0;3;8;11;168256896989.64954;64535884624.82816;141459796064.6224;23387.45897829298;5811.606006251131;-0.0;8732.281800069237;422690.85167360806;124758.67854987747;0.48116099246109745;92675.9902970316;2.2769267258202497;0.10184449056374348
776;2019-05-17 05:56:41.785;893;879;152;153;137;39;43;31;18;38;664;182;29;52;241;195;313;788;142;98;43;15;819;355;360;141;360;302;823;995.0;-1.0;859.0;124.0;0.0;0;0;86;1;0;0;0;0;0;0;1;0;1;0;0;18702.787109375;14620.134765625;0.0;2299.71459960938;725.0;206213;774.0;-1.0;Calculated values ==>;1558065401.785;362.46000000000004;361.06000000000006;288.36;288.46000000000004;286.86;277.06;273.8482719121499;277.46000000000004;276.26000000000005;274.96000000000004;276.96000000000004;339.56000000000006;291.36;276.06;278.36;297.26000000000005;292.66;304.46000000000004;351.96000000000004;282.96000000000004;277.46000000000004;350.56000000000006;345.66;274.66;242.77792619122317;267.8393353686513;273.8482719121499;287.36;8190000.000000001;3550000.0;3600000.0;1410000.0;3600000.0;3020000.0;8230000.0;0.16583333333333333;0.0;0.14316666666666666;0.020666666666666667;0.0;0.16583333333333333;-0.002503370573824957;14620.134765625;0.0;2299.71459960938;18702.787109375;503593.30041842064;501224.81804615766;233047.59186518475;233312.5592428666;229124.10673814118;430477.46260093397;435793.71486953663;444445.26436519914;472358.58907936385;519699.60284672823;466007.05587678816;446017.8014079234;449230.24535680655;465073.4646152595;459713.48351275333;288891.1439212129;487582.65475006646;444847.3262068442;435793.71486953663;324587.8981780222;304046.57827927166;470090.63861072535;201567.57128543165;201567.57128543165;273.792805854695;218355.90903225957;125632.98449732702;30579.567645896637;18859.672901067934;0;5;0;0;2;2;0;3;8;11;168473200595.24774;64621386050.06463;141640999085.12354;34771.989725920044;5549.4767247227355;-0.0;38842.50214436407;423175.5218251848;124853.35581749225;0.48116099246109745;93072.45343860722;4.678763202092505;0.06372342262905797
777;2019-05-17 05:57:41.795;893;880;151;152;134;39;45;31;21;38;663;185;30;52;242;196;314;799;142;102;44;13;836;356;361;136;361;302;846;985.0;-1.0;868.0;130.0;0.0;0;0;85;1;0;0;0;0;0;0;1;0;1;0;0;18620.404296875;14888.1748046875;0.0;2315.55126953125;707.0;206214;779.0;-1.0;Calculated values ==>;1558065461.795;362.46000000000004;361.16;288.26000000000005;288.36;286.56;277.06;273.955091788801;277.66;276.26000000000005;275.26000000000005;276.96000000000004;339.46000000000004;291.66;276.16;278.36;297.36;292.76000000000005;304.56;353.06000000000006;283.36;277.56;351.06000000000006;343.86;274.46000000000004;241.71165711629368;267.8393353686513;273.955091788801;287.36;8359999.999999999;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;8460000.0;0.16416666666666666;0.0;0.14466666666666667;0.021666666666666667;0.0;0.16416666666666666;-0.0025060458300815293;14888.1748046875;0.0;2315.55126953125;18620.404296875;502107.5004147695;499318.06969511067;232414.85572651203;232676.4779448422;228027.32167020033;430412.23801567365;435906.5852007355;444876.6353584544;473013.45329280203;519594.2119935892;466373.7312450065;446159.5380015785;449230.24535680655;465058.7251422519;459691.5705057278;287426.9325833205;486981.1966022254;445270.404877211;435731.16137290135;326684.87348024134;296504.67125881097;470567.18631662737;201811.88830924878;201811.88830924878;273.8926090286285;218666.98746502807;125878.92806080384;30618.034604891513;18859.672901067934;0;5;0;0;2;2;0;3;8;11;168689536645.21335;64704499900.05142;141822229285.09473;35163.36673978508;5823.031456826537;-0.0;38401.747327949626;423758.4135947459;124948.14251414035;0.48116099246109745;93716.26280112067;4.614590187153186;0.06715767963631673
778;2019-05-17 05:58:41.796;897;879;150;150;132;41;36;33;23;37;680;186;31;54;242;196;314;796;143;99;36;9;795;359;364;129;364;303;799;730.0;-1.0;918.0;190.0;0.0;0;0;82;1;0;0;0;0;0;0;1;0;1;0;0;17751.47265625;13934.6474609375;0.0;2353.26245117188;687.0;206215;780.0;-1.0;Calculated values ==>;1558065521.796;362.86;361.06000000000006;288.16;288.16;286.36;277.26000000000005;274.27422755570615;276.76000000000005;276.46000000000004;275.46000000000004;276.86;341.16;291.76000000000005;276.26000000000005;278.56;297.36;292.76000000000005;304.56;352.76;283.06;276.76000000000005;351.16;341.86;274.06;240.16925963744896;267.9596281332873;274.27422755570615;287.46000000000004;7950000.0;3590000.0;3640000.0;1290000.0;3640000.0;3030000.0;7990000.000000001;0.12166666666666666;0.0;0.153;0.03166666666666666;0.0;0.12166666666666666;-0.002508965782185492;13934.6474609375;0.0;2353.26245117188;17751.47265625;506232.32622138323;503344.0061014405;232917.5607103759;232917.5607103759;228182.24895739445;430214.79039162316;433567.68989926;444965.2754471953;473824.7944200122;521302.62027825136;466352.63224110927;446107.1014639255;449321.41302191373;464620.0566218266;459218.5880301819;293122.3910278134;491202.4481366145;444201.9191268611;433567.68989926;327104.2899505934;288127.0477506168;471113.4222737492;202477.79785815423;202477.79785815423;274.1654281047749;218970.0914909209;126119.12224923032;30656.942034296724;18859.672901067934;0;5;0;0;2;2;0;3;8;11;168907040269.95062;64784001224.95538;142003732309.8755;37100.58407112328;8506.794773160505;-0.0;28115.9368650012;424360.6232207692;125067.55972283296;0.48116099246109745;94270.58607395957;4.526260036253932;0.12738449254060194
779;2019-05-17 05:59:41.796;895;877;152;152;133;42;36;33;26;38;705;186;33;50;242;195;312;787;142;102;35;6;828;357;363;132;363;304;831;193.0;0.0;1049.0;96.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;17459.259765625;14632.9287109375;0.0;1389.73291015625;669.0;206216;776.0;-1.0;Calculated values ==>;1558065581.796;362.66;360.86;288.36;288.36;286.46000000000004;277.36;274.0616903277293;276.76000000000005;276.46000000000004;275.76000000000005;276.96000000000004;343.66;291.76000000000005;276.46000000000004;278.16;297.36;292.66;304.36;351.86;283.36;276.66;350.76;340.06000000000006;273.76000000000005;240.83765695389522;268.0796299477929;274.0616903277293;287.36;8280000.0;3570000.0000000005;3629999.9999999995;1320000.0;3629999.9999999995;3040000.0;8309999.999999999;0.03216666666666666;0.0;0.17483333333333334;0.016;0.0;0.03216666666666666;-0.0025115457489578667;14632.9287109375;0.0;1389.73291015625;17459.259765625;503096.3794079569;500220.89222617086;232916.68118160346;232916.68118160346;227980.13919652667;430346.717906069;433816.67410848953;445197.9025426301;473533.532933398;523850.4489662542;466209.1950385314;446196.8478688148;448583.2367254159;464766.5650395172;459398.6165296522;287272.70939026884;486614.3845955947;444873.2866390601;433634.880018922;325426.6669566859;280589.13426710566;470419.8627123917;202011.08057452642;202011.08057452642;273.9747498673013;219263.51426110318;126357.18538399595;30688.13366230779;18859.672901067934;0;5;0;0;2;2;0;3;8;11;169125140269.95062;64862301224.95538;142185832309.8755;42517.162707423464;4294.540514205845;-0.0;7450.565548794722;425024.1044439238;125174.23751689434;0.48116099246109745;94566.97359407453;3.386595189589977;0.15836266345784158
780;2019-05-17 06:00:41.777;894;878;157;157;133;42;37;33;30;39;733;186;36;47;243;196;313;797;142;105;37;4;807;360;365;135;365;304;810;1298.0;-1.0;1042.0;206.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17301.513671875;14356.9306640625;0.0;1377.04296875;657.0;206217;772.0;-1.0;Calculated values ==>;1558065641.777;362.56000000000006;360.96000000000004;288.86;288.86;286.46000000000004;277.36;274.38016830617;276.86;276.46000000000004;276.16;277.06;346.46000000000004;291.76000000000005;276.76000000000005;277.86;297.46000000000004;292.76000000000005;304.46000000000004;352.86;283.66;276.86;350.36;338.86;273.56;241.49495122638035;268.0796299477929;274.38016830617;287.36;8070000.0;3600000.0;3650000.0;1350000.0;3650000.0;3040000.0;8100000.0;0.21633333333333335;0.0;0.17366666666666666;0.034333333333333334;0.0;0.21633333333333335;-0.0025132401277426046;14356.9306640625;0.0;1377.04296875;17301.513671875;504776.7886761024;502232.3244814392;234602.90981410226;234602.90981410226;228280.0768899539;430148.3826014536;433500.59072566376;445769.9504256632;473241.2657668606;526787.0045232807;466209.1950385314;446621.9564447741;448165.9890469976;464605.36442852597;459060.2083140158;290524.8506727906;490268.595253444;444944.20138177706;433500.59072566376;323749.15769815433;275564.83829863765;469819.3315087438;202742.58715679424;202742.58715679424;274.2728411286277;219553.0956430057;126598.69104422146;30711.182826730696;18859.672901067934;0;5;0;0;2;2;0;3;8;11;169343471109.75623;64942375859.88409;142368174549.71313;42205.752087693574;9169.634889416935;-0.0;49920.64810539877;425729.9051588962;125286.40344802846;0.48116099246109745;95044.915644509;6.438045305431357;0.09852880795294384
781;2019-05-17 06:01:41.797;893;875;162;161;136;43;37;34;33;40;752;184;40;47;243;196;311;778;143;105;36;3;798;358;363;137;363;306;801;254.0;-1.0;564.0;47.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;17856.771484375;14916.1142578125;0.0;1382.46496582031;646.0;206218;764.0;-1.0;Calculated values ==>;1558065701.797;362.46000000000004;360.66;289.36;289.26000000000005;286.76000000000005;277.46000000000004;274.1680685717883;276.86;276.56;276.46000000000004;277.16;348.36;291.56;277.16;277.86;297.46000000000004;292.76000000000005;304.26000000000005;350.96000000000004;283.66;276.76000000000005;349.56000000000006;337.76;273.46000000000004;241.92719264551067;268.3187672390254;274.1680685717883;287.46000000000004;7980000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;8009999.999999999;0.042333333333333334;0.0;0.094;0.007833333333333333;0.0;0.042333333333333334;-0.002514775112345902;14916.1142578125;0.0;1382.46496582031;17856.771484375;505412.373088226;502597.98065784876;236119.8970058929;235847.45162335722;229192.31068327656;430280.9020939914;433997.93586973246;445807.4384647189;473078.44118532055;528621.3905861635;465675.42499568046;446803.2587583881;447789.5392935794;464898.1456994284;459376.6067587312;290637.89917454624;488264.1515683742;445340.82824547135;433816.67410848953;320394.4760798638;270959.89632461156;469449.5019888445;202299.2435490178;202299.2435490178;274.0914441783154;219846.1790144512;126842.7143991732;30734.186391477957;18859.672901067934;0;5;0;0;2;2;0;3;8;11;169561943909.6868;65024003059.85815;142551235549.65497;22889.770322075907;2092.6770244453087;-0.0;9800.904560350971;426272.54866636737;125380.28733148058;0.48116099246109745;95542.76114310056;2.1341339898165237;0.06863926486457089
782;2019-05-17 06:02:41.787;886;873;168;167;139;41;41;33;30;41;760;182;39;47;243;197;310;780;143;112;40;1;812;356;361;138;361;306;815;1248.0;-2.0;444.0;107.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;18567.29296875;15395.283203125;0.0;1376.84912109375;634.0;206219;752.0;0.0;Calculated values ==>;1558065761.787;361.76;360.46000000000004;289.96000000000004;289.86;287.06;277.26000000000005;273.955091788801;277.26000000000005;276.46000000000004;276.16;277.26000000000005;349.16;291.36;277.06;277.86;297.46000000000004;292.86;304.16;351.16;284.36;277.16;348.36;336.56;273.26000000000005;242.14157278889297;268.3187672390254;273.955091788801;287.46000000000004;8120000.0;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;8150000.0;0.20800000000000002;0.0;0.07400000000000001;0.017833333333333333;0.0;0.20800000000000002;0.0;15395.283203125;0.0;1376.84912109375;18567.29296875;503202.6467136331;501068.2006452322;237494.5902330196;237221.19912694473;229761.92859532026;430412.23801567365;435202.0721543156;445377.61611900316;473045.8727645816;529458.4190747546;465429.02043352457;446661.59397328994;447789.5392935794;465189.78860520123;459826.77920233493;288092.4924528089;487151.0030851228;446808.8369519566;435024.7519814282;315363.2798926983;265937.0223246507;469116.05455528694;201738.52309858002;201738.52309858002;273.86400335784697;220149.66229596373;127095.26727889136;30757.17684315855;18859.672901067934;0;5;0;0;2;2;0;3;8;11;169779107709.7213;65106489309.87126;142734804949.68414;18029.292883511316;4768.232644311273;-0.0;48523.535607632424;426613.48402776924;125437.4520496881;0.48116099246109745;96028.71713841078;4.25235502300851;-0.01563742343230938
783;2019-05-17 06:03:41.768;883;872;170;171;143;39;44;32;-4;41;763;180;15;45;242;197;311;791;143;117;44;0;817;356;361;139;361;304;820;1013.0;-1.0;682.0;186.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;18815.931640625;15292.7890625;0.0;1355.54919433594;628.0;206220;744.0;-1.0;Calculated values ==>;1558065821.768;361.46000000000004;360.36;290.16;290.26000000000005;287.46000000000004;277.06;273.955091788801;277.56;276.36;272.76000000000005;277.26000000000005;349.46000000000004;291.16;274.66;277.66;297.36;292.86;304.26000000000005;352.26;284.86;277.56;347.56000000000006;335.96000000000004;273.16;242.35481222062532;268.0796299477929;273.955091788801;287.46000000000004;8170000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;8200000.0;0.16883333333333334;0.0;0.11366666666666667;0.031000000000000003;0.0;0.16883333333333334;-0.002517248920054139;15292.7890625;0.0;1355.54919433594;18815.931640625;502333.19122391945;500476.5622317277;237946.4358173533;238220.6196904701;230728.56638381514;430412.23801567365;435731.16137290135;440793.27408520976;472915.35137376806;529924.4241206498;465472.8050970547;443607.19622175704;447886.92588112364;465058.7251422519;459826.77920233493;288027.0711393854;488350.4488031197;447568.6055282521;435731.16137290135;312009.6876057385;263425.85118522606;468880.45426275564;201573.27377069296;201573.27377069296;273.7995220823774;220461.0905172552;127350.92023179769;30779.939618604643;18859.672901067934;0;5;0;0;2;2;0;3;8;11;169995639119.5285;65189562994.797295;142917746999.52124;27191.340035750076;8286.522595253944;-0.0;39533.65669017285;426990.2033028686;125546.20722653909;0.48116099246109745;96762.29470042633;4.5056460388998;0.06473158221613777
784;2019-05-17 06:04:41.768;884;870;168;169;146;38;46;31;-14;40;761;179;-24;34;243;198;311;796;142;120;46;0;825;355;361;140;360;302;828;1159.0;-1.0;415.0;181.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;18531.365234375;14910.4853515625;0.0;1352.41259765625;720.0;206221;737.0;14.0;Calculated values ==>;1558065881.768;361.56000000000006;360.16;289.96000000000004;290.06;287.76000000000005;276.96000000000004;273.8482719121499;277.76000000000005;276.26000000000005;271.76000000000005;277.16;349.26;291.06;270.76000000000005;276.56;297.46000000000004;292.96000000000004;304.26000000000005;352.76;285.16;277.76000000000005;346.86;345.16;273.16;242.56692532238324;267.8393353686513;273.8482719121499;287.36;8250000.0;3550000.0;3610000.0;1400000.0;3600000.0;3020000.0;8280000.0;0.19316666666666665;0.0;0.06916666666666667;0.030166666666666668;0.0;0.19316666666666665;0.0350576542137726;14910.4853515625;0.0;1352.41259765625;18531.365234375;501771.78110018384;499466.36299268296;237249.7872645195;237521.66733170973;231388.69152358166;430477.46260093397;436081.5480936552;439713.54161806765;472686.4266018815;529867.8939616912;465639.6508067808;438179.53515710204;446724.52688641194;465335.1870322967;460118.19716840395;287084.55615365395;488322.2395904237;448021.58192360785;436081.5480936552;309075.640036128;301951.40411888575;468743.2512102924;201303.07309123254;201303.07309123254;273.6894856971215;220772.31799121352;127602.61418524821;30802.505966871246;18859.672901067934;0;5;0;0;2;2;0;3;8;11;170212239119.5285;65273262994.797295;143099546999.52124;16490.057406439428;8067.77870659164;-0.0;45351.37542130131;427354.2149482202;125682.49307072113;0.48116099246109745;97469.66996802195;4.298693366497496;0.014368313181944108
785;2019-05-17 06:05:41.779;886;867;163;165;145;39;48;31;-18;40;757;179;-19;23;243;198;312;800;143;123;48;0;829;356;361;140;361;301;833;1098.0;-1.0;468.0;194.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;18065.63671875;14367.0791015625;0.0;1338.86352539062;806.0;206222;728.0;0.0;Calculated values ==>;1558065941.779;361.76;359.86;289.46000000000004;289.66;287.66;277.06;273.955091788801;277.96000000000004;276.26000000000005;271.36;277.16;348.86;291.06;271.26000000000005;275.46000000000004;297.46000000000004;292.96000000000004;304.36;353.16;285.46000000000004;277.96000000000004;345.96000000000004;353.76;273.16;242.56692532238324;267.7187500070086;273.955091788801;287.46000000000004;8290000.000000001;3560000.0;3610000.0;1400000.0;3610000.0;3010000.0;8330000.0;0.183;0.0;0.078;0.03233333333333333;0.0;0.183;0.0;14367.0791015625;0.0;1338.86352539062;18065.63671875;501708.2739531588;498573.6447831051;235809.15901635235;236346.97715343596;231050.41166158428;430412.23801567365;436430.11128019885;439324.04009634076;472686.4266018815;529526.8628537641;465784.16209598747;439171.4593555984;445360.3359981657;465189.78860520123;459961.8549604037;287160.56672003795;488443.12173593097;448472.45437914884;436430.11128019885;305303.7579410727;338011.6871214325;468743.2512102924;201537.61334267314;201537.61334267314;273.78559823433574;221077.34892037086;127846.63861927259;30824.937379626954;18859.672901067934;0;5;0;0;2;2;0;3;8;11;170428878830.0931;65357278395.01626;143280480164.9928;18547.341286786075;8639.64895771969;-0.0;42985.32712256721;427646.24680078396;125821.74716019003;0.48116099246109745;98205.94411665753;4.467883210438423;0.03444527724734848
786;2019-05-17 06:06:41.799;887;865;157;159;142;39;49;31;-10;40;752;179;1;20;243;198;312;801;143;124;49;0;824;356;362;140;362;299;827;462.0;-1.0;392.0;205.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16956.7890625;13507.9541015625;0.0;1338.73327636719;843.0;206223;714.0;-1.0;Calculated values ==>;1558066001.799;361.86;359.66;288.86;289.06;287.36;277.06;273.955091788801;278.06;276.26000000000005;272.16;277.16;348.36;291.06;273.26000000000005;275.16;297.46000000000004;292.96000000000004;304.36;353.26;285.56;278.06;344.56000000000006;357.46000000000004;273.16;242.56692532238324;267.47669482898436;273.955091788801;287.46000000000004;8240000.000000001;3560000.0;3620000.0000000005;1400000.0;3620000.0000000005;2990000.0;8270000.0;0.077;0.0;0.06533333333333333;0.034166666666666665;0.0;0.077;-0.0024847628747871526;13507.9541015625;0.0;1338.73327636719;16956.7890625;502293.4076374582;498823.6301322456;234308.5647323619;234842.4152880793;230360.90305748233;430412.23801567365;436369.3260602679;440962.88685121783;472686.4266018815;529158.4594518314;466072.3472657185;442587.06714554323;445326.94577851886;465044.1086722825;459961.8549604037;287732.34943309147;489196.02793157636;448435.30934844184;436369.3260602679;299437.39939995663;353542.7174425113;468743.2512102924;201208.9434623267;201208.9434623267;273.65711808366643;221369.29975297122;128079.00799320592;30847.25812407007;18859.672901067934;0;5;0;0;2;2;0;3;8;11;170645851130.02417;65441306394.989555;143460540164.93558;15663.924301407553;9140.755514722161;-0.0;18107.349460041474;427931.43571188825;125969.9665874257;0.48116099246109745;98715.21945656349;2.8903436964640323;0.09662428767877516
787;2019-05-17 06:07:41.780;887;825;152;154;137;40;51;31;1;40;747;180;13;24;243;198;311;786;143;127;50;0;809;356;362;140;361;298;812;703.0;-1.0;452.0;129.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;15951.8916015625;12977.42578125;0.0;1330.47814941406;620.0;206224;543.0;1073.0;Calculated values ==>;1558066061.78;361.86;355.66;288.36;288.56;286.86;277.16;273.955091788801;278.26000000000005;276.26000000000005;273.26000000000005;277.16;347.86;291.16;274.46000000000004;275.56;297.46000000000004;292.96000000000004;304.26000000000005;351.76;285.86;278.16;327.46000000000004;335.16;273.16;242.56692532238324;267.35522164206344;273.955091788801;287.46000000000004;8090000.000000001;3560000.0;3620000.0000000005;1400000.0;3610000.0;2980000.0;8120000.0;0.11716666666666667;0.0;0.07533333333333332;0.021500000000000002;0.0;0.11716666666666667;2.70217140479153;12977.42578125;0.0;1330.47814941406;15951.8916015625;503607.74292722146;494296.0608245808;233230.89424547175;233764.2380791336;229287.00248458685;430412.23801567365;436716.91860004765;442793.50659549306;472686.4266018815;528714.0841532777;466337.6465910294;444526.6575060108;446088.689390659;465189.78860520123;459961.8549604037;289053.8017874639;488383.4792422037;448884.8576902355;436543.3446468343;227868.02628245065;260077.89159075968;468743.2512102924;201576.09866749123;201576.09866749123;273.8006249464067;221643.45191590922;128299.64960005821;30869.494508846077;18859.672901067934;0;5;0;0;2;2;0;3;8;11;170862982349.83084;65525279794.91479;143639583449.77615;18171.7113972428;5744.093779670226;-0.0;27530.328987246365;428213.31005397625;126093.96771863848;0.48116099246109745;99095.41301052313;3.595644366461137;0.049387591637611056
788;2019-05-17 06:08:41.790;884;723;149;151;133;39;52;31;9;40;744;180;20;27;244;199;310;744;144;129;52;0;794;357;362;134;362;298;797;186.0;-1.0;672.0;134.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;14904.5009765625;12097.765625;0.0;1337.15222167969;580.0;206225;554.0;1197.0;Calculated values ==>;1558066121.79;361.56000000000006;345.46000000000004;288.06;288.26000000000005;286.46000000000004;277.06;274.0616903277293;278.36;276.26000000000005;274.06;277.16;347.56000000000006;291.16;275.16;275.86;297.56;293.06;304.16;347.56000000000006;286.06;278.36;328.56;331.16;273.16;241.2770596917726;267.35522164206344;274.0616903277293;287.56;7940000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2980000.0;7970000.0;0.031000000000000003;0.0;0.112;0.022333333333333334;0.0;0.031000000000000003;3.020760956204101;12097.765625;0.0;1337.15222167969;14904.5009765625;504489.4368137765;480043.61775125714;232684.51528407034;233219.19314218353;228471.48575261634;430346.717906069;436890.05270406;443952.4445614765;473468.5566066367;528401.4138533829;466337.6465910294;445523.4938528923;446510.5447193949;465175.32018785755;459940.4098768325;290627.48821780086;483391.04067521566;449183.42964702763;436890.05270406;232467.98657752166;243342.44575359824;469562.8289471395;201706.89471015276;201706.89471015276;273.8561699139752;221900.63137678686;128508.64435506515;30891.728466977173;18859.672901067934;0;5;0;0;2;2;0;3;8;11;171080218549.79633;65607493494.90172;143818413249.74774;27131.50158334826;5982.115864626037;-0.0;7290.677897811125;428590.8997498836;126191.7024187277;0.48116099246109745;99385.63643036205;3.007409186039121;0.1500643400372671
789;2019-05-17 06:09:41.771;878;666;150;152;133;39;55;31;12;40;748;180;25;33;244;199;309;701;143;132;55;2;834;355;360;131;360;298;837;732.0;-1.0;562.0;78.0;0.0;0;90;55;1;0;0;0;0;0;0;1;0;0;0;0;14905.861328125;12216.9833984375;0.0;1277.59655761719;571.0;206226;552.0;1224.0;Calculated values ==>;1558066181.771;360.96000000000004;339.76;288.16;288.36;286.46000000000004;277.06;273.8482719121499;278.66;276.26000000000005;274.36;277.16;347.96000000000004;291.16;275.66;276.46000000000004;297.56;293.06;304.06;343.26;286.36;278.66;328.36;330.26000000000005;273.36;240.61611355647437;267.35522164206344;273.8482719121499;287.46000000000004;8340000.000000001;3550000.0;3600000.0;1310000.0;3600000.0;2980000.0;8370000.0;0.12200000000000001;0.0;0.09366666666666666;0.013000000000000001;0.0;0.12200000000000001;3.090310379809605;12216.9833984375;0.0;1277.59655761719;14905.861328125;500098.8705524946;465536.9474191679;232294.74072140342;232819.7895446;227896.46460417184;430477.46260093397;437864.61894757615;444383.4236514063;473856.7996405058;528818.2892612962;466337.6465910294;446229.49991872185;447349.16613002797;465465.8864643596;460252.8391778579;285110.22740161984;471779.81574863085;449995.63183530286;437864.61894757615;231631.59724164338;239577.9089402584;470164.3944795548;201499.8300824453;201499.8300824453;273.7663608995737;222148.97239620428;128711.2030994924;30913.511140087085;18859.672901067934;0;5;0;0;2;2;0;3;8;11;171296749959.60352;65686968319.830956;143997156629.5886;22750.096597626016;3492.639337162424;-0.0;28836.50424154597;429006.4481023599;126270.63370917943;0.48116099246109745;99686.60094563586;4.081582409804589;0.0422349693889782
790;2019-05-17 06:10:41.781;879;641;154;154;132;40;57;32;15;40;753;180;29;33;244;200;310;668;143;133;57;4;839;357;362;135;362;298;842;613.0;-1.0;601.0;208.0;0.0;0;83;47;1;0;0;0;0;0;0;1;0;0;0;0;14081.8330078125;11701.59375;0.0;1224.3876953125;570.0;206227;552.0;1215.0;Calculated values ==>;1558066241.781;361.06000000000006;337.26;288.56;288.56;286.36;277.16;274.0616903277293;278.86;276.36;274.66;277.16;348.46000000000004;291.16;276.06;276.46000000000004;297.56;293.16;304.16;339.96000000000004;286.46000000000004;278.86;328.36;330.16;273.56;241.49495122638035;267.35522164206344;274.0616903277293;287.46000000000004;8390000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2980000.0;8420000.0;0.10216666666666667;0.0;0.10016666666666667;0.034666666666666665;0.0;0.10216666666666667;3.06774229629849;11701.59375;0.0;1224.3876953125;14081.8330078125;499798.1241212459;460186.48804379074;233265.36230576487;233265.36230576487;227572.60367016707;430346.717906069;437749.2872906415;444812.4960039494;473338.7274854557;529339.1788879137;466337.6465910294;446790.83026174403;447349.16613002797;465175.32018785755;460075.5242048206;285107.9134375938;465264.10914675664;449777.9279416128;437749.2872906415;231631.59724164338;239159.6471344744;469819.3315087438;201719.69082436254;201719.69082436254;273.8611628509959;222390.5767763186;128910.55779594374;30934.364483836314;18859.672901067934;0;5;0;0;2;2;0;3;8;11;171513386059.5691;65766781619.81827;144175986429.56018;24349.795985488614;9294.120877058549;-0.0;24114.35710563817;429399.0126236743;126377.20780367019;0.48116099246109745;100127.9316663219;4.468385956807241;0.12974083285843044
791;2019-05-17 06:11:41.782;883;628;161;159;136;42;36;34;21;41;754;180;35;39;244;198;310;647;142;127;37;8;811;361;366;140;366;302;815;1255.0;-1.0;1025.0;174.0;0.0;0;99;49;1;0;0;0;0;0;0;1;0;0;0;0;14054.08984375;11433.43359375;0.0;1338.4609375;570.0;206228;553.0;1214.0;Calculated values ==>;1558066301.782;361.46000000000004;335.96000000000004;289.26000000000005;289.06;286.76000000000005;277.36;274.4858918419099;276.76000000000005;276.56;275.26000000000005;277.26000000000005;348.56000000000006;291.16;276.66;277.06;297.56;292.96000000000004;304.16;337.86;285.86;276.86;328.46000000000004;330.16;273.96000000000004;242.56692532238324;267.8393353686513;274.4858918419099;287.36;8109999.999999999;3610000.0;3660000.0;1400000.0;3660000.0;3020000.0;8150000.0;0.20916666666666667;0.0;0.17083333333333334;0.029;0.0;0.20916666666666667;3.0652174055196437;11433.43359375;0.0;1338.4609375;14054.08984375;502861.0155148059;461387.1741901358;235591.69237480752;235052.5327625452;228983.0144323797;430081.6785162784;433065.50215134333;444876.6353584544;472784.61766108364;529137.3455859039;465762.2009035468;446865.2917148446;447426.4622216548;464590.79660714185;459174.84848194243;288219.2875335473;464905.5773296773;448136.7144873547;433249.8226776551;232049.79005350024;239159.6471344744;469534.43403505563;203050.10892037224;203050.10892037224;274.3966953423818;222625.04670849713;129103.35290420642;30955.721911786684;18859.672901067934;0;5;0;0;2;2;0;3;8;11;171731789700.1731;65849282995.04643;144355989430.05798;41312.03159983904;7728.045428325818;-0.0;48150.106794231666;429946.2036414303;126519.06155413047;0.48116099246109745;100730.14557055074;7.609692014336139;0.10692948951435445
792;2019-05-17 06:12:41.792;883;622;173;168;138;42;40;34;32;41;751;179;44;45;244;197;307;620;141;129;40;10;794;352;357;144;357;309;798;669.0;-1.0;171.0;75.0;0.0;0;99;67;1;0;0;0;0;0;0;1;0;0;0;0;15935.572265625;12636.3974609375;0.0;1355.99450683594;573.0;206229;556.0;1211.0;Calculated values ==>;1558066361.792;361.46000000000004;335.36;290.46000000000004;289.96000000000004;286.96000000000004;277.36;273.5264737036516;277.16;276.56;276.36;277.26000000000005;348.26;291.06;277.56;277.66;297.56;292.86;303.86;335.16;286.06;277.16;328.76000000000005;330.46000000000004;274.16;243.40439225979637;268.67533136820026;273.5264737036516;287.26000000000005;7940000.000000001;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3090000.0;7980000.0;0.1115;0.0;0.0285;0.0125;0.0;0.1115;3.0571793354353076;12636.3974609375;0.0;1355.99450683594;15935.572265625;504348.19437375775;462573.6959314403;239214.28116638487;237824.89857672696;229760.76029074556;430671.36484660726;435981.958921699;445073.60678362066;472259.5391352755;528285.7356010654;464620.10995377705;446794.52036748576;446936.61044061894;465899.65062480443;460451.26972238143;288760.1685150998;462203.66514243267;450101.01517322107;435981.958921699;233304.39079467155;240414.4444865203;469187.37098983396;200668.6555790206;200668.6555790206;273.4278036869993;222875.00221167735;129303.96825995117;30978.17944945181;18859.672901067934;0;5;0;0;2;2;0;3;8;11;171948725850.1386;65934497195.03289;144539319980.02884;6965.541109331102;3356.483942635167;-0.0;26237.433322708646;430348.58379946044;126611.44802738681;0.48116099246109745;101350.14505412131;2.612809765397995;-0.014323844235714953
793;2019-05-17 06:13:41.803;876;626;184;178;141;39;48;29;44;41;747;178;48;50;242;199;307;608;142;136;48;11;830;352;357;147;357;306;833;352.0;-1.0;1604.0;87.0;0.0;0;99;65;1;0;0;0;0;0;0;1;0;0;0;0;17343.873046875;12888.837890625;0.0;1334.29333496094;577.0;206230;560.0;1211.0;Calculated values ==>;1558066421.803;360.76;335.76000000000005;291.56;290.96000000000004;287.26000000000005;277.06;273.5264737036516;277.96000000000004;276.06;277.56;277.26000000000005;347.86;290.96000000000004;277.96000000000004;278.16;297.36;293.06;303.86;333.96000000000004;286.76000000000005;277.96000000000004;329.16;330.86;274.26000000000005;244.02132995426717;268.3187672390254;273.5264737036516;287.36;8300000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;3060000.0;8330000.0;0.058666666666666666;0.0;0.2673333333333333;0.0145;0.0;0.058666666666666666;3.0565588370200887;12888.837890625;0.0;1334.29333496094;17343.873046875;500164.2595189195;458522.6974883173;241558.64464998164;239891.82875949336;230011.47380072178;430671.36484660726;437359.6536354156;447367.9854087869;471863.4502349779;528097.9321026066;464935.19273318537;447929.68506599474;448209.4260714224;465639.66166502296;460718.8946201997;284521.602316447;454952.2724267811;451123.67132472567;437359.6536354156;234977.24436692704;242087.5637286956;468876.2613342076;200793.2648895756;200793.2648895756;273.4766491745017;223152.38176583278;129516.7175511441;31000.602624931453;18859.672901067934;0;5;0;0;2;2;0;3;8;11;172162965119.84583;66021813199.91356;144723853804.77664;65917.64195213582;3887.203448447164;-0.0;13878.56147308928;430956.0550067832;126671.82315564128;0.48116099246109745;101684.50629862137;5.883613498772654;0.24204802750874002
794;2019-05-17 06:14:41.773;877;628;188;187;152;40;31;30;44;40;740;178;47;52;242;196;309;606;141;122;31;11;819;357;362;148;362;305;823;1437.0;-1.0;1439.0;232.0;0.0;0;99;65;1;0;0;0;0;0;0;1;0;0;0;0;20082.73046875;12888.7626953125;0.0;1328.73962402344;581.0;206231;564.0;1209.0;Calculated values ==>;1558066481.773;360.86;335.96000000000004;291.96000000000004;291.86;288.36;277.16;274.0616903277293;276.26000000000005;276.16;277.56;277.16;347.16;290.96000000000004;277.86;278.36;297.36;292.76000000000005;304.06;333.76000000000005;285.36;276.26000000000005;329.56;331.26000000000005;274.26000000000005;244.22491754036054;268.19934244402924;274.0616903277293;287.26000000000005;8190000.000000001;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3050000.0;8230000.0;0.2395;0.0;0.23983333333333334;0.03866666666666666;0.0;0.2395;3.0508883766974386;12888.7626953125;0.0;1328.73962402344;20082.73046875;501290.60360320687;460293.63506603264;242901.6345670643;242618.10352131925;233047.59186518475;430346.717906069;433154.95317096787;447557.86663498206;471631.5591433098;527442.2860513828;465081.07853800297;447978.07099077606;448674.77612511296;464912.7873590418;459534.26681895024;286707.53777234734;456008.65851611056;448134.4637879286;433154.95317096787;236650.15891445865;243760.74795305103;468738.93038076704;202018.5595396898;202018.5595396898;273.97766245177957;223464.1141844304;129731.42348279357;31022.783470296243;18859.672901067934;0;5;0;0;2;2;0;3;8;11;172378557269.94867;66110268949.95576;144907062154.86404;58888.51048502093;10313.187672521652;-0.0;55357.166274691095;431995.5862519536;126790.1005800761;0.48116099246109745;102261.18221459571;8.760952636725259;0.16350080357975946
