;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
795;2019-05-17 06:15:41.793;880;631;178;182;163;43;31;32;32;40;731;179;39;53;243;193;308;599;141;39;31;12;807;360;365;148;365;306;810;1194.0;-1.0;1081.0;126.0;0.0;0;99;68;1;0;0;0;0;0;0;1;0;0;0;0;21143.609375;12792.330078125;0.0;1336.25744628906;585.0;206232;569.0;1211.0;Calculated values ==>;1558066541.793;361.16;336.26000000000005;290.96000000000004;291.36;289.46000000000004;277.46000000000004;274.38016830617;276.26000000000005;276.36;276.36;277.16;346.26;291.06;277.06;278.46000000000004;297.46000000000004;292.46000000000004;303.96000000000004;333.06;277.06;276.26000000000005;330.06;331.66;274.36;244.22491754036054;268.3187672390254;274.38016830617;287.26000000000005;8070000.0;3600000.0;3650000.0;1480000.0;3650000.0;3060000.0;8100000.0;0.19899999999999998;0.0;0.18016666666666667;0.021;0.0;0.19899999999999998;3.0553088515625157;12792.330078125;0.0;1336.25744628906;21143.609375;502783.4342837877;462623.62378941535;240363.0177848621;241488.43363109475;236224.8446603974;430148.3826014536;432392.4233332471;445664.3711478791;471631.5591433098;526421.1747980202;465058.7780355377;446661.59397328994;448627.68014227727;464605.36442852597;458650.0266283497;287599.7239210096;456510.49693865393;433865.5205784961;432392.4233332471;238741.38928724395;245433.99809710225;468838.99215144967;202872.91137280225;202872.91137280225;274.3233843724073;223807.7815339631;129945.50392553967;31044.999181978095;18859.672901067934;0;5;0;0;2;2;0;3;8;11;172596729969.87933;66199098549.92753;145090423254.8058;43742.928002809684;5585.287696351596;-0.0;45674.38288012852;432851.13332640944;126922.63203720617;0.48116099246109745;103103.39243381032;6.724139862893318;0.0882808872323626
796;2019-05-17 06:16:41.804;879;634;161;166;159;46;33;33;26;40;726;179;37;52;243;191;307;593;139;39;33;11;808;362;367;141;367;309;811;463.0;-1.0;893.0;154.0;0.0;0;1;76;1;0;0;0;0;0;0;1;1;0;0;0;20178.73828125;13876.2421875;0.0;2429.67504882812;588.0;206233;572.0;1210.0;Calculated values ==>;1558066601.804;361.06000000000006;336.56;289.26000000000005;289.76000000000005;289.06;277.76000000000005;274.5913991737795;276.46000000000004;276.46000000000004;275.76000000000005;277.16;345.76;291.06;276.86;278.36;297.46000000000004;292.26000000000005;303.86;332.46000000000004;277.06;276.46000000000004;330.36;331.96000000000004;274.26000000000005;242.77792619122317;268.67533136820026;274.5913991737795;287.06;8080000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3090000.0;8109999.999999999;0.07716666666666666;0.0;0.14883333333333332;0.025666666666666667;0.0;0.07716666666666666;3.0523144584403132;13876.2421875;0.0;2429.67504882812;20178.73828125;502552.23534719174;463045.68437106773;235664.02672886557;237023.72225429345;235123.69109833246;430014.67791919125;432252.62270688626;444201.66082275484;472555.3283204977;525660.7997731927;464620.10995377705;445794.276142949;447925.825488537;464311.4322414119;458054.80583079654;286920.12365371955;455174.47230568546;433366.6693374496;432252.62270688626;239996.17471937067;246688.97952812296;469695.1433260035;203249.68842116327;203249.68842116327;274.47862978585306;224152.1975619923;130167.7827711015;31076.38770623582;18859.672901067934;0;5;0;0;2;2;0;3;9;11;172816370229.57916;66285814444.80901;145274957079.5536;35861.685225770205;6838.766675890899;-0.0;17671.393095714957;433514.6267205666;127026.18480469419;0.48116099246109745;103631.37067782295;3.7024501058347705;0.12816676299731464
797;2019-05-17 06:17:41.784;875;638;150;154;146;47;35;33;8;39;694;179;26;54;243;191;307;596;141;39;35;10;834;361;366;133;366;310;838;442.0;-1.0;1043.0;84.0;0.0;0;1;85;1;0;0;0;0;0;0;1;1;0;0;0;20101.494140625;14804.5185546875;0.0;2416.29174804688;593.0;206234;576.0;1208.0;Calculated values ==>;1558066661.784;360.66;336.96000000000004;288.16;288.56;287.76000000000005;277.86;274.4858918419099;276.66;276.46000000000004;273.96000000000004;277.06;342.56000000000006;291.06;275.76000000000005;278.56;297.46000000000004;292.26000000000005;303.86;332.76000000000005;277.06;276.66;330.76000000000005;332.46000000000004;274.16;241.05796691057077;268.7936212382143;274.4858918419099;287.26000000000005;8340000.000000001;3610000.0;3660000.0;1330000.0;3660000.0;3100000.0;8380000.0;0.07366666666666667;0.0;0.17383333333333334;0.014;0.0;0.07366666666666667;3.0464811950194397;14804.5185546875;0.0;2416.29174804688;20101.494140625;499659.3852198385;460154.7213816999;232278.9469229688;233330.2421167403;231234.31506064904;430081.6785162784;432880.6149027872;441323.7897637848;473501.00995365425;522209.85496053647;464473.3046041639;444000.2061495902;448018.8913512371;464458.5429927953;458215.5228443124;284133.94064336363;451738.01891831064;433616.79160117084;432880.6149027872;241669.27786274583;248780.69988749037;470676.0732030181;203129.32259448146;203129.32259448146;274.4273701636373;224487.75427608012;130406.70944191587;31116.757301870402;18859.672901067934;0;5;0;0;2;2;0;3;9;11;173036196929.64908;66367987044.835144;145460595179.6126;41406.13820959723;3745.654508519513;-0.0;16925.01186671186;434158.3106165565;127114.35891342236;0.48116099246109745;103919.5779514766;3.6047551476118307;0.11641407389241783
798;2019-05-17 06:18:41.795;878;644;144;146;134;46;36;34;-13;39;694;182;-6;50;243;191;308;603;141;39;36;9;833;361;366;128;366;310;836;253.0;-1.0;1130.0;39.0;0.0;0;1;90;1;0;0;0;0;0;0;1;1;0;0;0;19729.0078125;15285.2060546875;0.0;2413.76025390625;599.0;206235;582.0;1208.0;Calculated values ==>;1558066721.795;360.96000000000004;337.56000000000006;287.56;287.76000000000005;286.56;277.76000000000005;274.4858918419099;276.76000000000005;276.56;271.86;277.06;342.56000000000006;291.36;272.56;278.16;297.46000000000004;292.26000000000005;303.96000000000004;333.46000000000004;277.06;276.76000000000005;331.36;333.06;274.06;239.943914813709;268.7936212382143;274.4858918419099;287.26000000000005;8330000.0;3610000.0;3660000.0;1280000.0;3660000.0;3100000.0;8359999.999999999;0.042166666666666665;0.0;0.18833333333333335;0.006500000000000001;0.0;0.042166666666666665;3.0455293815944944;15285.2060546875;0.0;2413.76025390625;19729.0078125;500188.2668708009;461570.83517497184;230744.60485378784;231264.96394932372;228166.1346219947;430081.6785162784;433065.50215134333;438091.248992408;474146.7518333664;522209.85496053647;464846.4512574052;439183.176753574;447454.47902896354;464458.5429927953;458215.5228443124;284717.3149651357;453491.02858120867;433616.79160117084;433065.50215134333;244179.05427248686;251290.9062238717;471246.61075866234;203201.0223039938;203201.0223039938;274.4551214550976;224819.73597871047;130657.50311806022;31157.015114571048;18859.672901067934;0;5;0;0;2;2;0;3;9;11;173255837190.2215;66446301400.039246;145646629280.09747;44237.65935965134;1742.2963249553457;-0.0;9692.618900229903;434872.1397761847;127160.10022152319;0.48116099246109745;104141.4322076041;3.145526897681291;0.12150029740409332
799;2019-05-17 06:19:41.775;883;648;141;142;127;45;37;35;-10;40;719;184;-19;34;243;192;308;605;141;40;37;8;816;361;366;135;366;308;819;158.0;-1.0;971.0;85.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;18096.734375;15081.9775390625;0.0;1399.8562011718802;605.0;206236;587.0;1209.0;Calculated values ==>;1558066781.775;361.46000000000004;337.96000000000004;287.26000000000005;287.36;285.86;277.66;274.4858918419099;276.86;276.66;272.16;277.16;345.06000000000006;291.56;271.26000000000005;276.56;297.46000000000004;292.36;303.96000000000004;333.66;277.16;276.86;331.86;333.66;273.96000000000004;241.49495122638035;268.5567601203482;274.4858918419099;287.26000000000005;8159999.999999999;3610000.0;3660000.0;1350000.0;3660000.0;3080000.0;8190000.000000001;0.026333333333333334;0.0;0.16183333333333336;0.014166666666666666;0.0;0.026333333333333334;3.0470913171763447;15081.9775390625;0.0;1399.8562011718802;18096.734375;502421.2685828907;464566.71822964755;230222.05689933387;230482.8366948913;226612.27865662868;430081.6785162784;433249.8226776551;439006.489614467;473338.7274854557;525003.7339024352;465385.6667270264;437601.09044165985;445559.1329363517;464458.5429927953;458352.99863763346;286518.66835114185;456389.9672829899;433799.4536676275;433249.8226776551;246270.64818160105;253801.27034056993;470211.52306949627;203061.60620997462;203061.60620997462;274.40114856277273;225134.84542553377;130910.47862813417;31188.78465832776;18859.672901067934;0;5;0;0;2;2;0;3;9;11;173475363990.29132;66525175100.06433;145831967480.1564;38183.74696429369;3784.6238221765566;-0.0;6061.623033648919;435558.75588075165;127206.14253687463;0.48116099246109745;104272.67379531167;2.914117116888;0.13807113795674802
800;2019-05-17 06:20:41.776;882;652;141;141;123;44;38;35;-11;41;745;184;-11;25;243;192;307;601;141;43;38;8;825;360;365;138;365;309;829;936.0;0.0;1107.0;67.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;18462.033203125;15806.5341796875;0.0;1388.9719238281198;609.0;206237;591.0;1208.0;Calculated values ==>;1558066841.776;361.36;338.36;287.26000000000005;287.26000000000005;285.46000000000004;277.56;274.38016830617;276.96000000000004;276.66;272.06;277.26000000000005;347.66;291.56;272.06;275.66;297.46000000000004;292.36;303.86;333.26000000000005;277.46000000000004;276.96000000000004;332.26000000000005;334.06;273.96000000000004;242.14157278889297;268.67533136820026;274.38016830617;287.26000000000005;8250000.0;3600000.0;3650000.0;1380000.0;3650000.0;3090000.0;8290000.000000001;0.156;0.0;0.1845;0.011166666666666667;0.0;0.156;3.0439283971942452;15806.5341796875;0.0;1388.9719238281198;18462.033203125;501482.1932652534;463996.0874289452;230071.09507534135;230071.09507534135;225462.73764107228;430148.3826014536;433683.32636128634;438628.6885954579;473045.8727645816;527656.3474436094;465240.3627947557;438628.6885954579;444055.5555963059;464605.36442852597;458513.0163278268;285024.85019750387;454122.52390845463;434589.01295012434;433683.32636128634;247943.99896000302;255474.93562877487;469805.9777390899;202916.58189464052;202916.58189464052;274.3403113205822;225439.50689925672;131167.8871822172;31212.025280011927;18859.672901067934;0;5;0;0;2;2;0;3;9;11;173694667645.0264;66607076464.96539;146017070564.9328;43488.883686300804;2980.264920263018;-0.0;35999.61213679675;436239.372478772;127262.51754922807;0.48116099246109745;104623.18992981352;4.795948444140288;0.0723530623262321
801;2019-05-17 06:21:41.786;878;658;148;147;124;43;39;35;3;42;757;182;15;23;243;193;308;609;140;46;39;8;843;362;367;140;367;308;845;488.0;0.0;1206.0;48.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18910.486328125;16342.609375;0.0;1377.5;612.0;206238;594.0;1209.0;Calculated values ==>;1558066901.786;360.96000000000004;338.96000000000004;287.96000000000004;287.86;285.56;277.46000000000004;274.5913991737795;277.06;276.66;273.46000000000004;277.36;348.86;291.36;274.66;275.46000000000004;297.46000000000004;292.46000000000004;303.96000000000004;334.06;277.76000000000005;277.06;332.56;334.36;273.96000000000004;242.56692532238324;268.5567601203482;274.5913991737795;287.16;8430000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3080000.0;8450000.0;0.08133333333333333;0.0;0.201;0.008;0.0;0.08133333333333333;3.0459639651082804;16342.609375;0.0;1377.5;18910.486328125;499292.33331744233;463017.14431614906;231647.76085218554;231387.6417297299;225508.26683600125;430014.67791919125;433366.6693374496;440994.04979356076;472882.7909566239;528991.4166193262;465138.30887886893;442788.37346326775;443964.9577299085;464311.4322414119;458330.2609335714;283773.59566845064;453388.4544294866;434641.1085770802;433366.6693374496;249199.05678690012;256730.23209357203;469534.43403505563;203449.1269893112;203449.1269893112;274.55575481113027;225750.99646824476;131435.8413633853;31235.083055028947;18859.672901067934;0;5;0;0;2;2;0;3;9;11;173914304244.9915;66690490364.95213;146202201414.90338;47746.529483654165;2128.6824563659557;-0.0;18699.960110981923;436999.7943042524;127305.09920645345;0.48116099246109745;105079.09567010068;3.8699068160239296;0.11312888150694597
802;2019-05-17 06:22:41.797;880;660;173;168;131;43;38;36;13;43;760;180;30;30;243;193;308;606;140;44;38;8;761;357;362;138;362;314;761;233.0;76.0;0.0;115.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18261.908203125;14900.7080078125;0.0;1420.05969238281;615.0;206239;598.0;1208.0;Calculated values ==>;1558066961.797;361.16;339.16;290.46000000000004;289.96000000000004;286.26000000000005;277.46000000000004;274.0616903277293;276.96000000000004;276.76000000000005;274.46000000000004;277.46000000000004;349.16;291.16;276.16;276.16;297.46000000000004;292.46000000000004;303.96000000000004;333.76000000000005;277.56;276.96000000000004;332.96000000000004;334.66;273.96000000000004;242.14157278889297;269.2639976450953;274.0616903277293;287.16;7609999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3140000.0;7609999.999999999;0.03883333333333334;0.012666666666666666;0.0;0.019166666666666665;0.0;0.03883333333333334;3.042959089720452;14900.7080078125;0.0;1420.05969238281;18261.908203125;506786.60585067986;473903.6772992745;240011.09813679795;238587.23220834736;228498.26884932027;430346.717906069;434424.3181684167;441232.22130140173;473241.6031071014;528846.1928718864;464008.5918127771;443779.6405228193;443779.6405228193;465044.1086722825;459126.9073351851;295912.6617178299;464649.84773681086;435492.39016710146;434424.3181684167;250872.52762923925;257985.5697089033;469805.9777390899;201099.14695290782;201099.14695290782;273.6185629997514;226060.82321340672;131696.2500740655;31258.400326483134;18859.672901067934;0;5;0;0;2;2;0;3;9;11;174133044339.69254;66773905654.838135;146388835624.64832;0.0;5150.214256735156;0.0;9060.794148868928;437397.75499549235;127365.76779951635;0.48116099246109745;105310.47770088;0.8707316142630974;0.022994099000716625
803;2019-05-17 06:23:41.807;865;659;189;180;135;36;44;30;17;43;763;179;35;38;241;196;302;563;141;66;44;8;809;350;355;143;355;311;812;1093.0;-1.0;355.0;121.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;21366.466796875;15782.5732421875;0.0;1387.34533691406;614.0;206240;598.0;1208.0;Calculated values ==>;1558067021.807;359.66;339.06000000000006;292.06;291.16;286.66;276.76000000000005;273.3108153835814;277.56;276.16;274.86;277.46000000000004;349.46000000000004;291.06;276.66;276.96000000000004;297.26000000000005;292.76000000000005;303.36;329.46000000000004;279.76000000000005;277.56;332.96000000000004;334.56;273.96000000000004;243.1966462407574;268.91163127593666;273.3108153835814;287.26000000000005;8090000.000000001;3500000.0;3550000.0;1430000.0;3550000.0;3110000.0;8120000.0;0.18216666666666667;0.0;0.059166666666666666;0.020166666666666666;0.0;0.18216666666666667;3.0431210928565937;15782.5732421875;0.0;1387.34533691406;21366.466796875;500448.34907472663;467453.1134960126;243436.05092256554;240881.8493813595;228768.2268939661;430799.1582183253;437138.8652924615;442464.8035857726;472588.3698738022;529390.7512191903;464326.20516514615;445112.2951963821;445546.4179622271;465798.81223944406;460628.03431206016;284155.3264070133;448820.3548044829;440797.23352233635;437138.8652924615;250872.52762923925;257567.11924055516;469125.32372254826;200125.7441639923;200125.7441639923;273.20588589983083;226391.1147110973;131951.98670010993;31281.799267563874;18859.672901067934;0;5;0;0;2;2;0;3;9;11;174348180189.65836;66858219704.82474;146576366874.6185;14338.394349122;5424.824854430878;-0.0;43175.89023223614;437517.261529486;127453.90781298305;0.48116099246109745;105745.85595493721;3.6656614966360777;-0.011381540846743463
804;2019-05-17 06:24:41.788;856;661;198;197;147;34;43;27;18;41;761;177;32;38;240;196;304;584;140;72;43;8;835;351;356;144;356;306;837;1185.0;-1.0;1415.0;154.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29975.138671875;16214.626953125;0.0;1368.61791992188;615.0;206241;598.0;1209.0;Calculated values ==>;1558067081.788;358.76;339.26;292.96000000000004;292.86;287.86;276.56;273.4187578820637;277.46000000000004;275.86;274.96000000000004;277.26000000000005;349.26;290.86;276.36;276.96000000000004;297.16;292.76000000000005;303.56;331.56;280.36;277.46000000000004;332.96000000000004;334.66;273.96000000000004;243.40439225979637;268.3187672390254;273.4187578820637;287.16;8350000.0;3510000.0;3560000.0;1440000.0;3560000.0;3060000.0;8370000.0;0.19749999999999998;0.0;0.23583333333333334;0.025666666666666667;0.0;0.19749999999999998;3.045478095589427;16214.626953125;0.0;1368.61791992188;29975.138671875;496762.0784298758;464618.00871992024;245437.80822606478;245150.606501086;231510.29053179483;430735.4089219946;436735.5502733607;443639.0469653982;472259.5391352755;529563.0046643513;464811.52113392844;445664.3711478791;446519.73315770726;465524.29463401274;460472.8219955311;282617.33177358867;449346.061639429;441553.8818327413;436735.5502733607;250872.52762923925;257985.5697089033;468988.4700171027;200473.8776311093;200473.8776311093;273.34700622481466;226818.82593986395;132218.545598837;31304.758355427508;18859.672901067934;0;5;0;0;2;2;0;3;9;11;174561412645.31607;66944292440.09023;146761408260.18927;57346.452434669794;6891.874537907165;-0.0;46661.680346844645;438114.44608618063;127556.51447250118;0.48116099246109745;106494.26530737123;6.307141151711919;0.11711589839246772
805;2019-05-17 06:25:41.788;861;661;180;184;165;38;30;29;13;40;753;177;26;38;241;193;304;589;138;69;30;8;802;355;360;146;360;305;805;932.0;0.0;1135.0;178.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;34072.359375;15587.94921875;0.0;1358.18786621094;617.0;206242;601.0;1210.0;Calculated values ==>;1558067141.788;359.26;339.26;291.16;291.56;289.66;276.96000000000004;273.8482719121499;276.16;276.06;274.46000000000004;277.16;348.46000000000004;290.86;275.76000000000005;276.96000000000004;297.26000000000005;292.46000000000004;303.56;332.06;280.06;276.16;333.26000000000005;334.86;273.96000000000004;243.81672145450628;268.19934244402924;273.8482719121499;286.96000000000004;8020000.0;3550000.0;3600000.0;1460000.0;3600000.0;3050000.0;8050000.0;0.15533333333333335;0.0;0.18916666666666665;0.029666666666666668;0.0;0.15533333333333335;3.0476720169210494;15587.94921875;0.0;1358.18786621094;34072.359375;500500.14532524574;468687.56514595245;241031.97661183658;242166.20245564674;236864.06238188565;430477.46260093397;433474.6235842054;443110.4695693885;471896.58969717816;528802.8376560764;464957.64817713265;445000.09919413156;446712.3873244594;465073.4646152595;459443.0104646142;285996.4070558207;455264.4999341075;440207.0039935974;433474.6235842054;252127.67657613798;258822.4845140824;468714.0295771377;201457.41154480036;201457.41154480036;273.74979563730295;227352.55509025458;132483.56706693594;31327.481736978614;18859.672901067934;0;5;0;0;2;2;0;3;9;11;174776212645.31607;67031292440.09023;146944708260.18927;45712.70347631792;7928.6130016260095;-0.0;36040.006936787584;438973.27238543885;127680.01853533062;0.48116099246109745;107183.44603473484;5.292139616545431;0.1164315069493703
806;2019-05-17 06:26:41.819;866;664;159;164;160;40;30;29;10;39;742;178;23;37;241;192;304;594;138;55;31;7;836;356;361;143;362;303;839;1482.0;-1.0;1151.0;204.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30007.564453125;16187.9794921875;0.0;2448.40893554688;619.0;206243;602.0;1209.0;Calculated values ==>;1558067201.819;359.76;339.56000000000006;289.06;289.56;289.16;277.16;273.955091788801;276.16;276.06;274.16;277.06;347.36;290.96000000000004;275.46000000000004;276.86;297.26000000000005;292.36;303.56;332.56;278.66;276.26000000000005;333.36;335.06;273.86;243.1966462407574;267.9596281332873;273.955091788801;286.96000000000004;8359999.999999999;3560000.0;3610000.0;1430000.0;3620000.0000000005;3030000.0;8390000.0;0.247;0.0;0.19183333333333333;0.034;0.0;0.247;3.0448277431045128;16187.9794921875;0.0;2448.40893554688;30007.564453125;498153.53902066295;464913.0502803426;234637.17823427;235971.63521476884;234903.15266814802;430412.23801567365;433223.753696834;443080.6557621375;472193.81962526246;527806.5535311698;465371.9897930645;444965.2754471953;446955.08328484115;464781.3556694665;459149.39086431934;282528.75152767816;451164.8301185713;437636.28072910535;433406.2193873385;252546.06836287308;259659.41789560125;469026.00599727634;201744.4710149662;201744.4710149662;273.86632299865073;227886.8303542613;132748.50328544067;31359.219766453825;18859.672901067934;0;5;0;0;2;2;0;3;10;11;174992624399.95163;67118037234.94416;147127202499.88196;46296.324773999026;9087.572189398545;-0.0;57220.45184797596;439740.41043621575;127821.89334248092;0.48116099246109745;107961.01806138491;6.04217653264822;0.07001050057287726
807;2019-05-17 06:27:41.789;874;666;145;148;141;43;32;29;11;38;716;178;24;42;242;190;304;601;139;36;32;5;800;359;364;139;364;302;803;1133.0;0.0;853.0;215.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;25473.619140625;15700.91015625;0.0;2301.54833984375;622.0;206244;605.0;1209.0;Calculated values ==>;1558067261.789;360.56000000000006;339.76;287.66;287.96000000000004;287.26000000000005;277.46000000000004;274.27422755570615;276.36;276.06;274.26000000000005;276.96000000000004;344.76;290.96000000000004;275.56;277.36;297.36;292.16;303.56;333.26000000000005;276.76000000000005;276.36;333.66;335.36;273.66;242.35481222062532;267.8393353686513;274.27422755570615;287.06;8000000.0;3590000.0;3640000.0;1390000.0;3640000.0;3020000.0;8030000.0;0.18883333333333333;0.0;0.14216666666666666;0.035833333333333335;0.0;0.18883333333333333;3.044338089678868;15700.91015625;0.0;2301.54833984375;25473.619140625;502543.57399461896;469810.7858968202;231522.9688773379;232317.73570981744;230469.44143875584;430214.79039162316;432833.13015370606;443431.1120271193;472621.17715536855;525163.2582597233;465517.01843391336;445306.1102701376;447845.39370153175;464620.0566218266;458398.85392048856;286237.11839278555;457909.9122618131;433567.68989926;432833.13015370606;253801.27034056993;260914.8530628454;469374.27755306003;202440.91468308182;202440.91468308182;274.1510961109288;228348.94237949804;133014.11116226416;31398.782952278976;18859.672901067934;0;5;0;0;2;2;0;3;10;11;175210015650.05533;67202594934.9845;147308611749.9685;34260.77305574399;9565.112169507553;-0.0;43505.73002136954;440411.38393054274;127977.25465936109;0.48116099246109745;108799.98321827191;4.851093825077873;0.07521685029996451
808;2019-05-17 06:28:41.809;878;668;140;142;130;43;33;30;11;37;711;181;24;43;242;190;303;598;139;36;33;2;825;357;362;135;362;303;828;935.0;-1.0;680.0;175.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;23264.28515625;16166.6279296875;0.0;2322.56689453125;623.0;206245;607.0;1209.0;Calculated values ==>;1558067321.809;360.96000000000004;339.96000000000004;287.16;287.36;286.16;277.46000000000004;274.0616903277293;276.46000000000004;276.16;274.26000000000005;276.86;344.26;291.26000000000005;275.56;277.46000000000004;297.36;292.16;303.46000000000004;332.96000000000004;276.76000000000005;276.46000000000004;333.86;335.46000000000004;273.36;241.49495122638035;267.9596281332873;274.0616903277293;287.06;8250000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;8280000.0;0.15583333333333332;0.0;0.11333333333333333;0.029166666666666667;0.0;0.15583333333333332;3.044174512923094;16166.6279296875;0.0;2322.56689453125;23264.28515625;500901.8629089743;467043.3915137555;229826.74578859218;230345.7863568129;227254.59722277074;430346.717906069;433520.3008126533;443226.97429043637;473046.2935902154;524559.8618312086;465740.3463148761;445108.7251088686;447796.21272308455;464912.7873590418;458718.309999043;283057.89120142796;453659.6546077312;434064.28222162405;433520.3008126533;254638.09398592086;261333.34086894934;469623.12179888616;201899.81528899143;201899.81528899143;273.9314024938939;228755.22696491037;133279.76250050167;31437.33009065106;18859.672901067934;0;5;0;0;2;2;0;3;10;11;175427888249.98608;67284822334.95837;147490172249.9108;27350.41135349709;7808.59643987193;-0.0;36094.19232743731;440924.9816093021;128122.08382469491;0.48116099246109745;109463.53701519652;3.853775180489348;0.05682049596639797
809;2019-05-17 06:29:41.780;883;671;139;140;124;42;34;31;10;37;725;183;22;45;241;191;304;609;140;39;34;0;810;358;363;128;363;301;813;1166.0;0.0;914.0;225.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;21659.669921875;15835.88671875;0.0;2334.83666992188;626.0;206246;609.0;1210.0;Calculated values ==>;1558067381.78;361.46000000000004;340.26;287.06;287.16;285.56;277.36;274.1680685717883;276.56;276.26000000000005;274.16;276.86;345.66;291.46000000000004;275.36;277.66;297.26000000000005;292.26000000000005;303.56;334.06;277.06;276.56;334.06;335.76000000000005;273.16;239.943914813709;267.7187500070086;274.1680685717883;287.16;8100000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;3010000.0;8130000.0;0.19433333333333333;0.0;0.15233333333333335;0.0375;0.0;0.19433333333333333;3.046200228940669;15835.88671875;0.0;2334.83666992188;21659.669921875;502948.83700348076;469449.02543013275;229792.20166170946;230052.88052256216;225928.88579155153;430280.9020939914;433452.5470882844;443489.2359988558;473953.8206284208;526184.2197016921;466272.94233991107;445217.6754897761;448449.6696078174;464634.8729112105;458695.4232136809;285081.78873561777;458034.4380970991;434358.88782729313;433452.5470882844;255474.93562877487;262588.8327430989;470373.8337784468;202146.96648717637;202146.96648717637;274.0322018210744;229129.4123132464;133546.32122335967;31476.123028006547;18859.672901067934;0;5;0;0;2;2;0;3;10;11;175645283124.82706;67363684199.90068;147671284669.77832;36764.47238894583;10058.50752342264;-0.0;44950.38449681533;441459.0140662612;128270.9043928892;0.48116099246109745;110138.58205869261;5.050616997801958;0.08399444723932524
810;2019-05-17 06:30:41.770;886;672;137;138;122;42;35;31;12;38;742;183;23;37;242;191;303;603;140;42;35;-2;816;356;361;133;361;300;819;847.0;-1.0;663.0;173.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19926.54296875;15954.9111328125;0.0;1357.0390625;628.0;206247;611.0;1208.0;Calculated values ==>;1558067441.77;361.76;340.36;286.86;286.96000000000004;285.36;277.36;273.955091788801;276.66;276.26000000000005;274.36;276.96000000000004;347.36;291.46000000000004;275.46000000000004;276.86;297.36;292.26000000000005;303.46000000000004;333.46000000000004;277.36;276.66;334.26000000000005;335.96000000000004;272.96000000000004;241.05796691057077;267.5978703862781;273.955091788801;287.16;8159999.999999999;3560000.0;3610000.0;1330000.0;3610000.0;3000000.0;8190000.000000001;0.1411666666666667;0.0;0.1105;0.028833333333333332;0.0;0.1411666666666667;3.0408366954254005;15954.9111328125;0.0;1357.0390625;19926.54296875;502852.12577392376;468882.45337206655;229182.9672559133;229442.1421788729;225340.67404692722;430412.23801567365;434130.71970383386;443981.54984624276;473403.82665571757;528038.5005148287;466416.24878488225;445556.8106898908;447526.6763927691;465058.7251422519;459013.50581512303;283937.16739137284;455993.40890635224;435378.9101572175;434130.71970383386;256311.7953858065;263425.85118522606;469502.8659822866;201571.2687962255;201571.2687962255;273.798739311013;229475.90632876102;133811.20038494555;31506.883531509768;18859.672901067934;0;5;0;0;2;2;0;3;10;11;175862446924.86157;67441971149.913124;147851554619.80698;26786.33605602691;7725.3610521980945;-0.0;32829.642486457386;441988.5158717084;128419.07859789213;0.48116099246109745;110786.64092250765;3.889876000967019;0.06733676790464202
811;2019-05-17 06:31:41.791;887;675;139;140;122;40;34;31;15;39;754;184;24;36;241;192;303;611;141;48;34;-2;827;356;361;137;362;299;830;-2.0;-1.0;720.0;239.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;18854.583984375;15406.7294921875;0.0;1331.896484375;629.0;206248;613.0;1209.0;Calculated values ==>;1558067501.791;361.86;340.66;287.06;287.16;285.36;277.16;273.955091788801;276.56;276.26000000000005;274.66;277.06;348.56000000000006;291.56;275.56;276.76000000000005;297.26000000000005;292.36;303.46000000000004;334.26000000000005;277.96000000000004;276.56;334.46000000000004;336.06;272.96000000000004;241.92719264551067;267.47669482898436;273.955091788801;287.26000000000005;8270000.0;3560000.0;3610000.0;1370000.0;3620000.0000000005;2990000.0;8300000.0;0.0;0.0;0.12000000000000001;0.03983333333333334;0.0;0.0;3.0431892947982195;15406.7294921875;0.0;1331.896484375;18854.583984375;502029.4068112117;468048.18489485007;229538.35591370473;229797.05726303533;225197.1748483554;430412.23801567365;433950.3860404442;444613.46213006455;472980.6827117325;529366.8951012784;466680.8198170124;445894.0746071401;447576.9137244712;464781.3556694665;459149.39086431934;282871.17250935966;455991.05557801155;436430.11128019885;433950.3860404442;257148.6733736563;263844.3676079864;468957.112008979;200969.51282870106;201571.2687962255;273.56335398047185;229799.1954978309;134072.6388612069;31529.299170428214;18859.672901067934;0;5;0;0;2;2;0;3;10;11;176079122734.53107;67522999499.78953;148031317514.53278;29237.27391616362;10674.83936734774;-0.0;0.0;442455.5426896267;128572.4672684056;0.48116099246109745;111060.31702926793;2.384431872687548;0.181921251625162
812;2019-05-17 06:32:41.791;890;673;140;140;122;41;33;31;17;39;757;182;25;34;242;192;303;607;142;51;33;-2;803;356;361;139;361;299;806;715.0;-1.0;416.0;211.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;17567.365234375;14446.8642578125;0.0;1324.46313476562;630.0;206249;614.0;1208.0;Calculated values ==>;1558067561.791;362.16;340.46000000000004;287.16;287.16;285.36;277.26000000000005;273.955091788801;276.46000000000004;276.26000000000005;274.86;277.06;348.86;291.36;275.66;276.56;297.36;292.36;303.46000000000004;333.86;278.26000000000005;276.46000000000004;334.56;336.16;272.96000000000004;242.35481222062532;267.47669482898436;273.955091788801;287.36;8030000.0;3560000.0;3610000.0;1390000.0;3610000.0;2990000.0;8059999.999999999;0.11916666666666667;0.0;0.06933333333333333;0.035166666666666666;0.0;0.11916666666666667;3.040507490614732;14446.8642578125;0.0;1324.46313476562;17567.365234375;504556.25231618446;470657.3936401588;230160.55726230372;230160.55726230372;225513.78589158886;430412.23801567365;433769.5290198815;444899.4758313612;472719.2527797885;529679.4811607535;466437.66676985694;446035.36104078725;447298.3091029478;465058.7251422519;459149.39086431934;285338.7900464646;458640.6823197961;436949.6230331232;433769.5290198815;257567.11924055516;264262.8888514036;468682.77878599305;201337.6120066895;201337.6120066895;273.7074477671605;230102.71174132047;134321.41880912357;31551.43550058772;18859.672901067934;0;5;0;0;2;2;0;3;10;11;176295722734.53107;67605799499.78953;148210717514.53278;16886.955891843903;9401.638365072175;-0.0;27698.13677740538;442839.91127136006;128739.7712495091;0.48116099246109745;111291.1348357463;3.4230936743933964;0.07243355389983416
813;2019-05-17 06:33:41.792;889;673;142;142;123;40;34;31;21;39;755;181;28;37;241;193;302;606;142;56;34;-1;816;356;361;140;361;299;819;703.0;-2.0;501.0;240.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;17179.83984375;14309.919921875;0.0;1317.490234375;631.0;206250;615.0;1208.0;Calculated values ==>;1558067621.792;362.06000000000006;340.46000000000004;287.36;287.36;285.46000000000004;277.16;273.955091788801;276.56;276.26000000000005;275.26000000000005;277.06;348.66;291.26000000000005;275.96000000000004;276.86;297.26000000000005;292.46000000000004;303.36;333.76000000000005;278.76000000000005;276.56;334.66;336.26000000000005;273.06;242.56692532238324;267.47669482898436;273.955091788801;287.36;8159999.999999999;3560000.0;3610000.0;1400000.0;3610000.0;2990000.0;8190000.000000001;0.11716666666666667;0.0;0.08349999999999999;0.04;0.0;0.11716666666666667;3.040342621234582;14309.919921875;0.0;1317.490234375;17179.83984375;503282.1591379073;469058.9603583402;230482.8366948913;230482.8366948913;225594.2897115255;430412.23801567365;433950.3860404442;445469.0283512164;472588.21769833704;529471.0994095542;466315.9726407725;446458.05325531313;447715.9441943271;464927.5523835209;459285.1390662883;283439.19994685706;456587.64819615596;437806.89928523917;433950.3860404442;257985.5697089033;264681.4149301396;468644.2581567397;201316.7530709876;201316.7530709876;273.6992914221874;230392.2766104397;134561.0626719482;31573.452145662748;18859.672901067934;0;5;0;0;2;2;0;3;10;11;176512326345.1301;67689500895.02101;148390120505.02893;20386.714985899103;10693.100203430085;-0.0;27256.907329588;443150.530373099;128907.23019564565;0.48116099246109745;111749.10117054947;3.7329744299048873;0.09777874864348729
814;2019-05-17 06:34:41.782;889;673;145;145;124;39;36;31;26;39;750;180;31;38;241;194;302;613;142;60;36;-1;820;355;361;141;360;299;824;760.0;0.0;549.0;242.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;16615.98046875;13943.3798828125;0.0;1321.35388183594;631.0;206251;615.0;1208.0;Calculated values ==>;1558067681.782;362.06000000000006;340.46000000000004;287.66;287.66;285.56;277.06;273.8482719121499;276.76000000000005;276.26000000000005;275.76000000000005;277.06;348.16;291.16;276.26000000000005;276.96000000000004;297.26000000000005;292.56;303.36;334.46000000000004;279.16;276.76000000000005;334.66;336.26000000000005;273.06;242.77792619122317;267.47669482898436;273.8482719121499;287.36;8200000.0;3550000.0;3610000.0;1410000.0;3600000.0;2990000.0;8240000.000000001;0.12666666666666665;0.0;0.0915;0.04033333333333333;0.0;0.12666666666666665;3.040342621234582;13943.3798828125;0.0;1321.35388183594;16615.98046875;502932.3226771272;468438.67994038225;231189.41913548048;231189.41913548048;225781.69690650058;430477.46260093397;434310.53623595677;446176.45202680735;472456.96783784614;528949.9875339867;466194.1996006348;446879.0238427447;447854.7951058831;465073.4646152595;459578.3138943328;283049.0780709222;457249.19739666174;438485.31824677397;434310.53623595677;257985.5697089033;264681.4149301396;468506.6426915133;201093.38537131916;201093.38537131916;273.60745253370084;230673.86150778265;134796.4675963305;31595.43884824006;18859.672901067934;0;5;0;0;2;2;0;3;10;11;176728890245.16452;67773786845.03441;148569490605.05743;22425.10059897717;10785.66804524783;-0.0;29540.83910952076;443507.23604217474;129086.19009945718;0.48116099246109745;112222.336838525;4.11088779675097;0.10202624754039089
815;2019-05-17 06:35:41.773;891;673;148;148;126;39;37;31;31;39;746;180;35;41;242;195;303;617;142;64;37;0;822;356;361;142;361;300;825;427.0;0.0;793.0;272.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;16755.736328125;13704.1728515625;0.0;1324.28515625;632.0;206252;617.0;1207.0;Calculated values ==>;1558067741.773;362.26;340.46000000000004;287.96000000000004;287.96000000000004;285.76000000000005;277.06;273.955091788801;276.86;276.26000000000005;276.26000000000005;277.06;347.76;291.16;276.66;277.26000000000005;297.36;292.66;303.46000000000004;334.86;279.56;276.86;334.86;336.36;273.16;242.98782864720522;267.5978703862781;273.955091788801;287.36;8220000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;8250000.0;0.07116666666666666;0.0;0.13216666666666665;0.04533333333333334;0.0;0.07116666666666666;3.037660870793043;13704.1728515625;0.0;1324.28515625;16755.736328125;503044.74138463003;468314.2535336435;231960.22422377273;231960.22422377273;226276.22729233178;430412.23801567365;434489.842356074;446687.032041366;472325.50216173066;528455.9560178719;466050.477329243;447247.5373922678;448082.77831708995;465058.7251422519;459556.22810200317;283343.67195525835;457891.12519560306;439157.44328511844;434489.842356074;258822.4845140824;265099.94585879904;468468.1067229894;201269.03390625102;201269.03390625102;273.68062802513265;230951.91743281888;135026.82930943434;31617.482533152186;18859.672901067934;0;5;0;0;2;2;0;3;10;11;176945457754.9373;67858674109.94534;148749163649.86893;32436.078753524358;12113.024634358808;-0.0;16597.547534679066;443964.3439598251;129276.98391488787;0.48116099246109745;112606.7657205067;4.068724209148757;0.18496191002691958
816;2019-05-17 06:36:41.773;892;673;151;150;129;40;38;31;37;39;742;180;39;43;242;195;302;619;143;67;38;0;816;357;362;142;362;301;819;941.0;-1.0;827.0;270.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16466.998046875;13462.48046875;0.0;1326.86791992188;633.0;206253;618.0;1209.0;Calculated values ==>;1558067801.773;362.36;340.46000000000004;288.26000000000005;288.16;286.06;277.16;274.0616903277293;276.96000000000004;276.26000000000005;276.86;277.06;347.36;291.16;277.06;277.46000000000004;297.36;292.66;303.36;335.06;279.86;276.96000000000004;334.96000000000004;336.46000000000004;273.16;242.98782864720522;267.7187500070086;274.0616903277293;287.46000000000004;8159999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3010000.0;8190000.000000001;0.15683333333333332;0.0;0.13783333333333334;0.045000000000000005;0.0;0.15683333333333332;3.0425289158322513;13462.48046875;0.0;1326.86791992188;16466.998046875;503711.37790535187;469058.9603583402;232848.75045280022;232584.14595159172;227123.42910490828;430346.717906069;434424.3181684167;447336.7810407945;472325.50216173066;527961.227108462;465906.47827027406;447616.0868409365;448172.5211863176;464912.7873590418;459398.6165296522;283439.19994685706;459122.62133663933;439437.3001688844;434424.3181684167;259240.94887492666;265518.4816520846;468468.1067229894;201723.44427233964;201723.44427233964;273.86262733755336;231228.77355261054;135253.2180871036;31639.575475453617;18859.672901067934;0;5;0;0;2;2;0;3;10;11;177162357754.9373;67943874109.94534;148929463649.86893;33853.704917918694;12003.509810279242;-0.0;36495.25372270141;444516.7588237538;129477.95503525985;0.48116099246109745;113049.20573098486;5.5683635469686035;0.14083261893283242
817;2019-05-17 06:37:41.774;891;673;154;154;132;41;40;31;43;39;739;180;44;46;242;196;302;619;144;70;40;1;814;357;362;142;362;302;818;948.0;-1.0;942.0;262.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16448.890625;13242.1298828125;0.0;1337.61499023438;634.0;206254;619.0;1206.0;Calculated values ==>;1558067861.774;362.26;340.46000000000004;288.56;288.56;286.36;277.26000000000005;274.0616903277293;277.16;276.26000000000005;277.46000000000004;277.06;347.06000000000006;291.16;277.56;277.76000000000005;297.36;292.76000000000005;303.36;335.06;280.16;277.16;335.06;336.56;273.26000000000005;242.98782864720522;267.8393353686513;274.0616903277293;287.56;8140000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;8180000.0;0.158;0.0;0.157;0.043666666666666666;0.0;0.158;3.034814087913431;13242.1298828125;0.0;1337.61499023438;16448.890625;503742.6159707688;469182.64750256325;233662.14694604694;233662.14694604694;227907.13906002027;430346.717906069;434782.31747122854;447984.6736389261;472325.50216173066;527570.3369048043;465762.2009035468;448123.7737234782;448401.4392639541;464912.7873590418;459534.26681895024;283639.30250949354;459262.2355690479;439936.2520002742;434782.31747122854;259659.41789560125;265937.0223246507;468567.4118928903;201776.94590993747;201776.94590993747;273.8834983001683;231503.077196196;135475.7602154048;31661.77986974517;18859.672901067934;0;5;0;0;2;2;0;3;10;11;177379561374.67493;68029075529.84242;149110366664.6504;38654.61325345122;11649.850347922275;-0.0;36814.84870668399;445121.00487838505;129675.06965486232;0.48116099246109745;113660.13343245043;5.975366034635643;0.15787750561400177
818;2019-05-17 06:38:41.784;889;673;157;157;134;41;41;32;48;40;737;180;48;49;242;196;301;619;144;72;41;2;802;359;364;142;364;302;806;1193.0;-1.0;1218.0;269.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16284.7177734375;13415.7919921875;0.0;1337.81140136719;634.0;206255;620.0;1203.0;Calculated values ==>;1558067921.784;362.06000000000006;340.46000000000004;288.86;288.86;286.56;277.26000000000005;274.27422755570615;277.26000000000005;276.36;277.96000000000004;277.16;346.86;291.16;277.96000000000004;278.06;297.36;292.76000000000005;303.26000000000005;335.06;280.36;277.26000000000005;335.16;336.56;273.36;242.98782864720522;267.8393353686513;274.27422755570615;287.56;8020000.0;3590000.0;3640000.0;1420000.0;3640000.0;3020000.0;8059999.999999999;0.19883333333333333;0.0;0.20299999999999999;0.04483333333333333;0.0;0.19883333333333333;3.0272647991375283;13415.7919921875;0.0;1337.81140136719;16284.7177734375;504501.34858152963;470657.3936401588;234673.61583420928;234673.61583420928;228597.5804876358;430214.79039162316;434473.7075064044;448678.4000570146;472424.0149512065;527361.2381881134;465762.2009035468;448678.4000570146;448816.61916108726;464620.0566218266;459218.5880301819;284391.7379038611;460924.0251305926;439830.85826066753;434473.7075064044;260077.89159075968;265937.0223246507;468666.69496225734;202380.94717548913;202380.94717548913;274.1277867191851;231775.90272948463;135697.9465892193;31684.078805541627;18859.672901067934;0;5;0;0;2;2;0;3;10;11;177597397674.64032;68114289729.82888;149291596864.62158;49998.38293494967;11938.477692440109;-0.0;46147.77717913032;445859.9029756657;129871.67181673416;0.48116099246109745;114351.60387392495;7.325982332813577;0.17490708243541947
819;2019-05-17 06:39:41.784;886;672;159;159;137;42;40;32;52;40;736;180;52;51;243;196;300;614;144;74;41;3;802;359;364;143;364;303;805;-2.0;-1.0;817.0;235.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16104.07421875;13108.30859375;0.0;1332.46362304688;634.0;206256;620.0;1203.0;Calculated values ==>;1558067981.784;361.76;340.36;289.06;289.06;286.86;277.36;274.27422755570615;277.16;276.36;278.36;277.16;346.76;291.16;278.36;278.26000000000005;297.46000000000004;292.76000000000005;303.16;334.56;280.56;277.26000000000005;335.16;336.56;273.46000000000004;243.1966462407574;267.9596281332873;274.27422755570615;287.56;8020000.0;3590000.0;3640000.0;1430000.0;3640000.0;3030000.0;8050000.0;0.0;0.0;0.13616666666666666;0.03916666666666667;0.0;0.0;3.0272647991375283;13108.30859375;0.0;1332.46362304688;16104.07421875;504076.00398373674;470606.4958736455;235231.50455532264;235231.50455532264;229392.37138218366;430214.79039162316;434293.55171347444;449045.67269265273;472292.48545527144;527178.9309647374;465617.6436951076;449045.67269265273;448907.5457794879;464751.8981387732;459218.5880301819;283871.0256667556;460117.70716495893;440163.05421809835;434473.7075064044;260077.89159075968;265937.0223246507;468628.5149305175;201939.6086563013;202380.94717548913;273.9559599465248;232045.8093294195;135918.98076076878;31706.331097411745;18859.672901067934;0;5;0;0;2;2;0;3;10;11;177815797674.64032;68199789729.82888;149473096864.62158;33647.60905294985;10445.315495740133;-0.0;0.0;446556.9529088982;130058.20342663566;0.48116099246109745;114736.16868375104;3.053363344198657;0.2277832584712159
820;2019-05-17 06:40:41.805;882;673;161;160;138;42;42;32;54;40;734;180;54;55;243;196;300;613;144;77;42;4;801;358;363;144;363;304;804;558.0;-1.0;783.0;214.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16101.3232421875;13340.9921875;0.0;1337.56848144531;635.0;206257;621.0;1202.0;Calculated values ==>;1558068041.805;361.36;340.46000000000004;289.26000000000005;289.16;286.96000000000004;277.36;274.1680685717883;277.36;276.36;278.56;277.16;346.56000000000006;291.16;278.56;278.66;297.46000000000004;292.76000000000005;303.16;334.46000000000004;280.86;277.36;335.26000000000005;336.66;273.56;243.40439225979637;268.0796299477929;274.1680685717883;287.56;8009999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;8040000.000000001;0.093;0.0;0.1305;0.035666666666666666;0.0;0.093;3.0245836124416368;13340.9921875;0.0;1337.56848144531;16101.3232421875;503595.2081558712;470901.49353096896;235792.030750547;235520.56184869498;229668.46833277334;430280.9020939914;434896.4795471851;449137.1035301482;472160.7387857882;526891.7281662308;465472.8050970547;449137.1035301482;449275.13823886396;464898.1456994284;459376.6067587312;283978.83978716726;460067.1374758167;440873.7416961306;434896.4795471851;260496.36997498586;266355.56789118156;468590.4005405076;202005.0708884528;202005.0708884528;273.9769458289529;232314.28157466018;136139.468744946;31728.58915259728;18859.672901067934;0;5;0;0;2;2;0;3;10;11;178033974010.17416;68285919865.039635;149655260600.06732;32250.730259741253;9508.210090923287;-0.0;21658.901005262105;447106.2979413378;130224.5410047145;0.48116099246109745;114916.72269769794;4.320440047646945;0.15265023737888486
821;2019-05-17 06:41:41.765;879;673;161;161;139;42;43;33;52;40;733;181;53;56;243;196;299;613;145;81;44;4;802;358;363;141;363;306;805;655.0;-1.0;1024.0;225.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;16778.125;13839.9228515625;0.0;1360.15673828125;637.0;206258;623.0;1205.0;Calculated values ==>;1558068101.765;361.06000000000006;340.46000000000004;289.26000000000005;289.26000000000005;287.06;277.36;274.1680685717883;277.46000000000004;276.46000000000004;278.36;277.16;346.46000000000004;291.26000000000005;278.46000000000004;278.76000000000005;297.46000000000004;292.76000000000005;303.06;334.46000000000004;281.26000000000005;277.56;335.46000000000004;336.86;273.56;242.77792619122317;268.3187672390254;274.1680685717883;287.66;8020000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3060000.0;8050000.0;0.10916666666666666;0.0;0.17066666666666666;0.0375;0.0;0.10916666666666666;3.0318016234388945;13839.9228515625;0.0;1360.15673828125;16778.125;503080.4716964569;470779.5035515762;235773.63259293238;235773.63259293238;229914.41185094297;430280.9020939914;435074.67720794375;448488.4414509901;472555.3283204977;526630.9135575934;465305.6914614192;448627.68014227727;449044.3348516398;464898.1456994284;459376.6067587312;283356.909684164;459927.95438661845;441526.9608701017;435252.3847646943;261333.34086894934;267192.67376467976;469002.22466039064;202076.54458302344;202076.54458302344;274.00478493357735;232588.09431325126;136365.82536533198;31751.055208746962;18859.672901067934;0;5;0;0;2;2;0;3;10;11;178251628810.31262;68371362865.093994;149838138600.18365;42054.29706546631;10009.713002901271;-0.0;25455.029219832402;447725.0936970675;130387.08193102703;0.48116099246109745;115309.07703909988;5.099910091260044;0.1783802032680092
822;2019-05-17 06:42:41.766;878;675;162;162;140;41;45;33;44;40;735;181;48;58;243;197;299;617;146;85;45;5;816;357;363;144;363;307;819;730.0;-1.0;889.0;234.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;17312.21875;14403.376953125;0.0;1353.04321289062;639.0;206259;624.0;1205.0;Calculated values ==>;1558068161.766;360.96000000000004;340.66;289.36;289.36;287.16;277.26000000000005;274.0616903277293;277.66;276.46000000000004;277.56;277.16;346.66;291.26000000000005;277.96000000000004;278.96000000000004;297.46000000000004;292.86;303.06;334.86;281.66;277.66;335.56;337.06;273.66;243.40439225979637;268.43790593516167;274.0616903277293;287.76000000000005;8159999.999999999;3570000.0000000005;3629999.9999999995;1440000.0;3629999.9999999995;3070000.0;8190000.000000001;0.12166666666666666;0.0;0.14816666666666667;0.039;0.0;0.12166666666666666;3.031470051307177;14403.376953125;0.0;1353.04321289062;17312.21875;501701.31699626;469411.22192532127;235789.66668803358;235789.66668803358;229961.68355286133;430346.717906069;435429.60780573246;447177.4714065356;472160.7387857882;526762.6301057544;465160.2391596647;447740.982777162;449136.8774881625;464898.1456994284;459669.781954241;281977.9561193087;458736.7181174278;442174.86015567573;435429.60780573246;261751.83340796042;268029.79939014546;468689.9516013245;201796.18599768632;201796.18599768632;273.8910021005312;232872.1852455947;136601.19011943392;31773.665585146075;18859.672901067934;0;5;0;0;2;2;0;3;10;11;178469432440.04953;68456864289.99071;150022041664.96152;36357.32712141117;10408.856858541887;-0.0;28425.399653312277;448378.5347883389;130557.23951557932;0.48116099246109745;115758.08809589325;4.772123543356821;0.15102777711997212
