;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
823;2019-05-17 06:43:41.796;880;679;162;162;141;40;47;33;41;40;731;181;46;58;243;197;300;624;146;89;47;6;824;358;363;142;363;309;828;209.0;-1.0;1323.0;314.0;0.0;0;0;91;1;0;0;0;0;0;0;1;0;1;0;0;19167.771484375;15199.0400390625;0.0;2350.42333984375;641.0;206260;626.0;1205.0;Calculated values ==>;1558068221.796;361.16;341.06000000000006;289.36;289.36;287.26000000000005;277.16;274.1680685717883;277.86;276.46000000000004;277.26000000000005;277.16;346.26;291.26000000000005;277.76000000000005;278.96000000000004;297.46000000000004;292.86;303.16;335.56;282.06;277.86;335.76000000000005;337.26;273.76000000000005;242.98782864720522;268.67533136820026;274.1680685717883;287.76000000000005;8240000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3090000.0;8280000.0;0.034833333333333334;0.0;0.2205;0.052333333333333336;0.0;0.034833333333333334;3.031137774853737;15199.0400390625;0.0;2350.42333984375;19167.771484375;501280.98981305835;469007.7701268059;235628.9948904657;235628.9948904657;230086.0679502552;430280.9020939914;435782.62218529254;446367.0588809091;472424.0149512065;526186.3189326522;464868.4739984674;447078.50434123585;448766.42471495393;464898.1456994284;459512.4303964549;281724.620820142;458832.14214089233;442817.6285442694;435782.62218529254;262588.8327430989;268866.9448851554;469063.6082102231;201924.82609127203;201924.82609127203;273.94567510715063;233176.33716402884;136848.00027098865;31804.543237514783;18859.672901067934;0;5;0;0;2;2;0;3;10;12;178687341339.94568;68542707189.9498;150206934064.8734;53899.51233011498;13980.262930891775;-0.0;8146.046563941714;449131.05118690734;130760.58380172681;0.48116099246109745;116063.00252858429;4.332088120502217;0.26272408501258493
824;2019-05-17 06:44:44.777;886;682;161;161;141;41;48;33;46;40;690;182;50;63;244;197;301;630;147;90;48;5;822;360;365;140;365;310;825;1106.0;-1.0;1286.0;326.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19838.126953125;15908.2802734375;0.0;2351.38500976562;646.0;206261;630.0;1207.0;Calculated values ==>;1558068284.777;361.76;341.36;289.26000000000005;289.26000000000005;287.26000000000005;277.26000000000005;274.38016830617;277.96000000000004;276.46000000000004;277.76000000000005;277.16;342.16;291.36;278.16;279.46000000000004;297.56;292.86;303.26000000000005;336.16;282.16;277.96000000000004;336.16;337.76;273.66;242.56692532238324;268.7936212382143;274.38016830617;287.86;8220000.0;3600000.0;3650000.0;1400000.0;3650000.0;3100000.0;8250000.0;0.18433333333333335;0.0;0.21433333333333332;0.05433333333333333;0.0;0.18433333333333335;3.0353335606015044;15908.2802734375;0.0;2351.38500976562;19838.126953125;502325.0801694788;469905.2470802905;235413.37413163437;235413.37413163437;230131.15000059758;430148.3826014536;435481.94520808145;446886.9935722994;472686.4266018815;521787.456491233;464846.4512574052;447454.47902896354;449278.01942846994;464737.35524180415;459196.6552382944;282379.0241225228;460400.7784259508;442563.38354520744;435481.94520808145;264262.8888514036;270959.89632461156;469237.8977156437;202605.83961547384;202605.83961547384;274.2197604226946;233517.53584283564;137120.10723473036;31845.67165298918;18859.672901067934;0;5;0;0;2;2;0;3;10;12;178916592179.75128;68631510399.8745;150401860259.70813;52357.59399807961;14487.008490109229;-0.0;42926.82879757067;450060.5204657936;131009.59730448316;0.48116099246109745;116509.75541197538;6.011689129194341;0.18166190084787617
825;2019-05-17 06:45:41.807;891;686;157;158;138;43;48;33;53;40;686;185;56;64;244;197;300;629;147;91;48;4;804;360;365;141;365;312;807;799.0;-1.0;1152.0;214.0;0.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;19563.849609375;15635.419921875;0.0;2359.51147460938;650.0;206262;634.0;1208.0;Calculated values ==>;1558068341.807;362.26;341.76;288.86;288.96000000000004;286.96000000000004;277.46000000000004;274.38016830617;277.96000000000004;276.46000000000004;278.46000000000004;277.16;341.76;291.66;278.76000000000005;279.56;297.56;292.86;303.16;336.06;282.26000000000005;277.96000000000004;336.56;338.16;273.56;242.77792619122317;269.02936301313275;274.38016830617;287.86;8040000.000000001;3600000.0;3650000.0;1410000.0;3650000.0;3120000.0;8070000.0;0.13316666666666668;0.0;0.192;0.035666666666666666;0.0;0.13316666666666668;3.037176504566407;15635.419921875;0.0;2359.51147460938;19563.849609375;504611.24830158515;472769.62705757155;234655.88642130597;234925.40770713607;229622.70440420753;430148.3826014536;435481.94520808145;447499.5896216861;472555.3283204977;521201.8166118275;464927.247715416;447924.1891179613;449048.2155754969;464737.35524180415;459196.6552382944;283658.42894846183;462655.7257325321;442724.2195842193;435481.94520808145;265937.0223246507;272634.34865687083;469002.22466039064;202668.2526029662;202668.2526029662;274.24399288085715;233829.63233203455;137369.9596265687;31882.98587887378;18859.672901067934;0;5;0;0;2;2;0;3;10;12;179124751679.64685;68711637549.8343;150579223559.61914;47007.616707594214;9499.245003381471;-0.0;31003.023398581183;450847.57573852997;131199.58842060086;0.48116099246109745;117095.34144928529;4.863029659932654;0.1528169282638757
826;2019-05-17 06:46:41.818;888;690;156;156;135;43;47;34;59;40;700;187;61;67;245;197;299;625;148;94;47;3;799;361;366;142;366;315;803;553.0;-2.0;1086.0;230.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19393.267578125;15581.9462890625;0.0;2372.66015625;652.0;206263;636.0;1208.0;Calculated values ==>;1558068401.818;361.96000000000004;342.16;288.76000000000005;288.76000000000005;286.66;277.46000000000004;274.4858918419099;277.86;276.56;279.06;277.16;343.16;291.86;279.26000000000005;279.86;297.66;292.86;303.06;335.66;282.56;277.86;336.76000000000005;338.36;273.46000000000004;242.98782864720522;269.38090353596624;274.4858918419099;287.96000000000004;7990000.000000001;3610000.0;3660000.0;1420000.0;3660000.0;3150000.0;8030000.0;0.09216666666666667;0.0;0.181;0.03833333333333333;0.0;0.09216666666666667;3.0368395393312704;15581.9462890625;0.0;2372.66015625;19393.267578125;504620.1796537782;473921.82103651314;234457.40366595218;234457.40366595218;228901.8472484531;430081.6785162784;435063.3416043607;447782.8543785209;472424.0149512065;522440.0365307062;464737.9769638264;448066.5308310799;448913.02366816904;464722.9366227796;459038.22702066065;283675.41910430737;462453.30967449077;442999.0444022014;435063.3416043607;266774.11836628895;273471.60554148915;468765.9560302198;202830.39962407755;202830.39962407755;274.3115311617183;234154.3344939279;137630.15203886968;31922.42787227373;18859.672901067934;0;5;0;0;2;2;0;3;10;12;179344091885.2185;68796553115.0556;150767358045.10947;44336.39431055425;10194.196328902119;-0.0;21404.1361525161;451608.91538568225;131363.73051933307;0.48116099246109745;117532.14784650995;4.22926155598343;0.17251092241432012
827;2019-05-17 06:47:41.798;881;693;158;158;134;43;48;34;61;40;719;188;63;70;245;197;298;625;148;97;49;1;802;360;365;141;365;316;805;-2.0;0.0;923.0;211.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19427.474609375;15550.845703125;0.0;2386.3583984375;653.0;206264;637.0;1208.0;Calculated values ==>;1558068461.798;361.26;342.46000000000004;288.96000000000004;288.96000000000004;286.56;277.46000000000004;274.38016830617;277.96000000000004;276.56;279.26000000000005;277.16;345.06000000000006;291.96000000000004;279.46000000000004;280.16;297.66;292.86;302.96000000000004;335.66;282.86;278.06;336.86;338.46000000000004;273.26000000000005;242.77792619122317;269.49753711883926;274.38016830617;287.96000000000004;8020000.0;3600000.0;3650000.0;1410000.0;3650000.0;3160000.0;8050000.0;0.0;0.0;0.15383333333333335;0.035166666666666666;0.0;0.0;3.0366707948225202;15550.845703125;0.0;2386.3583984375;19427.474609375;503365.35121524794;474192.26447928604;234961.1945646307;234961.1945646307;228612.36521955862;430148.3826014536;435481.94520808145;447878.1321194461;472555.3283204977;524369.4600670522;464716.61203282885;448161.94400781335;449149.3451655382;464869.23356765806;459196.6552382944;282849.12174531113;462182.9300313682;443682.745899795;435659.06545682263;267192.67376467976;273890.2417152289;468704.9404502916;202303.02988336992;202830.39962407755;274.1020518672604;234477.7328435316;137889.50549224264;31962.07314074608;18859.672901067934;0;5;0;0;2;2;0;3;10;12;179563318785.2882;68881424815.0826;150956594945.16965;37777.63656064973;9368.467188270079;-0.0;0.0;452292.970881963;131526.69837462934;0.48116099246109745;117710.45619190387;2.6283975742246772;0.19074174579135328
828;2019-05-17 06:48:41.829;876;693;163;162;135;41;50;34;59;40;735;189;62;71;245;198;297;627;147;100;51;0;806;358;363;137;363;318;809;441.0;0.0;362.0;5.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19577.2109375;15699.322265625;0.0;2419.99658203125;654.0;206265;639.0;1207.0;Calculated values ==>;1558068521.829;360.76;342.46000000000004;289.46000000000004;289.36;286.66;277.26000000000005;274.1680685717883;278.16;276.56;279.06;277.16;346.66;292.06;279.36;280.26000000000005;297.66;292.96000000000004;302.86;335.86;283.16;278.26000000000005;337.06;338.56000000000006;273.16;241.92719264551067;269.7299932089509;274.1680685717883;287.86;8059999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3180000.0;8090000.000000001;0.0735;0.0;0.060333333333333336;0.0008333333333333334;0.0;0.0735;3.0339882154248725;15699.322265625;0.0;2419.99658203125;19577.2109375;502299.1292411841;473721.8409153903;236243.36047579255;235971.6324320149;228812.5248401996;430280.9020939914;436308.6438538564;447213.04711572075;473078.44118532055;525901.9714048309;464548.67784230475;447642.39514789707;448919.91544560244;465160.9749554807;459648.11820747575;281955.04430025775;462014.0205742722;444560.2106271954;436483.0716089266;268029.79939014546;274308.8830629234;469154.1284428507;202472.13879069666;202472.13879069666;274.1586370102034;234802.93982604847;138150.05810754444;32002.14679287756;18859.672901067934;0;5;0;0;2;2;0;3;10;12;179781831624.92023;68964867904.94208;151146893214.84918;14766.034802276454;222.23499137679505;-0.0;17199.8035621399;452731.0610389458;131606.66218595946;0.48116099246109745;117853.86194272332;1.7764505181692691;0.009854485958693239
829;2019-05-17 06:49:41.799;874;695;170;169;138;38;55;32;46;40;750;188;56;72;244;199;298;633;147;108;55;-3;828;355;361;136;360;317;831;451.0;-2.0;394.0;134.0;0.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;20159.453125;16095.71484375;0.0;2408.49658203125;656.0;206266;640.0;1208.0;Calculated values ==>;1558068581.799;360.56000000000006;342.66;290.16;290.06;286.96000000000004;276.96000000000004;273.8482719121499;278.66;276.36;277.76000000000005;277.16;348.16;291.96000000000004;278.76000000000005;280.36;297.56;293.06;302.96000000000004;336.46000000000004;283.96000000000004;278.66;337.16;338.76;272.86;241.71165711629368;269.6138998590099;273.8482719121499;287.86;8280000.0;3550000.0;3610000.0;1360000.0;3600000.0;3170000.0;8309999.999999999;0.07516666666666666;0.0;0.06566666666666666;0.022333333333333334;0.0;0.07516666666666666;3.0361635155157787;16095.71484375;0.0;2408.49658203125;20159.453125;500051.2781006536;471452.02118536085;237737.56490400515;237465.63614067252;229265.46375998133;430477.46260093397;437636.28072910535;445527.89459307643;473208.68934220774;527562.5575693115;464569.9765336458;446973.85949180066;449245.6492218812;465465.8864643596;460252.8391778579;280458.7024212126;460152.2722716344;446196.55903543683;437636.28072910535;268448.3696465944;275146.1813398168;468995.5380171435;201133.07576219388;201133.07576219388;273.62298839890315;235133.9131239603;138414.8842709276;32042.364117209083;18859.672901067934;0;5;0;0;2;2;0;3;10;12;179998923025.0238;69046726954.98112;151337297964.94003;16048.593103227953;5982.2616570272085;-0.0;17777.157573346176;452987.7212106645;131658.34047265144;0.48116099246109745;118145.1908816533;2.1512947197597554;0.057703965717747115
830;2019-05-17 06:50:41.820;878;697;175;175;142;37;59;30;26;39;765;188;40;67;243;200;299;641;148;114;58;-6;816;356;361;136;361;315;819;1175.0;-1.0;672.0;282.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20413.111328125;15985.560546875;0.0;2393.62329101562;658.0;206267;643.0;1208.0;Calculated values ==>;1558068641.82;360.96000000000004;342.86;290.66;290.66;287.36;276.86;273.955091788801;279.06;276.16;275.76000000000005;277.06;349.66;291.96000000000004;277.16;279.86;297.46000000000004;293.16;303.06;337.26;284.56;278.96000000000004;337.46000000000004;338.96000000000004;272.56;241.71165711629368;269.38090353596624;273.955091788801;287.96000000000004;8159999.999999999;3560000.0;3610000.0;1360000.0;3610000.0;3150000.0;8190000.000000001;0.19583333333333333;0.0;0.112;0.047;0.0;0.19583333333333333;3.0358244593056063;15985.560546875;0.0;2393.62329101562;20413.111328125;501701.31699626;473223.0418467673;239342.83399655312;239342.83399655312;230482.8366948913;430412.23801567365;438316.31352762313;442981.45428823534;473111.07959547755;529295.137766122;464862.9566386295;445047.68986797746;448913.02366816904;465189.78860520123;460231.6107031601;281977.9561193087;463277.1748700253;447113.4766969863;438146.9115166479;269704.110367413;275983.5004908252;468700.2933942656;201388.02127851074;201388.02127851074;273.7271545459624;235472.13616386673;138682.32180249476;32082.395788939706;18859.672901067934;0;5;0;0;2;2;0;3;10;12;180215598834.6933;69128355514.85661;151526964324.65073;27058.464497089157;12563.676789440477;-0.0;46365.28267163519;453347.072419037;131812.94405179;0.48116099246109745;118679.8982983299;4.678522436937199;0.08564891357977913
831;2019-05-17 06:51:41.790;882;698;171;172;147;37;60;31;14;39;776;188;32;61;244;200;298;633;148;116;60;-9;814;355;360;137;360;315;817;320.0;0.0;490.0;156.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20454.279296875;15966.96484375;0.0;2392.46728515625;660.0;206268;645.0;1207.0;Calculated values ==>;1558068701.79;361.36;342.96000000000004;290.26000000000005;290.36;287.86;276.86;273.8482719121499;279.16;276.26000000000005;274.56;277.06;350.76;291.96000000000004;276.36;279.26000000000005;297.56;293.16;302.96000000000004;336.46000000000004;284.76000000000005;279.16;337.66;339.16;272.26000000000005;241.92719264551067;269.38090353596624;273.8482719121499;287.96000000000004;8140000.000000001;3550000.0;3600000.0;1370000.0;3600000.0;3150000.0;8170000.0;0.05333333333333334;0.0;0.08166666666666668;0.026000000000000002;0.0;0.05333333333333334;3.0329718899951486;15966.96484375;0.0;2392.46728515625;20454.279296875;502453.72020472266;473628.99595095345;238278.90410502048;238554.11713576902;231824.95674425704;430477.46260093397;438709.7716932626;441171.8052605305;472980.6827117325;530450.6945909645;464862.9566386295;443872.63789196475;448066.5308310799;465465.8864643596;460387.3511624245;281684.29065930424;462054.7499492119;447607.3795997669;438709.7716932626;270541.29595472733;276820.84063482966;468266.90819828433;200948.51749334065;200948.51749334065;273.5507143979256;235812.52747177653;138948.45971202114;32122.259935049424;18859.672901067934;0;5;0;0;2;2;0;3;10;12;180431790684.79645;69210214564.89566;151715869824.74084;19618.235167653842;6950.278158328536;-0.0;12680.60022399584;453735.8504301801;131975.4790349533;0.48116099246109745;119171.70129818273;2.1378174049393355;0.08758601973617762
832;2019-05-17 06:52:41.761;881;701;165;167;146;37;62;30;11;38;782;189;27;55;244;200;298;638;147;121;62;-12;825;356;361;137;361;314;828;1322.0;-1.0;1076.0;269.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20384.017578125;16139.689453125;0.0;2374.33276367188;662.0;206269;647.0;1208.0;Calculated values ==>;1558068761.761;361.26;343.26;289.66;289.86;287.76000000000005;276.86;273.955091788801;279.36;276.16;274.26000000000005;276.96000000000004;351.36;292.06;275.86;278.66;297.56;293.16;302.96000000000004;336.96000000000004;285.26000000000005;279.36;337.86;339.36;271.96000000000004;241.92719264551067;269.2639976450953;273.955091788801;287.86;8250000.0;3560000.0;3610000.0;1370000.0;3610000.0;3140000.0;8280000.0;0.22033333333333335;0.0;0.17933333333333332;0.04483333333333333;0.0;0.22033333333333335;3.0351442641542747;16139.689453125;0.0;2374.33276367188;20384.017578125;501337.2555647972;472846.3300598751;236437.17259523386;236978.41472846398;231388.69152358166;430412.23801567365;438822.1517515752;440927.56204847124;472882.9073446267;531155.8375159447;465133.6575639017;443335.3445281011;447403.690973349;465320.7433433528;460231.6107031601;280710.74007363175;461511.89486105635;448172.1041664017;438822.1517515752;271378.50176498963;277658.20189090865;467970.7931639327;201476.81122494416;201476.81122494416;273.76185034578214;236152.68212456806;139215.88584583078;32161.964069149308;18859.672901067934;0;5;0;0;2;2;0;3;10;12;180647986139.6383;69292374834.83556;151904478619.60287;42941.50131435252;11947.813523597986;-0.0;52295.090029367704;454256.92959043256;132132.88701487385;0.48116099246109745;119712.90367559023;5.789363521994425;0.11263301141504023
833;2019-05-17 06:53:44.761;883;702;157;158;141;39;36;31;12;38;785;190;27;53;244;199;298;639;147;119;36;-15;807;358;363;137;364;314;810;1148.0;-1.0;1183.0;229.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19849.802734375;15819.037109375;0.0;2374.88525390625;664.0;206270;649.0;1212.0;Calculated values ==>;1558068824.761;361.46000000000004;343.36;288.86;288.96000000000004;287.26000000000005;277.06;274.1680685717883;276.76000000000005;276.26000000000005;274.36;276.96000000000004;351.66;292.16;275.86;278.46000000000004;297.56;293.06;302.96000000000004;337.06;285.06;276.76000000000005;338.06000000000006;339.56000000000006;271.66;241.92719264551067;269.2639976450953;274.1680685717883;287.86;8070000.0;3579999.9999999995;3629999.9999999995;1370000.0;3640000.0;3140000.0;8100000.0;0.19133333333333333;0.0;0.19716666666666666;0.03816666666666667;0.0;0.19133333333333333;3.044852144520748;15819.037109375;0.0;2374.88525390625;19849.802734375;503212.04587391944;475121.7367668448;234602.90981410226;234871.99571175547;230360.30824221313;430280.9020939914;433816.67410848953;441080.0289307292;472882.9073446267;531470.4255946695;465258.21422328043;443335.3445281011;447118.5929584351;464883.6276779939;459783.670977022;282349.3056355533;464098.84667474695;447491.43718633126;433816.67410848953;272215.72791638016;278495.58437821403;467674.4863581846;202030.51337064922;202030.51337064922;273.98685718056663;236504.72805230244;139495.52470325265;32203.519726803115;18859.672901067934;0;5;0;0;2;2;0;3;10;12;180876046139.6383;69378684834.83556;152102298619.60287;47132.596151262434;10138.744969024268;-0.0;44348.418754506776;455045.0779432567;132326.1444016843;0.48116099246109745;120558.53437744913;5.58536844588725;0.12897032780446469
834;2019-05-17 06:54:41.781;880;703;153;153;135;41;35;32;16;38;787;190;30;51;245;199;297;635;147;119;35;-18;808;359;364;137;364;314;811;998.0;-1.0;1052.0;197.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19629.837890625;15846.1875;0.0;2378.02905273438;664.0;206271;650.0;1211.0;Calculated values ==>;1558068881.781;361.16;343.46000000000004;288.46000000000004;288.46000000000004;286.66;277.26000000000005;274.27422755570615;276.66;276.36;274.76000000000005;276.96000000000004;351.86;292.16;276.16;278.26000000000005;297.66;293.06;302.86;336.66;285.06;276.66;338.16;339.56000000000006;271.36;241.92719264551067;269.2639976450953;274.27422755570615;287.86;8080000.0;3590000.0;3640000.0;1370000.0;3640000.0;3140000.0;8109999.999999999;0.16633333333333333;0.0;0.1753333333333333;0.03283333333333333;0.0;0.16633333333333333;3.042339890276094;15846.1875;0.0;2378.02905273438;19629.837890625;502695.40066190425;475173.5685367708;233514.32870791096;233514.32870791096;228782.9661808073;430214.79039162316;433384.8821390699;441687.1745379894;472882.9073446267;531680.1040775274;465258.21422328043;443779.6405228193;446832.69849642727;465015.24582933175;459626.5796145048;281763.80150790326;463230.5387907104;447300.80969654716;433384.8821390699;272634.34865687083;278495.58437821403;467377.98515098984;202275.45113179702;202275.45113179702;274.08675836158864;236817.38487281417;139746.29569028356;32241.16016759117;18859.672901067934;0;5;0;0;2;2;0;3;10;12;181083313839.56897;69456802234.80942;152281341419.54297;41976.85550388573;8704.199866963496;-0.0;38441.20202420972;455750.7752948785;132475.3700564327;0.48116099246109745;121214.18217956349;4.890320367801323;0.11424792314489865
835;2019-05-17 06:55:41.792;875;703;153;154;132;42;35;32;21;39;789;191;35;53;245;199;296;637;146;121;36;-20;817;359;364;133;364;315;820;757.0;-1.0;956.0;151.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19731.033203125;15993.3388671875;0.0;2403.3837890625;664.0;206272;650.0;1211.0;Calculated values ==>;1558068941.792;360.66;343.46000000000004;288.46000000000004;288.56;286.36;277.36;274.27422755570615;276.66;276.36;275.26000000000005;277.06;352.06000000000006;292.26000000000005;276.66;278.46000000000004;297.66;293.06;302.76000000000005;336.86;285.26000000000005;276.76000000000005;338.16;339.56000000000006;271.16;241.05796691057077;269.38090353596624;274.27422755570615;287.76000000000005;8170000.0;3590000.0;3640000.0;1330000.0;3640000.0;3150000.0;8200000.0;0.12616666666666668;0.0;0.15933333333333335;0.025166666666666667;0.0;0.12616666666666668;3.042339890276094;15993.3388671875;0.0;2403.3837890625;19731.033203125;501179.21302388137;474126.9961770395;233362.56434800697;233628.38008247118;227878.71912142116;430214.79039162316;433384.8821390699;442231.98817543936;473501.00995365425;531814.8312784355;465237.3555683626;444315.00789404113;446927.13639048365;465015.24582933175;459626.5796145048;280474.9145511913;462399.64902972255;447605.03505672433;433567.68989926;272634.34865687083;278495.58437821403;467737.9293510871;202291.22216214356;202291.22216214356;274.0928936390571;237145.45226744795;140011.67372108926;32281.012579646296;18859.672901067934;0;5;0;0;2;2;0;3;10;12;181301753880.13828;69537817085.02057;152470076015.03485;38230.5620514518;6680.408797588412;-0.0;29179.38101283286;456419.2929820255;132603.59863323474;0.48116099246109745;121777.79034889849;4.027366898239455;0.10369508114109607
836;2019-05-17 06:56:41.782;874;705;160;160;134;42;36;32;27;39;793;190;39;55;245;199;297;644;146;122;36;-21;846;362;367;128;368;314;848;1574.0;-1.0;1198.0;238.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20103.541015625;16490.78515625;0.0;2406.43969726562;666.0;206273;651.0;1211.0;Calculated values ==>;1558069001.782;360.56000000000006;343.66;289.16;289.16;286.56;277.36;274.5913991737795;276.76000000000005;276.36;275.86;277.06;352.46000000000004;292.16;277.06;278.66;297.66;293.06;302.86;337.56000000000006;285.36;276.76000000000005;338.26;339.76;271.06;239.943914813709;269.2639976450953;274.5913991737795;287.76000000000005;8460000.0;3620000.0000000005;3670000.0000000005;1280000.0;3679999.9999999995;3140000.0;8480000.0;0.26233333333333336;0.0;0.1996666666666667;0.03966666666666666;0.0;0.26233333333333336;3.041997213604416;16490.78515625;0.0;2406.43969726562;20103.541015625;498430.6932863568;471169.05910904286;234751.11436532647;234751.11436532647;227999.84750551064;430014.67791919125;432812.2514932043;443335.3445281011;474146.7518333664;532308.9173677488;465258.21422328043;445099.93830332055;447403.690973349;464429.48242293764;459153.1681162232;278623.50734958384;459948.4746343579;447185.6347211746;432812.2514932043;273052.9745269728;279332.9882161641;468331.9651536522;203081.61557686768;203081.61557686768;274.4135552761374;237477.35172685943;140282.32963782203;32321.087761728337;18859.672901067934;0;5;0;0;2;2;0;3;10;12;181521017330.17313;69616104035.03302;152658744565.06485;47970.66121392961;10521.59719987912;-0.0;60266.00348871898;457137.51678542997;132746.9247915614;0.48116099246109745;122523.04432349587;6.284428683211336;0.09551340160611803
837;2019-05-17 06:57:41.793;878;704;178;174;139;44;37;34;26;40;799;190;40;51;246;197;297;637;146;71;37;-21;815;358;364;135;363;306;816;-2.0;-1.0;343.0;0.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;30292.794921875;27252.27734375;0.0;1369.00500488281;670.0;206274;654.0;1211.0;Calculated values ==>;1558069061.793;360.96000000000004;343.56000000000006;290.96000000000004;290.56;287.06;277.56;274.1680685717883;276.86;276.56;275.76000000000005;277.16;353.06000000000006;292.16;277.16;278.26000000000005;297.76000000000005;292.86;302.86;336.86;280.26000000000005;276.86;338.56000000000006;340.16;271.06;241.49495122638035;268.3187672390254;274.1680685717883;287.76000000000005;8150000.0;3579999.9999999995;3640000.0;1350000.0;3629999.9999999995;3060000.0;8159999.999999999;0.0;0.0;0.05716666666666667;0.0;0.0;0.0;3.0413097862583056;27252.27734375;0.0;1369.00500488281;30292.794921875;501789.9271437851;474761.8657084233;240237.81590694468;239126.20470677468;229746.83352066026;430280.9020939914;433749.95420475816;444801.58097852516;473338.7274854557;533530.5738433588;466412.6412963362;446803.2587583881;448349.023838983;465292.22471119097;459512.4303964549;281118.4301219534;462934.3807116901;439664.2104404854;433749.95420475816;274308.8830629234;281007.8604223974;467361.0029069329;202496.42290420205;203081.61557686768;274.1680685717883;237897.3981868333;140646.9219878359;32352.55556891042;18859.672901067934;0;5;1;0;2;2;0;3;10;12;181740357534.87335;69695018499.92517;152844778664.8106;13851.778203248807;0.0;-0.0;0.0;457652.798230818;132834.6208427696;0.48116099246109745;123025.35309160958;0.48396777036478533;0.02588603011176841
838;2019-05-17 06:58:41.813;869;716;199;197;152;38;44;32;10;41;805;187;22;37;244;198;296;641;145;100;44;-20;835;354;360;137;360;294;836;-2.0;-2.0;1002.0;0.0;2.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;34839.1328125;27914.708984375;0.0;1307.34326171875;678.0;206275;659.0;1211.0;Calculated values ==>;1558069121.813;360.06000000000006;344.76;293.06;292.86;288.36;276.96000000000004;273.7412296467126;277.56;276.36;274.16;277.26000000000005;353.66;291.86;275.36;276.86;297.56;292.96000000000004;302.76000000000005;337.26;283.16;277.56;339.06000000000006;340.96000000000004;271.16;241.92719264551067;266.86631818009863;273.7412296467126;287.66;8350000.0;3540000.0;3600000.0;1370000.0;3600000.0;2940000.0;8359999.999999999;0.0;0.0;0.16699999999999998;0.0;0.0003333333333333333;0.0003333333333333333;3.0399266673493157;27914.708984375;0.0;1307.34326171875;34839.1328125;498687.1236095535;474479.8231039349;245749.47170406408;245173.9748670957;232835.86233397367;430542.39183029096;435968.7166933796;444895.3071150428;473176.1828425327;535037.0857020989;467751.63517161465;446582.00550075393;448653.0759923857;465465.8864643596;460274.1915433627;279012.704292135;461000.65289266204;445158.15711647057;435968.7166933796;276402.16793126165;284357.86631585273;467180.2083635494;201446.94854128102;245749.47170406408;273.7412296467126;238440.34517313537;141106.80011538614;32374.865905425748;18859.672901067934;0;5;1;0;2;2;0;3;10;12;181957629934.80432;69776645699.89923;153024838664.7534;40655.87588181822;0.0;-0.0;63.406414996438514;458107.18009153276;132834.6208427696;0.48116099246109745;123025.88165452998;1.3934436210672985;0.07382251005118014
839;2019-05-17 06:59:41.783;898;735;186;188;168;35;45;31;1;41;797;185;13;26;244;199;297;660;142;109;45;-19;826;355;360;138;360;286;828;1247.0;0.0;988.0;148.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38800.37109375;27524.310546875;0.0;1262.46411132812;690.0;206276;669.0;1219.0;Calculated values ==>;1558069181.783;362.96000000000004;346.66;291.76000000000005;291.96000000000004;289.96000000000004;276.66;273.8482719121499;277.66;276.26000000000005;273.26000000000005;277.26000000000005;352.86;291.66;274.46000000000004;275.76000000000005;297.56;293.06;302.86;339.16;284.06;277.66;340.06000000000006;342.16;271.26000000000005;242.14157278889297;265.87368984753493;273.8482719121499;287.36;8259999.999999999;3550000.0;3600000.0;1380000.0;3600000.0;2860000.0;8280000.0;0.20783333333333334;0.0;0.16466666666666668;0.024666666666666667;0.0;0.20783333333333334;3.0578997129327155;27524.310546875;0.0;1262.46411132812;38800.37109375;503701.62953932997;478570.32672794786;242226.4335504507;242790.94767790064;237249.7872645195;430477.46260093397;436143.2612592245;445210.5525171914;473045.8727645816;534797.0918998625;468631.8472495636;446872.2591718497;448644.02019703866;465465.8864643596;460252.8391778579;280171.59724703885;465594.24630513974;446543.79474602366;436143.2612592245;280589.13426710566;289383.54333396035;467139.2040673301;201342.90511890297;201342.90511890297;273.7050562954084;239053.7008747138;141568.5609491188;32396.270259347297;18859.672901067934;0;5;1;0;2;2;0;3;10;12;182173521934.90732;69859104449.93857;153198751664.83636;40156.872604918164;6556.308707394536;-0.0;48799.34068449683;458780.28294279135;132889.22943073764;0.48116099246109745;123432.867619107;3.3179306515185485;0.03859664943268601
840;2019-05-17 07:00:44.764;930;748;160;161;151;35;46;30;0;40;782;184;16;25;244;198;296;657;142;113;46;-18;785;350;355;138;355;296;788;620.0;0.0;0.0;62.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21915.005859375;15393.921875;0.0;1320.84838867188;694.0;206277;678.0;1218.0;Calculated values ==>;1558069244.764;366.16;347.96000000000004;289.16;289.26000000000005;288.26000000000005;276.66;273.3108153835814;277.76000000000005;276.16;273.16;277.16;351.36;291.56;274.76000000000005;275.66;297.56;292.96000000000004;302.76000000000005;338.86;284.46000000000004;277.76000000000005;340.96000000000004;342.56000000000006;271.36;242.14157278889297;267.1113755279542;273.3108153835814;287.36;7850000.0;3500000.0;3550000.0;1380000.0;3550000.0;2960000.0;7880000.0;0.10333333333333333;0.0;0.0;0.010333333333333333;0.0;0.10333333333333333;3.054683272520557;15393.921875;0.0;1320.84838867188;21915.005859375;511638.1636539422;484970.5340817892;235817.6459677902;236091.6141010046;233375.3956593457;430799.1582183253;437479.1307715476;443059.1894257166;472947.9820155742;532505.4025882863;467107.6220167955;445350.023721129;446615.7736650954;466187.4538382608;460894.73399835604;283644.810938537;470107.3876254017;448102.3114334366;437479.1307715476;284357.86631585273;291058.95107146574;467238.253010327;199873.74518479803;199873.74518479803;273.10671697396634;239584.80020146965;141943.9822260452;32418.867426628483;18859.672901067934;0;5;1;0;2;2;0;3;10;12;182398679009.7164;69946018229.86487;153382026374.68097;0.0;2762.7665808637994;-0.0;24552.55651063079;459131.5496082616;132970.74674743655;0.48116099246109745;124074.5031515138;1.6342027237348338;-0.03406151259853016
841;2019-05-17 07:01:41.764;933;741;151;154;138;33;53;27;6;39;774;184;20;34;243;199;293;631;145;124;53;-17;802;350;356;138;355;298;805;302.0;-1.0;694.0;56.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20691.306640625;15713.1708984375;0.0;1319.58459472656;690.0;206278;675.0;1217.0;Calculated values ==>;1558069301.764;366.46000000000004;347.26;288.26000000000005;288.56;286.96000000000004;276.46000000000004;273.3108153835814;278.46000000000004;275.86;273.76000000000005;277.06;350.56000000000006;291.56;275.16;276.56;297.46000000000004;293.06;302.46000000000004;336.26000000000005;285.56;278.46000000000004;340.66;342.16;271.46000000000004;242.14157278889297;267.35522164206344;273.3108153835814;287.66;8020000.0;3500000.0;3560000.0;1380000.0;3550000.0;2980000.0;8050000.0;0.050333333333333334;0.0;0.11566666666666667;0.009333333333333334;0.0;0.050333333333333334;3.0528826502371738;15713.1708984375;0.0;1319.58459472656;20691.306640625;510654.9840367228;482057.6305050345;233082.65217563967;233884.86831057593;229653.18559149472;430799.1582183253;438432.7813550058;443519.5148697985;472850.0741107318;531524.5232217384;466823.3554041486;445523.4938528923;447488.2920017346;466058.0093327334;461027.8975196058;280396.7808893861;463293.06287461467;449548.4270373252;438432.7813550058;283101.5729112263;289383.54333396035;467337.2796309409;200099.35471763322;200099.35471763322;273.19550814114433;239922.100175428;142190.24671050158;32439.77085441372;18859.672901067934;0;5;1;0;2;2;0;3;10;12;182601314009.7164;70024678229.86487;153551316374.68097;28155.598524267116;2494.220632524205;-0.0;11996.11580741442;459354.4480965787;133012.36456287588;0.48116099246109745;124363.84680736499;2.503760180278599;0.08204690042528447
842;2019-05-17 07:02:41.795;923;747;149;151;135;34;57;27;13;38;772;183;23;37;243;200;294;641;145;132;57;-16;826;353;358;137;358;297;828;1647.0;-1.0;1121.0;164.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20175.69921875;16054.744140625;0.0;1324.23767089844;688.0;206279;673.0;0.0;Calculated values ==>;1558069361.795;365.46000000000004;347.86;288.06;288.26000000000005;286.66;276.56;273.6339639331285;278.86;275.86;274.46000000000004;276.96000000000004;350.36;291.46000000000004;275.46000000000004;276.86;297.46000000000004;293.16;302.56;337.26;286.36;278.86;340.46000000000004;341.96000000000004;271.56;241.92719264551067;267.23344911666527;273.6339639331285;287.66;8259999.999999999;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2970000.0;8280000.0;0.27449999999999997;0.0;0.18683333333333335;0.02733333333333333;0.0;0.27449999999999997;0.0;16054.744140625;0.0;1324.23767089844;20175.69921875;507261.91976474546;480537.2071785525;232175.2032641619;232701.66299568446;228535.9621450223;430607.02586249536;438654.2798845102;444725.97564661124;472882.9073446267;531391.846720942;466844.53682410484;446142.09852666856;448092.6209710591;465625.14543771395;460697.8025867657;278831.7712257527;462077.4827337599;450359.4291554148;438654.2798845102;282264.0715131367;288545.87390705565;467575.6743535307;200887.00001093288;200887.00001093288;273.51778461718044;240262.83451353305;142455.11611495612;32461.814089801333;18859.672901067934;0;5;1;0;2;2;0;3;10;12;182815624680.20667;70107220855.0537;153729908600.08954;45557.248614599244;7289.490432031007;-0.0;65267.118325296964;459969.0391989004;133093.93761291198;0.48116099246109745;125008.03975442488;6.796362333126428;0.055981169590925486
843;2019-05-17 07:03:41.775;919;791;145;146;132;37;33;29;20;38;770;183;27;37;244;199;294;650;146;126;33;-15;797;356;361;137;361;298;800;743.0;-1.0;1021.0;135.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19003.091796875;15621.943359375;0.0;1327.62512207031;706.0;206280;672.0;22.0;Calculated values ==>;1558069421.775;365.06000000000006;352.26;287.66;287.76000000000005;286.36;276.86;273.955091788801;276.46000000000004;276.06;275.16;276.96000000000004;350.16;291.46000000000004;275.86;276.86;297.56;293.06;302.56;338.16;285.76000000000005;276.46000000000004;340.36;343.76;271.66;241.92719264551067;267.35522164206344;273.955091788801;287.76000000000005;7970000.0;3560000.0;3610000.0;1370000.0;3610000.0;2980000.0;8000000.0;0.12383333333333332;0.0;0.1701666666666667;0.022500000000000003;0.0;0.12383333333333332;0.05513624925364425;15621.943359375;0.0;1327.62512207031;19003.091796875;509131.23745013867;490347.43486482766;231571.70691403165;231836.57428149437;228167.53396084602;430412.23801567365;433769.5290198815;445523.4938528923;472882.9073446267;531108.5569390481;466702.0445629535;446510.5447193949;447904.5904251493;465320.7433433528;460096.79854208254;281352.31252018013;467376.49306333385;448921.2697489987;433769.5290198815;281845.32903042674;296085.73418796173;467674.4863581846;201601.99191720254;201601.99191720254;273.81073296715897;240589.215608792;142719.00052007477;32483.905580130897;18859.672901067934;0;5;1;0;2;2;0;3;10;12;183031252780.27524;70189393455.07983;153908349100.14627;41507.308912723216;5986.631124922097;-0.0;28750.080011215076;460694.33533253224;133204.53508113965;0.48116099246109745;125791.25524859394;4.498286793101825;0.11788660959101861
844;2019-05-17 07:04:41.796;914;818;146;147;131;39;32;29;27;38;768;183;32;40;244;198;294;660;146;126;32;-13;832;357;362;138;362;297;836;1480.0;0.0;1116.0;164.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19190.13671875;16151.7451171875;0.0;1315.9091796875;823.0;206281;670.0;23.0;Calculated values ==>;1558069481.796;364.56000000000006;354.96000000000004;287.76000000000005;287.86;286.26000000000005;277.06;274.0616903277293;276.36;276.06;275.86;276.96000000000004;349.96000000000004;291.46000000000004;276.36;277.16;297.56;292.96000000000004;302.56;339.16;285.76000000000005;276.36;340.16;355.46000000000004;271.86;242.14157278889297;267.23344911666527;274.0616903277293;287.76000000000005;8320000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2970000.0;8359999.999999999;0.24666666666666667;0.0;0.186;0.02733333333333333;0.0;0.24666666666666667;0.05722501488123245;16151.7451171875;0.0;1315.9091796875;19190.13671875;505475.5148886056;490926.990731317;231264.96394932372;231525.74841524096;227399.8643007357;430346.717906069;433337.9007451696;446703.0798258108;472752.1489716358;530976.0563569416;466844.53682410484;447400.1079410987;448506.0254677254;465175.32018785755;459805.1627156728;278372.0002133122;464562.8727208032;448735.2353024732;433337.9007451696;281007.8604223974;345146.215005415;467733.16490160144;201936.25343400252;201936.25343400252;273.9456016955624;240907.60390951973;142983.8739302335;32505.94274292031;18859.672901067934;0;5;1;0;2;2;0;3;10;12;183248228694.94427;70271922329.95395;154086911574.8739;45526.62970887634;7265.1155801143705;-0.0;57079.07300342122;461419.8720022598;133315.004954441;0.48116099246109745;126506.74852432082;6.289958366766397;0.07561744793325342
845;2019-05-17 07:05:41.796;913;829;147;147;129;42;33;30;31;39;765;183;36;42;245;197;294;681;147;104;33;-11;799;360;365;139;365;297;802;1160.0;-1.0;841.0;139.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;18115.123046875;15246.5595703125;0.0;1318.82299804688;865.0;206282;668.0;20.0;Calculated values ==>;1558069541.796;364.46000000000004;356.06000000000006;287.86;287.86;286.06;277.36;274.38016830617;276.46000000000004;276.16;276.26000000000005;277.06;349.66;291.46000000000004;276.76000000000005;277.36;297.66;292.86;302.56;341.26;283.56;276.46000000000004;339.96000000000004;359.66;272.06;242.35481222062532;267.23344911666527;274.38016830617;287.86;7990000.000000001;3600000.0;3650000.0;1390000.0;3650000.0;2970000.0;8020000.0;0.19333333333333333;0.0;0.14016666666666666;0.023166666666666665;0.0;0.19333333333333333;0.04962190172125607;15246.5595703125;0.0;1318.82299804688;18115.123046875;508129.4716661009;495834.877582186;232068.84214789927;232068.84214789927;227363.08784950717;430148.3826014536;432764.09833711403;447261.0685572322;472719.2527797885;530664.1259656582;466844.53682410484;447954.47212068277;448780.7717918606;464869.23356765806;459196.6552382944;281159.5577300183;472515.14188575617;444787.5180924879;432764.09833711403;280170.41352433193;362782.70746645995;467792.18030986487;202699.4306044007;202699.4306044007;274.2560943523355;241218.48107423328;143245.526469296;32527.89884440143;18859.672901067934;0;5;1;0;2;2;0;3;10;12;183466328694.94427;70355022329.95395;154265111574.8739;34279.38958638855;6141.315368176586;-0.0;44479.169094991244;462084.9221630537;133426.72521234344;0.48116099246109745;127353.06720847425;5.125138142702418;0.06429435230711603
846;2019-05-17 07:06:41.786;911;832;149;150;130;43;34;31;35;39;761;183;39;45;245;197;293;681;148;89;34;-9;823;357;362;140;362;299;826;441.0;-1.0;928.0;69.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;18313.6640625;15563.9453125;0.0;1315.51965332031;880.0;206283;666.0;17.0;Calculated values ==>;1558069601.786;364.26;356.36;288.06;288.16;286.16;277.46000000000004;274.0616903277293;276.56;276.26000000000005;276.66;277.06;349.26;291.46000000000004;277.06;277.66;297.66;292.86;302.46000000000004;341.26;282.06;276.56;339.76;361.16;272.26000000000005;242.56692532238324;267.47669482898436;274.0616903277293;287.96000000000004;8230000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2990000.0;8259999.999999999;0.0735;0.0;0.15466666666666665;0.0115;0.0;0.0735;0.042135513054236504;15563.9453125;0.0;1315.51965332031;18313.6640625;505815.6365120121;494014.6658784611;232207.16475134826;232470.43290504653;227282.1955868982;430346.717906069;433702.1600636701;447437.70244785777;472588.21769833704;530096.1381338437;466559.28236905794;447993.4676947062;448821.82606398215;465306.4224800408;459669.781954241;278625.14145831706;469606.95619054354;443024.1235409956;433702.1600636701;279332.9882161641;369085.1043753622;467851.532398639;202007.20108238942;202007.20108238942;273.97323899487054;241522.00370465533;143502.23788432567;32549.84804102374;18859.672901067934;0;5;1;0;2;2;0;3;10;12;183684392344.97894;70438708379.96725;154443881774.9023;37959.917544525764;3057.2098101368697;-0.0;17029.579485124126;462686.81605686934;133503.36681311217;0.48116099246109745;127865.55468457255;3.438894950599863;0.11074012913373946
847;2019-05-17 07:07:41.777;911;838;156;155;131;41;34;32;34;39;758;183;39;48;245;198;294;705;148;105;34;-7;807;358;363;140;363;298;810;1329.0;-1.0;901.0;116.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;17573.59375;14745.376953125;0.0;1315.64465332031;884.0;206284;664.0;14.0;Calculated values ==>;1558069661.777;364.26;356.96000000000004;288.76000000000005;288.66;286.26000000000005;277.26000000000005;274.1680685717883;276.56;276.36;276.56;277.06;348.96000000000004;291.46000000000004;277.06;277.96000000000004;297.66;292.96000000000004;302.56;343.66;283.66;276.56;339.56000000000006;361.56000000000006;272.46000000000004;242.56692532238324;267.35522164206344;274.1680685717883;287.96000000000004;8070000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2980000.0;8100000.0;0.22149999999999997;0.0;0.15016666666666667;0.01933333333333333;0.0;0.22149999999999997;0.034690302320132795;14745.376953125;0.0;1315.64465332031;17573.59375;507174.69551690976;496413.24917903;234334.307447436;234066.1839936316;227763.9779587553;430280.9020939914;433452.5470882844;447488.2920017346;472588.21769833704;529859.8450691402;466702.0445629535;448181.2357039259;449417.63211250555;465160.9749554807;459648.11820747575;280419.6124045374;475623.95438524993;445340.82824547135;433452.5470882844;278495.58437821403;370766.08264445094;468049.84543673473;202272.0191606616;202272.0191606616;274.08085700193374;241821.01932704018;143754.77768295477;32571.77112126736;18859.672901067934;0;5;1;0;2;2;0;3;10;12;183901859719.75076;70522695779.87914;154622954909.71442;36823.310304967796;5138.37130800408;-0.0;51206.48693596844;463309.9161425932;133571.65307788196;0.48116099246109745;128434.10327573544;5.800886819774391;0.051940303863910686
848;2019-05-17 07:08:41.777;911;842;161;160;134;41;35;32;34;40;754;183;39;50;245;198;293;698;148;109;34;-4;791;357;362;141;362;300;794;537.0;-1.0;872.0;75.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;17216.560546875;14295.55078125;0.0;1319.60437011719;886.0;206285;661.0;-1.0;Calculated values ==>;1558069721.777;364.26;357.36;289.26000000000005;289.16;286.56;277.26000000000005;274.0616903277293;276.66;276.36;276.56;277.16;348.56000000000006;291.46000000000004;277.06;278.16;297.66;292.96000000000004;302.46000000000004;342.96000000000004;284.06;276.56;339.26;361.76;272.76000000000005;242.77792619122317;267.5978703862781;274.0616903277293;287.96000000000004;7909999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3000000.0;7940000.000000001;0.0895;0.0;0.14533333333333334;0.0125;0.0;0.0895;-0.0024775375669847787;14295.55078125;0.0;1319.60437011719;17216.560546875;508524.0471482472;498479.81570143683;235978.10516483107;235705.08978018205;228776.7860883387;430346.717906069;433883.48505660606;447107.6914315893;472555.3283204977;529290.4194999392;466416.24878488225;447805.08668736095;449323.756237676;465306.4224800408;459805.1627156728;281447.03930729534;476305.0238288414;446155.5595720534;433702.1600636701;277239.5186164033;371606.62613540585;468209.0316627085;202014.82507226628;202014.82507226628;273.9762081301818;242110.93727951412;143996.78541407455;32593.731529796005;18859.672901067934;0;5;1;0;2;2;0;3;10;12;184119359719.75076;70606995779.87914;154802354909.71442;35620.163244221614;3327.427582380528;-0.0;20736.01648173064;463913.6117555031;133642.2014019685;0.48116099246109745;129033.6241375496;3.822159096709786;0.10523981675445103
849;2019-05-17 07:09:41.768;907;849;167;167;140;39;39;31;34;40;751;183;40;51;244;199;292;706;149;121;38;-2;831;355;360;141;360;300;834;1311.0;-1.0;664.0;21.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17828.3359375;14771.978515625;0.0;1316.78076171875;890.0;206286;659.0;0.0;Calculated values ==>;1558069781.768;363.86;358.06000000000006;289.86;289.86;287.16;277.06;273.8482719121499;277.06;276.26000000000005;276.56;277.16;348.26;291.46000000000004;277.16;278.26000000000005;297.56;293.06;302.36;343.76;285.26000000000005;276.96000000000004;339.06000000000006;362.16;272.96000000000004;242.77792619122317;267.5978703862781;273.8482719121499;288.06;8309999.999999999;3550000.0;3600000.0;1410000.0;3600000.0;3000000.0;8340000.000000001;0.2185;0.0;0.11066666666666666;0.0035;0.0;0.2185;0.0;14771.978515625;0.0;1316.78076171875;17828.3359375;504560.1611771203;495810.9257499388;236868.51066757692;236868.51066757692;229738.000136959;430477.46260093397;435089.031508698;447107.6914315893;472555.3283204977;528977.5648464729;466416.24878488225;447944.02171589236;449460.79382102675;465465.8864643596;460252.8391778579;277586.3252468039;472999.9185116053;448359.9133019282;434911.66494596965;276402.16793126165;373287.8226132754;468407.4610327971;201666.10827381525;201666.10827381525;273.8312524883761;242402.93427712363;144238.9784902161;32615.698110390174;18859.672901067934;0;5;1;0;2;2;0;3;10;12;184335927229.52353;70691583089.79039;154982327909.52557;27162.20186946033;933.5947346564366;-0.0;50964.15413286574;464436.71965294523;133677.70459496198;0.48116099246109745;129631.03593349783;4.913986801226805;-0.01674857274264639
850;2019-05-17 07:10:41.778;909;860;170;170;143;38;41;30;34;40;749;183;40;51;244;200;294;729;150;124;40;-1;817;355;360;140;360;299;820;1201.0;-1.0;627.0;123.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;17422.14453125;14176.3046875;0.0;1319.5107421875;890.0;206287;657.0;-1.0;Calculated values ==>;1558069841.778;364.06000000000006;359.16;290.16;290.16;287.46000000000004;276.96000000000004;273.8482719121499;277.26000000000005;276.16;276.56;277.16;348.06000000000006;291.46000000000004;277.16;278.26000000000005;297.56;293.16;302.56;346.06000000000006;285.56;277.16;338.86;362.16;273.06;242.56692532238324;267.47669482898436;273.8482719121499;288.16;8170000.0;3550000.0;3600000.0;1400000.0;3600000.0;2990000.0;8200000.0;0.20016666666666666;0.0;0.1045;0.0205;0.0;0.20016666666666666;-0.0024768537430190475;14176.3046875;0.0;1319.5107421875;17422.14453125;506043.45137764764;498726.1425150998;237946.4358173533;237946.4358173533;230728.56638381514;430477.46260093397;435442.3189386135;447298.3091029478;472686.4266018815;528845.737889843;466559.28236905794;448131.96318365866;449644.06252484635;465465.8864643596;460387.3511624245;279556.9954134866;478470.36922862486;448808.67253077246;435265.9143433108;275564.83829863765;373287.8226132754;468644.2581567397;201454.91129760104;201454.91129760104;273.74881910238884;242696.7372411511;144480.2543904446;32637.670867855843;18859.672901067934;0;5;1;0;2;2;0;3;10;12;184551963230.3475;70775897140.11197;155162057860.21106;25690.63507065874;5477.381610612343;-0.0;46801.16910964957;464877.2333691777;133731.13830217684;0.48116099246109745;130445.88274879784;5.031628451223302;0.03223728610035089
