;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
851;2019-05-17 07:11:41.799;910;870;167;169;147;39;42;31;34;40;748;183;40;52;245;199;293;731;150;123;42;0;803;356;361;140;362;302;806;736.0;-2.0;853.0;101.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;17234.181640625;13704.25;0.0;1332.84997558594;890.0;206288;654.0;0.0;Calculated values ==>;1558069901.799;364.16;360.16;289.86;290.06;287.86;277.06;273.955091788801;277.36;276.26000000000005;276.56;277.16;347.96000000000004;291.46000000000004;277.16;278.36;297.66;293.06;302.46000000000004;346.26;285.46000000000004;277.36;338.56000000000006;362.16;273.16;242.56692532238324;267.8393353686513;273.955091788801;288.16;8030000.0;3560000.0;3610000.0;1400000.0;3620000.0000000005;3020000.0;8059999.999999999;0.12266666666666667;0.0;0.14216666666666666;0.016833333333333332;0.0;0.12266666666666667;0.0;13704.25;0.0;1332.84997558594;17234.181640625;507372.9666575968;501437.92839464085;237393.1424354558;237943.3699995967;232003.1232944384;430412.23801567365;435378.9101572175;446724.52688641194;472686.4266018815;528510.7994535349;466129.36155048787;447566.28926109587;449230.24535680655;465306.4224800408;460096.79854208254;280305.9511793765;480343.4792864082;448472.45437914884;435378.9101572175;274308.8830629234;373287.8226132754;468743.2512102924;201736.60158442863;201736.60158442863;273.8632539634731;242985.64103976073;144712.67366410376;32659.781609855654;18859.672901067934;0;5;1;0;2;2;0;3;10;12;184768338935.01746;70859926539.9838;155342420964.93594;34829.116713765296;4494.611935368706;-0.0;28660.123184928772;465381.741149221;133814.26733324773;0.48116099246109745;131074.94694572897;4.52107467160826;0.10130600135464654
852;2019-05-17 07:12:41.779;907;877;164;166;147;40;44;32;35;40;748;184;41;54;245;199;292;737;151;127;44;2;818;356;361;139;361;304;821;900.0;-1.0;1029.0;99.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;17751.267578125;14503.259765625;0.0;1341.19506835938;887.0;206289;652.0;-1.0;Calculated values ==>;1558069961.779;363.86;360.86;289.56;289.76000000000005;287.86;277.16;273.955091788801;277.56;276.36;276.66;277.16;347.96000000000004;291.56;277.26000000000005;278.56;297.66;293.06;302.36;346.86;285.86;277.56;338.36;361.86;273.36;242.35481222062532;268.0796299477929;273.955091788801;288.26000000000005;8180000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;8209999.999999999;0.15;0.0;0.17149999999999999;0.0165;0.0;0.15;-0.002477366796356517;14503.259765625;0.0;1341.19506835938;17751.267578125;505674.68075034826;501112.756949542;236294.05998007118;236836.40591840714;231761.0812976068;430412.23801567365;435731.16137290135;446480.4499592048;472817.310826017;528356.8049577941;465964.0608480819;447326.59894302575;449137.1035301482;465451.58992337313;460096.79854208254;278576.0162479093;479671.0225597519;449070.42561353813;435731.16137290135;273471.60554148915;372026.91153845954;469078.045841938;201789.72072843098;201789.72072843098;273.8839671351131;243277.08926820627;144947.65789136488;32682.057890659384;18859.672901067934;0;5;1;0;2;2;0;3;10;12;184984866735.0863;70943598640.0104;155524160364.99374;41964.46006307771;4410.257364372866;-0.0;35091.216096670556;466021.47430707375;133888.44984168778;0.48116099246109745;131606.0310195243;5.141605336233271;0.10701556417159072
853;2019-05-17 07:13:41.799;905;884;162;163;146;40;46;32;39;40;751;185;44;54;245;200;293;757;152;128;45;3;830;358;363;139;363;306;833;1591.0;-1.0;1243.0;200.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;18239.03515625;15063.4580078125;0.0;1354.33728027344;885.0;206290;650.0;-1.0;Calculated values ==>;1558070021.799;363.66;361.56000000000006;289.36;289.46000000000004;287.76000000000005;277.16;274.1680685717883;277.76000000000005;276.36;277.06;277.16;348.26;291.66;277.56;278.56;297.66;293.16;302.46000000000004;348.86;285.96000000000004;277.66;338.16;361.66;273.46000000000004;242.35481222062532;268.3187672390254;274.1680685717883;288.36;8300000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;8330000.0;0.26516666666666666;0.0;0.20716666666666667;0.03333333333333333;0.0;0.26516666666666666;-0.0024777082139369327;15063.4580078125;0.0;1354.33728027344;18239.03515625;504359.66065494204;501063.8207899344;235540.96614202953;235809.15901635235;231311.1484599574;430280.9020939914;435606.35181711527;446661.59397328994;472817.310826017;528516.7185281644;465798.5014169573;447367.9854087869;448766.74113503785;465160.9749554807;459919.0894837036;278089.72176753497;481622.41274710273;448848.5733682798;435429.60780573246;272634.34865687083;371186.3498439576;469176.81040622573;202256.44265240303;202256.44265240303;274.0747986798836;243577.1084306272;145194.1293358368;32704.52814781404;18859.672901067934;0;5;1;0;2;2;0;3;10;12;185202139135.01727;71027026439.98389;155707221364.93558;50632.600515310405;8897.34559179409;-0.0;61829.75095982452;466793.3736923722;133999.38349851768;0.48116099246109745;132413.97496964684;7.3919606705656316;0.1161848098284746
854;2019-05-17 07:14:41.800;907;888;159;160;144;43;37;34;39;40;755;185;46;55;246;198;294;773;153;120;37;4;817;361;366;139;366;307;820;1468.0;0.0;1104.0;171.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;18168.134765625;15186.0986328125;0.0;1352.05139160156;882.0;206291;649.0;0.0;Calculated values ==>;1558070081.8;363.86;361.96000000000004;289.06;289.16;287.56;277.46000000000004;274.4858918419099;276.86;276.56;277.06;277.16;348.66;291.66;277.76000000000005;278.66;297.76000000000005;292.96000000000004;302.56;350.46000000000004;285.16;276.86;338.06000000000006;361.36;273.56;242.35481222062532;268.43790593516167;274.4858918419099;288.46000000000004;8170000.0;3610000.0;3660000.0;1390000.0;3660000.0;3070000.0;8200000.0;0.24466666666666667;0.0;0.184;0.0285;0.0;0.24466666666666667;0.0;15186.0986328125;0.0;1352.05139160156;18168.134765625;505760.1426192784;502788.6176223951;234964.3780111008;235232.99214531708;230990.04823409359;430081.6785162784;433249.8226776551;446468.7530850537;472817.310826017;528858.648623613;465653.99964710587;447459.6055514472;448719.9929631818;464854.9636409364;459174.84848194243;279556.9954134866;485543.6409708874;447070.90320048115;433249.8226776551;272215.72791638016;369925.57544317446;469275.5542788157;203059.76715310419;203059.76715310419;274.40043626748053;243880.50656949438;145446.21317553148;32727.0817626064;18859.672901067934;0;5;1;0;2;2;0;3;10;12;185420842779.75308;71110427829.88315;155891124429.71344;44787.25341147871;7587.149933082778;-0.0;56319.83358500679;467588.552393559;134136.75658390563;0.48116099246109745;133398.57124932893;6.5723334695302045;0.09824992200397335
855;2019-05-17 07:15:41.790;906;890;157;157;139;45;37;34;-2;40;757;185;9;54;246;197;293;769;155;117;37;5;804;362;367;140;367;308;807;937.0;-1.0;1021.0;130.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18569.17578125;15704.435546875;0.0;1362.87658691406;879.0;206292;648.0;-1.0;Calculated values ==>;1558070141.79;363.76;362.16;288.86;288.86;287.06;277.66;274.5913991737795;276.86;276.56;272.96000000000004;277.16;348.86;291.66;274.06;278.56;297.76000000000005;292.86;302.46000000000004;350.06000000000006;284.86;276.86;337.96000000000004;361.06000000000006;273.66;242.56692532238324;268.5567601203482;274.5913991737795;288.66;8040000.000000001;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3080000.0;8070000.0;0.15616666666666665;0.0;0.1701666666666667;0.021666666666666667;0.0;0.15616666666666665;-0.0024787294950399793;15704.435546875;0.0;1362.87658691406;18569.17578125;506727.233193768;504209.0182969636;234655.88642130597;234655.88642130597;229883.69025150247;430014.67791919125;432997.62667057913;440235.24653219705;472686.4266018815;528991.4166193262;465509.2170919401;441895.7978633896;448394.01843258145;464708.6425554581;458879.43525809655;280215.8374294298;486259.96942683303;446416.8409772121;432997.62667057913;271797.11229066993;368664.88234281715;469237.8977156437;203326.68214911394;203326.68214911394;274.5084161514155;244186.5998000579;145703.59139021675;32749.702391697658;18859.672901067934;0;5;1;0;2;2;0;3;10;12;185640706129.78802;71194113879.89645;156075593679.74277;40313.94070585465;5761.4096706081455;-0.0;35866.945836102146;468297.61081521324;134247.9760409546;0.48116099246109745;134166.66637409996;4.80112483853503;0.11084805312464903
856;2019-05-17 07:16:41.781;899;889;159;159;137;45;37;35;-8;41;759;186;-17;42;247;198;291;763;158;120;37;6;823;360;365;140;365;311;826;924.0;0.0;632.0;0.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18910.9765625;15976.97265625;0.0;1374.85778808594;876.0;206293;647.0;0.0;Calculated values ==>;1558070201.781;363.06000000000006;362.06000000000006;289.06;289.06;286.86;277.66;274.38016830617;276.86;276.66;272.36;277.26000000000005;349.06000000000006;291.76000000000005;271.46000000000004;277.36;297.86;292.96000000000004;302.26000000000005;349.46000000000004;285.16;276.86;337.86;360.76;273.76000000000005;242.56692532238324;268.91163127593666;274.38016830617;288.96000000000004;8230000.0;3600000.0;3650000.0;1400000.0;3650000.0;3110000.0;8259999.999999999;0.154;0.0;0.10533333333333333;0.0;0.0;0.154;0.0;15976.97265625;0.0;1374.85778808594;18910.9765625;504104.91726041463;502406.31865673146;234859.73596438926;234859.73596438926;229080.23823490096;430148.3826014536;433500.59072566376;438649.893173099;472784.61766108364;528971.1743391309;465197.3528824055;437231.03110804653;446122.27801210183;465132.6551254336;459332.9633764908;277749.3538568115;483331.9872675519;447262.28914248466;433500.59072566376;271378.50176498963;367404.27001748665;469336.76393192314;203019.46007791444;203019.46007791444;274.38016830617;244498.88755240443;145967.56352320558;32772.51342263076;18859.672901067934;0;5;1;0;2;2;0;3;10;12;185860273189.55765;71278101279.80833;156261265824.54797;24819.738952692773;0.0;-0.0;35494.0941197534;468840.3100613655;134295.98058639723;0.48116099246109745;134761.25250514163;3.4759349030023556;0.013112846916782652
857;2019-05-17 07:17:41.791;891;888;166;165;138;42;39;35;-11;42;761;186;-18;29;246;199;292;777;160;127;39;7;821;360;365;141;365;310;824;1088.0;-1.0;924.0;129.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18882.1171875;16010.958984375;0.0;1373.47302246094;873.0;206294;646.0;0.0;Calculated values ==>;1558070261.791;362.26;361.96000000000004;289.76000000000005;289.66;286.96000000000004;277.36;274.38016830617;277.06;276.66;272.06;277.36;349.26;291.76000000000005;271.36;276.06;297.76000000000005;293.06;302.36;350.86;285.86;277.06;337.76;360.46000000000004;273.86;242.77792619122317;268.7936212382143;274.38016830617;289.16;8209999.999999999;3600000.0;3650000.0;1410000.0;3650000.0;3100000.0;8240000.000000001;0.18133333333333335;0.0;0.154;0.021500000000000002;0.0;0.18133333333333335;0.0;16010.958984375;0.0;1373.47302246094;18882.1171875;503132.1201920614;502437.6605541079;236780.9552902625;236509.9843230807;229368.06208134108;430148.3826014536;433865.5205784961;438404.7845594946;472751.9947874012;529257.4682165371;465342.74626380706;437301.7563972805;444438.7475628198;465000.999999308;459469.1335377376;278340.1121030957;485759.97829242924;448324.64168240636;433865.5205784961;270959.89632461156;366143.7379439427;469299.3162826378;202811.42853792635;202811.42853792635;274.29954504754215;244813.882490679;146234.17404785127;32795.4199965078;18859.672901067934;0;5;1;0;2;2;0;3;10;12;186079309689.52283;71362415329.79494;156447596874.51837;36281.37682732151;5729.489586511298;-0.0;41897.80869002332;469349.57088877884;134343.73429056833;0.48116099246109745;135406.29251720782;4.826656118006122;0.09172017408879789
858;2019-05-17 07:18:41.782;886;883;173;172;142;41;41;35;-15;42;760;186;-18;24;246;200;292;771;161;130;40;8;796;359;364;141;364;311;799;1037.0;-1.0;902.0;111.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18641.2109375;15565.3544921875;0.0;1374.8444824218802;869.0;206295;644.0;0.0;Calculated values ==>;1558070321.782;361.76;361.46000000000004;290.46000000000004;290.36;287.36;277.26000000000005;274.27422755570615;277.26000000000005;276.66;271.66;277.36;349.16;291.76000000000005;271.36;275.56;297.76000000000005;293.16;302.36;350.26;286.16;277.16;337.56000000000006;360.06000000000006;273.96000000000004;242.77792619122317;268.91163127593666;274.27422755570615;289.26000000000005;7959999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3110000.0;7990000.000000001;0.1728333333333333;0.0;0.15033333333333332;0.018500000000000003;0.0;0.1728333333333333;0.0;15565.3544921875;0.0;1374.8444824218802;18641.2109375;504598.00241946924;503912.06389955396;239193.65132884635;238914.79254609987;230795.68280841422;430214.79039162316;434473.7075064044;437548.62350390764;472751.9947874012;529076.0834554514;465197.3528824055;437071.7284734032;443503.4123885207;465146.75317812245;459762.3043333631;280470.649038253;487391.07074053475;448962.2984954635;434293.55171347444;270122.7006405761;364463.1524481646;469398.3044737421;202576.4910985686;202576.4910985686;274.2037612227431;245126.52998847503;146497.27052386702;32818.31920705192;18859.672901067934;0;5;1;0;2;2;0;3;10;12;186297976885.16245;71447002640.04236;156633868930.06323;35324.14390493597;4936.20354744071;-0.0;40048.431976276224;469946.1940563919;134432.60173482812;0.48116099246109745;136089.07542528998;4.740722322625772;0.08904161124703058
859;2019-05-17 07:19:41.782;874;876;178;178;147;39;45;34;-16;42;760;187;-18;23;246;200;290;762;163;137;45;9;823;355;361;141;360;310;826;1239.0;-1.0;407.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19482.32421875;16054.630859375;0.0;1376.71984863281;865.0;206296;644.0;-1.0;Calculated values ==>;1558070381.782;360.56000000000006;360.76;290.96000000000004;290.96000000000004;287.86;277.06;273.8482719121499;277.66;276.56;271.56;277.36;349.16;291.86;271.36;275.46000000000004;297.76000000000005;293.16;302.16;349.36;286.86;277.66;337.56000000000006;359.66;274.06;242.77792619122317;268.7936212382143;273.8482719121499;289.46000000000004;8230000.0;3550000.0;3610000.0;1410000.0;3600000.0;3100000.0;8259999.999999999;0.20650000000000002;0.0;0.06783333333333334;0.0;0.0;0.20650000000000002;-0.0024810950860628036;16054.630859375;0.0;1376.71984863281;19482.32421875;500498.8809108461;500521.8316273619;240032.75943405915;240032.75943405915;231681.90702003957;430477.46260093397;435906.5852007355;437618.5379703155;472751.9947874012;529152.6319816954;465466.6026017375;437301.7563972805;443559.59892718645;465726.964571486;460387.3511624245;277316.773003301;483172.1065507584;450550.0426461352;435906.5852007355;270122.7006405761;362782.70746645995;469497.271648461;201709.7481601087;201709.7481601087;273.8482719121499;245444.22611477712;146760.7704017967;32841.24890981071;18859.672901067934;0;5;1;0;2;2;0;3;10;12;186515476885.16245;71531602640.04236;156820168930.06323;16002.47957545903;0.0;-0.0;48361.64684888944;470373.9159187285;134473.7367643901;0.48116099246109745;136825.82608216637;3.692434826337362;-0.03505173594989679
860;2019-05-17 07:20:41.793;867;872;181;182;150;37;49;32;-19;41;760;187;-20;22;245;201;291;772;163;143;49;9;820;356;361;140;361;307;823;1529.0;-1.0;1165.0;194.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19929.060546875;15981.1767578125;0.0;1359.58044433594;860.0;206297;643.0;0.0;Calculated values ==>;1558070441.793;359.86;360.36;291.26000000000005;291.36;288.16;276.86;273.955091788801;278.06;276.36;271.26000000000005;277.26000000000005;349.16;291.86;271.16;275.36;297.66;293.26000000000005;302.26000000000005;350.36;287.46000000000004;278.06;337.46000000000004;359.16;274.06;242.56692532238324;268.43790593516167;273.955091788801;289.46000000000004;8200000.0;3560000.0;3610000.0;1400000.0;3610000.0;3070000.0;8230000.0;0.2548333333333333;0.0;0.19416666666666668;0.03233333333333333;0.0;0.2548333333333333;0.0;15981.1767578125;0.0;1359.58044433594;19929.060546875;499748.97321023524;500207.8208310418;240929.87977709973;241209.74006415682;232518.98257326274;430412.23801567365;436603.72145541804;437828.56808052456;472784.61766108364;529382.0332538435;465900.37274583225;437671.5478804793;444020.7736698696;465451.58992337313;460366.2921931374;277977.90314062545;485075.38461387943;451427.8056151947;436603.72145541804;269704.110367413;360682.3469749009;469633.2381088445;201760.5664182287;201760.5664182287;273.87259963621176;245772.71453254623;147027.78440850333;32864.05559267973;18859.672901067934;0;5;1;0;2;2;0;3;10;12;186732116594.86636;71615918094.92712;157005302864.8102;45836.536989429114;8661.216384663245;-0.0;59845.864008643744;470889.33553234016;134545.9267999109;0.48116099246109745;137727.72065511034;6.593922978667243;0.12223162985075829
861;2019-05-17 07:21:41.773;866;866;175;177;154;38;44;33;-21;41;760;188;-22;21;246;201;291;761;162;141;44;9;815;355;361;140;360;306;817;1431.0;-1.0;373.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19876.458984375;15930.0009765625;0.0;1350.82934570312;855.0;206298;641.0;-1.0;Calculated values ==>;1558070501.773;359.76;359.76;290.66;290.86;288.56;276.96000000000004;273.8482719121499;277.56;276.46000000000004;271.06;277.26000000000005;349.16;291.96000000000004;270.96000000000004;275.26000000000005;297.76000000000005;293.26000000000005;302.26000000000005;349.26;287.26000000000005;277.56;337.26;358.66;274.06;242.56692532238324;268.3187672390254;273.8482719121499;289.36;8150000.0;3550000.0;3610000.0;1400000.0;3600000.0;3060000.0;8170000.0;0.23850000000000002;0.0;0.06216666666666667;0.0;0.0;0.23850000000000002;-0.0024827698047752127;15930.0009765625;0.0;1350.82934570312;19876.458984375;500053.7483192153;499873.64964685193;239383.0682784849;239938.51998542962;233679.0795145239;430477.46260093397;435731.16137290135;437742.05038880615;472784.61766108364;529458.4190747546;466167.2321695752;437585.1090581189;444076.66985911725;465726.964571486;460521.7338606115;278369.0314585572;483961.747110092;451136.02457736584;435731.16137290135;268866.9448851554;358582.20175259834;469633.2381088445;201709.7481601087;201709.7481601087;273.8482719121499;246104.3166245245;147293.6222475473;32886.634812021155;18859.672901067934;0;5;1;0;2;2;0;3;10;12;186948644394.9352;71699890094.95383;157189141564.86868;14673.34145521736;0.0;-0.0;55814.107051251056;471393.4164365435;134618.07954420496;0.48116099246109745;138691.23246988514;4.078938754213002;-0.05530931392999828
862;2019-05-17 07:22:41.814;865;865;171;173;151;37;47;32;-23;41;758;189;-25;19;246;202;291;764;162;145;46;10;821;356;361;139;361;303;823;1636.0;-1.0;847.0;199.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19737.486328125;16065.416015625;0.0;1344.20837402344;850.0;206299;641.0;0.0;Calculated values ==>;1558070561.814;359.66;359.66;290.26000000000005;290.46000000000004;288.26000000000005;276.86;273.955091788801;277.86;276.36;270.86;277.26000000000005;348.96000000000004;292.06;270.66;275.06;297.76000000000005;293.36;302.26000000000005;349.56000000000006;287.66;277.76000000000005;337.26;358.16;274.16;242.35481222062532;267.9596281332873;273.955091788801;289.36;8209999.999999999;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;8230000.0;0.27266666666666667;0.0;0.1411666666666667;0.033166666666666664;0.0;0.27266666666666667;0.0;16065.416015625;0.0;1344.20837402344;19737.486328125;499366.8638477894;499185.9707318298;238162.70068096995;238711.70558304337;232783.06764917626;430412.23801567365;436256.0551253566;438109.25301780854;472915.35137376806;529478.5084212946;466719.0363168656;437798.07955487026;444389.3534062185;465582.3289076539;460500.8437552981;277901.22390610375;483807.38045895105;451718.7949141741;436081.5480936552;268866.9448851554;356482.2694418079;469867.5881872505;201746.1197835926;201746.1197835926;273.8669659898408;246434.65841426415;147560.4329181151;32909.10880638671;18859.672901067934;0;5;1;0;2;2;0;3;10;12;187165392404.53586;71783647289.7995;157371966409.53183;33366.59564156349;8892.695368721319;-0.0;63895.4601192104;471794.02280569816;134692.2359777674;0.48116099246109745;139689.49387394608;6.0974750950177645;0.07134097598389243
863;2019-05-17 07:23:41.824;868;865;165;166;147;38;46;32;-26;40;756;189;-27;18;246;202;290;761;161;144;46;10;796;357;362;139;362;301;799;1492.0;0.0;981.0;147.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18975.6484375;15658.716796875;0.0;1337.44580078125;844.0;206300;639.0;-1.0;Calculated values ==>;1558070621.824;359.96000000000004;359.66;289.66;289.76000000000005;287.86;276.96000000000004;274.0616903277293;277.76000000000005;276.36;270.56;277.16;348.76;292.06;270.46000000000004;274.96000000000004;297.76000000000005;293.36;302.16;349.26;287.56;277.76000000000005;337.06;357.56000000000006;274.16;242.35481222062532;267.7187500070086;274.0616903277293;289.26000000000005;7959999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;7990000.000000001;0.24866666666666667;0.0;0.1635;0.0245;0.0;0.24866666666666667;-0.002484597479580314;15658.716796875;0.0;1337.44580078125;18975.6484375;502041.40354058665;501344.5278569;236978.79841151176;237253.69439315802;232118.4634980275;430346.717906069;435844.5533831253;438095.2167564963;472817.310826017;529422.5520415995;467003.7254107711;437940.2675631159;444644.95881864097;465437.41611875535;460345.3573976857;279512.673757706;485842.95250652556;451395.3355053036;435844.5533831253;268029.79939014546;353962.6284160805;469867.5881872505;202068.9832169171;202068.9832169171;273.99729562227543;246757.32163883583;147824.84475280615;32931.45964902621;18859.672901067934;0;5;1;0;2;2;0;3;10;12;187382328554.50137;71867061189.78624;157553196609.50302;38590.289183721194;6561.065821773169;-0.0;58132.19178133043;472393.763452598;134821.03878455827;0.48116099246109745;140706.56045580548;6.076874482306228;0.07941321166311381
864;2019-05-17 07:24:41.784;868;865;165;166;145;38;47;32;-27;40;753;189;-29;17;246;202;290;756;162;147;47;10;834;355;360;139;360;299;837;946.0;-1.0;568.0;119.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19394.6015625;16237.7353515625;0.0;1323.47094726562;839.0;206301;639.0;-1.0;Calculated values ==>;1558070681.784;359.96000000000004;359.66;289.66;289.76000000000005;287.66;276.96000000000004;273.8482719121499;277.86;276.36;270.46000000000004;277.16;348.46000000000004;292.06;270.26000000000005;274.86;297.76000000000005;293.36;302.16;348.76;287.86;277.86;337.06;357.06000000000006;274.16;242.35481222062532;267.47669482898436;273.8482719121499;289.36;8340000.000000001;3550000.0;3600000.0;1390000.0;3600000.0;2990000.0;8370000.0;0.15766666666666668;0.0;0.09466666666666666;0.01983333333333333;0.0;0.15766666666666668;-0.002485423190177681;16237.7353515625;0.0;1323.47094726562;19394.6015625;498630.3362959942;497914.5400459325;236275.46641941485;236544.51890267504;230989.36372381874;430477.46260093397;436490.9985850829;438390.63782803225;472817.310826017;529262.6817932395;467287.34786583885;438082.61597026663;444899.4758313612;465726.964571486;460655.98800483014;276528.5398740388;481030.51082741335;452185.31981032476;436490.9985850829;268029.79939014546;351863.15629032685;469867.5881872505;201494.79592862478;201494.79592862478;273.76439519921666;247076.8605543169;148090.47131836685;32953.61917240321;18859.672901067934;0;5;1;0;2;2;0;3;10;12;187598784154.6391;71950405589.83926;157733076609.61746;22426.139699810574;5322.727046462744;-0.0;37051.06795216823;472901.8947134569;134920.00437078506;0.48116099246109745;141499.22549153486;3.689947808583384;0.05285156805449315
865;2019-05-17 07:25:41.785;872;868;165;165;142;38;48;32;-18;40;749;189;-8;15;246;203;290;762;161;148;48;10;803;356;361;139;361;296;805;209.0;-1.0;707.0;102.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;18312.96484375;15345.828125;0.0;1304.75183105469;833.0;206302;641.0;-1.0;Calculated values ==>;1558070741.785;360.36;359.96000000000004;289.66;289.66;287.36;276.96000000000004;273.955091788801;277.96000000000004;276.36;271.36;277.16;348.06000000000006;292.06;272.36;274.66;297.76000000000005;293.46000000000004;302.16;349.36;287.96000000000004;277.96000000000004;337.26;356.46000000000004;274.16;242.35481222062532;267.1113755279542;273.955091788801;289.26000000000005;8030000.0;3560000.0;3610000.0;1390000.0;3610000.0;2960000.0;8050000.0;0.034833333333333334;0.0;0.11783333333333333;0.017;0.0;0.034833333333333334;-0.002486409859208567;15345.828125;0.0;1304.75183105469;18312.96484375;501991.82956321444;501239.4475226878;236864.06238188565;236864.06238188565;230700.5997780997;430412.23801567365;436430.11128019885;440412.6427301566;472817.310826017;529075.8561089406;467710.8061824663;441892.5926658527;445208.40686217137;465582.3289076539;460635.26612677675;278901.9868732476;485375.0035542864;452153.818075147;436430.11128019885;268866.9448851554;349344.06076314294;469867.5881872505;201676.7070348081;201676.7070348081;273.8398903420929;247391.09551240003;148353.6720680055;32975.52139398073;18859.672901067934;0;5;1;0;2;2;0;3;10;12;187815087760.2373;72033806980.06992;157911579585.11115;28131.051089435234;4559.244979591522;-0.0;8177.243581214445;473323.2116596979;135002.35551039272;0.48116099246109745;141876.1343703987;2.4544213930146284;0.12495756908923691
866;2019-05-17 07:26:41.795;874;867;165;166;143;39;50;32;1;40;744;189;14;18;246;203;289;746;161;151;49;11;811;355;360;139;360;297;814;286.0;-1.0;574.0;53.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;17933.43359375;15039.77734375;0.0;1308.29650878906;827.0;206303;645.0;-1.0;Calculated values ==>;1558070801.795;360.56000000000006;359.86;289.66;289.76000000000005;287.46000000000004;277.06;273.8482719121499;278.16;276.36;273.26000000000005;277.16;347.56000000000006;292.06;274.56;274.96000000000004;297.76000000000005;293.46000000000004;302.06;347.76;288.26000000000005;278.06;337.66;355.86;274.26000000000005;242.35481222062532;267.23344911666527;273.8482719121499;289.26000000000005;8109999.999999999;3550000.0;3600000.0;1390000.0;3600000.0;2970000.0;8140000.000000001;0.04766666666666666;0.0;0.09566666666666666;0.008833333333333334;0.0;0.04766666666666666;-0.002487391949673579;15039.77734375;0.0;1308.29650878906;17933.43359375;501568.59954367497;500288.8231481279;236694.61958156968;236967.12178586025;230821.75781983876;430477.46260093397;437009.2976769699;442999.1421134229;472817.310826017;528478.4343953453;467569.9149437975;444868.49476210645;445436.5314668903;465726.964571486;460790.1143214629;277795.68547427474;481888.6000978363;452761.82112387515;436836.9659171394;270541.29595472733;346825.2571629905;469966.18980854325;201544.23949206257;201544.23949206257;273.7836988314582;247693.19917488456;148606.9276491013;32997.300426043104;18859.672901067934;0;5;1;0;2;2;0;3;10;12;188031423810.2029;72117220880.05666;158089509235.08286;23099.18568411014;2371.060561128913;-0.0;11215.619959595328;473750.2014525162;135060.11768198057;0.48116099246109745;142037.76850107912;2.2440482307422784;0.08266138964224261
867;2019-05-17 07:27:41.796;874;869;170;170;144;37;54;31;12;40;741;189;24;26;246;204;289;754;162;155;54;11;826;354;359;139;359;297;829;296.0;-1.0;868.0;41.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;17356.3984375;14516.814453125;0.0;1312.13244628906;821.0;206304;650.0;-1.0;Calculated values ==>;1558070861.796;360.56000000000006;360.06000000000006;290.16;290.16;287.56;276.86;273.7412296467126;278.56;276.26000000000005;274.36;277.16;347.26;292.06;275.56;275.76000000000005;297.76000000000005;293.56;302.06;348.56000000000006;288.66;278.56;338.16;355.26;274.26000000000005;242.35481222062532;267.23344911666527;273.7412296467126;289.36;8259999.999999999;3540000.0;3590000.0;1390000.0;3590000.0;2970000.0;8290000.000000001;0.04933333333333333;0.0;0.14466666666666667;0.006833333333333333;0.0;0.04933333333333333;-0.0024883694458916424;14516.814453125;0.0;1312.13244628906;17356.3984375;500230.4525754196;499229.6236481197;237775.1895333293;237775.1895333293;230851.1003899963;430542.39183029096;437922.44539726764;444583.24951340194;472817.310826017;528165.8707737533;467569.9149437975;446282.62907132035;446563.11836973025;465871.32459077286;461078.3308605104;276671.17039637326;481565.53458059457;453508.0126488679;437922.44539726764;272634.34865687083;344306.74156575615;469966.18980854325;201349.93944442092;201349.93944442092;273.7033388024247;247987.28600948863;148853.2366855266;33019.137697924176;18859.672901067934;0;5;1;0;2;2;0;3;10;12;188247127404.94235;72200622269.9559;158267712204.86758;35187.752189979255;1835.5443774881692;-0.0;11670.91029367377;474235.93402962154;135095.17330734406;0.48116099246109745;142228.4927649774;3.0762758363251383;0.12543621001685273
868;2019-05-17 07:28:41.786;879;872;174;174;147;37;56;30;17;39;739;189;32;33;246;205;290;764;164;157;56;11;815;355;360;139;361;298;818;254.0;-1.0;880.0;158.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;17079.16015625;13954.58203125;0.0;1325.43237304688;817.0;206305;657.0;-1.0;Calculated values ==>;1558070921.786;361.06000000000006;360.36;290.56;290.56;287.86;276.86;273.8482719121499;278.76000000000005;276.16;274.86;277.06;347.06000000000006;292.06;276.36;276.46000000000004;297.76000000000005;293.66;302.16;349.56000000000006;288.86;278.76000000000005;338.86;354.86;274.26000000000005;242.35481222062532;267.35522164206344;273.8482719121499;289.56;8150000.0;3550000.0;3600000.0;1390000.0;3610000.0;2980000.0;8180000.0;0.042333333333333334;0.0;0.14666666666666667;0.026333333333333334;0.0;0.042333333333333334;-0.0024890185497996585;13954.58203125;0.0;1325.43237304688;17079.16015625;501933.9889688158;500655.4992945183;239086.2251283456;239086.2251283456;231808.94283935742;430477.46260093397;438034.446279952;445097.5059266029;472719.2527797885;527880.1113781915;467428.76263073325;447209.85830160003;447349.16613002797;465582.3289076539;461057.9863477555;277925.1651548362;484332.0186126441;453621.0436104021;438034.446279952;275564.83829863765;342627.88924589846;469966.18980854325;201373.07327662825;201373.07327662825;273.7168466010987;248274.20117065078;149090.45877932786;33041.113741470996;18859.672901067934;0;5;1;0;2;2;0;3;10;12;188462791454.97662;72284008369.96916;158446182454.89597;35746.25012199629;7072.952068673762;-0.0;10018.66479047404;474826.95219620096;135169.3984048288;0.48116099246109745;142409.20909963085;3.457972327976706;0.1903180390743207
869;2019-05-17 07:29:41.796;885;873;176;176;152;39;57;31;25;39;738;189;40;40;246;205;289;761;164;156;57;11;811;356;361;139;361;299;814;288.0;0.0;833.0;128.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;16618.60546875;13569.6064453125;0.0;1313.85717773438;811.0;206306;665.0;-1.0;Calculated values ==>;1558070981.796;361.66;360.46000000000004;290.76000000000005;290.76000000000005;288.36;277.06;273.955091788801;278.86;276.26000000000005;275.66;277.06;346.96000000000004;292.06;277.16;277.16;297.76000000000005;293.66;302.06;349.26;288.76000000000005;278.86;339.66;354.26;274.26000000000005;242.35481222062532;267.47669482898436;273.955091788801;289.56;8109999.999999999;3560000.0;3610000.0;1390000.0;3610000.0;2990000.0;8140000.000000001;0.048;0.0;0.13883333333333334;0.021333333333333333;0.0;0.048;-0.0024899883532851544;13569.6064453125;0.0;1313.85717773438;16618.60546875;503147.209988745;501157.3502496426;239721.70617785386;239721.70617785386;233197.27705680244;430412.23801567365;437977.1081470654;446035.36104078725;472719.2527797885;527698.3791117255;467287.34786583885;448131.96318365866;448131.96318365866;465582.3289076539;460903.72621589183;277795.68547427474;484276.9566682292;453305.55865111935;437977.1081470654;278914.2836208781;340109.845020078;469966.18980854325;201690.11945223;201690.11945223;273.8451230267619;248555.06268660005;149319.86524463564;33063.111486737274;18859.672901067934;0;5;1;0;2;2;0;3;10;12;188679127504.94223;72367422269.9559;158625312304.8675;33923.26437387803;5723.2228342680155;-0.0;11341.7754573521;475407.62824678887;135276.05096813483;0.48116099246109745;142587.24243561257;3.425833123046935;0.1713112401659356
870;2019-05-17 07:30:41.777;886;875;176;177;153;40;58;32;35;39;738;190;45;46;247;205;289;759;164;157;58;11;806;356;361;139;361;299;809;340.0;-1.0;680.0;116.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;16220.8291015625;13231.041015625;0.0;1329.08215332031;807.0;206307;673.0;-1.0;Calculated values ==>;1558071041.777;361.76;360.66;290.76000000000005;290.86;288.46000000000004;277.16;273.955091788801;278.96000000000004;276.36;276.66;277.06;346.96000000000004;292.16;277.66;277.76000000000005;297.86;293.66;302.06;349.06000000000006;288.86;278.96000000000004;340.46000000000004;353.86;274.26000000000005;242.35481222062532;267.47669482898436;273.955091788801;289.56;8059999.999999999;3560000.0;3610000.0;1390000.0;3610000.0;2990000.0;8090000.000000001;0.056666666666666664;0.0;0.11333333333333333;0.01933333333333333;0.0;0.056666666666666664;-0.002490632313569838;13231.041015625;0.0;1329.08215332031;16220.8291015625;503727.1655172646;501890.00671389035;239824.5944131387;240104.02327856686;233548.41592129285;430412.23801567365;438146.9115166479;447437.70244785777;472719.2527797885;527698.3791117255;467408.42421859654;448821.82606398215;448959.28394498833;465712.960854355;460903.72621589183;278196.04356775887;484486.12352138036;453448.69786058774;438146.9115166479;282264.0715131367;338431.30337983277;469966.18980854325;201691.13618462783;201691.13618462783;273.84551967369674;248828.63798149006;149543.1332493472;33085.12900671989;18859.672901067934;0;5;1;0;2;2;0;3;10;12;188895658914.74945;72450795859.88167;158804655494.70782;27851.277509832726;5186.651036729031;-0.0;13399.160602147804;475922.25307920936;135366.9377937006;0.48116099246109745;142793.3516140103;3.18933353858938;0.13989597006123128
871;2019-05-17 07:31:41.777;884;874;175;176;154;41;49;32;35;39;739;190;43;50;247;204;288;750;164;156;49;11;811;356;361;137;361;301;815;371.0;-1.0;544.0;109.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;16075.568359375;13053.9521484375;0.0;1337.99328613281;801.0;206308;675.0;-1.0;Calculated values ==>;1558071101.777;361.56000000000006;360.56000000000006;290.66;290.76000000000005;288.56;277.26000000000005;273.955091788801;278.06;276.36;276.66;277.06;347.06000000000006;292.16;277.46000000000004;278.16;297.86;293.56;301.96000000000004;348.16;288.76000000000005;278.06;340.66;353.26;274.26000000000005;241.92719264551067;267.7187500070086;273.955091788801;289.56;8109999.999999999;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;8150000.0;0.06183333333333333;0.0;0.09066666666666667;0.018166666666666668;0.0;0.06183333333333333;-0.002491594378541043;13053.9521484375;0.0;1337.99328613281;16075.568359375;503004.15804408374;501212.73613428563;239423.47602695393;239701.26268194275;233713.04346709602;430412.23801567365;436603.72145541804;447056.735888594;472980.6827117325;527647.8443226948;467125.24897544575;448172.5211863176;449139.50056535646;465712.960854355;460769.5600386277;277353.5296114746;482422.10067144234;453305.55865111935;436603.72145541804;283101.5729112263;335913.7198600519;470236.29553865286;201680.13166171385;201680.13166171385;273.8412264595925;249097.77462699788;149762.1748590477;33107.354635382006;18859.672901067934;0;5;1;0;2;2;0;3;10;12;189112258914.74945;72533595859.88167;158984655494.70782;22247.478783237137;4878.7703104310585;-0.0;14526.108635577375;476339.7427149849;135450.81630492694;0.48116099246109745;143026.06219099133;2.894143666581317;0.1123566291536301
872;2019-05-17 07:32:41.788;883;875;176;177;155;41;51;32;14;40;742;190;29;52;247;204;288;757;164;158;51;11;822;358;363;136;363;300;825;506.0;-1.0;749.0;110.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;16097.0439453125;12883.0029296875;0.0;1334.49060058594;797.0;206309;680.0;-1.0;Calculated values ==>;1558071161.788;361.46000000000004;360.66;290.76000000000005;290.86;288.66;277.26000000000005;274.1680685717883;278.26000000000005;276.36;274.56;277.16;347.36;292.16;276.06;278.36;297.86;293.56;301.96000000000004;348.86;288.96000000000004;278.26000000000005;341.16;352.86;274.26000000000005;241.71165711629368;267.5978703862781;274.1680685717883;289.56;8220000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3000000.0;8250000.0;0.08433333333333333;0.0;0.12483333333333334;0.018333333333333333;0.0;0.08433333333333333;-0.0024922331642077914;12883.0029296875;0.0;1334.49060058594;16097.0439453125;501892.16400501295;500465.59308677504;239499.23708617876;239775.87081141706;233810.1290149455;430280.9020939914;436483.0716089266;444269.86517575267;473208.68934220774;528038.5005148287;467266.9685983913;446405.6445215277;449597.6657697971;465423.3653177346;460459.43622653774;276533.5122216912;482476.8022909166;453246.3397903811;436483.0716089266;285195.4229665811;334235.48183727637;470370.9986153779;202267.74453061135;202267.74453061135;274.079194489581;249365.92888283794;149978.35577783242;33129.629417457545;18859.672901067934;0;5;1;0;2;2;0;3;10;12;189329498735.3156;72615510875.09515;159164988550.17783;30209.931393868475;4915.226324887386;-0.0;19752.15925027125;476776.9679441992;135532.44790681775;0.48116099246109745;143311.76679369394;3.859844694296947;0.13598959236776587
873;2019-05-17 07:33:41.778;886;875;174;175;154;42;38;33;-1;40;746;190;14;48;248;204;289;759;164;156;39;11;803;360;365;136;365;302;806;424.0;-1.0;833.0;72.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;15844.1328125;12706.90625;0.0;1344.97351074219;794.0;206310;680.0;-1.0;Calculated values ==>;1558071221.778;361.76;360.66;290.56;290.66;288.56;277.36;274.38016830617;276.96000000000004;276.46000000000004;273.06;277.16;347.76;292.16;274.56;277.96000000000004;297.96000000000004;293.56;302.06;349.06000000000006;288.76000000000005;277.06;341.16;352.56000000000006;274.26000000000005;241.71165711629368;267.8393353686513;274.38016830617;289.56;8030000.0;3600000.0;3650000.0;1360000.0;3650000.0;3020000.0;8059999.999999999;0.07066666666666667;0.0;0.13883333333333334;0.012;0.0;0.07066666666666667;-0.002492710889566148;12706.90625;0.0;1344.97351074219;15844.1328125;503988.8573717601;502155.8270110488;239328.70523275677;239607.49372192394;233867.53358987242;430148.3826014536;433683.32636128634;441666.2829081751;473208.68934220774;528301.8751473622;466983.26394718443;443867.07844128745;448678.4000570146;465264.19953021937;460147.9425315409;278443.1053827373;484800.55848940776;452609.8878949277;433865.5205784961;285195.4229665811;332976.8817968329;470370.9986153779;202865.72514011778;202865.72514011778;274.32059848196855;249632.06099311652;150191.56947948984;33151.954563577565;18859.672901067934;0;5;1;0;2;2;0;3;10;12;189547862335.35034;72697097275.10812;159345558450.20654;33153.477436798625;3210.0632817031214;-0.0;16323.985544312069;477304.9083464709;135600.14736842565;0.48116099246109745;143612.35122793991;3.7495002206047183;0.1394395098185847
874;2019-05-17 07:34:41.799;885;874;171;172;153;43;36;34;-2;40;750;190;10;42;248;203;287;750;163;155;36;11;808;359;364;136;364;305;811;433.0;-1.0;720.0;82.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;16229.22265625;13125.421875;0.0;1358.630859375;790.0;206311;676.0;-1.0;Calculated values ==>;1558071281.799;361.66;360.56000000000006;290.26000000000005;290.36;288.46000000000004;277.46000000000004;274.27422755570615;276.76000000000005;276.56;272.96000000000004;277.16;348.16;292.16;274.16;277.36;297.96000000000004;293.46000000000004;301.86;348.16;288.66;276.76000000000005;340.76;352.16;274.26000000000005;241.71165711629368;268.19934244402924;274.27422755570615;289.46000000000004;8080000.0;3590000.0;3640000.0;1360000.0;3640000.0;3050000.0;8109999.999999999;0.07216666666666667;0.0;0.12000000000000001;0.013666666666666666;0.0;0.07216666666666667;-0.0024933460340433623;13125.421875;0.0;1358.630859375;16229.22265625;503409.869545246;501568.59954367497;238396.58554859096;238672.7979188423;233514.32870791096;430214.79039162316;433567.68989926;440880.4687282554;473208.68934220774;528489.0112660631;466555.7022195781;442668.9074931304;447276.8002363944;465409.4377871421;460168.6720338029;277144.8149054226;482849.29937740916;452640.01661940204;433567.68989926;283520.3318566784;331298.85215519386;470370.9986153779;202569.66768609418;202569.66768609418;274.2011117565086;249899.43250223505;150406.9142244934;33174.49248547357;18859.672901067934;0;5;1;0;2;2;0;3;10;12;189766638880.01663;72778725834.98361;159527722184.92868;28597.29612505935;3659.9515227002103;-0.0;16670.357269716802;477819.6782317907;135657.4175292515;0.48116099246109745;143887.4003178038;3.3780327795518503;0.11915637946671732
875;2019-05-17 07:35:41.799;881;873;171;172;151;42;38;34;2;41;755;190;14;38;248;203;287;754;163;158;38;12;823;358;364;136;363;306;826;438.0;-1.0;694.0;13.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16621.4921875;13688.173828125;0.0;1358.40649414062;787.0;206312;670.0;-1.0;Calculated values ==>;1558071341.799;361.26;360.46000000000004;290.26000000000005;290.36;288.26000000000005;277.36;274.1680685717883;276.96000000000004;276.56;273.36;277.26000000000005;348.66;292.16;274.56;276.96000000000004;297.96000000000004;293.46000000000004;301.86;348.56000000000006;288.96000000000004;276.96000000000004;340.16;351.86;274.36;241.71165711629368;268.3187672390254;274.1680685717883;289.46000000000004;8230000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;3060000.0;8259999.999999999;0.073;0.0;0.11566666666666667;0.0021666666666666666;0.0;0.073;-0.00249382102254439;13688.173828125;0.0;1358.40649414062;16621.4921875;501514.5155432041;500084.6142369788;238105.1430668589;238378.89482353363;232734.13237035042;430280.9020939914;433931.68165179034;441268.9435772527;473306.2826088756;528935.3484124116;466412.6412963362;443052.3292051162;446519.73315770726;465554.39734395995;460324.5471149659;276039.09968674084;481887.20253597316;453072.97611673607;433931.68165179034;281007.8604223974;330040.4071292106;470469.1018322894;202464.21037136743;202464.21037136743;274.155557415743;250173.1884592663;150630.36085535277;33197.134463419534;18859.672901067934;0;5;1;0;2;2;0;3;10;12;189985038880.01663;72860325834.98361;159711022184.92868;27621.747474147392;580.6772648319976;-0.0;16897.125403470873;478288.1702617841;135692.75610248095;0.48116099246109745;144167.12934008037;2.997328906403595;0.07912520516854421
876;2019-05-17 07:36:41.809;879;873;171;172;150;43;40;34;-5;41;760;190;13;37;248;204;288;763;164;159;40;12;828;359;364;135;364;307;831;446.0;-1.0;647.0;84.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;17215.994140625;14155.474609375;0.0;1366.18310546875;785.0;206313;666.0;-1.0;Calculated values ==>;1558071401.809;361.06000000000006;360.46000000000004;290.26000000000005;290.36;288.16;277.46000000000004;274.27422755570615;277.16;276.56;272.66;277.26000000000005;349.16;292.16;274.46000000000004;276.86;297.96000000000004;293.56;301.96000000000004;349.46000000000004;289.06;277.16;339.76;351.66;274.36;241.49495122638035;268.43790593516167;274.27422755570615;289.56;8280000.0;3590000.0;3640000.0;1350000.0;3640000.0;3070000.0;8309999.999999999;0.07433333333333333;0.0;0.10783333333333332;0.014;0.0;0.07433333333333333;-0.0024941370279969225;14155.474609375;0.0;1366.18310546875;17215.994140625;500780.17357975803;499635.7445678668;238010.00614168865;238282.96492378938;232390.12402428672;430214.79039162316;434293.55171347444;439994.53361340857;473436.17305719486;529382.0332538435;466269.30776758626;442698.855600732;446183.8831362822;465409.4377871421;460303.8616837284;276109.2989941265;482803.5040583593;453216.9235134053;434293.55171347444;279332.9882161641;329201.48028520535;470603.4154074653;202555.91323882813;202555.91323882813;274.1957706770681;250455.21450846465;150862.42993069568;33219.84316089823;18859.672901067934;0;5;1;0;2;2;0;3;10;12;190203475279.98193;72941639384.97069;159894952834.89944;25603.79789705892;3752.6650303609204;-0.0;17225.831126615376;478731.7903975089;135728.87330679945;0.48116099246109745;144451.5347041144;3.001115918790517;0.10049820406941258
877;2019-05-17 07:37:41.800;880;873;173;173;149;42;43;34;-18;41;765;190;-21;33;248;204;289;772;164;161;42;12;816;360;365;134;365;305;818;410.0;-1.0;864.0;79.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;17221.80078125;14268.1796875;0.0;1361.66906738281;783.0;206314;660.0;0.0;Calculated values ==>;1558071461.8;361.16;360.46000000000004;290.46000000000004;290.46000000000004;288.06;277.36;274.38016830617;277.46000000000004;276.56;271.36;277.26000000000005;349.66;292.16;271.06;276.46000000000004;297.96000000000004;293.56;302.06;350.36;289.26000000000005;277.36;339.16;351.46000000000004;274.36;241.2770596917726;268.19934244402924;274.38016830617;289.56;8159999.999999999;3600000.0;3650000.0;1340000.0;3650000.0;3050000.0;8180000.0;0.06833333333333333;0.0;0.14400000000000002;0.013166666666666667;0.0;0.06833333333333333;0.0;14268.1796875;0.0;1361.66906738281;17221.80078125;501989.5781861102;500800.4846871704;238810.07837530228;238810.07837530228;232336.22075094108;430148.3826014536;434589.01295012434;438435.61618480866;473565.85517348704;530057.28727503;466555.7022195781;437968.82056851813;446002.4824056516;465264.19953021937;460147.9425315409;277408.6931155609;485593.26936690626;453331.6078540995;434408.92020770046;276820.84063482966;328362.5824867039;470737.49932489695;202854.3158709384;202854.3158709384;274.31617517509244;250742.1530852689;151099.2581866866;33242.5718524996;18859.672901067934;0;5;1;0;2;2;0;3;10;12;190422142474.7525;73022327279.88603;160078525294.70685;33923.70724519732;3527.128582143788;-0.0;15822.897963012074;479227.7785304592;135789.52915376466;0.48116099246109745;144726.89946866102;3.4084612478230354;0.13245263795121195
878;2019-05-17 07:38:41.810;878;870;173;173;149;42;45;35;-20;42;769;190;-22;26;249;204;287;758;164;161;45;12;803;359;364;133;364;307;806;434.0;-1.0;790.0;0.0;0.0;0;97;84;1;0;0;0;0;0;0;1;0;0;0;0;17179.671875;14239.09765625;0.0;1350.48205566406;785.0;206315;655.0;-1.0;Calculated values ==>;1558071521.81;360.96000000000004;360.16;290.46000000000004;290.46000000000004;288.06;277.36;274.27422755570615;277.66;276.66;271.16;277.36;350.06000000000006;292.16;270.96000000000004;275.76000000000005;298.06;293.56;301.86;348.96000000000004;289.26000000000005;277.66;338.66;351.66;274.36;241.05796691057077;268.43790593516167;274.27422755570615;289.56;8030000.0;3590000.0;3640000.0;1330000.0;3640000.0;3070000.0;8059999.999999999;0.07233333333333333;0.0;0.13166666666666668;0.0;0.0;0.07233333333333333;-0.0024941370279969225;14239.09765625;0.0;1350.48205566406;17179.671875;502849.8534713001;501437.92839464085;239050.49861213073;239050.49861213073;232533.52086505247;430214.79039162316;435189.27008113236;437671.5478804793;473792.46676502546;530323.525911165;466269.30776758626;437356.53477473935;444602.3403324462;465540.6161959158;460303.8616837284;277538.10553044564;484643.49713955703;453504.26709067414;435189.27008113236;274727.5295995403;329201.48028520535;470871.3547390081;202758.08115945454;202758.08115945454;274.27422755570615;251028.87980384854;151336.85842462085;33265.17687873129;18859.672901067934;0;5;1;0;2;2;0;3;10;12;190640878924.71774;73102440629.8733;160262155894.67767;30930.273118268266;0.0;-0.0;16812.522665334694;479768.3184417082;135818.9267907342;0.48116099246109745;144998.90663416043;3.062481264143149;0.08462235509691525
