;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
879;2019-05-17 07:39:41.781;872;867;176;176;150;41;51;35;-21;42;772;190;-23;21;248;205;287;754;165;164;51;12;828;356;362;133;362;306;831;301.0;-1.0;160.0;37.0;0.0;0;87;85;1;0;0;0;0;0;0;1;0;0;0;0;17638.12109375;14753.7353515625;0.0;1277.66455078125;788.0;206316;651.0;-1.0;Calculated values ==>;1558071581.781;360.36;359.86;290.76000000000005;290.76000000000005;288.16;277.26000000000005;273.955091788801;278.26000000000005;276.66;271.06;277.36;350.36;292.16;270.86;275.26000000000005;297.96000000000004;293.66;301.86;348.56000000000006;289.56;278.26000000000005;338.26;351.96000000000004;274.36;241.05796691057077;268.3187672390254;273.955091788801;289.66;8280000.0;3560000.0;3620000.0000000005;1330000.0;3620000.0000000005;3060000.0;8309999.999999999;0.050166666666666665;0.0;0.02666666666666667;0.006166666666666667;0.0;0.050166666666666665;-0.0024936628236709277;14753.7353515625;0.0;1277.66455078125;17638.12109375;499759.02222225495;498754.9688906632;239380.07955322554;239380.07955322554;232390.12402428672;430412.23801567365;436716.91860004765;437742.05038880615;473792.46676502546;530712.8310791965;466412.6412963362;437427.84448784514;444076.66985911725;465699.07969398145;460903.72621589183;275692.5763258228;481350.696812497;454275.5563783949;436716.91860004765;273052.9745269728;330459.8814860452;470871.3547390081;201755.22840040174;201755.22840040174;273.87051807001416;251318.8878400432;151578.34858948746;33287.067514845156;18859.672901067934;0;5;1;0;2;2;0;3;10;12;190858573654.5585;73182202059.81496;160445967009.5432;6292.981919690785;1659.549445754739;-0.0;11787.244791682237;480078.362306465;135832.74968514233;0.48116099246109745;145237.12283595352;1.2313195527136624;0.016274543907310146
880;2019-05-17 07:40:41.781;869;867;180;180;150;39;56;33;-23;42;774;190;-25;17;248;206;288;765;166;168;56;13;813;357;362;133;362;304;815;407.0;-1.0;869.0;130.0;0.0;0;78;83;1;0;0;0;0;0;0;1;0;0;0;0;17126.740234375;14377.1318359375;0.0;1206.09375;791.0;206317;647.0;-1.0;Calculated values ==>;1558071641.781;360.06000000000006;359.86;291.16;291.16;288.16;277.06;274.0616903277293;278.76000000000005;276.46000000000004;270.86;277.36;350.56000000000006;292.16;270.66;274.86;297.96000000000004;293.76000000000005;301.96000000000004;349.66;289.96000000000004;278.76000000000005;337.86;352.26;274.46000000000004;241.05796691057077;268.0796299477929;274.0616903277293;289.76000000000005;8130000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;8150000.0;0.06783333333333334;0.0;0.14483333333333331;0.021666666666666667;0.0;0.06783333333333334;-0.0024931874434539186;14377.1318359375;0.0;1206.09375;17126.740234375;500668.2960340703;500198.9624010813;240818.2248011482;240818.2248011482;232649.80711566893;430346.717906069;437578.2834772544;437883.18805776763;473792.46676502546;531072.693019601;466698.49200283975;437570.5891863215;443898.39648781426;465699.07969398145;460883.4628345854;277200.08012439846;484803.59373188094;454842.94378697337;437578.2834772544;271378.50176498963;331718.34850182006;470968.9690187135;201973.4198304577;201973.4198304577;273.9600812530385;251608.59501777758;151821.10581604997;33307.765500685;18859.672901067934;0;5;1;0;2;2;0;3;10;12;191075773654.5585;73262002059.81496;160628967009.5432;34167.59809825539;5828.2368990788755;-0.0;15981.86325070771;480415.5338066145;135895.1479046826;0.48116099246109745;145468.5320696401;3.5921765965165107;0.1586345421201101
881;2019-05-17 07:41:41.772;867;862;180;180;154;39;56;33;-20;42;773;191;-16;14;248;206;286;744;166;168;56;13;803;356;361;134;361;306;806;420.0;0.0;497.0;44.0;0.0;0;73;86;1;0;0;0;0;0;0;1;0;0;0;0;17302.62890625;14407.8203125;0.0;1187.33129882812;794.0;206318;643.0;-1.0;Calculated values ==>;1558071701.772;359.86;359.36;291.16;291.16;288.56;277.06;273.955091788801;278.76000000000005;276.46000000000004;271.16;277.36;350.46000000000004;292.26000000000005;271.56;274.56;297.96000000000004;293.76000000000005;301.76000000000005;347.56000000000006;289.96000000000004;278.76000000000005;337.46000000000004;352.56000000000006;274.46000000000004;241.2770596917726;268.3187672390254;273.955091788801;289.76000000000005;8030000.0;3560000.0;3610000.0;1340000.0;3610000.0;3060000.0;8059999.999999999;0.07;0.0;0.08283333333333333;0.007333333333333333;0.0;0.07;-0.002492710889566148;14407.8203125;0.0;1187.33129882812;17302.62890625;501274.2808925884;500284.3941429948;241010.38498963678;241010.38498963678;233867.53358987242;430412.23801567365;437806.89928523917;437898.67151236854;473663.1379967309;530817.3057209284;466535.2236481595;438522.0130485024;443052.3292051162;465843.48631744814;461037.7653776629;277091.71442694525;482428.49604199623;455011.60331462673;437806.89928523917;269704.110367413;332976.8817968329;470835.2695607642;201842.78304591446;201842.78304591446;273.9046510970318;251895.46339141048;152060.9444367983;33327.70771770225;18859.672901067934;0;5;1;0;2;2;0;3;10;12;191292641120.19284;73342090045.04922;160811939560.07843;19553.296094637946;1972.6115677755645;-0.0;16517.48813675273;480863.14077508013;135960.14522436928;0.48116099246109745;145739.31937447176;2.439437380751849;0.06244291471983291
882;2019-05-17 07:42:41.772;861;860;181;181;155;38;61;32;-1;42;772;191;11;17;248;207;286;742;166;171;60;14;831;354;360;135;360;306;834;480.0;-1.0;888.0;1.0;0.0;0;69;89;1;0;0;0;0;0;0;1;0;0;0;0;18217.38671875;15226.927734375;0.0;1172.73425292969;795.0;206319;640.0;-1.0;Calculated values ==>;1558071761.772;359.26;359.16;291.26000000000005;291.26000000000005;288.66;276.96000000000004;273.7412296467126;279.26000000000005;276.36;273.06;277.36;350.36;292.26000000000005;274.26000000000005;274.86;297.96000000000004;293.86;301.76000000000005;347.36;290.26000000000005;279.16;337.16;352.66;274.56;241.49495122638035;268.3187672390254;273.7412296467126;289.76000000000005;8309999.999999999;3540000.0;3600000.0;1350000.0;3600000.0;3060000.0;8340000.000000001;0.08;0.0;0.14800000000000002;0.00016666666666666666;0.0;0.08;-0.00249255177783535;15226.927734375;0.0;1172.73425292969;18217.38671875;497870.4505306301;497447.9907786862;240702.20434703503;240702.20434703503;233660.02433288083;430542.39183029096;438877.6270218307;440817.3637915739;473533.6025564079;530712.8310791965;466535.2236481595;442609.8111887139;443492.7161922392;465987.6186816921;461478.7024860622;275078.9773230486;479062.3676209864;455601.41187188966;438709.7716932626;268448.3696465944;333396.4077044029;470799.25106629904;201444.95120637224;201444.95120637224;273.7404497427647;252191.4635216188;152307.90067052227;33347.37493063357;18859.672901067934;0;5;1;0;2;2;0;3;10;12;191508941120.19284;73422790045.04922;160995539560.07843;35427.117062609854;44.8923833099878;-0.0;18981.185638951232;481321.31088472385;135976.957757295;0.48116099246109745;146035.14165593596;3.3203852083673673;0.09545273527421763
883;2019-05-17 07:43:41.793;860;860;180;181;156;38;51;32;13;42;769;191;26;23;248;207;287;754;165;171;52;15;802;358;363;136;364;305;805;396.0;-1.0;1428.0;164.0;0.0;0;67;88;1;0;0;0;0;0;0;1;0;0;0;0;17510.8125;14567.140625;0.0;1150.81726074219;793.0;206320;637.0;-1.0;Calculated values ==>;1558071821.793;359.16;359.16;291.16;291.26000000000005;288.76000000000005;276.96000000000004;274.1680685717883;278.26000000000005;276.36;274.46000000000004;277.36;350.06000000000006;292.26000000000005;275.76000000000005;275.46000000000004;297.96000000000004;293.86;301.86;348.56000000000006;290.26000000000005;278.36;336.86;352.46000000000004;274.66;241.71165711629368;268.19934244402924;274.1680685717883;289.66;8020000.0;3579999.9999999995;3629999.9999999995;1360000.0;3640000.0;3050000.0;8050000.0;0.066;0.0;0.238;0.02733333333333333;0.0;0.066;-0.0024928698711336947;14567.140625;0.0;1150.81726074219;17510.8125;500355.9043911251;500085.33448701375;241031.97661183658;241314.58129389153;234422.05821455456;430280.9020939914;436483.0716089266;443110.4695693885;473403.85947104497;530475.1397970697;466678.0548242187;445000.09919413156;444567.3504985989;465409.4377871421;460863.32371791895;277618.4021189564;484119.25377483043;455098.7016729525;436657.0512451711;267192.67376467976;332557.3633054275;470763.29942817445;202278.5899831604;202278.5899831604;274.0834124721366;252489.3027219018;152556.27147250425;33366.74463690987;18859.672901067934;0;5;1;0;2;2;0;3;10;12;191725917034.86188;73504118499.92517;161178903714.79874;57317.98734152228;7338.582058163715;-0.0;15468.978443292708;482094.45726013347;136038.50824601384;0.48116099246109745;146322.3268358285;5.0977072483226875;0.26078471789508395
884;2019-05-17 07:44:41.783;860;857;177;178;158;40;38;33;21;42;766;192;40;32;248;206;286;741;167;168;38;16;833;356;362;137;361;307;836;343.0;0.0;1022.0;0.0;0.0;0;67;94;1;0;0;0;0;0;0;1;0;0;0;0;18690.533203125;15704.52734375;0.0;1146.17077636719;791.0;206321;635.0;-1.0;Calculated values ==>;1558071881.783;359.16;358.86;290.86;290.96000000000004;288.96000000000004;277.16;273.955091788801;276.96000000000004;276.46000000000004;275.26000000000005;277.36;349.76;292.36;277.16;276.36;297.96000000000004;293.76000000000005;301.76000000000005;347.26;289.96000000000004;276.96000000000004;336.66;352.26;274.76000000000005;241.92719264551067;268.43790593516167;273.955091788801;289.86;8330000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3070000.0;8359999.999999999;0.05716666666666667;0.0;0.17033333333333334;0.0;0.0;0.05716666666666667;-0.0024931874434539186;15704.52734375;0.0;1146.17077636719;18690.533203125;497539.59474726074;496818.7278911295;239556.73034926568;239832.07105009764;234422.11363701333;430412.23801567365;434424.3181684167;443874.8215240268;473273.90776018414;530009.779551569;466514.8527660487;446610.8889343629;445468.1497532969;465843.48631744814;461037.7653776629;274947.60417806124;478676.8601995388;454842.94378697337;434424.3181684167;266355.56789118156;331718.34850182006;470727.4148199725;201972.2588119733;201972.2588119733;273.955091788801;252790.93032316232;152808.49332830062;33385.88301362766;18859.672901067934;0;5;1;0;2;2;0;3;10;12;191943380784.89645;73586004849.93819;161362473114.8279;41204.06984861978;0.0;-0.0;13288.509393210014;482915.33756732463;136099.65290403317;0.48116099246109745;146561.93262688213;3.2338469809018697;0.12509845224469093
885;2019-05-17 07:45:41.803;863;859;176;176;154;40;39;33;35;42;763;191;50;41;248;206;286;752;167;168;39;17;814;359;364;137;364;306;817;405.0;-1.0;1289.0;151.0;0.0;0;67;95;1;0;0;0;0;0;0;1;0;0;0;0;18272.884765625;15452.828125;0.0;1153.76306152344;790.0;206322;633.0;-1.0;Calculated values ==>;1558071941.803;359.46000000000004;359.06000000000006;290.76000000000005;290.76000000000005;288.56;277.16;274.27422755570615;277.06;276.46000000000004;276.66;277.36;349.46000000000004;292.26000000000005;278.16;277.26000000000005;297.96000000000004;293.76000000000005;301.76000000000005;348.36;289.96000000000004;277.06;336.46000000000004;352.16;274.86;241.92719264551067;268.3187672390254;274.27422755570615;289.86;8140000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;8170000.0;0.06749999999999999;0.0;0.21483333333333335;0.025166666666666667;0.0;0.06749999999999999;-0.0024933460340433623;15452.828125;0.0;1153.76306152344;18272.884765625;499707.8558309779;498852.67148012;239660.50845873944;239660.50845873944;233679.0795145239;430214.79039162316;434112.87870749587;446092.96027638344;473273.90776018414;529772.1475778342;466535.2236481595;448209.4260714224;446944.7289150091;465409.4377871421;460573.8461640964;276259.1100985804;482528.33120425703;454504.3078870022;434112.87870749587;265518.4816520846;331298.85215519386;470825.5820460267;202557.70328257768;202557.70328257768;274.19646580777675;253099.06148229833;153068.22450533396;33405.055517642424;18859.672901067934;0;5;1;0;2;2;0;3;10;12;192161253384.8272;73668232249.91205;161546434414.76944;52319.49104416928;6751.408282213467;-0.0;15629.974341181975;483694.96036218596;136155.9333936123;0.48116099246109745;146803.00032038026;4.4982665514272355;0.22616754961841556
886;2019-05-17 07:46:41.784;868;860;173;174;153;42;36;35;50;42;761;191;57;49;249;205;285;743;168;165;36;18;816;358;363;138;363;309;820;330.0;0.0;1020.0;20.0;0.0;0;68;98;1;0;0;0;0;0;0;1;0;0;0;0;18724.193359375;15962.681640625;0.0;1168.2119140625;787.0;206323;632.0;0.0;Calculated values ==>;1558072001.784;359.96000000000004;359.16;290.46000000000004;290.56;288.46000000000004;277.36;274.1680685717883;276.76000000000005;276.66;278.16;277.36;349.26;292.26000000000005;278.86;278.06;298.06;293.66;301.66;347.46000000000004;289.66;276.76000000000005;336.36;351.86;274.96000000000004;242.14157278889297;268.67533136820026;274.1680685717883;289.96000000000004;8159999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3090000.0;8200000.0;0.055;0.0;0.16999999999999998;0.0033333333333333335;0.0;0.055;0.0;15962.681640625;0.0;1168.2119140625;18724.193359375;500254.2915955009;498726.1425150998;238770.60426648593;239046.415990488;233362.56434800697;430280.9020939914;433816.67410848953;447644.1459968097;473143.7464358393;529333.9131714968;466105.09641159413;448626.77982236113;447503.02293430583;465685.3213544199;460594.19487161405;275689.10630633734;480756.20577639097;454247.4472455145;433816.67410848953;265099.94585879904;330040.4071292106;470789.9032000179;202462.06022922654;202462.06022922654;274.15472221986613;253407.27283522053;153329.93751777482;33424.39918165445;18859.672901067934;0;5;1;0;2;2;0;3;10;12;192379284319.6331;73750706124.83862;161730875989.60522;41680.95458048913;894.4261432359714;-0.0;12724.503763359464;484478.04935162934;136219.62850392683;0.48116099246109745;147039.21281339056;3.2280793941395394;0.13498493811262358
887;2019-05-17 07:47:41.774;872;865;176;176;151;41;41;34;55;42;760;191;61;56;249;205;286;753;168;168;41;19;826;359;364;138;364;308;828;374.0;-1.0;1381.0;165.0;0.0;0;67;99;1;0;0;0;0;0;0;1;0;0;0;0;18803.3984375;16035.4873046875;0.0;1161.84008789062;784.0;206324;632.0;-1.0;Calculated values ==>;1558072061.774;360.36;359.66;290.76000000000005;290.76000000000005;288.26000000000005;277.26000000000005;274.27422755570615;277.26000000000005;276.56;278.66;277.36;349.16;292.26000000000005;279.26000000000005;278.76000000000005;298.06;293.66;301.76000000000005;348.46000000000004;289.96000000000004;277.26000000000005;336.36;351.56000000000006;275.06;242.14157278889297;268.5567601203482;274.27422755570615;289.96000000000004;8259999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3080000.0;8280000.0;0.06233333333333334;0.0;0.23016666666666669;0.0275;0.0;0.06233333333333334;-0.002494294834409806;16035.4873046875;0.0;1161.84008789062;18803.3984375;499938.6761758727;498732.92941195046;239439.4685490297;239439.4685490297;232701.66299568446;430214.79039162316;434473.7075064044;448533.76885935507;473143.7464358393;529305.6068311351;466248.74591497885;449368.5285232274;448673.3390170395;465540.6161959158;460438.91947669676;275413.9458290747;481511.11593134055;454504.3078870022;434473.7075064044;265099.94585879904;328782.02776382567;470888.190022284;202564.24428016462;202564.24428016462;274.1990058154401;253719.9506452556;153596.5444837935;33443.813045490475;18859.672901067934;0;5;1;0;2;2;0;3;10;12;192597347969.66776;73833492324.85178;161915945139.63464;56613.98557397701;7378.9085079082815;-0.0;14455.689874435611;485297.03733229655;136288.56146862142;0.48116099246109745;147265.67667680592;4.561672995199073;0.24307668762447043
888;2019-05-17 07:48:41.795;879;869;177;177;152;41;42;35;56;43;760;192;62;60;249;206;286;755;169;168;42;20;802;360;365;139;365;311;805;476.0;-2.0;1534.0;184.0;0.0;0;68;98;1;0;0;0;0;0;0;1;0;0;0;0;18404.681640625;15607.5810546875;0.0;1165.26501464844;782.0;206325;632.0;-1.0;Calculated values ==>;1558072121.795;361.06000000000006;360.06000000000006;290.86;290.86;288.36;277.26000000000005;274.38016830617;277.36;276.66;278.76000000000005;277.46000000000004;349.16;292.36;279.36;279.16;298.06;293.76000000000005;301.76000000000005;348.66;289.96000000000004;277.36;336.36;351.36;275.16;242.35481222062532;268.91163127593666;274.38016830617;290.06;8020000.0;3600000.0;3650000.0;1390000.0;3650000.0;3110000.0;8050000.0;0.07933333333333333;0.0;0.25566666666666665;0.03066666666666667;0.0;0.07933333333333333;-0.0024946100541914026;15607.5810546875;0.0;1165.26501464844;18404.681640625;503080.4716964569;501383.2840619897;240187.8734325615;240187.8734325615;233349.58775065944;430148.3826014536;434408.92020770046;448112.38529879943;473111.3802909942;529076.0834554514;465940.63419867784;448953.8641575491;448674.1011430565;465395.6337934009;460418.5278520168;277170.4697558868;484276.74977656704;454334.3249770602;434408.92020770046;265099.94585879904;327943.14443680964;470852.7170844846;202830.0370925007;202830.0370925007;274.3067613334453;254030.12650356584;153860.32901304978;33463.21237544899;18859.672901067934;0;5;1;0;2;2;0;3;10;12;192816124515.2031;73916621410.05519;162101710135.0892;62710.52035807704;8219.362186420842;-0.0;18371.92472713918;486291.7562473066;136418.5925530152;0.48116099246109745;147539.3358796979;5.324189282038325;0.27409758861064953
889;2019-05-17 07:49:41.785;879;870;180;179;153;42;42;35;56;43;761;192;63;64;249;206;284;741;169;169;41;20;798;359;364;139;364;314;800;413.0;-1.0;1273.0;121.0;0.0;0;71;98;1;0;0;0;0;0;0;1;0;0;0;0;18373.56640625;15587.8759765625;0.0;1193.16723632812;778.0;206326;630.0;-1.0;Calculated values ==>;1558072181.785;361.06000000000006;360.16;291.16;291.06;288.46000000000004;277.36;274.27422755570615;277.36;276.66;278.76000000000005;277.46000000000004;349.26;292.36;279.46000000000004;279.56;298.06;293.76000000000005;301.56;347.26;290.06;277.26000000000005;336.16;350.96000000000004;275.16;242.35481222062532;269.2639976450953;274.27422755570615;290.06;7980000.0;3590000.0;3640000.0;1390000.0;3640000.0;3140000.0;8000000.0;0.06883333333333333;0.0;0.21216666666666667;0.020166666666666666;0.0;0.06883333333333333;-0.002495238919224321;15587.8759765625;0.0;1193.16723632812;18373.56640625;503431.76450876845;501971.84487484995;241140.67100241937;240857.73489259364;233703.47302802536;430214.79039162316;434653.35091899;447545.94486895227;473111.3802909942;528951.2814549799;465507.06254744297;448536.3419249208;448677.0746665457;465540.6161959158;460573.8461640964;276594.7678814998;482595.4634156575;454646.46748895606;434473.7075064044;264262.8888514036;326265.46416910045;470852.7170844846;202606.8369713042;202606.8369713042;274.2155428086915;254336.56082310513;154120.24782799452;33482.86270194323;18859.672901067934;0;5;1;0;2;2;0;3;10;12;193034788065.23785;74000007510.06845;162289178885.11902;51967.914058951;5409.625248949137;-0.0;15960.169588499393;487247.25059199706;136532.14851917877;0.48116099246109745;147825.3889822427;4.370271142622649;0.21275964812756656
890;2019-05-17 07:50:41.775;875;871;184;184;155;39;50;34;50;43;763;192;60;67;248;207;284;746;169;172;49;21;834;356;362;139;361;315;838;383.0;0.0;1073.0;165.0;0.0;0;72;99;1;0;0;0;0;0;0;1;0;0;0;0;19209.638671875;16211.244140625;0.0;1217.14685058594;777.0;206327;630.0;0.0;Calculated values ==>;1558072241.775;360.66;360.26;291.56;291.56;288.66;277.06;273.955091788801;278.16;276.56;278.16;277.46000000000004;349.46000000000004;292.36;279.16;279.86;297.96000000000004;293.86;301.56;347.76;290.36;278.06;336.16;350.86;275.26000000000005;242.35481222062532;269.38090353596624;273.955091788801;290.06;8340000.000000001;3560000.0;3620000.0000000005;1390000.0;3610000.0;3150000.0;8380000.0;0.06383333333333334;0.0;0.17883333333333334;0.0275;0.0;0.06383333333333334;0.0;16211.244140625;0.0;1217.14685058594;19209.638671875;499659.3852198385;498710.5641562751;241454.0843625365;241454.0843625365;233594.13499236276;430412.23801567365;436543.3446468343;446496.56967597373;473111.3802909942;529084.9057535259;465361.97668034997;447924.78867057944;448913.02366816904;465843.48631744814;461171.6782371525;274075.9424557321;479282.8220850019;455407.6182641765;436369.3260602679;264262.8888514036;325846.0620002231;470951.1231468757;201752.36835621786;201752.36835621786;273.86940276316864;254649.70199991;154385.19633023525;33502.945305012254;18859.672901067934;0;5;1;0;2;2;0;3;10;12;193252551765.27246;74083393610.08171;162477847435.14902;43768.42133601634;7402.96575674309;-0.0;14976.382466775196;488044.92041994946;136638.90231564455;0.48116099246109745;148083.15061531088;3.7954031208556573;0.19516638934502434
891;2019-05-17 07:51:41.776;877;872;185;185;157;40;38;34;24;43;767;192;42;65;249;207;285;753;169;170;38;21;799;359;364;139;364;316;802;444.0;0.0;1276.0;169.0;0.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;18811.08203125;15711.9765625;0.0;1219.0537109375;774.0;206328;629.0;-1.0;Calculated values ==>;1558072301.776;360.86;360.36;291.66;291.66;288.86;277.16;274.27422755570615;276.96000000000004;276.56;275.56;277.46000000000004;349.86;292.36;277.36;279.66;298.06;293.86;301.66;348.46000000000004;290.16;276.96000000000004;336.06;350.56000000000006;275.26000000000005;242.35481222062532;269.49753711883926;274.27422755570615;290.06;7990000.000000001;3590000.0;3640000.0;1390000.0;3640000.0;3160000.0;8020000.0;0.07400000000000001;0.0;0.21266666666666667;0.028166666666666666;0.0;0.07400000000000001;-0.0024958656803633697;15711.9765625;0.0;1219.0537109375;18811.08203125;503059.4483075305;502080.5614091927;242519.3985775298;242519.3985775298;234744.88946358222;430214.79039162316;433931.68165179034;442475.17831277417;473111.3802909942;529429.0182387664;465216.6072287331;445141.683391813;448444.992767801;465540.6161959158;460708.6424910782;276961.4618728936;484278.20516645757;454788.45466149546;433931.68165179034;263844.3676079864;324587.8981780222;470951.1231468757;202564.81305074305;202564.81305074305;274.1992266759637;254966.54661937561;154651.22760288726;33523.24731469495;18859.672901067934;0;5;1;0;2;2;0;3;10;12;193470355395.00937;74166794999.98096;162667150589.92035;51020.93767905862;7559.547734374404;-0.0;17121.148276477503;488834.84490930964;136763.5920060468;0.48116099246109745;148350.63449583857;4.471177032190189;0.22500155726323065
892;2019-05-17 07:52:41.796;874;869;184;184;159;40;39;35;-6;43;770;192;-4;55;249;206;284;742;169;170;38;22;817;357;362;138;362;317;821;405.0;-1.0;396.0;42.0;0.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;19114.408203125;16060.67578125;0.0;1183.18444824219;772.0;206329;629.0;-1.0;Calculated values ==>;1558072361.796;360.56000000000006;360.06000000000006;291.56;291.56;289.06;277.16;274.0616903277293;277.06;276.66;272.56;277.46000000000004;350.16;292.36;272.76000000000005;278.66;298.06;293.76000000000005;301.56;347.36;290.16;276.96000000000004;336.06;350.36;275.36;242.14157278889297;269.6138998590099;274.0616903277293;290.06;8170000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3170000.0;8209999.999999999;0.06749999999999999;0.0;0.066;0.007;0.0;0.06749999999999999;-0.0024961782702622726;16060.67578125;0.0;1183.18444824219;19114.408203125;501034.5385273509;499950.4115428229;241814.34630879914;241814.34630879914;234946.85161704072;430346.717906069;434603.5697922251;437611.324674489;473241.6031071014;529668.2548200872;465070.9526155678;437930.37279267807;446830.20356188365;465829.7507489795;460883.4628345854;275198.0215547151;480485.2127651814;455125.6158036442;434424.3181684167;263844.3676079864;323749.15769815433;471182.93757713656;202131.91595631622;202131.91595631622;274.02179040710865;255282.69771981225;154916.0879630353;33543.27263889886;18859.672901067934;0;5;1;0;2;2;0;3;10;12;193688227994.94012;74249922699.95454;162857113889.86;15541.640975399403;1883.3571513457423;-0.0;15679.737149316778;489389.7179606389;136842.3091103608;0.48116099246109745;148624.06632120392;1.9197983998642523;0.045087338461868784
893;2019-05-17 07:53:41.817;871;870;183;184;157;39;46;34;-3;43;772;193;-11;40;249;207;284;756;168;173;45;23;820;359;364;142;364;316;823;471.0;-1.0;1220.0;264.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;19269.0;16044.5029296875;0.0;1252.60510253906;770.0;206330;628.0;-1.0;Calculated values ==>;1558072421.817;360.26;360.16;291.46000000000004;291.56;288.86;277.06;274.27422755570615;277.76000000000005;276.56;272.86;277.46000000000004;350.36;292.46000000000004;272.06;277.16;298.06;293.86;301.56;348.76;290.46000000000004;277.66;335.96000000000004;350.16;275.46000000000004;242.98782864720522;269.49753711883926;274.27422755570615;289.96000000000004;8200000.0;3590000.0;3640000.0;1420000.0;3640000.0;3160000.0;8230000.0;0.0785;0.0;0.2033333333333333;0.044000000000000004;0.0;0.0785;-0.002496490332126968;16044.5029296875;0.0;1252.60510253906;19269.0;500331.24186953955;499916.3646291797;241490.19590411583;241771.253657872;234376.94282341652;430214.79039162316;435366.92532215983;438314.9035921415;472719.4423773052;529954.6334489756;465341.3812570749;437039.1322159168;444849.1554710055;465540.6161959158;460708.6424910782;274992.05963041924;482529.3044081755;455213.39265390526;435189.27008113236;263425.85118522606;322910.4453824919;470746.7058464142;202491.68604735468;202491.68604735468;274.1708238600549;255602.6714059575;155183.7247586561;33563.57798951059;18859.672901067934;0;5;1;0;2;2;0;3;10;12;193906104224.6078;74333952099.82637;163047080354.57022;47950.72090077332;11803.220871158619;-0.0;18266.760346651547;489919.00616152183;136956.40384622687;0.48116099246109745;148907.05281052305;4.510621195937592;0.24360886114342786
894;2019-05-17 07:54:41.777;868;868;180;180;156;41;39;35;-5;43;772;192;-12;29;249;206;284;756;170;171;39;24;813;359;364;145;364;316;816;417.0;-1.0;963.0;172.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19115.69921875;15967.4248046875;0.0;1375.39318847656;768.0;206331;627.0;-1.0;Calculated values ==>;1558072481.777;359.96000000000004;359.96000000000004;291.16;291.16;288.76000000000005;277.26000000000005;274.27422755570615;277.06;276.66;272.66;277.46000000000004;350.36;292.36;271.96000000000004;276.06;298.06;293.76000000000005;301.56;348.76;290.26000000000005;277.06;335.86;349.96000000000004;275.56;243.61107973660833;269.49753711883926;274.27422755570615;290.16;8130000.0;3590000.0;3640000.0;1450000.0;3640000.0;3160000.0;8159999.999999999;0.06949999999999999;0.0;0.1605;0.028666666666666667;0.0;0.06949999999999999;-0.002496801865261866;15967.4248046875;0.0;1375.39318847656;19115.69921875;500523.5156213837;500254.2915955009;240797.11063197968;240797.11063197968;234230.14528487631;430214.79039162316;434112.87870749587;437997.97551520466;472325.57890635525;529954.6334489756;465216.6072287331;436878.1151619385;443223.71530597605;465540.6161959158;460573.8461640964;275478.41220900696;483273.0087523472;454930.2705150204;434112.87870749587;263007.33956846996;322071.7610967587;470442.77219356893;202549.41959076945;202549.41959076945;274.1932489196967;255922.33065132145;155450.31297923587;33585.46337529247;18859.672901067934;0;5;1;0;2;2;0;3;10;12;194124358624.74664;74419994699.8811;163236553954.69077;37789.493225871855;7679.609441280252;-0.0;16093.660408612484;490633.03161184187;137118.65252765422;0.48116099246109745;149193.19875910587;3.5497554722669937;0.17658483304917885
895;2019-05-17 07:55:41.808;860;863;177;178;153;40;43;35;-8;43;769;191;-13;23;249;206;284;754;170;173;42;24;812;358;363;146;363;315;815;418.0;-2.0;916.0;150.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19125.650390625;15952.1103515625;0.0;1377.88342285156;767.0;206332;626.0;-1.0;Calculated values ==>;1558072541.808;359.16;359.46000000000004;290.86;290.96000000000004;288.46000000000004;277.16;274.1680685717883;277.46000000000004;276.66;272.36;277.46000000000004;350.06000000000006;292.26000000000005;271.86;275.46000000000004;298.06;293.76000000000005;301.56;348.56000000000006;290.46000000000004;277.36;335.76000000000005;349.86;275.56;243.81672145450628;269.38090353596624;274.1680685717883;290.16;8120000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3150000.0;8150000.0;0.06966666666666667;0.0;0.15266666666666667;0.025;0.0;0.06966666666666667;-0.002496957433337149;15952.1103515625;0.0;1377.88342285156;19125.650390625;499452.3619885441;499617.51384033606;239979.62476352675;240258.56834722502;233446.55114290552;430280.9020939914;435074.67720794375;437748.17403178074;472193.8583601894;529715.4800727104;465237.3555683626;436948.6013565401;442532.53607808705;465685.3213544199;460728.8237906335;275549.5771776663;483060.6367842021;455381.0954182915;434896.4795471851;262588.8327430989;321652.42942325486;470308.0586303965;202305.8097239669;202305.8097239669;274.09399739042647;256241.17321571757;155716.44653747868;33608.419201491466;18859.672901067934;0;5;1;0;2;2;0;3;10;12;194342571310.24585;74507339805.08092;163425951760.12402;35944.20095099291;6700.056222660741;-0.0;16203.81666435087;491247.7965292387;137238.5449875774;0.48116099246109745;149462.48346057843;3.3957354286466974;0.1611140719684797
896;2019-05-17 07:56:41.788;852;857;176;177;152;40;45;35;-9;43;763;191;-13;19;249;207;284;750;168;174;45;24;809;358;363;149;363;316;811;426.0;-1.0;874.0;141.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18923.19921875;15952.0185546875;0.0;1367.21008300781;764.0;206333;626.0;-1.0;Calculated values ==>;1558072601.788;358.36;358.86;290.76000000000005;290.86;288.36;277.16;274.1680685717883;277.66;276.66;272.26000000000005;277.46000000000004;349.46000000000004;292.26000000000005;271.86;275.06;298.06;293.86;301.56;348.16;290.56;277.66;335.76000000000005;349.56000000000006;275.56;244.42749628697553;269.49753711883926;274.1680685717883;289.96000000000004;8090000.000000001;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3160000.0;8109999.999999999;0.071;0.0;0.14566666666666667;0.0235;0.0;0.071;-0.0024974233425392725;15952.0185546875;0.0;1367.21008300781;18923.19921875;498559.6817089599;499106.3583502233;239783.30427014126;240062.37499096716;233247.75172171413;430280.9020939914;435429.60780573246;437360.1158524067;471797.38380554324;529008.3428131073;465091.7437437141;436716.74332067836;441720.2267263507;465685.3213544199;460863.32371791895;275765.7253543722;482849.29937740916;455522.04257374874;435429.60780573246;262588.8327430989;320394.4760798638;469902.5155787702;202311.01248090225;202311.01248090225;274.0960203695881;256558.14127131423;155982.22565586833;33631.28735545449;18859.672901067934;0;5;1;0;2;2;0;3;10;12;194560298710.3151;74595810305.10905;163615188660.1842;34238.819391115816;6288.4003227998965;-0.0;16551.420268062942;491832.46007944125;137346.7460464447;0.48116099246109745;149735.35278166606;3.2956802624423456;0.14841169745555358
897;2019-05-17 07:57:41.778;844;850;178;178;151;39;50;34;-10;42;757;192;-13;18;249;207;283;748;169;176;50;24;812;357;362;150;362;316;815;444.0;0.0;1060.0;113.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18952.7890625;15933.55078125;0.0;1365.2021484375;762.0;206334;627.0;-1.0;Calculated values ==>;1558072661.778;357.56000000000006;358.16;290.96000000000004;290.96000000000004;288.26000000000005;277.06;274.0616903277293;278.16;276.56;272.16;277.36;348.86;292.36;271.86;274.96000000000004;298.06;293.86;301.46000000000004;347.96000000000004;290.76000000000005;278.16;335.86;349.36;275.56;244.62907804385475;269.49753711883926;274.0616903277293;290.06;8120000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3160000.0;8150000.0;0.07400000000000001;0.0;0.17666666666666667;0.01883333333333333;0.0;0.07400000000000001;-0.002497733285269716;15933.55078125;0.0;1365.2021484375;18952.7890625;497111.41112414235;497716.6681009809;240258.56834722502;240258.56834722502;232914.93718354346;430346.717906069;436543.3446468343;437199.7979686943;471565.0904229;528377.0187616493;465216.6072287331;436716.74332067836;441568.442970129;465829.7507489795;461017.6682793448;275126.2789869328;482101.8597493898;455969.6482529023;436543.3446468343;263007.33956846996;319555.8750819185;469766.86311683187;202108.81830528582;202108.81830528582;274.0128014582313;256873.7219015022;156247.89444819707;33654.053662369835;18859.672901067934;0;5;1;0;2;2;0;3;10;12;194777762460.34967;74685495355.1233;163804757060.21436;41532.7397405355;5040.893177284116;-0.0;17348.15494927459;492463.7845006955;137441.1410904972;0.48116099246109745;150017.8021591121;3.6951673988819116;0.16330728929780527
898;2019-05-17 07:58:41.769;836;846;183;183;155;39;43;34;-20;41;737;192;-22;13;249;208;284;754;172;175;44;23;850;362;367;140;367;301;852;473.0;-1.0;1647.0;288.0;0.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;32127.998046875;28340.98828125;0.0;2289.81591796875;758.0;206335;628.0;-1.0;Calculated values ==>;1558072721.769;356.76;357.76;291.46000000000004;291.46000000000004;288.66;277.06;274.5913991737795;277.46000000000004;276.56;271.16;277.26000000000005;346.86;292.36;270.96000000000004;274.46000000000004;298.06;293.96000000000004;301.56;348.56000000000006;290.66;277.56;335.96000000000004;348.96000000000004;275.46000000000004;242.56692532238324;267.7187500070086;274.5913991737795;290.36;8500000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3010000.0;8520000.0;0.07883333333333334;0.0;0.27449999999999997;0.048;0.0;0.07883333333333334;-0.0024983515753521984;28340.98828125;0.0;2289.81591796875;32127.998046875;492335.36846640194;493672.1105058246;240891.33016841035;240891.33016841035;233367.40173316383;430014.67791919125;434098.11877146957;439018.5917755428;472784.61766108364;527438.8739561596;467368.06494401273;438711.9858211006;443924.276660834;465104.8312706036;460378.1213234712;273108.99274175015;479075.8017690069;454992.33547233755;434279.63764931663;263425.85118522606;317878.7554427003;471014.3812069224;203329.66677496533;203329.66677496533;274.50957050061146;257299.33127598322;156616.7935968237;33684.507577452016;18859.672901067934;0;5;2;0;2;2;0;3;11;12;194996429655.12024;74772482305.03204;163989829295.02017;64696.60991265852;12848.866292733941;-0.0;18206.55603726136;493348.896293523;137590.20005705827;0.48116099246109745;150314.04697363367;3.126004515581606;0.1811011659795119
899;2019-05-17 07:59:41.779;854;850;183;183;158;43;38;36;-29;41;697;194;-27;2;250;205;285;764;174;166;38;22;831;361;366;134;366;297;832;562.0;-1.0;1592.0;189.0;0.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;31532.263671875;27798.08984375;0.0;2264.1953125;755.0;206336;630.0;-1.0;Calculated values ==>;1558072781.779;358.56000000000006;358.16;291.46000000000004;291.46000000000004;288.96000000000004;277.46000000000004;274.4858918419099;276.96000000000004;276.76000000000005;270.26000000000005;277.26000000000005;342.86;292.56;270.46000000000004;273.36;298.16;293.66;301.66;349.56000000000006;289.76000000000005;276.96000000000004;336.16;348.66;275.36;241.2770596917726;267.23344911666527;274.4858918419099;290.56;8309999.999999999;3610000.0;3660000.0;1340000.0;3660000.0;2970000.0;8320000.0;0.09366666666666666;0.0;0.2653333333333333;0.0315;0.0;0.09366666666666666;-0.0024988138941255404;27798.08984375;0.0;2264.1953125;31532.263671875;496833.6617142507;496146.025876445;241300.2811508505;241300.2811508505;234489.84858468673;430081.6785162784;433433.583526483;438531.5804257387;473565.85517348704;523571.5401970881;468172.3487542903;438836.8745644737;443144.2518856147;465381.95360251743;460127.33862395975;274671.3017503717;482858.3529946185;453877.53911106277;433433.583526483;264262.8888514036;316620.98725437425;471714.4053827849;203131.21333540307;203131.21333540307;274.4281021413303;257829.92187391865;157084.69721873285;33722.46399604882;18859.672901067934;0;5;2;0;2;2;0;3;11;12;195216366305.0853;74854696005.01898;164169259194.99167;62459.56406796905;8460.370549492527;-0.0;21571.65534123115;494408.7076823237;137767.80662687754;0.48116099246109745;150645.58731591754;3.076665312632216;0.1559828942729604
900;2019-05-17 08:00:41.790;888;878;185;185;158;40;40;36;-33;41;697;196;-25;0;249;206;285;776;176;169;40;21;834;358;363;136;363;291;836;378.0;-1.0;848.0;191.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;31393.69921875;27732.646484375;0.0;2219.900390625;753.0;206337;630.0;-1.0;Calculated values ==>;1558072841.79;361.96000000000004;360.96000000000004;291.66;291.66;288.96000000000004;277.16;274.1680685717883;277.16;276.76000000000005;269.86;277.26000000000005;342.86;292.76000000000005;270.66;273.16;298.06;293.76000000000005;301.66;350.76;290.06;277.16;336.16;348.46000000000004;275.26000000000005;241.71165711629368;266.49643012054327;274.1680685717883;290.76000000000005;8340000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2910000.0;8359999.999999999;0.063;0.0;0.14133333333333334;0.03183333333333333;0.0;0.063;-0.0024991214391915963;27732.646484375;0.0;2219.900390625;31393.69921875;501557.33749392047;499919.94661213906;241775.05114634827;241775.05114634827;234422.11363701333;430280.9020939914;434538.5910328508;439256.0841576434;473306.2826088756;524051.15075028164;469245.29681019677;440448.3651925157;444074.4016451625;465685.3213544199;460728.8237906335;274477.8807261412;484359.62234297075;454815.634887687;434538.5910328508;264262.8888514036;315782.5089487807;471351.1979698544;202232.89349978918;202232.89349978918;274.06563831956527;258354.40103417815;157547.53819279294;33759.83831089222;18859.672901067934;0;5;2;0;2;2;0;3;11;12;195435106399.78635;74935710854.90826;164345691534.75055;33499.27761297673;8566.932692297076;-0.0;14635.258944582882;495208.5112990244;137909.72683430067;0.48116099246109745;150947.36691733927;1.8930433357299166;0.1035093298214307
901;2019-05-17 08:01:41.770;912;901;188;187;161;38;43;34;-15;41;710;198;1;0;249;207;284;787;174;172;43;21;814;356;361;139;361;285;816;408.0;-1.0;448.0;189.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;30937.966796875;27078.1640625;0.0;2155.98974609375;751.0;206338;626.0;-1.0;Calculated values ==>;1558072901.77;364.36;363.26;291.96000000000004;291.86;289.26000000000005;276.96000000000004;273.955091788801;277.46000000000004;276.56;271.66;277.26000000000005;344.16;292.96000000000004;273.26000000000005;273.16;298.06;293.86;301.56;351.86;290.36;277.46000000000004;335.76000000000005;348.26;275.26000000000005;242.35481222062532;265.74818594083865;273.955091788801;290.56;8140000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;2850000.0;8159999.999999999;0.068;0.0;0.07466666666666667;0.0315;0.0;0.068;-0.00249942844944498;27078.1640625;0.0;2155.98974609375;30937.966796875;506722.34670891427;504994.2367768415;243058.7419788011;242773.82792917345;235573.69963787598;430412.23801567365;435555.27144483227;443156.5017261495;472915.35137376806;525878.1575271739;470304.1481866899;445407.2030896206;445268.00141559506;465973.9058467576;461171.6782371525;275407.6797461588;488134.6279761071;455574.8276367245;435555.27144483227;262588.8327430989;314944.0575458753;470951.1231468757;201617.00605132003;201617.00605132003;273.8165933111751;258873.6584409568;158004.1426952439;33796.29190679276;18859.672901067934;0;5;2;0;2;2;0;3;11;12;195652233999.8554;75018183354.9345;164518433934.80548;18034.94901038727;8484.024688510002;-0.0;15907.802046758834;495637.8200370594;138051.77078208208;0.48116099246109745;151201.80758384528;1.4512742877197362;0.06923475037153475
902;2019-05-17 08:02:41.771;920;906;186;186;160;33;56;31;2;39;718;199;19;22;247;208;281;741;173;176;56;21;789;348;353;141;353;301;793;506.0;-1.0;151.0;42.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19742.091796875;15513.53515625;0.0;2284.50146484375;753.0;206339;621.0;-1.0;Calculated values ==>;1558072961.771;365.16;363.76;291.76000000000005;291.76000000000005;289.16;276.46000000000004;273.0942459734351;278.76000000000005;276.26000000000005;273.36;277.06;344.96000000000004;293.06;275.06;275.36;297.86;293.96000000000004;301.26000000000005;347.26;290.76000000000005;278.76000000000005;335.26000000000005;348.46000000000004;275.26000000000005;242.77792619122317;267.7187500070086;273.0942459734351;290.46000000000004;7890000.000000001;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3010000.0;7930000.0;0.08433333333333333;0.0;0.025166666666666667;0.007;0.0;0.08433333333333333;-0.0024991214391915963;15513.53515625;0.0;2284.50146484375;19742.091796875;509935.4963076521;507660.4032125079;243014.71623906476;243014.71623906476;235723.75207100363;430925.7729439634;439598.5169662585;442319.071281641;472456.96783784614;525451.662318171;468215.5318844538;444788.4522848616;445217.6754897761;466860.4312889494;462523.47555721086;275964.4043259817;483345.0041457026;457447.12200883246;439598.5169662585;260496.36997498586;315782.5089487807;470683.2724168255;199757.37116562642;199757.37116562642;273.05228351228897;259295.9993009582;158359.07943715184;33833.29661690743;18859.672901067934;0;5;2;0;2;2;0;3;11;12;195866437569.59665;75102184754.83302;164694236864.5931;6104.469452919701;1896.4813087583937;-0.0;20226.603295853307;495838.985210041;138138.27644035843;0.48116099246109745;151502.9326466707;1.5859925821299228;0.005400949220764077
903;2019-05-17 08:03:41.801;906;900;188;189;157;31;63;26;9;37;727;199;24;41;246;210;280;724;174;179;62;20;805;349;354;139;354;299;808;539.0;-1.0;952.0;182.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20153.6953125;15743.0625;0.0;2283.74731445312;764.0;206340;617.0;-1.0;Calculated values ==>;1558073021.801;363.76;363.16;291.96000000000004;292.06;288.86;276.26000000000005;273.20264511476705;279.46000000000004;275.76000000000005;274.06;276.86;345.86;293.06;275.56;277.26000000000005;297.76000000000005;294.16;301.16;345.56000000000006;291.06;279.36;334.86;349.56000000000006;275.16;242.35481222062532;267.47669482898436;273.20264511476705;290.56;8050000.0;3490000.0;3540000.0;1390000.0;3540000.0;2990000.0;8080000.0;0.08983333333333333;0.0;0.15866666666666665;0.030333333333333334;0.0;0.08983333333333333;-0.0024974233425392725;15743.0625;0.0;2283.74731445312;20153.6953125;506642.16761481145;505540.0480395147;243241.44578134187;243528.66000169978;234638.19236110963;430862.6128555636;440525.2137085392;443750.3205605084;472523.0838727012;526549.8647165829;468494.7533589464;445894.0746071401;448270.2827830808;466589.0409415777;462635.59894138284;274351.5185320926;478986.59855656273;457696.2288926094;440362.37884767173;258822.4845140824;320394.4760798638;470852.7170844846;199946.8166481117;199946.8166481117;273.1311750410925;259628.6304271452;158619.68132102164;33871.38439123794;18859.672901067934;0;5;2;0;2;2;0;3;11;12;196078643620.33832;75186226755.12675;164874326865.22253;38683.48928743361;8217.47897990331;-0.0;21597.33133759381;496212.4048173438;138222.60158455986;0.48116099246109745;151851.6397028958;3.799801535045415;0.17390289601909756
904;2019-05-17 08:04:41.791;896;892;189;190;163;32;64;26;7;35;736;198;22;45;246;210;281;741;172;178;63;19;827;350;355;137;355;297;830;262.0;-1.0;774.0;264.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20636.373046875;16093.3896484375;0.0;2273.05834960938;782.0;206341;613.0;-1.0;Calculated values ==>;1558073081.791;362.76;362.36;292.06;292.16;289.46000000000004;276.36;273.3108153835814;279.56;275.76000000000005;273.86;276.66;346.76;292.96000000000004;275.36;277.66;297.76000000000005;294.16;301.26000000000005;347.26;290.96000000000004;279.46000000000004;334.46000000000004;351.36;275.06;241.92719264551067;267.23344911666527;273.3108153835814;290.36;8270000.0;3500000.0;3550000.0;1370000.0;3550000.0;2970000.0;8300000.0;0.043666666666666666;0.0;0.129;0.044000000000000004;0.0;0.043666666666666666;-0.0024946100541914026;16093.3896484375;0.0;2273.05834960938;20636.373046875;503327.40446962474;502488.7853840025;243029.8266127849;243313.2549460116;235862.29927319792;430799.1582183253;440471.9004752325;443866.45865721634;472589.4791058512;527644.7459927831;468652.9866896234;446001.37555907265;449191.6291527948;466446.0373839678;462484.7073916963;273314.0917663535;479337.47729682253;457396.8574222039;440308.723157695;257148.6733736563;327943.14443680964;471021.86055166635;200074.46430546016;200074.46430546016;273.18571832630687;259968.49100930392;158884.94087061856;33909.35144273018;18859.672901067934;0;5;2;0;2;2;0;3;11;12;196291308169.52692;75269012954.8109;165053097064.54047;31449.167271376547;11921.685434833074;-0.0;10490.229303214255;496796.74621330365;138390.39998298077;0.48116099246109745;152118.9914744927;2.932580214484127;0.19244191372931516
905;2019-05-17 08:05:41.782;896;887;182;184;164;36;34;28;-4;34;743;198;11;45;247;209;282;756;171;169;35;17;784;355;360;143;361;294;787;605.0;-2.0;1383.0;409.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19651.158203125;15350.1884765625;0.0;2229.84545898438;798.0;206342;610.0;-1.0;Calculated values ==>;1558073141.782;362.76;361.86;291.36;291.56;289.56;276.76000000000005;273.8482719121499;276.56;275.96000000000004;272.76000000000005;276.56;347.46000000000004;292.96000000000004;274.26000000000005;277.66;297.86;294.06;301.36;348.76;290.06;276.66;334.16;352.96000000000004;274.86;243.1966462407574;266.86631818009863;273.8482719121499;290.26000000000005;7840000.000000001;3550000.0;3600000.0;1430000.0;3610000.0;2940000.0;7870000.0;0.10083333333333333;0.0;0.2305;0.06816666666666667;0.0;0.10083333333333333;-0.002492073662472253;15350.1884765625;0.0;2229.84545898438;19651.158203125;507032.88578675815;505518.3986982118;242002.19062821163;242577.94059034166;236936.33756492002;430477.46260093397;434197.24731978856;442890.4936208251;471700.2039591064;528605.2556363093;469069.0746031338;445036.9422506828;449742.0140973729;465712.960854355;461592.22777629585;276819.5886764453;486314.2606435325;455320.5203350088;434376.6058122323;255893.36323571714;334655.03009724553;470018.21299050737;201422.7501183244;201422.7501183244;273.73625635119055;260304.17007795506;159146.93138462058;33946.87001261511;18859.672901067934;0;5;2;0;2;2;0;3;11;12;196505775995.15424;75353000355.05656;165230370470.059;55658.31487732642;18309.25738578714;-0.0;23489.513782469046;497522.53301564645;138642.2867185442;0.48116099246109745;152402.11352635603;5.543623317388716;0.32079275854264955
906;2019-05-17 08:06:41.812;891;876;171;172;158;42;32;28;-13;35;743;198;8;43;248;205;278;683;170;44;32;14;725;359;364;148;365;296;727;811.0;0.0;914.0;274.0;0.0;0;6;95;1;0;0;0;0;0;0;1;1;0;0;0;17675.69140625;13852.3134765625;0.0;2238.44018554688;807.0;206343;607.0;-1.0;Calculated values ==>;1558073201.812;362.26;360.76;290.26000000000005;290.36;288.96000000000004;277.36;274.27422755570615;276.36;275.96000000000004;271.86;276.66;347.46000000000004;292.96000000000004;273.96000000000004;277.46000000000004;297.96000000000004;293.66;300.96000000000004;341.46000000000004;277.56;276.36;333.86;353.86;274.56;244.22491754036054;267.1113755279542;274.27422755570615;290.16;7250000.0;3590000.0;3640000.0;1480000.0;3650000.0;2960000.0;7270000.0;0.13516666666666666;0.0;0.15233333333333335;0.04566666666666667;0.0;0.13516666666666666;-0.002490632313569838;13852.3134765625;0.0;2238.44018554688;17675.69140625;511329.86475636484;509149.3278069578;240220.67347990867;240513.47422706094;236480.55073221165;430214.79039162316;432833.13015370606;441155.73919670144;471134.1387072346;528451.2975293365;468791.93145726866;444211.38067900744;449102.7566324114;465264.19953021937;460438.91947669676;280859.92436454527;481501.12551959173;435011.12638877804;432833.13015370606;254638.09398592086;338431.30337983277;469039.0453600849;202470.9097852079;202470.9097852079;274.1627518114996;260615.3826864249;159390.4072445387;33984.124344158634;18859.672901067934;0;5;2;0;2;2;0;3;11;12;196723084595.05066;75440344005.01494;165407458969.97458;36359.65568035085;12173.278191252719;-0.0;31137.293453142;498289.73284480546;138896.43485879665;0.48116099246109745;152857.56453146588;4.9513048920979745;0.20007332388564616
