;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
907;2019-05-17 08:07:41.793;869;857;169;169;151;45;33;30;-9;35;736;199;13;46;248;205;273;569;170;39;33;7;709;362;367;148;367;298;712;466.0;0.0;901.0;293.0;0.0;0;40;94;1;0;0;0;0;0;0;1;1;0;0;0;17203.267578125;13479.3798828125;0.0;2466.57006835938;812.0;206344;605.0;0.0;Calculated values ==>;1558073261.793;360.06000000000006;358.86;290.06;290.06;288.26000000000005;277.66;274.5913991737795;276.46000000000004;276.16;272.26000000000005;276.66;346.76;293.06;274.46000000000004;277.76000000000005;297.96000000000004;293.66;300.46000000000004;330.06;277.06;276.46000000000004;333.66;354.36;273.86;244.22491754036054;267.35522164206344;274.5913991737795;290.16;7090000.000000001;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;2980000.0;7120000.0;0.07766666666666668;0.0;0.15016666666666667;0.04883333333333333;0.0;0.07766666666666668;0.0;13479.3798828125;0.0;2466.57006835938;17203.267578125;509740.58867823426;507876.34590903873;239996.23761788534;239996.23761788534;234816.93342745723;430014.67791919125;432252.62270688626;441323.95829298784;471134.1387072346;527567.2171867789;468633.985583408;444526.6575060108;449144.0562536693;464972.8808765168;459971.0288534705;280008.61500345595;464771.5867109543;433366.6693374496;432252.62270688626;253801.27034056993;340529.4996700694;468338.4464060935;203047.93287468542;203047.93287468542;274.400505331621;260905.94863600534;159618.0992303622;34023.32034690701;18859.672901067934;0;5;2;0;2;2;0;3;11;12;196942315149.85547;75529115884.9359;165585602539.81598;35781.11648364842;12955.020077450426;-0.0;17801.564243634268;498890.7155741549;139105.7710333957;0.48116099246109745;153265.25920103487;4.172702222726041;0.2323781418893486
908;2019-05-17 08:08:41.773;843;834;180;178;153;47;38;31;1;36;731;201;26;52;248;202;270;501;172;49;38;0;719;367;372;146;372;302;719;789.0;-1.0;1318.0;338.0;0.0;0;52;98;1;0;0;0;0;0;0;1;1;0;0;0;17830.927734375;13960.29296875;0.0;2583.19116210938;812.0;206345;603.0;-1.0;Calculated values ==>;1558073321.773;357.46000000000004;356.56000000000006;291.16;290.96000000000004;288.46000000000004;277.86;275.1157276137837;276.96000000000004;276.26000000000005;273.26000000000005;276.76000000000005;346.26;293.26000000000005;275.76000000000005;278.36;297.96000000000004;293.36;300.16;323.26000000000005;278.06;276.96000000000004;333.46000000000004;354.36;273.16;243.81672145450628;267.8393353686513;275.1157276137837;290.36;7190000.000000001;3670000.0000000005;3720000.0000000005;1460000.0;3720000.0000000005;3020000.0;7190000.000000001;0.1315;0.0;0.21966666666666665;0.05633333333333333;0.0;0.1315;-0.0024898270409722863;13960.29296875;0.0;2583.19116210938;17830.927734375;505370.76746218436;504141.4742197261;243096.13802958748;242494.18015928427;235235.88200938533;429675.2189834977;431904.6589097521;441962.8318392794;471499.95120613376;526733.7036220904;468317.4369840153;445591.39424184;449230.24535680655;464239.59987113625;458771.19548852823;277063.62459428725;451134.6302115995;433958.1877312574;431904.6589097521;252964.46457616048;340529.4996700694;467914.8273509555;204345.87727097346;204345.87727097346;274.92532826045266;261197.80294649312;159846.6869495511;34065.38766339309;18859.672901067934;0;5;2;0;2;2;0;3;11;12;197163941249.92593;75617286484.96393;165765542539.8732;52196.52435350453;14847.717521172322;-0.0;29923.979785499392;499623.6181990286;139337.3832836312;0.48116099246109745;153662.8394971151;5.8614147354423745;0.28576001917550004
909;2019-05-17 08:09:41.794;816;779;220;219;190;52;40;34;10;37;733;204;47;59;249;199;259;420;171;45;40;-5;579;366;371;145;371;317;578;540.0;174.0;1155.0;187.0;0.0;0;63;99;1;0;0;0;0;0;0;1;1;0;0;0;20688.53125;10864.474609375;0.0;2813.22290039062;805.0;206346;600.0;0.0;Calculated values ==>;1558073381.794;354.76;351.06000000000006;295.16;295.06;292.16;278.36;275.0112864084945;277.16;276.56;274.16;276.86;346.46000000000004;293.56;277.86;279.06;298.06;293.06;299.06;315.16;277.66;277.16;333.16;353.66;272.66;243.61107973660833;269.6138998590099;275.0112864084945;290.26000000000005;5790000.0;3660000.0;3710000.0;1450000.0;3710000.0;3170000.0;5780000.0;0.09000000000000001;0.029;0.1925;0.03116666666666667;0.0;0.09000000000000001;0.0;10864.474609375;0.0;2813.22290039062;20688.53125;513924.42620912666;509396.42581929057;413821.71331355267;413449.453700351;251569.96685928537;429743.705733735;432539.7142654744;440127.6108453059;471731.79225593165;525769.2888708095;466565.31604988984;445673.4504002537;447403.61250196665;464519.832704108;458516.8789554001;425688.5442025888;458811.7312063388;433470.5676684979;432539.7142654744;251709.28920128586;337592.078488485;467554.11004514707;204166.8954903446;204166.8954903446;274.85163533666264;261518.9107859618;160053.63241795858;34110.37352005299;18859.672901067934;0;5;2;0;2;2;0;3;11;12;197386919264.58582;75704617039.83072;165951307534.58984;45422.437705830045;8208.901520291343;0.0;20553.553689761684;500437.3942702544;139529.58902382242;0.48116099246109745;154083.6328349064;5.423785170195235;0.25682404336687836
910;2019-05-17 08:10:41.804;758;675;195;192;190;43;41;35;13;39;743;205;55;67;248;199;226;312;167;51;42;-14;554;357;362;141;362;319;555;629.0;140.0;473.0;18.0;7.0;0;59;99;1;0;0;0;0;0;0;1;1;0;0;0;18450.578125;10259.7275390625;0.0;2794.43823242188;797.0;206347;602.0;-1.0;Calculated values ==>;1558073441.804;348.96000000000004;340.66;292.66;292.36;292.16;277.46000000000004;274.0616903277293;277.26000000000005;276.66;274.46000000000004;277.06;347.46000000000004;293.66;278.66;279.86;297.96000000000004;293.06;295.76000000000005;304.36;278.26000000000005;277.36;333.36;352.86;271.76000000000005;242.77792619122317;269.84581860846123;274.0616903277293;289.86;5540000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3190000.0;5550000.0;0.10483333333333333;0.02333333333333333;0.07883333333333334;0.003;0.0011666666666666668;0.106;-0.0024922331642077914;10259.7275390625;0.0;2794.43823242188;18450.578125;508885.4093894484;498296.23119352426;413873.7736063451;412758.3114497388;411990.71530006983;430346.717906069;434960.5676705249;440158.47181650845;472456.96783784614;526668.6366079574;466403.33604837523;446444.6372858998;448166.51638644456;465699.07969398145;459940.4098768325;423969.3019003538;443364.7380260994;436716.91860004765;435138.326120535;252546.06836287308;334235.48183727637;467215.53762504057;202150.2456509447;204480.53605296955;274.02892284756376;261845.12439057577;160229.6967750039;34157.11181790391;18859.672901067934;0;5;2;0;2;2;0;3;11;12;197606855914.55087;75790431339.81708;166142139334.5595;18762.981829385277;795.1958759222875;0.0;24449.72574716194;500972.3619127122;139604.63567446978;0.48116099246109745;154458.72266804258;3.371177003788377;0.03915342505666044
911;2019-05-17 08:11:41.805;688;640;188;188;175;37;43;31;17;39;757;205;53;68;247;200;211;266;167;57;43;-12;560;354;359;136;359;317;561;562.0;185.0;654.0;108.0;0.0;0;39;98;1;0;0;0;0;0;0;1;1;0;0;0;17487.447265625;10489.8837890625;0.0;2659.83251953125;788.0;206348;616.0;0.0;Calculated values ==>;1558073501.805;341.96000000000004;337.16;291.96000000000004;291.96000000000004;290.66;276.86;273.7412296467126;277.46000000000004;276.26000000000005;274.86;277.06;348.86;293.66;278.46000000000004;279.96000000000004;297.86;293.16;294.26000000000005;299.76000000000005;278.86;277.46000000000004;334.76000000000005;351.96000000000004;271.96000000000004;241.71165711629368;269.6138998590099;273.7412296467126;289.86;5600000.0;3540000.0;3590000.0;1360000.0;3590000.0;3170000.0;5610000.0;0.09366666666666666;0.030833333333333334;0.109;0.018000000000000002;0.0;0.09366666666666666;0.0;10489.8837890625;0.0;2659.83251953125;17487.447265625;499486.3132748238;493126.98932661116;251678.06467197227;251678.06467197227;246761.28800696306;430542.39183029096;436030.9469220937;441204.13964681985;473111.07959547755;528300.0333662021;466689.28257226176;446542.2754199843;448682.27149624674;466001.4536310495;460542.747743898;417494.536097117;432220.7576911666;438429.5904723098;436030.9469220937;258404.02479325983;330459.8814860452;468109.25262937037;201038.94452893996;201038.94452893996;273.5817094828253;262144.6129277183;160402.61308510695;34202.5648318335;18859.672901067934;0;5;2;0;2;2;0;3;11;12;197823159520.14908;75873532725.0469;166332942515.0872;26178.00626784891;4807.265545807748;0.0;22010.917557492066;501346.8763896955;139651.32363123295;0.48116099246109745;154845.90114951928;4.030215415104739;0.12615111628138995
912;2019-05-17 08:12:41.795;638;604;185;187;169;34;45;27;11;37;770;204;42;64;246;202;208;245;166;61;45;-22;568;351;356;128;356;314;570;435.0;0.0;661.0;0.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17242.15234375;10795.61328125;0.0;2422.10913085938;778.0;206349;632.0;0.0;Calculated values ==>;1558073561.795;336.96000000000004;333.56;291.66;291.86;290.06;276.56;273.4187578820637;277.66;275.86;274.26000000000005;276.86;350.16;293.56;277.36;279.56;297.76000000000005;293.36;293.96000000000004;297.66;279.26000000000005;277.66;336.36;350.96000000000004;270.96000000000004;239.943914813709;269.2639976450953;273.4187578820637;289.76000000000005;5680000.0;3510000.0;3560000.0;1280000.0;3560000.0;3140000.0;5700000.0;0.0725;0.0;0.11016666666666668;0.0;0.0;0.0725;0.0;10795.61328125;0.0;2422.10913085938;17242.15234375;492139.8191381496;487340.0064944848;250054.354912771;250818.64523784845;244279.09627197555;430735.4089219946;437078.2854679012;440927.56204847124;473953.8206284208;529896.6234104271;466992.91366405564;445536.0002564247;448677.0746665457;466302.76539371355;461273.1859995164;413386.9064550017;424457.2034882427;439762.5194534373;437078.2854679012;265099.94585879904;326265.46416910045;468234.5358706165;200656.79144527;200656.79144527;273.4187578820637;262433.9780222874;160579.96266419737;34244.90728734119;18859.672901067934;0;5;2;0;2;2;0;3;11;12;198037623770.18317;75952719525.0595;166522210965.11728;26469.829894786006;0.0;-0.0;17140.55831664076;501785.5352357925;139691.3775006967;0.48116099246109745;155172.10907147243;3.2993875080530684;0.08107161539480134
913;2019-05-17 08:13:41.776;611;610;185;187;167;33;46;26;-4;36;783;201;14;55;245;204;210;273;165;65;46;-27;574;350;356;123;356;310;576;513.0;-1.0;833.0;102.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17600.263671875;10935.5703125;0.0;2415.1982421875;769.0;206350;639.0;-1.0;Calculated values ==>;1558073621.776;334.26000000000005;334.16;291.66;291.86;289.86;276.46000000000004;273.3108153835814;277.76000000000005;275.76000000000005;272.76000000000005;276.76000000000005;351.46000000000004;293.26000000000005;274.56;278.66;297.66;293.56;294.16;300.46000000000004;279.66;277.76000000000005;337.06;350.06000000000006;270.46000000000004;238.79729159403252;268.7936212382143;273.3108153835814;289.66;5740000.0;3500000.0;3560000.0;1230000.0;3560000.0;3100000.0;5760000.0;0.08549999999999999;0.0;0.13883333333333334;0.017;0.0;0.08549999999999999;-0.002496646164829249;10935.5703125;0.0;2415.1982421875;17600.263671875;487862.07744397345;487508.6268993246;249766.7946486164;250520.99974899553;243374.27312615365;430799.1582183253;437249.02133429924;439492.4139432337;474500.13119332155;531561.4424649008;467191.74032596184;442224.8817640306;448159.52433752787;466173.27820480464;461691.87941572437;411645.76415621204;430124.5824320132;440418.69749890646;437249.02133429924;268029.79939014546;322491.0997442508;468438.075880083;199965.7882246112;199965.7882246112;273.1429565139059;262724.23954356136;160760.99851447184;34285.205416964025;18859.672901067934;0;5;2;0;2;2;0;3;11;12;198251156129.99304;76027995679.99246;166709351684.95065;33254.27987060209;4564.028890143021;-0.0;20287.716430878325;502283.0785447714;139729.39903078222;0.48116099246109745;155483.9125916991;4.352260692229753;0.15476412319893126
914;2019-05-17 08:14:41.796;598;622;185;187;169;33;48;26;-16;36;793;199;-15;38;245;205;212;361;164;68;48;-27;591;349;354;133;354;305;594;428.0;-1.0;501.0;135.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;17325.3515625;11537.1787109375;0.0;1365.94689941406;761.0;206351;636.0;-1.0;Calculated values ==>;1558073681.796;332.96000000000004;335.36;291.66;291.86;290.06;276.46000000000004;273.20264511476705;277.96000000000004;275.76000000000005;271.56;276.76000000000005;352.46000000000004;293.06;271.66;276.96000000000004;297.66;293.66;294.36;309.26000000000005;279.96000000000004;277.96000000000004;336.76000000000005;349.26;270.46000000000004;241.05796691057077;268.19934244402924;273.20264511476705;289.56;5910000.0;3490000.0;3540000.0;1330000.0;3540000.0;3050000.0;5940000.0;0.07133333333333333;0.0;0.08349999999999999;0.022500000000000003;0.0;0.07133333333333333;-0.002497888057346903;11537.1787109375;0.0;1365.94689941406;17325.3515625;484188.472108678;487209.7118430516;248951.77395347483;249679.05669046773;243409.57036824882;430862.6128555636;438045.20909982815;438745.2800241919;473209.4130839679;532979.2823744582;467654.0241793385;438899.66031598754;446712.3873244594;466460.0446877315;461976.5980532765;259953.66589547062;445417.92978550587;441334.3631067752;438045.20909982815;266774.11836628895;319136.5849023705;467049.8075102219;199347.00128724214;199347.00128724214;272.8946910789442;263015.3833526865;160948.3338472438;34316.72546298164;18859.672901067934;0;5;2;0;2;2;0;3;11;12;198464227129.92532;76104821279.96805;166893913184.892;19989.756274535303;6023.313140017046;-0.0;17027.13882396447;502726.92674594023;139817.65629028893;0.48116099246109745;155794.97337109965;3.335642040405134;0.12216103268896403
915;2019-05-17 08:15:41.786;597;626;184;186;170;34;49;25;-26;36;797;197;-25;19;245;206;216;452;165;70;49;-26;613;350;355;140;355;300;616;421.0;-1.0;1468.0;115.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18021.37890625;12084.4091796875;0.0;1323.52502441406;754.0;206352;632.0;-1.0;Calculated values ==>;1558073741.786;332.86;335.76000000000005;291.56;291.76000000000005;290.16;276.56;273.3108153835814;278.06;275.66;270.56;276.76000000000005;352.86;292.86;270.66;275.06;297.66;293.76000000000005;294.76000000000005;318.36;280.16;278.06;336.36;348.56000000000006;270.56;242.56692532238324;267.5978703862781;273.3108153835814;289.66;6130000.0;3500000.0;3550000.0;1400000.0;3550000.0;3000000.0;6160000.0;0.07016666666666667;0.0;0.24466666666666667;0.019166666666666665;0.0;0.07016666666666667;-0.0024989677334642997;12084.4091796875;0.0;1323.52502441406;18021.37890625;481548.50980544457;485366.59992662794;247692.21445602266;248388.33122198924;242999.97079170245;430799.1582183253;437986.4810632078;438320.22817239247;472293.48310962116;533766.1059636394;468113.945853984;438474.17998885084;444986.9139214678;466316.7963488316;461956.6280905659;260166.73366277537;458404.90497453726;441443.9003973102;437986.4810632078;265099.94585879904;316201.74473053816;466162.19298771844;200040.96596697497;200040.96596697497;273.17254048482044;263309.89034729166;161145.14760526933;34339.13399363943;18859.672901067934;0;5;2;0;2;2;0;3;11;12;198676891679.95914;76186707629.98106;167075382934.92084;58298.99281959215;5100.656851230916;-0.0;16695.84364258567;503379.22425412125;139910.34059027242;0.48116099246109745;156075.9513875566;5.973738541236807;0.2816411863870766
916;2019-05-17 08:16:41.797;605;630;180;183;172;37;33;28;-30;36;787;195;-31;8;246;206;220;506;164;71;33;-24;620;355;360;145;360;297;622;530.0;-1.0;1559.0;223.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18024.849609375;12277.3173828125;0.0;1294.3798828125;748.0;206353;628.0;-1.0;Calculated values ==>;1558073801.797;333.66;336.16;291.16;291.46000000000004;290.36;276.86;273.8482719121499;276.46000000000004;275.96000000000004;270.16;276.76000000000005;351.86;292.66;270.06;273.96000000000004;297.76000000000005;293.76000000000005;295.16;323.76000000000005;280.26000000000005;276.46000000000004;335.96000000000004;347.96000000000004;270.76000000000005;243.61107973660833;267.23344911666527;273.8482719121499;289.56;6200000.0;3550000.0;3600000.0;1450000.0;3600000.0;2970000.0;6220000.0;0.08833333333333333;0.0;0.2598333333333333;0.03716666666666667;0.0;0.08833333333333333;-0.0024998879604399356;12277.3173828125;0.0;1294.3798828125;18024.849609375;481905.6052671005;485274.8436992547;246101.16273636254;247118.25294075123;243454.60823352536;430477.46260093397;434017.3760585396;438378.49729393894;471632.7587203168;532949.9042129806;468292.616305528;438225.1199557825;444010.2435086417;465726.964571486;461191.73348062916;261442.27558842886;466551.107139598;440535.73838924203;434017.3760585396;263425.85118522606;313686.43059754226;465650.7475730797;201132.7635209072;201132.7635209072;273.62286619464095;263610.3306551382;161348.19921231712;34360.95386741344;18859.672901067934;0;5;2;0;2;2;0;3;11;12;198891431004.66592;76272223304.8642;167254515769.67603;61644.34982535941;9831.251740605745;-0.0;20571.474107490863;504378.93535490305;140034.7959743391;0.48116099246109745;156386.5693045626;6.782281823114119;0.33507138939698955
917;2019-05-17 08:17:41.767;616;635;172;174;167;41;31;28;-25;36;767;193;-22;3;247;205;223;535;163;38;31;-22;615;359;364;151;364;298;617;537.0;-1.0;1369.0;176.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;17046.599609375;12112.0166015625;0.0;1277.10778808594;743.0;206354;625.0;-1.0;Calculated values ==>;1558073861.767;334.76000000000005;336.66;290.36;290.56;289.86;277.26000000000005;274.27422755570615;276.26000000000005;275.96000000000004;270.66;276.76000000000005;349.86;292.46000000000004;270.96000000000004;273.46000000000004;297.86;293.66;295.46000000000004;326.66;276.96000000000004;276.26000000000005;335.66;347.46000000000004;270.96000000000004;244.82967444194236;267.35522164206344;274.27422755570615;289.46000000000004;6150000.0;3590000.0;3640000.0;1510000.0;3640000.0;2980000.0;6170000.0;0.0895;0.0;0.22816666666666666;0.029333333333333333;0.0;0.0895;-0.002500651127544423;12112.0166015625;0.0;1277.10778808594;17046.599609375;484053.7959810515;486530.65591394005;243619.39806823345;244276.75828914097;241999.43365696745;430214.79039162316;432648.0798993152;438919.7476984545;470832.5400961883;530796.494312866;467911.733755927;439375.8275022078;443084.58915092645;465278.15030523995;460438.91947669676;263198.01029041316;471797.8954526753;433931.68165179034;432648.0798993152;262170.3306944222;311590.51834565785;464991.9813869838;202264.35477481477;202264.35477481477;274.0824412595915;263902.446601062;161551.3420400589;34382.37221681585;18859.672901067934;0;5;2;0;2;2;0;3;11;12;199108522404.7695;76360978904.90654;167432926519.76114;53996.87215207712;7706.677047290293;-0.0;20619.343398642788;505342.13036674965;140180.8723062713;0.48116099246109745;156729.65448887114;6.148489639969038;0.27872337008919573
918;2019-05-17 08:18:41.808;621;638;167;168;158;45;33;29;-4;36;726;192;4;14;247;204;224;552;164;37;32;-23;612;361;366;143;366;302;614;556.0;-1.0;1301.0;215.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16838.61328125;12036.9150390625;0.0;2290.05444335938;739.0;206355;622.0;-1.0;Calculated values ==>;1558073921.808;335.26000000000005;336.96000000000004;289.86;289.96000000000004;288.96000000000004;277.66;274.4858918419099;276.46000000000004;276.06;272.76000000000005;276.76000000000005;345.76;292.36;273.56;274.56;297.86;293.56;295.56;328.36;276.86;276.36;335.36;347.06000000000006;270.86;243.1966462407574;267.8393353686513;274.4858918419099;289.56;6120000.0;3610000.0;3660000.0;1430000.0;3660000.0;3020000.0;6140000.0;0.09266666666666666;0.0;0.21683333333333332;0.035833333333333335;0.0;0.09266666666666666;-0.002501259238371072;12036.9150390625;0.0;2290.05444335938;16838.61328125;485098.6812360829;487277.680570953;242093.68084453835;242416.23986761094;239245.11634410534;430081.6785162784;432509.1113278755;441219.5769185515;471897.7078724963;526210.4806223392;467226.52842776425;442405.8132597088;443867.07844128745;464986.8782582178;459991.67660371546;263924.533613627;474776.40265772253;433249.8226776551;432322.48016695504;260914.8530628454;309913.9067706182;466035.8248629339;202672.30680304457;202672.30680304457;274.25017506374394;264185.0163332143;161752.72065224234;34412.118881815026;18859.672901067934;0;5;2;0;2;2;0;3;11;13;199327672055.23593;76449239175.09439;167613049520.14453;51724.99973671242;9437.192730479368;-0.0;21280.916065055702;506223.74799502536;140323.835512871;0.48116099246109745;157079.0619171787;5.754399674920717;0.2700190654549305
919;2019-05-17 08:19:41.778;622;639;167;168;154;47;35;30;9;36;691;193;17;28;247;204;226;563;165;37;34;-23;608;362;367;139;367;304;610;572.0;-1.0;1162.0;85.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16415.42578125;11918.591796875;0.0;2321.60595703125;734.0;206356;619.0;-1.0;Calculated values ==>;1558073981.778;335.36;337.06;289.86;289.96000000000004;288.56;277.86;274.5913991737795;276.66;276.16;274.06;276.76000000000005;342.26;292.46000000000004;274.86;275.96000000000004;297.86;293.56;295.76000000000005;329.46000000000004;276.86;276.56;335.06;346.56000000000006;270.86;242.35481222062532;268.0796299477929;274.5913991737795;289.66;6080000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3040000.0;6100000.0;0.09533333333333333;0.0;0.19366666666666665;0.014166666666666666;0.0;0.09533333333333333;-0.002502016338352135;11918.591796875;0.0;2321.60595703125;16415.42578125;485680.9693016415;487848.1727459743;242220.78466383074;242544.90694623842;238117.44026972156;430014.67791919125;432626.2974239531;442728.0766999201;472424.9728513876;522378.8977405922;467064.6270272813;443898.39648781426;445484.3388220789;464840.8181699309;459835.06171152263;402211.5341125057;476916.28567260207;432997.62667057913;432439.757026355;259659.41789560125;307818.28838856175;466601.9250158868;203269.2843683146;203269.2843683146;274.4862122576847;264461.99476703786;161952.25006135853;34450.530169918275;18859.672901067934;0;5;2;0;2;2;0;3;11;13;199547462105.3408;76533796875.13474;167794758620.23123;46375.1861148876;3730.5457425072723;-0.0;21847.585060066518;507040.84079340415;140433.5118012879;0.48116099246109745;157438.28639130475;5.0528312991807836;0.18834013441678096
920;2019-05-17 08:20:41.779;619;636;170;170;153;47;36;31;10;37;693;195;25;38;248;204;226;566;165;38;36;-24;598;362;367;132;367;308;600;603.0;0.0;1030.0;43.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16051.87109375;11649.4169921875;0.0;2357.1806640625;731.0;206357;617.0;-1.0;Calculated values ==>;1558074041.779;335.06;336.76000000000005;290.16;290.16;288.46000000000004;277.86;274.5913991737795;276.76000000000005;276.26000000000005;274.16;276.86;342.46000000000004;292.66;275.66;276.96000000000004;297.96000000000004;293.56;295.76000000000005;329.76000000000005;276.96000000000004;276.76000000000005;334.86;346.26;270.76000000000005;240.83765695389522;268.5567601203482;274.5913991737795;289.66;5980000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3080000.0;6000000.0;0.1005;0.0;0.1716666666666667;0.007166666666666667;0.0;0.1005;-0.0025024689731593104;11649.4169921875;0.0;2357.1806640625;16051.87109375;486356.53372993186;488502.53643221984;243534.89105356415;243534.89105356415;238085.30014539554;430014.67791919125;432812.2514932043;442045.18520996696;473436.4806182908;522266.12997260166;466740.10633425723;444256.7904090801;446132.43613918;464972.8808765168;459835.06171152263;407548.66522023844;478560.9054831369;433182.4302400453;432812.2514932043;258822.4845140824;306560.99450073834;467484.3070888637;203388.67851131532;203388.67851131532;274.53238949837936;264732.56008334947;162148.65340769803;34489.52070821176;18859.672901067934;0;5;2;0;2;2;0;3;11;13;199767665775.0748;76615098230.03653;167978361680.00946;40969.36698326854;1892.6853381390968;-0.0;23057.069084679846;507768.7241995308;140480.372841241;0.48116099246109745;157812.49807881645;4.70629077980784;0.14529442246917437
921;2019-05-17 08:21:41.779;613;630;175;175;155;46;37;32;-14;37;712;196;-8;40;248;205;225;560;166;38;37;-25;588;361;366;127;366;309;590;524.0;-1.0;1031.0;103.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;14796.8720703125;11382.6689453125;0.0;900.3279418945309;727.0;206358;615.0;-1.0;Calculated values ==>;1558074101.779;334.46000000000004;336.16;290.66;290.66;288.66;277.76000000000005;274.4858918419099;276.86;276.36;271.76000000000005;276.86;344.36;292.76000000000005;272.36;277.16;297.96000000000004;293.66;295.66;329.16;276.96000000000004;276.86;334.66;345.86;270.66;239.71726792356844;268.67533136820026;274.4858918419099;289.76000000000005;5880000.0;3610000.0;3660000.0;1270000.0;3660000.0;3090000.0;5900000.0;0.08733333333333333;0.0;0.17183333333333334;0.017166666666666667;0.0;0.08733333333333333;-0.002503070584736157;11382.6689453125;0.0;900.3279418945309;14796.8720703125;486615.1058486616;488744.148005813;245586.89421887448;245586.89421887448;238999.01965142673;430081.6785162784;433249.8226776551;438160.0216932036;474082.6425734972;524187.8641609985;466720.24873093714;439094.5795304832;446224.1698070488;465118.6810666539;460127.33862395975;411639.54484571336;478878.9346192362;433433.583526483;433249.8226776551;257985.5697089033;304884.691753025;468080.49954136024;202907.69066759743;202907.69066759743;274.3415048747598;264989.63294305;162340.5874571772;34516.666613261405;18859.672901067934;0;5;2;0;2;2;0;3;11;13;199987565775.0748;76692798230.03653;168163461680.00946;40424.19221456666;4552.133218999596;-0.0;20116.546195545034;508447.00385951274;140534.0796625505;0.48116099246109745;158172.27820615165;5.299429139879269;0.2056935519865571
922;2019-05-17 08:22:41.780;602;621;181;181;159;43;37;34;-18;39;739;196;-16;28;248;205;223;550;167;39;37;-23;579;359;364;135;364;309;581;529.0;-1.0;956.0;71.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15231.2216796875;11182.232421875;0.0;1388.9616699218802;726.0;206359;614.0;-1.0;Calculated values ==>;1558074161.78;333.36;335.26000000000005;291.26000000000005;291.26000000000005;289.06;277.46000000000004;274.27422755570615;276.86;276.56;271.36;277.06;347.06000000000006;292.76000000000005;271.56;275.96000000000004;297.96000000000004;293.66;295.46000000000004;328.16;277.06;276.86;334.56;345.76;270.86;241.49495122638035;268.67533136820026;274.27422755570615;289.86;5790000.0;3590000.0;3640000.0;1350000.0;3640000.0;3090000.0;5810000.0;0.08816666666666667;0.0;0.15933333333333335;0.011833333333333333;0.0;0.08816666666666667;-0.0025032206474213383;11182.232421875;0.0;1388.9616699218802;15231.2216796875;486079.8240281077;488474.5133871117;248069.19658235734;248069.19658235734;240555.60434482223;430214.79039162316;433749.95420475816;437530.6787186241;473241.2657668606;527026.5884343204;466720.24873093714;437845.99643053644;444493.19508952065;465409.4377871421;460438.91947669676;414526.9950400088;478506.72662385117;434112.87870749587;433749.95420475816;257567.11924055516;304465.6318710359;467163.779838937;202480.76657019838;202480.76657019838;274.1665815317867;265239.8712278996;162528.63143569068;34535.744344627055;18859.672901067934;0;5;2;0;2;2;0;3;11;13;200206569424.81024;76771399539.94159;168348864769.7855;37451.286002315836;3132.082323680074;-0.0;20390.23337644702;509095.97699324146;140598.11585924763;0.48116099246109745;158509.84032811876;4.850263328781967;0.17028043654528427
923;2019-05-17 08:23:41.780;589;609;184;185;164;41;36;34;-17;40;764;195;-9;22;247;206;219;534;166;42;36;-21;573;357;362;139;363;309;575;493.0;-1.0;797.0;88.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15410.2314453125;11075.58203125;0.0;1376.6142578125;723.0;206360;613.0;0.0;Calculated values ==>;1558074221.78;332.06;334.06;291.56;291.66;289.56;277.26000000000005;274.0616903277293;276.76000000000005;276.56;271.46000000000004;277.16;349.56000000000006;292.66;272.26000000000005;275.36;297.86;293.76000000000005;295.06;326.56;277.36;276.76000000000005;334.46000000000004;345.46000000000004;271.06;242.35481222062532;268.67533136820026;274.0616903277293;289.76000000000005;5730000.0;3570000.0000000005;3620000.0000000005;1390000.0;3629999.9999999995;3090000.0;5750000.0;0.08216666666666667;0.0;0.13283333333333333;0.014666666666666666;0.0;0.08216666666666667;0.0;11075.58203125;0.0;1376.6142578125;15410.2314453125;484946.0139130784;487480.2265912785;249440.044920604;249814.13292816415;242400.99018135725;430346.717906069;434064.28222162405;437688.5006598165;472817.310826017;529648.1752132843;466597.382906531;438939.586306344;443615.8663983838;465423.3653177346;460883.4628345854;415404.3956099334;476914.6103120271;435138.326120535;434064.28222162405;257148.6733736563;303208.48990285693;466800.52878942783;201850.24720435558;201850.24720435558;273.91208148329815;265495.216670608;162714.11322280005;34558.790810691506;18859.672901067934;0;5;2;0;2;2;0;3;11;13;200424369424.81024;76853599539.94159;168534264769.7855;31327.18133400039;3885.9374632477266;-0.0;19080.25321058556;509669.1308877108;140656.59935747203;0.48116099246109745;158838.76104967736;4.360144246643683;0.1528617389411854
924;2019-05-17 08:24:41.791;575;595;185;185;166;38;37;32;-8;41;774;194;8;22;247;207;216;504;163;46;37;-18;574;355;360;140;360;308;576;536.0;-1.0;693.0;6.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15877.095703125;11120.3896484375;0.0;1367.79064941406;721.0;206361;613.0;-1.0;Calculated values ==>;1558074281.791;330.66;332.66;291.66;291.66;289.76000000000005;276.96000000000004;273.8482719121499;276.86;276.36;272.36;277.26000000000005;350.56000000000006;292.56;273.96000000000004;275.36;297.86;293.86;294.76000000000005;323.56;277.76000000000005;276.86;334.46000000000004;345.26;271.36;242.56692532238324;268.5567601203482;273.8482719121499;289.46000000000004;5740000.0;3550000.0;3600000.0;1400000.0;3600000.0;3080000.0;5760000.0;0.08933333333333333;0.0;0.11549999999999999;0.001;0.0;0.08933333333333333;-0.002503968914629217;11120.3896484375;0.0;1367.79064941406;15877.095703125;482882.11502748315;485443.0831897008;249766.7946486164;249766.7946486164;243036.7139095203;430477.46260093397;434733.80906377075;439315.4269074652;472784.61766108364;530770.6932317939;466617.3888219163;441746.15580451366;443818.7007049837;465857.34435233945;461325.3556324736;413936.7654363244;472362.92622265534;436317.3535810935;434733.80906377075;257148.6733736563;302370.42649719206;466958.00987548847;201681.44075386287;201681.44075386287;273.8372326519968;265755.9921965717;162899.11356372357;34581.66504439463;18859.672901067934;0;5;2;0;2;2;0;3;11;13;200641009134.51416;76937314884.82718;168719398704.53247;27446.725400741067;265.27656912162564;-0.0;20819.34490235177;510159.00323663274;140691.19914982704;0.48116099246109745;159171.31865788333;3.8861824312837387;0.08047246874337337
925;2019-05-17 08:25:41.801;565;584;184;185;165;36;38;30;0;40;776;193;13;25;246;208;214;469;165;51;38;-16;581;353;358;141;358;307;583;482.0;-1.0;784.0;109.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16230.34375;11241.1708984375;0.0;1365.64575195312;718.0;206362;611.0;-1.0;Calculated values ==>;1558074341.801;329.66;331.56;291.56;291.66;289.66;276.76000000000005;273.6339639331285;276.96000000000004;276.16;273.16;277.16;350.76;292.46000000000004;274.46000000000004;275.66;297.76000000000005;293.96000000000004;294.56;320.06;278.26000000000005;276.96000000000004;334.26000000000005;344.96000000000004;271.56;242.77792619122317;268.43790593516167;273.6339639331285;289.66;5810000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3070000.0;5830000.0;0.08033333333333334;0.0;0.13066666666666665;0.018166666666666668;0.0;0.08033333333333334;-0.0025044162343711572;11241.1708984375;0.0;1365.64575195312;16230.34375;480659.6035812548;483121.3058863528;249073.68386864202;249441.72198737483;242458.3098450092;430607.02586249536;435393.88335433026;440754.3233983486;472555.3283204977;531055.2783985363;466637.50296154356;442698.855600732;444457.2815188539;466015.41043311567;461764.645383927;410199.75446230825;466042.39865732694;437641.0399101803;435393.88335433026;256311.7953858065;301113.3779324612;467016.5636531842;200744.78453703847;200744.78453703847;273.4620494586772;266023.598786701;163085.49096004805;34604.447477599024;18859.672901067934;0;5;2;0;2;2;0;3;11;13;200856445035.33585;77021628935.14876;168903929455.23627;31361.246411211185;4837.270653943315;-0.0;18850.144271655776;510649.1513480071;140733.72746371926;0.48116099246109745;159501.9528321072;4.3665790392140424;0.16176179183398634
926;2019-05-17 08:26:41.802;562;579;183;184;166;35;40;29;5;39;773;192;17;28;246;209;214;466;166;56;39;-14;588;353;358;141;358;305;590;547.0;-1.0;927.0;177.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16521.955078125;11487.5634765625;0.0;1348.20532226562;716.0;206363;610.0;-1.0;Calculated values ==>;1558074401.802;329.36;331.06;291.46000000000004;291.56;289.76000000000005;276.66;273.6339639331285;277.16;276.06;273.66;277.06;350.46000000000004;292.36;274.86;275.96000000000004;297.76000000000005;294.06;294.56;319.76000000000005;278.76000000000005;277.06;334.16;344.76;271.76000000000005;242.77792619122317;268.19934244402924;273.6339639331285;289.76000000000005;5880000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3050000.0;5900000.0;0.09116666666666666;0.0;0.1545;0.029500000000000002;0.0;0.09116666666666666;-0.002504713762272241;11487.5634765625;0.0;1348.20532226562;16521.955078125;479405.7042891367;481610.96487929067;248403.06276498837;248764.01589967968;242551.47006319082;430607.02586249536;435744.4992520704;441928.13359203225;472456.96783784614;530892.8472578947;466800.327327075;443695.9394408292;445287.5332964052;466015.41043311567;461897.4489342795;406872.13563511794;464578.10994742665;438486.3910099264;435569.4238987748;255893.36323571714;300275.376401361;467215.53762504057;200621.9355629615;200621.9355629615;273.41386406697205;266296.53915886936;163274.9002363796;34627.06328011395;18859.672901067934;0;5;2;0;2;2;0;3;11;13;201071248615.07635;77106230345.04657;169087532515.01447;37281.80759549143;7864.511260831333;-0.0;21419.37935328164;511221.18633112946;140839.5774103509;0.48116099246109745;159837.53778823235;5.185953350584012;0.21843447702053997
927;2019-05-17 08:27:41.792;567;580;180;182;167;36;41;29;10;39;767;191;21;30;246;210;216;487;165;59;41;-11;598;353;358;142;358;303;600;595.0;-2.0;823.0;240.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16734.11328125;11728.494140625;0.0;1337.36181640625;714.0;206364;608.0;-1.0;Calculated values ==>;1558074461.792;329.86;331.16;291.16;291.36;289.86;276.76000000000005;273.6339639331285;277.26000000000005;276.06;274.16;277.06;349.86;292.26000000000005;275.26000000000005;276.16;297.76000000000005;294.16;294.76000000000005;321.86;279.06;277.26000000000005;333.96000000000004;344.56000000000006;272.06;242.98782864720522;267.9596281332873;273.6339639331285;289.66;5980000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3030000.0;6000000.0;0.09916666666666667;0.0;0.1371666666666667;0.04;0.0;0.09916666666666667;-0.002505010741013638;11728.494140625;0.0;1337.36181640625;16734.11328125;478944.8323986125;480594.89609268395;246930.98730039195;247630.673961237;242546.02607061522;430607.02586249536;435919.11457929364;443080.6557621375;472325.50216173066;530417.9335295041;466962.909063852;444677.7423059734;445965.0840659671;466015.41043311567;462030.1321161972;261263.69909904202;466534.6588366883;438988.9076503805;435919.11457929364;255056.51255035817;299437.39939995663;467374.2624081749;200467.15212538495;200467.15212538495;273.3531001703006;266573.6268729244;163468.33513869578;34649.43927631875;18859.672901067934;0;5;2;0;2;2;0;3;11;13;201286012815.1105;77191116195.06006;169269902115.04346;33278.485582174566;10676.284411311599;-0.0;23348.98627667928;511809.09077396296;140994.05828987155;0.48116099246109745;160210.54532358906;5.151117270196649;0.22254878410049989
928;2019-05-17 08:28:41.792;576;586;177;179;166;37;43;29;11;38;760;191;24;32;246;211;219;510;163;61;42;-9;607;355;360;142;360;299;609;673.0;-2.0;1137.0;262.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16777.265625;11962.107421875;0.0;1315.44836425781;712.0;206365;607.0;-1.0;Calculated values ==>;1558074521.792;330.76000000000005;331.76000000000005;290.86;291.06;289.76000000000005;276.86;273.8482719121499;277.46000000000004;276.06;274.26000000000005;276.96000000000004;349.16;292.26000000000005;275.56;276.36;297.76000000000005;294.26000000000005;295.06;324.16;279.26000000000005;277.36;333.86;344.36;272.26000000000005;242.98782864720522;267.47669482898436;273.8482719121499;289.46000000000004;6070000.0;3550000.0;3600000.0;1420000.0;3600000.0;2990000.0;6090000.0;0.11216666666666668;0.0;0.18949999999999997;0.043666666666666666;0.0;0.11216666666666668;-0.0025053071697746093;11962.107421875;0.0;1315.44836425781;16777.265625;479192.25973323965;480415.72598502465;245561.03357732433;246240.73522022014;241929.60923611218;430477.46260093397;435793.71486953663;444038.8974165015;472226.9707426428;529991.9871238747;467529.42500146636;445894.0746071401;447018.97109551297;465726.964571486;461858.60828959;261958.84384737047;468949.5325715398;438877.6270218307;435618.25068350555;254638.09398592086;298599.4468028795;467573.34908673447;201121.30758392724;201121.30758392724;273.6183824301171;266852.8883638098;163665.7568183833;34671.54602782428;18859.672901067934;0;5;2;0;2;2;0;3;11;13;201501412815.1105;77276316195.06006;169450502115.04346;46032.88327327281;11635.072478955915;-0.0;26302.740451002705;512470.01884775836;141179.9862639571;0.48116099246109745;160624.3097129864;6.32425858763336;0.276516360132988
929;2019-05-17 08:29:41.773;590;595;173;175;163;39;36;31;-3;38;752;190;11;31;247;210;222;529;163;63;35;-7;611;357;362;143;362;295;613;691.0;87.0;967.0;207.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16507.07421875;12086.5654296875;0.0;1307.74865722656;709.0;206366;605.0;-1.0;Calculated values ==>;1558074581.773;332.16;332.66;290.46000000000004;290.66;289.46000000000004;277.06;274.0616903277293;276.76000000000005;276.26000000000005;272.86;276.96000000000004;348.36;292.16;274.26000000000005;276.26000000000005;297.86;294.16;295.36;326.06;279.46000000000004;276.66;333.66;344.06000000000006;272.46000000000004;243.1966462407574;266.98899913490544;274.0616903277293;289.46000000000004;6110000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2950000.0;6130000.0;0.11516666666666667;0.0145;0.16116666666666665;0.034499999999999996;0.0;0.11516666666666667;-0.0025057507798949673;12086.5654296875;0.0;1307.74865722656;16507.07421875;480764.46242657484;481258.7768239227;244082.9410726328;244746.61269281534;240846.0418870012;430346.717906069;434064.28222162405;442829.6773847955;472095.1348084983;529464.4517496931;467971.6343017903;444838.7892130624;447640.56970720924;465568.3016696177;461419.5259271944;263048.68752203963;471386.06417716335;438766.78764047986;433883.48505660606;253801.27034056993;297342.5633918147;467633.211013016;201739.24526770995;201739.24526770995;273.8687920420389;267130.17002858623;163866.0989635257;34693.39908065839;18859.672901067934;0;5;2;0;2;2;0;3;11;13;201717944224.91772;77361789119.98395;169628645684.88483;38855.74130953695;9173.341818213057;0.0;26735.278282354535;513177.2000403372;141353.33480518588;0.48116099246109745;161066.15324059932;5.58179843513955;0.21302992338377055
930;2019-05-17 08:30:41.783;603;605;170;171;159;41;34;32;-32;38;744;190;-23;25;247;210;224;540;164;64;34;-5;606;359;363;139;364;295;608;770.0;-2.0;884.0;107.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15913.7158203125;11960.9384765625;0.0;1302.798828125;708.0;206367;604.0;-1.0;Calculated values ==>;1558074641.783;333.46000000000004;333.66;290.16;290.26000000000005;289.06;277.26000000000005;274.27422755570615;276.56;276.36;269.96000000000004;276.96000000000004;347.56000000000006;292.16;270.86;275.66;297.86;294.16;295.56;327.16;279.56;276.56;333.56;343.96000000000004;272.66;242.35481222062532;266.98899913490544;274.27422755570615;289.56;6060000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;2950000.0;6080000.0;0.12833333333333333;0.0;0.14733333333333334;0.017833333333333333;0.0;0.12833333333333333;-0.002505898374047233;11960.9384765625;0.0;1302.798828125;15913.7158203125;483208.5295551027;483268.30906620494;243263.76217183875;243592.77218535147;239731.00118594285;430214.79039162316;433452.5470882844;438520.37345905404;472621.17715536855;528632.3501179646;467971.6343017903;439881.0710844629;446807.92178744916;465278.15030523995;461112.25666892657;402247.2092818161;473709.9060950162;438711.5355410296;433452.5470882844;253382.8652305231;296923.61432157;468386.10659383785;202500.75432806113;202500.75432806113;274.17434675053715;267400.3883077439;164066.52822869024;34715.15726879326;18859.672901067934;0;5;2;0;2;2;0;3;11;13;201935480474.88315;77446403219.9705;169805675184.8567;34773.55721863296;4741.622115406351;-0.0;29638.81340422865;513790.87979088904;141469.3121642864;0.48116099246109745;161536.01563526242;5.213763749213311;0.1405416674442666
931;2019-05-17 08:31:41.764;612;613;169;170;156;43;35;32;-33;39;740;190;-33;14;248;210;224;546;165;65;35;-4;602;359;364;134;364;295;604;788.0;-2.0;725.0;104.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15461.87890625;11898.697265625;0.0;1323.20251464844;706.0;206368;602.0;-1.0;Calculated values ==>;1558074701.764;334.36;334.46000000000004;290.06;290.16;288.76000000000005;277.46000000000004;274.27422755570615;276.66;276.36;269.86;277.06;347.16;292.16;269.86;274.56;297.96000000000004;294.16;295.56;327.76000000000005;279.66;276.66;333.36;343.76;272.76000000000005;241.2770596917726;266.98899913490544;274.27422755570615;289.66;6020000.0;3590000.0;3640000.0;1340000.0;3640000.0;2950000.0;6040000.0;0.13133333333333333;0.0;0.12083333333333333;0.017333333333333333;0.0;0.13133333333333333;-0.002506193147892921;11898.697265625;0.0;1323.20251464844;15461.87890625;484933.4650722304;484852.64112635475;243069.07209635785;243398.38356028066;238906.415488921;430214.79039162316;433384.8821390699;438367.77478847804;473371.24222306634;528216.0855508625;467971.6343017903;438367.77478847804;445263.9717830113;465409.4377871421;461112.25666892657;404519.2509028542;475114.6590912622;438656.3963097951;433384.8821390699;252546.06836287308;296085.73418796173;469170.6710693494;202487.9145546391;202487.9145546391;274.1693586307294;267661.7688001909;164265.29556343716;34737.03368357113;18859.672901067934;0;5;2;0;2;2;0;3;11;13;202153511409.68903;77528277284.89761;169982619134.69916;28502.149778255538;4622.501112921645;-0.0;30324.46840942191;514318.010371167;141547.3218135723;0.48116099246109745;162035.5514134933;4.798789913327184;0.11114551457585321
932;2019-05-17 08:32:41.794;614;617;171;172;155;43;35;32;-13;39;744;190;-4;11;248;210;225;552;165;68;35;-2;603;358;363;138;363;296;605;792.0;0.0;898.0;172.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15340.80078125;11877.01171875;0.0;1315.42602539062;704.0;206369;601.0;-1.0;Calculated values ==>;1558074761.794;334.56;334.86;290.26000000000005;290.36;288.66;277.46000000000004;274.1680685717883;276.66;276.36;271.86;277.06;347.56000000000006;292.16;272.76000000000005;274.26000000000005;297.96000000000004;294.16;295.66;328.36;279.96000000000004;276.66;333.26000000000005;343.56000000000006;272.96000000000004;242.14157278889297;267.1113755279542;274.1680685717883;289.66;6030000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2960000.0;6050000.0;0.132;0.0;0.14966666666666667;0.028666666666666667;0.0;0.132;-0.002506487368425949;11877.01171875;0.0;1315.42602539062;15340.80078125;485104.66584426083;485306.5147055982;243694.85444018128;244026.5994506298;238566.29881701004;430280.9020939914;433634.880018922;441155.73919670144;472850.0741107318;528555.4131325923;467831.22090734786;442477.748538518;444639.9159599528;465554.39734395995;461266.0568022734;404498.4456440504;475888.36880472937;439383.49124631356;433634.880018922;252127.67657613798;295247.87795992935;468820.06781444605;202124.15594235394;202124.15594235394;274.0233225090092;267918.586141963;164463.52553699992;34759.03324901322;18859.672901067934;0;5;2;0;2;2;0;3;11;13;202371720459.58502;77609918084.8587;170160007784.61462;35775.06029373401;7645.282806999974;-0.0;30559.415578106982;514853.9216098868;141649.6044619559;0.48116099246109745;162543.17079599737;5.607739836536189;0.17928416347907147
933;2019-05-17 08:33:41.805;613;618;175;175;157;41;36;33;8;40;744;190;14;17;248;211;225;556;164;71;36;0;596;358;363;143;363;297;599;748.0;-1.0;1010.0;189.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15296.0302734375;11748.759765625;0.0;1306.79040527344;703.0;206370;599.0;0.0;Calculated values ==>;1558074821.805;334.46000000000004;334.96000000000004;290.66;290.66;288.86;277.26000000000005;274.1680685717883;276.76000000000005;276.46000000000004;273.96000000000004;277.16;347.56000000000006;292.16;274.56;274.86;297.96000000000004;294.26000000000005;295.66;328.76000000000005;280.26000000000005;276.76000000000005;333.06;343.46000000000004;273.16;243.1966462407574;267.23344911666527;274.1680685717883;289.56;5960000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2970000.0;5990000.0;0.12466666666666668;0.0;0.16833333333333333;0.0315;0.0;0.12466666666666668;0.0;11748.759765625;0.0;1306.79040527344;15296.0302734375;485737.31677502394;486107.2476616929;245249.45621250567;245249.45621250567;239365.21760368656;430280.9020939914;433816.67410848953;444010.2435086417;472292.48545527144;528478.4343953453;467690.54900054977;444868.49476210645;445294.8252547872;465554.39734395995;461400.04798587883;408051.65634307737;477213.44397135865;439883.4970131265;433816.67410848953;251290.9062238717;294828.9587717387;468330.1626717748;202111.79064632795;202111.79064632795;274.0185086043064;268173.93987435394;164660.44306147826;34780.88905882304;18859.672901067934;0;5;2;0;2;2;0;3;11;13;202589560390.15277;77694233540.07845;170337940400.07837;40719.57289848949;8385.878718801576;-0.0;28885.875471616146;515491.49375495105;141783.22196707147;0.48116099246109745;163038.6390418977;5.973806240870209;0.21468286838969708
934;2019-05-17 08:34:41.775;610;616;178;179;161;40;38;33;16;40;737;190;26;27;248;211;225;554;163;74;37;1;592;357;362;147;362;299;594;784.0;-1.0;969.0;157.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15386.552734375;11648.0625;0.0;1310.09875488281;701.0;206371;598.0;-1.0;Calculated values ==>;1558074881.775;334.16;334.76000000000005;290.96000000000004;291.06;289.26000000000005;277.16;274.0616903277293;276.96000000000004;276.46000000000004;274.76000000000005;277.16;346.86;292.16;275.76000000000005;275.86;297.96000000000004;294.26000000000005;295.66;328.56;280.56;276.86;332.96000000000004;343.26;273.26000000000005;244.02132995426717;267.47669482898436;274.0616903277293;289.46000000000004;5920000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;2990000.0;5940000.0;0.13066666666666665;0.0;0.1615;0.026166666666666668;0.0;0.13066666666666665;-0.0025069276599139698;11648.0625;0.0;1310.09875488281;15386.552734375;485758.78765239357;486375.75094161916;246470.797655568;246819.46046727986;240791.0214617927;430346.717906069;434424.3181684167;444756.5733829062;471764.18514258164;527594.0171690617;467408.42421859654;446176.45202680735;446317.34896883566;465699.07969398145;461553.227934654;409898.63684138574;477524.49709546246;440596.4608192194;434244.55786418;250872.52762923925;293991.1381695566;467876.0311619288;201914.8807363777;201914.8807363777;273.937273594802;268429.50022211176;164855.319093692;34802.68556479658;18859.672901067934;0;5;2;0;2;2;0;3;11;13;202806951640.25647;77781190040.11993;170516651000.16364;39218.933362414355;6959.316769468588;-0.0;30357.744478032833;516157.31489700015;141911.03465788683;0.48116099246109745;163532.0890266304;5.906393129740995;0.18675600278181048
