;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
935;2019-05-17 08:35:41.766;606;612;180;181;163;39;39;32;25;40;725;190;40;40;248;212;224;552;163;77;39;1;589;357;362;138;362;301;591;804.0;-1.0;1041.0;74.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16348.3212890625;11492.36328125;0.0;2293.82299804688;699.0;206372;596.0;0.0;Calculated values ==>;1558074941.766;333.76000000000005;334.36;291.16;291.26000000000005;289.46000000000004;277.06;274.0616903277293;277.06;276.36;275.66;277.16;345.66;292.16;277.16;277.16;297.96000000000004;294.36;295.56;328.36;280.86;277.06;332.76000000000005;343.06000000000006;273.26000000000005;242.14157278889297;267.7187500070086;274.0616903277293;289.46000000000004;5890000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;5910000.0;0.13399999999999998;0.0;0.17350000000000002;0.012333333333333333;0.0;0.13399999999999998;0.0;11492.36328125;0.0;2293.82299804688;16348.3212890625;485531.81341864215;486147.5756058166;247291.67689138636;247645.87872883692;241534.27178915948;430346.717906069;434603.5697922251;445645.04530121887;472947.9820155742;526184.2197016921;467125.24897544575;447755.4656965252;447755.4656965252;465699.07969398145;461686.8058337108;410805.8579723514;477594.19622730947;441087.94060429255;434603.5697922251;250035.78352995744;293153.3411634106;469116.05455528694;202086.71708998576;202086.71708998576;274.00419903747024;268693.9178367705;165048.1270494679;34832.7137411373;18859.672901067934;0;5;2;0;2;2;0;3;11;14;203024119060.02863;77866677215.03024;170696623999.9748;42257.36994464895;3293.3618287387144;-0.0;31157.258262100066;516836.18224513426;141996.46083026734;0.48116099246109745;164044.63715517364;5.564119654373332;0.1462583986845057
936;2019-05-17 08:36:41.806;604;609;180;181;164;39;41;32;34;39;699;191;47;51;248;212;222;549;162;79;41;1;584;357;363;129;363;302;586;861.0;-1.0;826.0;81.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16334.8291015625;11343.7841796875;0.0;2321.41918945312;697.0;206373;595.0;-1.0;Calculated values ==>;1558075001.806;333.56;334.06;291.16;291.26000000000005;289.56;277.06;274.0616903277293;277.26000000000005;276.36;276.56;277.06;343.06000000000006;292.26000000000005;277.86;278.26000000000005;297.96000000000004;294.36;295.36;328.06;281.06;277.26000000000005;332.66;342.86;273.26000000000005;240.16925963744896;267.8393353686513;274.0616903277293;289.36;5840000.0;3570000.0000000005;3629999.9999999995;1290000.0;3629999.9999999995;3020000.0;5860000.0;0.1435;0.0;0.13766666666666666;0.013500000000000002;0.0;0.1435;-0.002507512770706027;11343.7841796875;0.0;2321.41918945312;16334.8291015625;485805.727047111;486279.5271207163;247497.94073793868;247855.2489644337;242026.3086656738;430346.717906069;434717.7860891638;446724.52688641194;474018.0131486867;523380.51113235316;467104.93499668734;448540.00715330127;449092.5406545863;465554.39734395995;461686.8058337108;412136.68465419573;477760.3389868927;441201.0285065325;434717.7860891638;249617.41799618208;292315.56762988004;470336.4481957383;202065.8139396491;202065.8139396491;273.99606180756956;268966.4589962436;165238.55514567395;34871.19973290972;18859.672901067934;0;5;2;0;2;2;0;3;11;14;203241764059.89035;77946830614.97931;170877644599.85977;33681.34948233768;3621.6535624572048;-0.0;33385.55800345536;517469.42678839806;142054.12437524286;0.48116099246109745;164582.85252824612;5.172887599161704;0.10663802100469422
937;2019-05-17 08:37:41.787;602;607;179;180;164;39;43;32;24;39;704;193;38;52;248;213;220;544;161;82;42;0;584;357;362;130;362;299;586;893.0;0.0;1006.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15568.314453125;11398.421875;0.0;1348.27380371094;695.0;206374;594.0;0.0;Calculated values ==>;1558075061.787;333.36;333.86;291.06;291.16;289.56;277.06;274.0616903277293;277.46000000000004;276.36;275.56;277.06;343.56000000000006;292.46000000000004;276.96000000000004;278.36;297.96000000000004;294.46000000000004;295.16;327.56;281.36;277.36;332.56;342.66;273.16;240.39332010688793;267.47669482898436;274.0616903277293;289.26000000000005;5840000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;2990000.0;5860000.0;0.14883333333333332;0.0;0.16766666666666669;0.0;0.0;0.14883333333333332;0.0;11398.421875;0.0;1348.27380371094;15568.314453125;485527.79584899824;486001.9455877183;247142.64706606095;247497.94073793868;242026.3086656738;430346.717906069;435315.5984456732;445894.0746071401;473889.0705746373;524144.4795752623;467771.2012917856;447854.7951058831;449780.52381404105;465699.07969398145;461820.26031341054;411342.8361867909;477030.64715258864;441900.3260764663;435138.326120535;249199.05678690012;291477.81744585035;470104.43507593067;202234.48292222194;202234.48292222194;274.0616903277293;269232.2343367783;165428.01351513946;34901.770823913466;18859.672901067934;0;5;2;0;2;2;0;3;11;14;203459195184.69675;78024506009.91016;171057887504.69928;40853.591539171284;0.0;-0.0;34663.855329348924;518090.3546069301;142084.29526442845;0.48116099246109745;165149.75139734067;5.92447241010442;0.0991228016095361
938;2019-05-17 08:38:41.797;603;606;178;179;163;39;45;32;-1;39;730;194;16;45;248;213;219;535;159;85;44;1;581;356;361;132;361;299;583;910.0;-1.0;1085.0;0.0;0.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;15417.41015625;11347.2236328125;0.0;1271.35681152344;693.0;206375;593.0;-1.0;Calculated values ==>;1558075121.797;333.46000000000004;333.76000000000005;290.96000000000004;291.06;289.46000000000004;277.06;273.955091788801;277.66;276.36;273.06;277.06;346.16;292.56;274.76000000000005;277.66;297.96000000000004;294.46000000000004;295.06;326.66;281.66;277.56;332.46000000000004;342.46000000000004;273.26000000000005;240.83765695389522;267.47669482898436;273.955091788801;289.06;5810000.0;3560000.0;3610000.0;1320000.0;3610000.0;2990000.0;5830000.0;0.15166666666666667;0.0;0.18083333333333332;0.0;0.0;0.15166666666666667;-0.0025080956528703334;11347.2236328125;0.0;1271.35681152344;15417.41015625;485997.8597672231;486193.21583690663;246911.49209380904;247266.64762596137;241797.25640949636;430412.23801567365;435906.5852007355;442293.9462859474;473630.5699406402;526863.2132115759;467891.9775105185;444756.5733829062;448821.82606398215;465843.48631744814;461972.54226096225;412218.3977766383;476078.9408903767;442592.00508711144;435731.16137290135;248780.69988749037;290640.09048841946;469931.77505118237;201972.2588119733;201972.2588119733;273.955091788801;269490.49174421065;165617.5921521821;34923.6047174128;18859.672901067934;0;5;2;0;2;2;0;3;11;14;203676131334.66226;78103119109.89766;171237317404.67078;43458.171818210314;0.0;-0.0;35453.43355507409;518793.06973446795;142084.29526442845;0.48116099246109745;165734.15952307478;6.25360401840646;0.10583410230216232
939;2019-05-17 08:39:41.778;602;606;177;178;163;39;47;31;-16;40;748;193;-5;34;248;214;217;525;157;88;46;1;582;355;361;134;361;300;584;984.0;-1.0;1135.0;0.0;0.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;15434.9755859375;11385.9228515625;0.0;1231.77429199219;690.0;206376;591.0;-1.0;Calculated values ==>;1558075181.778;333.36;333.76000000000005;290.86;290.96000000000004;289.46000000000004;277.06;273.8482719121499;277.86;276.26000000000005;271.56;277.16;347.96000000000004;292.46000000000004;272.66;276.56;297.96000000000004;294.56;294.86;325.66;281.96000000000004;277.76000000000005;332.26000000000005;342.16;273.26000000000005;241.2770596917726;267.5978703862781;273.8482719121499;288.86;5820000.0;3550000.0;3610000.0;1340000.0;3610000.0;3000000.0;5840000.0;0.164;0.0;0.18916666666666665;0.0;0.0;0.164;-0.0025085313477708903;11385.9228515625;0.0;1231.77429199219;15434.9755859375;485748.93574302713;486083.2532555509;246518.00884792864;246870.59807465464;241763.9875195208;430477.46260093397;436256.0551253566;439846.68438734236;473468.5566066367;528664.6274155433;467630.40985355095;441494.1431799284;447107.6914315893;465843.48631744814;462257.26908921276;410994.7368150381;474477.57153687027;443070.8289787995;436081.5480936552;247943.99896000302;289383.54333396035;469660.820666735;201709.7481601087;201709.7481601087;273.8482719121499;269747.51354350377;165806.9750498884;34944.4575378549;18859.672901067934;0;5;2;0;2;2;0;3;11;14;203892662745.33017;78182893840.14372;171416960500.22488;45047.57043631837;0.0;-0.0;38436.97518910163;519530.38403204345;142084.29526442845;0.48116099246109745;166349.71794259633;6.616464531966133;0.10055242647275305
940;2019-05-17 08:40:41.788;598;604;177;178;163;38;48;31;-18;40;757;192;-1;23;248;214;217;523;156;91;48;2;583;356;361;132;361;299;585;1091.0;0.0;1213.0;0.0;0.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;15250.2265625;11391.2685546875;0.0;1122.83459472656;689.0;206377;590.0;-1.0;Calculated values ==>;1558075241.788;332.96000000000004;333.56;290.86;290.96000000000004;289.46000000000004;276.96000000000004;273.955091788801;277.96000000000004;276.26000000000005;271.36;277.16;348.86;292.36;273.06;275.46000000000004;297.96000000000004;294.56;294.86;325.46000000000004;282.26000000000005;277.96000000000004;332.16;342.06000000000006;273.36;240.83765695389522;267.47669482898436;273.955091788801;288.76000000000005;5830000.0;3560000.0;3610000.0;1320000.0;3610000.0;2990000.0;5850000.0;0.18183333333333335;0.0;0.2021666666666667;0.0;0.0;0.18183333333333335;-0.0025086762994437004;11391.2685546875;0.0;1122.83459472656;15250.2265625;485082.00055162475;485695.3253320101;246477.87935551011;246829.8746013579;241730.83330321935;430412.23801567365;436430.11128019885;439762.32941320183;473727.59171134117;529679.4811607535;467650.350573595;442293.9462859474;445752.59130680247;465843.48631744814;462105.5904936287;410555.67608615116;474054.0995985776;443546.9278479287;436430.11128019885;247525.65490268572;288964.7057630673;470029.42859260336;201972.2588119733;201972.2588119733;273.955091788801;270003.26617970306;165996.8166132317;34964.08254886456;18859.672901067934;0;5;2;0;2;2;0;3;11;14;204109298845.29575;78262707140.13104;171596690450.19632;48073.22593988171;0.0;-0.0;42632.25284047235;520306.52000282786;142084.29526442845;0.48116099246109745;167025.40743888545;7.248260438431906;0.10121385218824774
941;2019-05-17 08:41:41.789;593;601;176;177;163;39;50;32;-8;40;761;191;4;18;248;215;217;523;156;93;50;4;584;356;361;133;361;301;586;1082.0;-1.0;1572.0;51.0;0.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;15223.1337890625;11432.25390625;0.0;1046.43200683594;687.0;206378;588.0;0.0;Calculated values ==>;1558075301.789;332.46000000000004;333.26000000000005;290.76000000000005;290.86;289.46000000000004;277.06;273.955091788801;278.16;276.36;272.36;277.16;349.26;292.26000000000005;273.56;274.96000000000004;297.96000000000004;294.66;294.86;325.46000000000004;282.46000000000004;278.16;331.96000000000004;341.86;273.56;241.05796691057077;267.7187500070086;273.955091788801;288.76000000000005;5840000.0;3560000.0;3610000.0;1330000.0;3610000.0;3010000.0;5860000.0;0.18033333333333335;0.0;0.262;0.0085;0.0;0.18033333333333335;0.0;11432.25390625;0.0;1046.43200683594;15223.1337890625;484271.9963317567;485166.7612379841;246088.38466380292;246437.91411753668;241697.79295711653;430412.23801567365;436776.8904632732;440834.61030177056;473598.1776897576;529944.0155375585;467246.6953635317;442613.016394442;444644.95881864097;465843.48631744814;462238.51792549907;410110.1649107262;473927.8272538858;443862.8476542991;436776.8904632732;246688.97952812296;288127.0477506168;470089.7988796333;201906.11192867704;201906.11192867704;273.92932778404594;270257.2150814038;166187.01580344344;34982.160071809434;18859.672901067934;0;5;2;0;2;2;0;3;11;14;204325902455.0341;78342208465.035;171776693449.97888;62599.2665737505;2279.561339083128;-0.0;42355.030395738846;521228.80614384025;142103.2919255036;0.48116099246109745;167733.646602121;8.593361436889781;0.19615297453403194
942;2019-05-17 08:42:41.779;588;597;176;177;163;39;52;32;8;40;762;190;15;21;248;215;217;526;156;95;51;5;586;356;362;134;362;303;587;1241.0;-1.0;1523.0;8.0;0.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;15126.3369140625;11428.080078125;0.0;1013.2681884765599;685.0;206379;588.0;-1.0;Calculated values ==>;1558075361.779;331.96000000000004;332.86;290.76000000000005;290.86;289.46000000000004;277.06;273.955091788801;278.36;276.36;273.96000000000004;277.16;349.36;292.16;274.66;275.26000000000005;297.96000000000004;294.66;294.86;325.76000000000005;282.66;278.26000000000005;331.96000000000004;341.66;273.66;241.2770596917726;267.9596281332873;273.955091788801;288.76000000000005;5860000.0;3560000.0;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;5870000.0;0.20683333333333334;0.0;0.25383333333333336;0.0013333333333333333;0.0;0.20683333333333334;-0.0025092547033813088;11428.080078125;0.0;1013.2681884765599;15126.3369140625;483344.241991392;484496.0973603659;246049.15219154238;246398.1117231178;241664.86568686937;430412.23801567365;436890.05270406;442787.31820175383;473468.5566066367;529896.1217030672;466841.0120987474;443809.95577213913;444677.7423059734;465699.07969398145;462238.51792549907;409198.67075710587;474249.25271356007;443975.45344641636;436716.91860004765;246688.97952812296;287289.4124756198;470052.5991512875;201962.4003488987;201962.4003488987;273.95125264474876;270510.08518526074;166377.48683621298;34999.32137941172;18859.672901067934;0;5;2;0;2;2;0;3;11;14;204542766305.06857;78422295115.04773;171957863250.0077;61129.3916483164;357.45359840318514;-0.0;48555.05952494598;522259.70645049604;142125.2633874654;0.48116099246109745;168491.10442090002;8.84485366164613;0.14954610595291432
943;2019-05-17 08:43:41.779;584;593;176;177;162;40;54;32;9;41;762;190;19;27;248;215;217;530;156;97;53;7;584;358;363;134;363;305;586;1285.0;-1.0;1596.0;78.0;0.0;0;40;100;1;0;0;0;0;0;0;1;0;0;0;0;14955.87890625;11402.0830078125;0.0;975.16748046875;682.0;206380;586.0;0.0;Calculated values ==>;1558075421.779;331.56;332.46000000000004;290.76000000000005;290.86;289.36;277.16;274.1680685717883;278.56;276.36;274.06;277.26000000000005;349.36;292.16;275.06;275.86;297.96000000000004;294.66;294.86;326.16;282.86;278.46000000000004;331.76000000000005;341.36;273.86;241.2770596917726;268.19934244402924;274.1680685717883;288.76000000000005;5840000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3050000.0;5860000.0;0.21416666666666667;0.0;0.266;0.013000000000000001;0.0;0.21416666666666667;0.0;11402.0830078125;0.0;975.16748046875;14955.87890625;483007.582428213;484047.35276123695;246088.38466380292;246437.91411753668;241370.67418767922;430280.9020939914;437003.68543558475;442521.2416164823;473565.85517348704;529743.8013911427;466555.7022195781;443987.30161898106;445143.9216850511;465554.39734395995;461934.76558694645;410110.1649107262;474969.1654369866;444088.47786763136;436830.5876020472;245852.32104278926;286033.001929769;470248.3765585316;202408.9733158389;202408.9733158389;274.13409756355355;270760.77031709667;166567.73819526247;35015.89167665293;18859.672901067934;0;5;2;0;2;2;0;3;11;14;204760266305.06857;78502695115.04773;172140263250.0077;63869.86336797116;3481.9122421550055;-0.0;50205.295726296274;523301.3669089651;142157.2581028034;0.48116099246109745;169314.10738132705;9.497834066437063;0.1961456293542713
944;2019-05-17 08:44:41.780;581;590;175;176;163;41;56;33;-10;41;761;189;5;27;248;215;217;532;154;97;55;8;587;359;364;135;364;306;589;1277.0;0.0;1430.0;37.0;0.0;0;37;100;1;0;0;0;0;0;0;1;0;0;0;0;15010.013671875;11434.9375;0.0;959.9814453125;681.0;206381;585.0;0.0;Calculated values ==>;1558075481.78;331.26000000000005;332.16;290.66;290.76000000000005;289.46000000000004;277.26000000000005;274.27422755570615;278.76000000000005;276.46000000000004;272.16;277.26000000000005;349.26;292.06;273.66;275.86;297.96000000000004;294.66;294.86;326.36;282.86;278.66;331.66;341.26;273.96000000000004;241.49495122638035;268.3187672390254;274.27422755570615;288.56;5870000.0;3590000.0;3640000.0;1350000.0;3640000.0;3060000.0;5890000.0;0.21283333333333332;0.0;0.23833333333333334;0.006166666666666667;0.0;0.21283333333333332;0.0;11434.9375;0.0;959.9814453125;15010.013671875;482240.6255356347;483286.4043701344;245625.11643944975;245971.15687276312;241599.34724136247;430214.79039162316;437117.7862642755;439447.9078533812;473436.17305719486;529563.0046643513;466289.97760267474;441718.17312246026;444945.90934977244;465409.4377871421;461782.40754588926;408732.0752569826;474891.6462587218;443885.98883935984;436944.7260494021;245433.99809710225;285614.20965156396;470211.52306949627;202714.60009183615;202714.60009183615;274.2573622712295;271010.49025020894;166758.04987107276;35032.01818645231;18859.672901067934;0;5;2;0;2;2;0;3;11;14;204978369939.8051;78583396459.95024;172323566304.78625;56421.4383498349;1649.5643583622373;-0.0;49851.97847463528;524303.8111291945;142200.02112046114;0.48116099246109745;170147.93189550456;8.707034040238451;0.13424864655516386
945;2019-05-17 08:45:41.820;577;586;174;175;161;42;57;34;-21;42;760;189;-15;20;249;215;218;535;154;98;57;10;589;359;364;137;364;306;591;1343.0;-2.0;1298.0;45.0;0.0;0;39;100;1;0;0;0;0;0;0;1;0;0;0;0;15018.3134765625;11483.9482421875;0.0;972.474975585938;679.0;206382;583.0;-1.0;Calculated values ==>;1558075541.82;330.86;331.76000000000005;290.56;290.66;289.26000000000005;277.36;274.27422755570615;278.86;276.56;271.06;277.36;349.16;292.06;271.66;275.16;298.06;294.66;294.96000000000004;326.66;282.96000000000004;278.86;331.46000000000004;341.06000000000006;274.16;241.92719264551067;268.3187672390254;274.27422755570615;288.56;5890000.0;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;5910000.0;0.22383333333333333;0.0;0.21633333333333335;0.007500000000000001;0.0;0.22383333333333333;-0.0025101180887308282;11483.9482421875;0.0;972.474975585938;15018.3134765625;481441.1793588165;482492.40044885577;245205.59026560298;245548.8209660179;240885.44999719172;430214.79039162316;437290.4139363382;437742.05038880615;473273.90776018414;529458.4190747546;466289.97760267474;438677.07709952706;443931.0220281237;465540.6161959158;461782.40754588926;408229.6546716311;475088.2379110436;444044.0993481398;437290.4139363382;244597.3647265701;284776.6418597092;470138.0144479632;202705.54385526618;202705.54385526618;274.2538489657676;271260.89313365985;166949.16791261258;35048.13272581856;18859.672901067934;0;5;2;0;2;2;0;3;11;14;205196915539.66626;78665050859.89836;172507288704.66953;50846.230913422485;2005.743529445228;-0.0;52507.91341981329;525198.3043039825;142230.50232677287;0.48116099246109745;171001.49966014872;8.458277791360551;0.10504656845270181
946;2019-05-17 08:46:41.771;574;583;173;174;160;42;59;34;-21;42;759;188;-22;10;249;215;218;537;154;100;58;11;590;359;364;141;365;306;591;1420.0;0.0;960.0;214.0;0.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;15059.9140625;11509.7802734375;0.0;1058.71862792969;678.0;206383;582.0;-1.0;Calculated values ==>;1558075601.771;330.56;331.46000000000004;290.46000000000004;290.56;289.16;277.36;274.27422755570615;279.06;276.56;271.06;277.36;349.06000000000006;291.96000000000004;270.96000000000004;274.16;298.06;294.66;294.96000000000004;326.86;283.16;278.96000000000004;331.36;340.96000000000004;274.26000000000005;242.77792619122317;268.3187672390254;274.27422755570615;288.56;5900000.0;3590000.0;3640000.0;1410000.0;3650000.0;3060000.0;5910000.0;0.23666666666666666;0.0;0.16;0.035666666666666666;0.0;0.23666666666666666;-0.002510261492443696;11509.7802734375;0.0;1058.71862792969;15059.9140625;480896.27950347523;482065.8449195697;244864.04980263888;245205.59026560298;240563.00755624054;430214.79039162316;437634.38984935347;437742.05038880615;472751.9947874012;529353.8240171962;466167.2321695752;437585.1090581189;442461.82273329195;465395.6337934009;461782.40754588926;407747.49415909057;475385.188268212;444359.4506210067;437462.6136341284;244179.05427248686;284357.86631585273;469695.1433260035;202505.896806047;202505.896806047;274.1763444334131;271511.3403306666;167140.62583173343;35065.04551577329;18859.672901067934;0;5;2;0;2;2;0;3;11;14;205415137179.576;78748382749.86389;172690738764.59366;37637.784573241464;9529.749792545115;-0.0;55606.422982645934;525935.0689165168;142326.55293230907;0.48116099246109745;171901.71668500747;8.177106761512535;0.1252645224055672
947;2019-05-17 08:47:41.791;569;579;173;174;158;42;60;34;-20;43;756;187;-22;3;249;215;219;538;155;102;60;12;593;359;364;145;364;307;595;1462.0;-1.0;970.0;100.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;15216.9267578125;11574.4013671875;0.0;1200.11791992188;675.0;206384;581.0;0.0;Calculated values ==>;1558075661.791;330.06;331.06;290.46000000000004;290.56;288.96000000000004;277.36;274.27422755570615;279.16;276.56;271.16;277.46000000000004;348.76;291.86;270.96000000000004;273.46000000000004;298.06;294.66;295.06;326.96000000000004;283.36;279.16;331.26000000000005;340.66;274.36;243.61107973660833;268.43790593516167;274.27422755570615;288.66;5930000.0;3590000.0;3640000.0;1450000.0;3640000.0;3070000.0;5950000.0;0.24366666666666664;0.0;0.16166666666666665;0.016666666666666666;0.0;0.24366666666666664;0.0;11574.4013671875;0.0;1200.11791992188;15216.9267578125;479826.0702437711;481032.2795271065;244717.30799601163;245056.8296411681;239800.73163060157;430214.79039162316;437805.7469987138;437671.5478804793;472325.57890635525;528963.3448891509;465900.37274583225;437356.53477473935;441206.9368439809;465540.6161959158;461782.40754588926;406730.59968815057;475037.0082113181;444673.65837948915;437805.7469987138;243760.74795305103;283101.5729112263;469249.7498014296;202636.60291676395;202636.60291676395;274.2270969752059;271763.7314397579;167333.0581347376;35083.875428212035;18859.672901067934;0;5;2;0;2;2;0;3;11;14;205633609979.50656;78834211349.83661;172874700064.5352;37997.31610246731;4443.552448077762;-0.0;57302.881441301775;526565.5715194492;142443.03593233903;0.48116099246109745;172842.94119186467;7.808023750255488;0.06355126952675742
948;2019-05-17 08:48:41.772;564;575;173;174;157;42;62;35;-20;43;752;185;-22;0;249;215;220;538;156;105;61;13;592;359;365;143;365;307;594;1562.0;-1.0;951.0;32.0;0.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;15366.873046875;11535.7490234375;0.0;1272.24926757812;673.0;206385;580.0;0.0;Calculated values ==>;1558075721.772;329.56;330.66;290.46000000000004;290.56;288.86;277.36;274.27422755570615;279.36;276.66;271.16;277.46000000000004;348.36;291.66;270.96000000000004;273.16;298.06;294.66;295.16;326.96000000000004;283.66;279.26000000000005;331.16;340.46000000000004;274.46000000000004;243.1966462407574;268.43790593516167;274.27422755570615;288.76000000000005;5920000.0;3590000.0;3650000.0;1430000.0;3650000.0;3070000.0;5940000.0;0.2603333333333333;0.0;0.1585;0.005333333333333333;0.0;0.2603333333333333;0.0;11535.7490234375;0.0;1272.24926757812;15366.873046875;479220.9910534073;480573.75645351456;244753.78712338937;245093.80798601007;239513.3026479978;430214.79039162316;437920.1706087636;437671.5478804793;472588.3698738022;528544.5012437449;465653.99964710587;437356.53477473935;440754.3233983486;465395.6337934009;461782.40754588926;407693.6107077108;475161.35029146593;444944.20138177706;437748.84731302515;243342.44575359824;282264.0715131367;469621.5870000597;202720.777799156;202720.777799156;274.25975875136265;272018.5157316667;167525.5817368009;35104.4719638691;18859.672901067934;0;5;2;0;2;2;0;3;11;14;205852240725.18094;78920583990.10303;173058841735.10318;37239.697057889745;1423.47098240482;-0.0;61185.64076344393;527192.3480889341;142491.91231198754;0.48116099246109745;173830.03286857088;7.795816843118966;0.016884769499678248
949;2019-05-17 08:49:41.772;559;570;173;174;157;41;63;35;-20;42;750;185;-22;-1;249;216;220;537;158;107;62;14;595;359;364;145;364;307;597;1658.0;0.0;798.0;97.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15422.8759765625;11675.375;0.0;1334.80883789062;671.0;206386;578.0;0.0;Calculated values ==>;1558075781.772;329.06;330.16;290.46000000000004;290.56;288.86;277.26000000000005;274.27422755570615;279.46000000000004;276.66;271.16;277.36;348.16;291.66;270.96000000000004;273.06;298.06;294.76000000000005;295.16;326.86;283.86;279.36;330.96000000000004;340.26;274.56;243.61107973660833;268.43790593516167;274.27422755570615;288.96000000000004;5950000.0;3590000.0;3640000.0;1450000.0;3640000.0;3070000.0;5970000.0;0.2763333333333333;0.0;0.133;0.016166666666666666;0.0;0.2763333333333333;0.0;11675.375;0.0;1334.80883789062;15422.8759765625;478135.82482554147;479499.3369418887;244644.756043089;244983.28996129482;239424.17574479542;430214.79039162316;438317.3471302371;437671.5478804793;472226.6633779048;528335.0204821837;465653.99964710587;437356.53477473935;440602.9150558282;465540.6161959158;461916.06316538615;406196.2188220484;474638.2701305915;445454.29801469087;438147.22140215355;242505.85365607988;281426.5920051367;469448.80467432167;202652.53776178608;202652.53776178608;274.23328143797926;272275.0969735287;167719.00777032954;35126.197448081344;18859.672901067934;0;5;2;0;2;2;0;3;11;14;206070940725.18094;79006983990.10303;173243041735.10318;31257.528345786202;4313.206315085992;-0.0;65075.03091262154;527763.1583006313;142539.7179561333;0.48116099246109745;174882.2051325381;7.735921861486297;0.018591173722264796
950;2019-05-17 08:50:41.803;555;566;174;175;157;40;64;35;-20;42;749;185;-22;1;249;216;221;535;159;109;64;16;596;358;363;148;363;307;598;1921.0;-1.0;776.0;107.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15471.2041015625;11642.6044921875;0.0;1335.06042480469;670.0;206387;577.0;-1.0;Calculated values ==>;1558075841.803;328.66;329.76000000000005;290.56;290.66;288.86;277.16;274.1680685717883;279.56;276.66;271.16;277.36;348.06000000000006;291.66;270.96000000000004;273.26000000000005;298.06;294.76000000000005;295.26000000000005;326.66;284.06;279.56;330.86;340.16;274.76000000000005;244.22491754036054;268.43790593516167;274.1680685717883;289.06;5960000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3070000.0;5980000.0;0.32016666666666665;0.0;0.12933333333333333;0.017833333333333333;0.0;0.32016666666666665;-0.002511403622013465;11642.6044921875;0.0;1335.06042480469;15471.2041015625;477429.44726222043;478799.1056184078;244946.7264708458;245286.37987470007;239394.65107313325;430280.9020939914;438711.5355410296;437671.5478804793;471830.38154423045;528230.265241673;465653.99964710587;437356.53477473935;440905.4616221835;465685.3213544199;462068.13665675744;406171.10493194446;474213.1580966342;445960.44221279345;438711.5355410296;242087.5637286956;281007.8604223974;469239.00548437104;202397.53658522738;202397.53658522738;274.1296533770125;272532.68065659073;167913.42466262652;35148.45785383676;18859.672901067934;0;5;2;0;2;2;0;3;11;14;206289153409.81348;79094929404.95493;173427336904.79285;30428.77212751925;4758.672862034728;-0.0;75659.86533234933;528277.4763975032;142615.35600862838;0.48116099246109745;176055.60187451798;8.541390999914505;-0.004720185365438218
951;2019-05-17 08:51:41.783;554;563;174;175;157;40;66;34;-14;42;743;186;-2;5;249;216;222;534;161;111;65;17;595;358;363;149;363;306;597;2017.0;-1.0;546.0;104.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15467.208984375;11638.6396484375;0.0;1324.39868164062;667.0;206388;576.0;0.0;Calculated values ==>;1558075901.783;328.56;329.46000000000004;290.56;290.66;288.86;277.16;274.1680685717883;279.76000000000005;276.56;271.76000000000005;277.36;347.46000000000004;291.76000000000005;272.96000000000004;273.66;298.06;294.76000000000005;295.36;326.56;284.26000000000005;279.66;330.76000000000005;339.86;274.86;244.42749628697553;268.3187672390254;274.1680685717883;289.26000000000005;5950000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3060000.0;5970000.0;0.33616666666666667;0.0;0.091;0.017333333333333333;0.0;0.33616666666666667;0.0;11638.6396484375;0.0;1324.39868164062;15467.208984375;477403.58043335646;478480.6339316223;244983.28996129482;245323.44327814528;239424.17574479542;430280.9020939914;439048.280311298;438831.83823597094;471697.8470272932;527678.986846941;465921.49448112247;440666.3045709049;441718.17312246026;465685.3213544199;462068.13665675744;407152.82373705436;474188.6051134779;446268.6701892744;438880.1015656627;241669.27786274583;279751.69817897916;469202.37976537313;202399.1118448696;202399.1118448696;274.1302655250441;272790.41482568585;168107.37036040414;35170.61262567777;18859.672901067934;0;5;2;0;2;2;0;3;11;14;206506880809.88272;79183999704.98325;173611175604.85132;21515.37810159022;4624.589977288727;-0.0;79497.02604447328;528710.2000269105;142693.5238010286;0.48116099246109745;177348.14497837092;8.149092167554798;-0.05072171472505066
952;2019-05-17 08:52:41.784;554;562;175;175;157;39;67;34;-1;41;731;187;11;16;249;217;222;532;164;114;66;18;595;357;362;148;362;306;597;2118.0;-1.0;768.0;217.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16364.1533203125;11637.2734375;0.0;2319.06909179688;665.0;206389;575.0;-1.0;Calculated values ==>;1558075961.784;328.56;329.36;290.66;290.66;288.86;277.06;274.0616903277293;279.86;276.56;273.06;277.26000000000005;346.26;291.86;274.26000000000005;274.76000000000005;298.06;294.86;295.36;326.36;284.56;279.76000000000005;330.66;339.66;274.96000000000004;244.22491754036054;268.3187672390254;274.0616903277293;289.56;5950000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3060000.0;5970000.0;0.353;0.0;0.128;0.036166666666666666;0.0;0.353;-0.002512112831111862;11637.2734375;0.0;2319.06909179688;16364.1533203125;477403.58043335646;478334.5810237767;245323.44327814528;245323.44327814528;239424.17574479542;430346.717906069;439437.3001688844;440817.3637915739;471730.980663899;526421.1747980202;466044.4045967343;442609.8111887139;443346.1541946438;465829.7507489795;462352.8576263787;407152.82373705436;473888.0629724293;446921.6022498368;439270.2411883451;241250.99604349316;278914.2836208781;469438.873348793;202074.19053183263;202074.19053183263;273.9993227999073;273055.680598927;168301.33953531834;35200.975363123594;18859.672901067934;0;5;2;0;2;2;0;3;12;14;206724384434.62;79273101189.87561;173794778664.62952;30559.126177246882;9669.689361880068;-0.0;83730.2058817489;529144.16146128;142812.64478069436;0.48116099246109745;178708.3945798952;8.881913091532649;0.04518122074735786
953;2019-05-17 08:53:41.784;558;563;175;176;157;38;68;33;8;40;691;188;19;29;249;217;222;532;165;117;68;17;593;357;362;147;362;306;595;2262.0;-1.0;861.0;284.0;0.0;0;20;100;1;0;0;0;0;0;0;1;1;0;0;0;16410.392578125;11600.685546875;0.0;2423.31274414062;663.0;206390;574.0;0.0;Calculated values ==>;1558076021.784;328.96000000000004;329.46000000000004;290.66;290.76000000000005;288.86;276.96000000000004;274.0616903277293;279.96000000000004;276.46000000000004;273.96000000000004;277.16;342.26;291.96000000000004;275.06;276.06;298.06;294.86;295.36;326.36;284.86;279.96000000000004;330.56;339.46000000000004;274.86;244.02132995426717;268.3187672390254;274.0616903277293;289.66;5930000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3060000.0;5950000.0;0.377;0.0;0.1435;0.04733333333333333;0.0;0.377;0.0;11600.685546875;0.0;2423.31274414062;16410.392578125;478229.6950836448;478719.2174004197;245397.99372942268;245740.8356329131;239483.5009590016;430346.717906069;439603.98589291424;442165.11039823265;471764.18514258164;522217.1517575383;466167.2321695752;443785.1483169292;445233.9253261885;465829.7507489795;462352.8576263787;408123.8545273412;474139.92191603343;447378.2344853216;439603.98589291424;240832.718256323;278076.8904731985;469475.28080483334;202043.68490874366;202043.68490874366;273.9874461672675;273328.80181474733;168494.98919352147;35240.49521175641;18859.672901067934;0;5;2;0;2;2;0;3;12;14;206941584434.62;79361601189.87561;173978378664.62952;34457.424557741666;12658.428872414912;-0.0;89560.2334710323;529685.9660507382;142998.71243264683;0.48116099246109745;180152.4815745017;9.745871616994528;0.08432307843706907
954;2019-05-17 08:54:41.785;563;566;176;177;158;38;70;32;12;39;685;193;29;40;248;218;222;531;166;119;69;15;594;356;361;146;361;304;595;2330.0;0.0;625.0;254.0;0.0;0;35;100;1;0;0;0;0;0;0;1;1;0;0;0;16625.791015625;11611.5927734375;0.0;2508.7529296875;661.0;206391;572.0;0.0;Calculated values ==>;1558076081.785;329.46000000000004;329.76000000000005;290.76000000000005;290.86;288.96000000000004;276.96000000000004;273.955091788801;280.16;276.36;274.36;277.06;341.66;292.46000000000004;276.06;277.16;297.96000000000004;294.96000000000004;295.36;326.26000000000005;285.06;280.06;330.36;339.26;274.66;243.81672145450628;268.0796299477929;273.955091788801;289.76000000000005;5940000.0;3560000.0;3610000.0;1460000.0;3610000.0;3040000.0;5950000.0;0.38833333333333336;0.0;0.10416666666666667;0.042333333333333334;0.0;0.38833333333333336;0.0;11611.5927734375;0.0;2508.7529296875;16625.791015625;478838.3036650245;479155.38755274896;245740.8356329131;246085.39196917627;239800.73163060157;430412.23801567365;440154.36420568853;443168.68479859125;471797.4602824029;521747.52600380447;467064.6270272813;445627.2469483674;447186.0512154405;465843.48631744814;462636.5820206667;407642.5058552269;473989.8766886615;447870.8259232322;439989.1224034124;239996.17471937067;277239.5186164033;469412.11918731505;201783.4533778342;201783.4533778342;273.8815236244171;273604.10793381545;168688.42807065326;35281.5964441611;18859.672901067934;0;5;2;0;2;2;0;3;12;14;207158488050.21988;79449502655.11871;174161381715.13562;25144.29493966219;11329.613519268021;-0.0;92503.20147159955;530182.6553259402;143198.61611813627;0.48116099246109745;181669.70215647452;9.134132594358904;0.026002051345925405
955;2019-05-17 08:55:41.785;571;571;177;178;159;37;71;31;16;37;696;196;35;44;248;218;222;533;167;121;70;11;593;355;360;138;360;304;595;2492.0;-1.0;1167.0;179.0;0.0;0;19;100;1;0;0;0;0;0;0;1;1;0;0;0;16666.171875;11622.453125;0.0;2441.62182617188;660.0;206392;571.0;0.0;Calculated values ==>;1558076141.785;330.26000000000005;330.26000000000005;290.86;290.96000000000004;289.06;276.86;273.8482719121499;280.26000000000005;276.26000000000005;274.76000000000005;276.86;342.76;292.76000000000005;276.66;277.56;297.96000000000004;294.96000000000004;295.36;326.46000000000004;285.26000000000005;280.16;330.26000000000005;339.16;274.26000000000005;242.14157278889297;268.0796299477929;273.8482719121499;289.86;5930000.0;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;5950000.0;0.4153333333333334;0.0;0.1945;0.029833333333333333;0.0;0.4153333333333334;0.0;11622.453125;0.0;2441.62182617188;16666.171875;480114.6662764285;479879.77082287794;246085.39196917627;246431.70066448735;240119.16899558713;430477.46260093397;440535.73838924203;443752.90924145415;472654.2065195329;522904.7134095568;467430.0554965995;446480.4499592048;447747.1211392313;465987.6186816921;462787.14600039157;408123.8545273412;474289.8141419963;448359.9133019282;440371.54654177895;239577.9089402584;276820.84063482966;470101.35966640816;201590.68625632825;201590.68625632825;273.80182690685785;273881.540957904;168882.0451198069;35322.84956712659;18859.672901067934;0;5;2;0;2;2;0;3;12;14;207374788050.21988;79534702655.11871;174343781715.13562;47100.55237060699;8010.568423400718;-0.0;99173.6506385572;530784.6957201925;143359.78430099183;0.48116099246109745;183267.0092573925;10.970132907298623;0.07368121335146868
956;2019-05-17 08:56:41.785;578;577;178;179;161;37;72;31;24;37;712;198;41;47;248;219;222;535;168;123;72;9;590;356;361;134;361;306;592;2602.0;-1.0;1233.0;202.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16535.083984375;11473.296875;0.0;2360.14624023438;658.0;206393;570.0;0.0;Calculated values ==>;1558076201.785;330.96000000000004;330.86;290.96000000000004;291.06;289.26000000000005;276.86;273.955091788801;280.36;276.26000000000005;275.56;276.86;344.36;292.96000000000004;277.26000000000005;277.86;297.96000000000004;295.06;295.36;326.66;285.46000000000004;280.36;330.16;338.96000000000004;274.06;241.2770596917726;268.3187672390254;273.955091788801;289.96000000000004;5900000.0;3560000.0;3610000.0;1340000.0;3610000.0;3060000.0;5920000.0;0.43366666666666664;0.0;0.2055;0.033666666666666664;0.0;0.43366666666666664;0.0;11473.296875;0.0;2360.14624023438;16535.083984375;481468.2649008934;481093.6040550283;246549.46240813215;246899.2634635124;240853.87046574228;430412.23801567365;440483.78149257216;444512.27536222443;473176.5657117748;524426.515280595;467391.0553810966;446944.7289150091;447789.5392935794;465843.48631744814;462769.0328275246;409521.64261320746;474963.70028454554;448472.45437914884;440483.78149257216;239159.6471344744;275983.5004908252;470444.08031532593;201835.53301309227;201835.53301309227;273.9018254131901;274158.21809006546;169074.5097031402;35362.86430101331;18859.672901067934;0;5;2;0;2;2;0;3;12;14;207591088050.21988;79616302655.11871;174526781715.13562;49870.070552746656;9043.154425841865;-0.0;103493.79042393444;531592.7842445538;143501.89865806885;0.48116099246109745;184955.90459957992;11.740173003181594;0.09304487466135712
957;2019-05-17 08:57:41.786;582;582;179;180;162;38;74;31;34;37;732;197;47;50;248;219;221;538;169;125;73;9;591;356;361;133;361;307;593;2735.0;-1.0;1359.0;214.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16664.83203125;11469.9150390625;0.0;2381.21826171875;656.0;206394;568.0;0.0;Calculated values ==>;1558076261.786;331.36;331.36;291.06;291.16;289.36;276.96000000000004;273.955091788801;280.56;276.26000000000005;276.56;276.86;346.36;292.86;277.86;278.16;297.96000000000004;295.06;295.26000000000005;326.96000000000004;285.66;280.46000000000004;329.96000000000004;338.76;274.06;241.05796691057077;268.43790593516167;273.955091788801;290.06;5910000.0;3560000.0;3610000.0;1330000.0;3610000.0;3070000.0;5930000.0;0.45583333333333337;0.0;0.2265;0.035666666666666666;0.0;0.45583333333333337;0.0;11469.9150390625;0.0;2381.21826171875;16664.83203125;481923.428574807;481693.1911133604;246859.28082166237;247210.3714058782;241145.3576556768;430412.23801567365;440811.79925200954;445755.06062311685;473306.6277234293;526447.8733694741;467127.2975703646;447600.3881133133;448021.6136539549;465843.48631744814;462769.0328275246;408622.8925889909;475285.5368248343;448771.8903637809;440647.96367074497;238323.1353838712;275146.1813398168;470578.4057836597;201836.73432378605;201836.73432378605;273.90229363040936;274434.8886676276;169265.70632208366;35402.37633033804;18859.672901067934;0;5;2;0;2;2;0;3;12;14;207807691659.95822;79696403990.02196;174710684779.91348;55247.50090679843;9585.11961540216;-0.0;108858.11871065544;532468.7786053212;143657.13686215197;0.48116099246109745;186725.53333355123;12.539821504934855;0.11533004822010905
958;2019-05-17 08:58:41.796;586;586;179;180;163;38;75;32;29;37;749;196;42;53;248;219;221;541;170;126;75;9;592;357;362;134;362;308;594;2821.0;-1.0;1502.0;314.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16886.607421875;11509.5712890625;0.0;2385.45239257812;654.0;206395;567.0;0.0;Calculated values ==>;1558076321.796;331.76000000000005;331.76000000000005;291.06;291.16;289.46000000000004;276.96000000000004;274.0616903277293;280.66;276.36;276.06;276.86;348.06000000000006;292.76000000000005;277.36;278.46000000000004;297.96000000000004;295.06;295.26000000000005;327.26000000000005;285.76000000000005;280.66;329.86;338.56000000000006;274.06;241.2770596917726;268.5567601203482;274.0616903277293;290.16;5920000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3080000.0;5940000.0;0.4701666666666667;0.0;0.25033333333333335;0.052333333333333336;0.0;0.4701666666666667;0.0;11509.5712890625;0.0;2385.45239257812;16886.607421875;482378.0731250067;482149.0548251463;246819.46046727986;247169.96983839772;241437.47604637852;430346.717906069;440760.6321181403;444837.77879090665;473176.5657117748;528153.1436717134;466862.742778841;446702.48507869197;448254.08648987196;465699.07969398145;462618.4332792204;408149.285054904;475607.221448679;448735.2353024732;440760.6321181403;237904.88540968279;274308.8830629234;470444.08031532593;202049.44940605093;202049.44940605093;273.9896906152067;274714.53059558064;169457.2339574075;35442.10520616011;18859.672901067934;0;5;2;0;2;2;0;3;12;14;208024627809.92374;79776517340.00923;174895215529.88416;60778.01178934222;14045.98568425206;-0.0;112234.04107180068;533435.8190241808;143854.09556059737;0.48116099246109745;188568.27507055632;13.462232438837308;0.18666548862627974
959;2019-05-17 08:59:41.777;588;588;180;180;163;40;77;32;-8;38;762;196;-8;50;249;219;221;544;170;127;76;9;594;358;363;141;363;309;596;2872.0;-1.0;1334.0;307.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16902.763671875;11568.5869140625;0.0;2374.75634765625;653.0;206396;566.0;0.0;Calculated values ==>;1558076381.777;331.96000000000004;331.96000000000004;291.16;291.16;289.46000000000004;277.16;274.1680685717883;280.86;276.36;272.36;276.96000000000004;349.36;292.76000000000005;272.36;278.16;298.06;295.06;295.26000000000005;327.56;285.86;280.76000000000005;329.76000000000005;338.46000000000004;274.06;242.77792619122317;268.67533136820026;274.1680685717883;290.16;5940000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3090000.0;5960000.0;0.47866666666666663;0.0;0.22233333333333333;0.051166666666666666;0.0;0.47866666666666663;0.0;11568.5869140625;0.0;2374.75634765625;16902.763671875;482433.93847792374;482205.16305849573;247089.66184413672;247089.66184413672;241373.4819403119;430280.9020939914;440873.7416961306;439094.5795304832;472358.58907936385;529438.6768622734;466720.24873093714;439094.5795304832;447644.1459968097;465685.3213544199;462467.52072328096;407177.77763138735;475805.5746404088;448698.70791018114;440709.58247278957;237486.63934987856;273890.2417152289;469497.271648461;202301.7797729618;202301.7797729618;274.0924303844946;274996.019521382;169649.4910415671;35481.76105063147;18859.672901067934;0;5;2;0;2;2;0;3;12;14;208242058934.73013;79858991214.93579;175080256914.7194;52646.93247942226;13671.50266762971;-0.0;114117.86822565088;534380.7275764206;144085.00148661874;0.48116099246109745;190453.94366215102;12.940677137891896;0.14147192604851788
960;2019-05-17 09:00:41.777;588;590;180;181;163;40;78;33;-11;38;766;197;-15;36;249;219;222;547;170;128;77;9;596;358;363;145;363;309;598;2973.0;-1.0;1386.0;311.0;0.0;0;15;100;1;0;0;0;0;0;0;1;1;0;0;0;17154.873046875;11616.884765625;0.0;2417.8759765625;651.0;206397;565.0;0.0;Calculated values ==>;1558076441.777;331.96000000000004;332.16;291.16;291.26000000000005;289.46000000000004;277.16;274.1680685717883;280.96000000000004;276.46000000000004;272.06;276.96000000000004;349.76;292.86;271.66;276.76000000000005;298.06;295.06;295.36;327.86;285.96000000000004;280.86;329.66;338.26;274.06;243.61107973660833;268.67533136820026;274.1680685717883;290.16;5960000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3090000.0;5980000.0;0.4955;0.0;0.23099999999999998;0.05183333333333333;0.0;0.4955;0.0;11616.884765625;0.0;2417.8759765625;17154.873046875;482205.16305849573;482261.7789848956;247010.00465897052;247360.06639695057;241309.91025880157;430280.9020939914;441037.5559757664;438628.6885954579;471830.8059033014;529857.6350902817;466843.0330350629;438003.16910024424;445650.56439955387;465685.3213544199;462467.52072328096;406654.3868961261;476004.6241148179;448848.5733682798;440873.7416961306;237068.3971897606;273052.9745269728;468951.0004552658;202304.64142789817;202304.64142789817;274.09354311446094;275279.83316070493;169842.70330556447;35521.69965333329;18859.672901067934;0;5;2;0;2;2;0;3;12;14;208459858934.73013;79944791214.93579;175265656914.7194;54590.85489570629;13821.169609585222;-0.0;118210.98918290916;535274.3758045468;144314.10708892887;0.48116099246109745;192390.01747388902;13.297199511725559;0.14206781683300967
961;2019-05-17 09:01:41.788;586;589;180;181;164;41;79;33;-14;38;764;199;-18;30;249;219;222;549;171;129;79;7;595;359;364;146;364;311;597;3070.0;-2.0;1198.0;255.0;0.0;0;31;100;1;0;0;0;0;0;0;1;1;0;0;0;17245.48046875;11596.7607421875;0.0;2539.63720703125;649.0;206398;563.0;0.0;Calculated values ==>;1558076501.788;331.76000000000005;332.06;291.16;291.26000000000005;289.56;277.26000000000005;274.27422755570615;281.06;276.46000000000004;271.76000000000005;276.96000000000004;349.56000000000006;293.06;271.36;276.16;298.06;295.06;295.36;328.06;286.06;281.06;329.46000000000004;338.06000000000006;273.86;243.81672145450628;268.91163127593666;274.27422755570615;290.26000000000005;5950000.0;3590000.0;3640000.0;1460000.0;3640000.0;3110000.0;5970000.0;0.5116666666666666;0.0;0.1996666666666667;0.042499999999999996;0.0;0.5116666666666666;0.0;11596.7607421875;0.0;2539.63720703125;17245.48046875;482034.3632389143;482233.4075755384;247049.7525939866;247400.39160137018;241665.65452965294;430214.79039162316;440987.2903718098;437706.9197206977;471698.3107888524;529495.6207309405;466803.9392185942;437071.7284734032;444384.38422859315;465540.6161959158;462316.2933191314;407152.82373705436;476423.55260996235;448812.41734371195;440987.2903718098;236231.924509345;272215.72791638016;468614.21108443046;202584.20421392555;202584.20421392555;274.20675601021367;275566.55533017806;170036.18581725893;35563.019837282736;18859.672901067934;0;5;2;0;2;2;0;3;12;14;208677998920.29865;80032107220.16336;175451691015.20422;46946.16886285217;11306.275291996459;-0.0;121982.91241745076;536120.6727974155;144523.54085280647;0.48116099246109745;194392.00028868153;12.74973704190749;0.07613760967994015
962;2019-05-17 09:02:41.788;582;587;180;180;163;41;80;33;-15;38;761;202;-18;26;249;219;222;549;172;131;80;3;597;359;364;145;364;311;599;3129.0;0.0;1227.0;278.0;0.0;0;41;100;1;0;0;0;0;0;0;1;1;0;0;0;17354.6640625;11633.2939453125;0.0;2610.34692382812;648.0;206399;562.0;0.0;Calculated values ==>;1558076561.788;331.36;331.86;291.16;291.16;289.46000000000004;277.26000000000005;274.27422755570615;281.16;276.46000000000004;271.66;276.96000000000004;349.26;293.36;271.36;275.76000000000005;298.06;295.06;295.36;328.06;286.26000000000005;281.16;329.36;337.96000000000004;273.46000000000004;243.61107973660833;268.91163127593666;274.27422755570615;290.36;5970000.0;3590000.0;3640000.0;1450000.0;3640000.0;3110000.0;5990000.0;0.5215;0.0;0.2045;0.04633333333333333;0.0;0.5215;0.0;11633.2939453125;0.0;2610.34692382812;17354.6640625;481231.2279553621;481717.7916172159;246970.41667591812;246970.41667591812;241278.28107485475;430214.79039162316;441151.0922300985;437548.62350390764;471830.8059033014;529180.9826170664;467172.68857233843;437071.7284734032;443797.99741981184;465540.6161959158;462316.2933191314;406146.7373630563;476178.5931285694;449111.95388659113;441151.0922300985;235813.6939595721;271797.11229066993;468352.8904771392;202549.4362547344;202549.4362547344;274.1932553911536;275854.8898679385;170229.76960632144;35605.936371706564;18859.672901067934;0;5;2;0;2;2;0;3;12;14;208896398920.29865;80119407220.16336;175638291015.20422;48057.333792455924;12315.560045638089;-0.0;124430.76359115237;536912.3686528765;144720.3894806201;0.48116099246109745;196445.44758875322;12.974467632754656;0.09087789293422262
